timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-07 00:00 +08:00,20.0,57.03333282,73.15599823,28.02499962,87.12999725,9.233333587999999,498.83334349999996,0.0,0.0,0.0,0.0,0.0,0.0,8.446974,100.0,25.0,1.6110465530000002,0.0,0.0,24.01683426,16.5,0.0,93.08337402,0.0,25.54532814,1005.1983640000001,26.10163116,0.0,108.09297179999999,0.189999998,463.0935364,24.4659462,97.70488739,0,0
2021-09-07 00:05 +08:00,20.0,57.14333344,73.41233063,28.025333399999997,89.02666473,7.833333492,506.06668089999994,1.0,0.0029300000005605398,0.0012817000000495682,0.047851000001173816,0.0,0.01464999999916472,892.0377,88.7776,25.0,1.6110465530000002,0.0,0.0,24.01683426,16.5,0.0,93.08337402,0.0,25.67584419,1005.198425,26.10161591,1.0,91.17533112,0.15210126300000001,462.09631349999995,24.4659462,97.40485382,0,0
2021-09-07 00:10 +08:00,20.0,57.11666489,71.40233612,27.94833374,89.81999969,6.6999998089999995,495.0,1.0,0.0026849999994738027,0.0012206999999762047,0.046875,0.0,0.01465000000098371,908.443,91.19896999999999,25.0,1.6110465530000002,0.0,0.0,24.01683426,16.5,0.0,93.08337402,0.0,25.87946892,1005.2000119999999,26.10000038,1.0,88.30000305,0.150000006,463.47607419999997,24.4659462,97.40000153,0,0
2021-09-07 00:15 +08:00,20.0,56.97999954,69.08799744,27.78199959,90.48000336,5.966666697999999,484.0,1.0,0.0029300000005605398,0.0012817999999015228,0.04785199999969336,0.0,0.01367000000027474,903.7185,91.19896999999999,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.88114357,1005.2000119999999,26.10000038,1.0,109.6999969,0.150000006,462.88626100000005,24.4659462,97.29837799,0,0
2021-09-07 00:20 +08:00,20.0,57.55666733,67.05733489999999,27.66766739,90.22666931,5.033333302,474.8666687,1.0,0.0026859999998123385,0.0012207000002035784,0.046875,0.0,0.01465000000098371,887.1454,90.63956,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.98722839,1005.003235,26.10162163,1.0,211.60000609999997,0.150000006,462.49615480000006,24.4659462,97.40324402,0,0
2021-09-07 00:25 +08:00,20.0,56.98147964,65.38963318,27.58296204,31.207407,4.444444656,467.1481628,2.0,0.0029289999997672567,0.0012816999998221945,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.98722839,1005.0,26.10162544,1.0,211.60000609999997,0.150000006,464.26611330000003,24.4659462,97.59999847,0,0
2021-09-07 00:30 +08:00,20.0,57.81000137,64.2539978,27.42566681,18.14666748,4.099999905,460.2333374,1.0,0.002929999999651045,0.0012207000000898915,0.047851000001173816,0.0,0.01465000000098371,861.688,88.5336,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.98722839,1005.0,26.10000038,1.0,260.9851685,0.150000006,462.68957520000004,24.4659462,97.59999847,0,0
2021-09-07 00:35 +08:00,20.0,57.93333435,63.45433426,27.3239994,22.45000076,3.5,453.7333374,1.0,0.002686000000721833,0.0012817000000495682,0.046875,0.0,0.01366999999845575,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.74999809,1005.0,26.10000038,1.0,354.5023193,0.129999995,462.4994202,24.4659462,97.19999695,0,0
2021-09-07 00:40 +08:00,20.0,57.87666702,62.89933395,27.21500015,22.54333305,3.333333254,447.70001219999995,3.0,0.002929000000222004,0.0012206999999762047,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.53165436,1004.996765,26.20000076,2.0,272.54431150000005,0.209999993,464.47586060000003,24.4659462,97.19999695,0,0
2021-09-07 00:45 +08:00,20.0,58.58666611,62.37266541,27.16333389,24.20000076,3.333333254,442.3666687,3.0,0.0026859999998123385,0.0012818000000152097,0.046875,0.0,0.01465000000098371,901.9009,87.81392,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.74428749,1004.900024,26.20000076,1.01632762,19.20468712,0.408367246,462.30926510000006,24.4659462,97.19999695,0,0
2021-09-07 00:50 +08:00,20.0,58.38999939,62.01766586,27.07133293,21.37000084,3.0666666030000003,441.46667479999996,3.0,0.0029289999997672567,0.0012206999998625179,0.047850999999354826,0.0,0.01464999999916472,879.3098,89.27003,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.74593925,1004.898376,26.39999962,1.0,8.388350487,0.425942749,463.8890686000001,24.4659462,97.79676056,0,0
2021-09-07 00:55 +08:00,20.0,59.16666794,61.60533524,27.042333600000003,89.32666779,3.2333333489999996,442.1000061000001,3.0,0.002686000000267086,0.0012817000000495682,0.046875,0.0,0.01367000000027474,878.7415,90.26649,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.51780319,1004.900024,26.29999924,1.0,93.37058258,0.370000005,463.2958374,24.4659462,97.69999695,0,0
2021-09-07 01:00 +08:00,20.0,59.43999863,60.93399811,27.11766624,94.20999908,3.099999905,447.29998780000005,1.0,0.002929999999651045,0.0012206999999762047,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.40390587,1004.7999880000001,26.29999924,1.0,96.08514404,0.349999994,464.272583,24.4659462,97.20162201,0,0
2021-09-07 01:05 +08:00,20.0,59.10333252,60.45100021,27.08366585,94.86333466,2.900000095,448.0,1.0,0.0029289999997672567,0.001159700000016528,0.046875,0.0,0.0156200000019453,18.88798,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.40390587,1004.7999880000001,26.29999924,1.0,53.932231900000005,0.328060389,462.68957520000004,24.4659462,97.0,0,0
2021-09-07 01:10 +08:00,20.0,60.38333511,60.35566711,27.05966759,97.92333221,3.033333302,452.33334349999996,1.0,0.0029300000005605398,0.001159700000130215,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,23.86741638,16.5,0.0,93.08337402,0.0,25.40390587,1004.7999880000001,26.29999924,1.0,63.04958344,0.7950176,462.7025757,24.4659462,96.80000305,0,0
2021-09-07 01:15 +08:00,20.0,59.36071396,60.09607315,27.05107117,106.7821426,2.678571463,462.0,1.0,0.002929999999651045,0.001159599999823513,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.01683426,16.5,0.0,93.08337402,0.0,25.40390587,1004.7000119999999,26.39999962,1.0,75.96520233,0.5983803870000001,462.7025146000001,24.4659462,96.20485687,0,0
2021-09-07 01:20 +08:00,20.0,60.5724144,59.70965576,27.0651722,108.1931,2.5172414780000003,469.27584840000003,1.0,0.0029289999997672567,0.001159700000016528,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.1687355,16.5,0.0,93.08337402,0.0,25.40390587,1004.599976,26.39999962,1.0,91.66123199,0.419999987,462.10922239999996,24.4659462,96.0,0,0
2021-09-07 01:25 +08:00,20.0,59.18333435,59.47433472,27.03100014,110.5599976,2.633333445,472.53332520000004,4.0,0.0029300000005605398,0.001159700000130215,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.32063675,16.5,0.0,93.08337402,0.0,25.63883209,1004.599976,26.39999962,1.0,100.954422,0.45690712299999997,463.08938600000005,24.4659462,96.19999695,0,0
2021-09-07 01:30 +08:00,20.0,58.89666748,59.31066513,27.02300072,115.8199997,2.9333333969999997,477.8666687,4.0,0.002929999999651045,0.0012206999998625179,0.047851000001173816,0.0,0.015619999998307321,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.87998009,1004.7000119999999,26.40161514,1.0,78.27254486,0.22242268899999998,462.88952639999997,24.4659462,96.5,0,0
2021-09-07 01:35 +08:00,20.0,59.16333389,59.00299835,27.04599953,124.1566696,2.6666667459999998,475.96667479999996,3.0,0.0026850000003832974,0.0011596000000508866,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.98644257,1004.599976,26.5,1.0,93.50069427,0.593814075,462.3352661,24.4659462,96.79837799,0,0
2021-09-07 01:40 +08:00,20.0,58.90333176,58.72433472,27.03633308,122.1800003,2.5,467.96667479999996,1.0,0.002929999999651045,0.001159700000016528,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.98644257,1004.599976,26.5,1.0,91.47554016,0.372424573,463.48925779999996,24.4659462,97.0,0,0
2021-09-07 01:45 +08:00,20.0,59.06999969,58.55666733,27.01499939,118.0333328,2.133333445,464.0,1.0,0.0029300000001057924,0.0011596999999028412,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.87438774,1004.599976,26.60000038,1.0,109.3006058,0.47999998899999996,462.69830319999994,24.4659462,97.1967392,0,0
2021-09-07 01:50 +08:00,20.0,59.20000076,58.54166794,26.99900055,110.3733368,2.200000048,459.20001219999995,1.0,0.002929000000222004,0.0011596000001645734,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.97886086,1004.400024,26.60000038,1.0,101.9088821,0.360000014,463.89733889999997,24.4659462,97.5,0,0
2021-09-07 01:55 +08:00,20.0,57.31999969,58.7519989,26.96133423,111.0733337,2.299999952,458.3999938999999,1.0,0.002929999999651045,0.001159700000016528,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,26.08903885,1004.400024,26.70000076,1.0,11.19999981,0.059999999000000005,463.1089478,24.4659462,97.79837036,0,0
2021-09-07 02:00 +08:00,20.0,57.80333328,58.92200089,26.94300079,112.74333190000002,2.266666651,459.93331910000006,1.0,0.0029300000005605398,0.0011596999999028412,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,26.08903885,1004.398376,26.60162163,0.0,163.8212585,0.10194554199999999,463.3120422,24.4659462,97.50324249,0,0
2021-09-07 02:05 +08:00,20.0,57.70714188,58.94142914,26.94428635,112.8214264,2.678571463,462.8928528,1.0,0.002929999999651045,0.0012817000000495682,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.82501793,1004.400024,26.60000038,0.016327905,108.8235245,0.200000003,463.7022095,24.4659462,97.69999695,0,0
2021-09-07 02:10 +08:00,20.0,58.72758484,58.85137939,26.95517159,114.40000149999999,4.379310131,466.96551510000006,1.0,0.0029289999997672567,0.0012206999999762047,0.04882799999904819,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.47253799,16.5,0.0,93.08337402,0.0,25.82501793,1004.400024,26.60000038,1.0,1.5008440019999998,0.112276658,463.09915159999997,24.4659462,98.09999847,0,0
2021-09-07 02:15 +08:00,20.0,58.7733345,58.76966476,26.93799973,112.5500031,3.633333445,468.5,1.0,0.0029300000005605398,0.0012818000000152097,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,25.82501793,1004.398376,26.60000038,1.0,329.7065125,0.237870991,464.2887878,24.4659462,97.90000153,0,0
2021-09-07 02:20 +08:00,20.0,58.91999817,58.49966812,26.9489994,118.9100037,2.7333333489999996,466.93331910000006,2.0,0.002929999999651045,0.0012206999998625179,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,25.93286324,1004.2999880000001,26.60000038,1.0,338.9004211,0.16998834899999998,464.47903439999993,24.4659462,98.09999847,0,0
2021-09-07 02:25 +08:00,20.0,57.79666519,58.59333420000001,26.909000399999996,119.3600006,2.533333302,469.70001219999995,1.0,0.0029289999997672567,0.0012817000000495682,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,25.93286324,1004.350098,26.60000038,1.0,185.5364075,0.135129824,464.2727661,24.4659462,98.09999847,0,0
2021-09-07 02:30 +08:00,20.0,57.28666687,58.64899826,26.90133286,119.6900024,2.7333333489999996,474.7666626,2.0,0.0029300000005605398,0.0012207000000898915,0.04882800000086718,0.0,0.015619999998307321,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,25.93286324,1004.2999880000001,26.60000038,1.0,92.31917572,0.07000915,463.12197879999997,24.4659462,98.10001373,0,0
2021-09-07 02:35 +08:00,20.0,56.96666718,58.69599915,26.87566757,122.0733337,2.400000095,478.96667479999996,1.0,0.002929999999651045,0.0012816999999358814,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,26.14570808,1004.2999880000001,26.60000038,1.0,269.39999389999997,0.071941637,463.49572750000004,24.4659462,98.19999695,0,0
2021-09-07 02:40 +08:00,20.0,58.88333511,58.84266663,26.85099983,128.0899963,2.6666667459999998,479.29998780000005,1.0,0.0029289999997672567,0.0012207000000898915,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,26.14570808,1004.2999880000001,26.5,0.0,84.5,0.14000000099999999,463.89556880000004,24.4659462,98.30000305,0,0
2021-09-07 02:45 +08:00,20.0,57.81666565,59.11533356,26.84233284,129.1166687,3.333333254,475.20001219999995,1.0,0.002929999999651045,0.0012817999999015228,0.04882800000086718,0.0,0.01563000000169268,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,26.04645348,1004.2999880000001,26.5,1.0,350.1734924,0.277730167,463.2893677,24.4659462,98.5,0,0
2021-09-07 02:50 +08:00,20.0,57.86000061,59.41466522,26.81666756,128.1766663,4.099999905,471.96667479999996,1.0,0.0029300000005605398,0.0012207000000898915,0.047850999999354826,0.0,0.014639999997598352,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.15772247,1004.2999880000001,26.5,0.98365587,119.46426389999999,0.10000000099999999,463.30569460000004,24.4659462,98.80000305,0,0
2021-09-07 02:55 +08:00,20.0,58.15861893,59.49965668,26.84827614,127.3241348,3.965517282,470.1724243,1.0,0.002929000000222004,0.0012816999999358814,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.268791200000003,1004.10321,26.5,1.0,117.40000149999999,0.10000000099999999,463.892334,24.4659462,99.19675446,0,0
2021-09-07 03:00 +08:00,20.0,58.77931213,59.524139399999996,26.86137962,129.6758575,4.379310131,465.0,1.0,0.002929999999651045,0.0012206999999762047,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.03961945,1004.2000119999999,26.5,0.9838487509999999,116.01416019999999,0.23000000399999998,463.88580319999994,24.4659462,99.30000305,0,0
2021-09-07 03:05 +08:00,20.0,61.35861969,59.62482834,26.85586166,126.396553,4.034482956000001,464.27584840000003,1.0,0.0029300000001057924,0.0012207000000898915,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.03961945,1004.2000119999999,26.5,1.0,115.14720919999999,0.244329512,464.4822693,24.4659462,99.5,0,0
2021-09-07 03:10 +08:00,20.0,59.41666794,59.48333359,26.868667600000002,122.7166672,4.1333332060000005,465.3999938999999,1.0,0.002929000000222004,0.0012817999999015228,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.03961945,1004.2000119999999,26.60000038,1.0,79.99819946,0.21999999899999997,463.7118225,24.4659462,99.29998016,0,0
2021-09-07 03:15 +08:00,20.0,59.86333466,59.125,26.89366722,122.45999909999999,4.066666603,470.79998780000005,2.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.03961945,1004.099976,26.60000038,1.0,266.3431396,0.413657755,463.508728,24.4659462,99.0,0,0
2021-09-07 03:20 +08:00,20.0,60.2266655,58.96966553,26.88933372,130.4600067,3.833333254,474.16665650000004,1.0,0.0029300000005605398,0.0012816999999358814,0.045899000000645174,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.14281082,1004.099976,26.70000076,1.9837709669999999,308.8464966,0.319026262,463.892334,24.4659462,97.90324402,0,0
2021-09-07 03:25 +08:00,20.0,59.56999969,58.87166595,26.91433334,134.2866669,3.900000095,477.16665650000004,1.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.25242043,1004.099976,26.70000076,1.9999501709999998,266.5005188,0.7799944879999999,464.07913210000004,24.4659462,97.80000305,0,0
2021-09-07 03:30 +08:00,20.0,59.92666626,58.71500015,26.93233299,137.1033325,3.7666666510000004,481.2666626,1.0,0.0029289999997672567,0.0012816999998221945,0.045898999998826184,0.0,0.0156200000019453,18.88798,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.25242043,1004.099976,26.70000076,1.0,267.00326540000003,0.620487869,463.9053345,24.4659462,97.70162201,0,0
2021-09-07 03:35 +08:00,20.0,59.60666656,58.61933517,26.93733406,122.34999850000001,3.7666666510000004,486.93331910000006,1.0,0.0026859999998123385,0.0012207000002035784,0.044921000000613276,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.14881516,1004.099976,26.70000076,1.0,298.53479,0.5663869979999999,465.4621277,24.4659462,98.29508972,0,0
2021-09-07 03:40 +08:00,20.0,60.7733345,58.542331700000005,26.95633316,85.58999634,3.900000095,489.33334349999996,2.0,0.002929000000222004,0.0012207999998281593,0.045898999998826184,0.0,0.01562999999987369,18.88798,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.14881516,1004.099976,26.70000076,0.016278343,297.1235046,0.738697767,463.8988342,24.4659462,98.5,0,0
2021-09-07 03:45 +08:00,20.0,61.79999924,58.45666504,26.93700027,84.73999786,4.1333332060000005,495.96667479999996,2.0,0.0029300000001057924,0.0012817000000495682,0.04589800000030664,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.26989365,1003.900024,26.60000038,0.0,258.7902832,1.1064431670000001,464.88516239999996,24.4659462,99.49676514,0,0
2021-09-07 03:50 +08:00,20.0,59.56428528,58.32749939,26.87928581,93.80714417,3.642857075,505.9285583000001,1.0,0.002929999999651045,0.0012207000000898915,0.045899000000645174,0.0,0.0156200000019453,14.63057,100.0,25.0,1.6110465530000002,0.0,0.0,24.62446976,16.5,0.0,93.08337402,0.0,26.17012215,1003.900024,26.5,1.0,284.69717410000004,0.639980972,463.11224369999996,24.4659462,99.99999237,0,0
2021-09-07 03:55 +08:00,20.0,61.96551895,58.15137863,26.88138008,111.6482773,3.448275805,516.3793335,1.0,0.0029300000005605398,0.0012816999999358814,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.16846275,1003.900024,26.5,0.016245576,310.1704102,0.23194947800000001,463.88583370000003,24.4659462,99.80000305,0,0
2021-09-07 04:00 +08:00,20.0,60.88999939,58.25099945,26.83833313,127.0599976,3.599999905,517.2666626,1.0,0.002929000000222004,0.0012207000000898915,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.16846275,1003.801575,26.5,1.0,301.53430180000004,0.10644750300000001,462.90246579999996,24.4659462,99.99677277,0,0
2021-09-07 04:05 +08:00,20.0,59.13999939,58.25366592,26.86833382,133.6166687,3.2333333489999996,517.8666382,2.0,0.002929999999651045,0.0011596999999028412,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.77640343,16.5,0.0,93.08337402,0.0,26.16846275,1003.7999880000001,26.5,0.9998667240000001,199.2739716,0.329978704,463.49572750000004,24.4659462,100.0,0,0
2021-09-07 04:10 +08:00,20.0,60.5233345,58.45666504,26.83799934,133.0666656,3.0666666030000003,516.9333496,1.0,0.00268499999992855,0.001159700000016528,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92590714,16.5,0.0,93.08337402,0.0,26.16846275,1003.900024,26.5,0.0,21.63444138,0.040021986,463.29907230000003,24.4659462,100.0,0,0
2021-09-07 04:15 +08:00,20.0,61.72333145,58.79999924,26.85566711,127.41999820000001,3.166666746,516.2000122,1.0,0.002929999999651045,0.0012206999999762047,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.27095222,1003.900024,26.5,0.0,5.041356087,0.533632219,463.08935549999995,24.4659462,100.0,0,0
2021-09-07 04:20 +08:00,20.0,58.50666809,58.86999893,26.83099937,135.9133301,2.700000048,520.166687,1.0,0.002686000000267086,0.0011595999999371998,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.27095222,1003.900024,26.39999962,1.0,1.460364819,0.539936066,462.5155945,24.4659462,100.0,0,0
2021-09-07 04:25 +08:00,20.0,57.96333313,58.78333282,26.84700012,138.02667240000002,2.866666555,526.0999756,2.0,0.002929000000222004,0.001159700000130215,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.27095222,1003.900024,26.39999962,0.016343879,239.2409363,0.256731212,462.7123718,24.4659462,100.0,0,0
2021-09-07 04:30 +08:00,20.0,59.12333298,58.62400055,26.84933281,136.08999630000002,3.133333445,529.666687,1.0,0.0029300000001057924,0.001159700000016528,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.38523293,1003.900024,26.39999962,0.0,119.50104520000001,0.209999993,462.6960449,24.4659462,100.0,0,0
2021-09-07 04:35 +08:00,20.0,58.90333176,58.54466629,26.85633278,136.2599945,3.099999905,530.5999756,2.0,0.0026859999998123385,0.001159599999823513,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.38523293,1003.900024,26.30163574,1.0,28.39469528,0.278854787,462.8992615,24.4659462,100.0,0,0
2021-09-07 04:40 +08:00,20.0,58.55356979,58.39071274,26.86000061,132.33570859999998,2.928571463,532.9642944,1.0,0.0029289999997672567,0.001159700000130215,0.045898999998826184,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.38523293,1003.900024,26.30162811,1.0,257.4032898,0.10000000099999999,462.32226560000004,24.4659462,100.0,0,0
2021-09-07 04:45 +08:00,20.0,59.63333511,58.19766617,26.87033272,127.59666440000001,3.166666746,534.666687,1.0,0.0026859999998123385,0.0012206999999762047,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.38523293,1004.0967410000001,26.29999924,1.0,335.1936035,0.150000006,462.4896851,24.4659462,100.0,0,0
2021-09-07 04:50 +08:00,20.0,59.18275833,57.98723984,26.88068962,126.6241379,2.7241380210000004,537.4827881,1.0,0.0029300000005605398,0.001159700000016528,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.38523293,1003.900024,26.39999962,1.0,355.69461060000003,0.109999999,464.08569339999997,24.4659462,100.0,0,0
2021-09-07 04:55 +08:00,20.0,58.75999832,57.88733292,26.88933372,131.0333405,2.833333254,535.5999756,1.0,0.0026849999994738027,0.001159700000016528,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.38523293,1003.7999880000001,26.39999962,0.0,278.7181091,0.196925789,463.69244380000004,24.4659462,100.0,0,0
2021-09-07 05:00 +08:00,20.0,59.55333328,57.90133286,26.89633369,133.00666809999998,2.9333333969999997,528.0666504,2.0,0.0029300000005605398,0.0011596000000508866,0.045899000000645174,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.489774699999998,1003.7999880000001,26.39999962,0.0,97.52954865,0.348845333,462.90258789999996,24.4659462,100.0,0,0
2021-09-07 05:05 +08:00,20.0,60.57333374,57.95366669,26.94966698,139.11999509999998,3.0,527.7999878,1.0,0.0029289999997672567,0.0012817999999015228,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.49152374,1003.7000119999999,26.29999924,0.0,150.49969480000001,0.050025634000000006,462.8927612,24.4659462,100.0,0,0
2021-09-07 05:10 +08:00,20.0,58.44333267,58.0253334,26.98500061,140.83000180000002,3.166666746,531.5666504,1.0,0.0026859999998123385,0.0012207000000898915,0.047850999999354826,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.49152374,1003.599976,26.29999924,0.0,326.28430180000004,0.34999549399999996,462.5092163,24.4659462,100.0,0,0
2021-09-07 05:15 +08:00,20.0,59.40645218,57.72225952,27.06806374,143.68386840000002,3.516129017,534.4193726,1.0,0.0029300000001057924,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.49152374,1003.7000119999999,26.29999924,0.0,160.5050507,0.17000000199999998,464.65625,24.4659462,100.0,0,0
2021-09-07 05:20 +08:00,20.0,57.91666794,57.53699875,27.08300018,143.863327,3.2666666510000004,534.5,1.0,0.002929000000222004,0.0012206999999762047,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.49152374,1003.599976,26.29999924,0.0,222.42581180000002,0.170062765,463.49572750000004,24.4659462,100.0,0,0
2021-09-07 05:25 +08:00,20.0,59.06000137,57.49133301,27.05800056,137.33999630000002,3.900000095,532.7999878,1.0,0.002686000000267086,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.49152374,1003.7000119999999,26.29999924,0.0,248.70545959999998,0.150000006,463.29257199999995,24.4659462,100.0,0,0
2021-09-07 05:30 +08:00,20.0,58.92142868,57.35214233,27.02142906,134.96070859999998,3.714285612,528.25,1.0,0.002929999999651045,0.0012207000000898915,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,24.92836761,16.5,0.0,93.08337402,0.0,26.49152374,1003.7000119999999,26.29999924,0.0,45.79545975,0.829910278,462.6960449,24.4659462,100.0,0,0
2021-09-07 05:35 +08:00,20.0,60.06999969,57.23533249,26.98366737,139.97332759999998,3.5666666030000003,524.5333252,3.0,0.0029289999997672567,0.0012817999999015228,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.49152374,1003.7000119999999,26.29999924,0.0,262.29763790000004,0.30000931,462.85678099999996,24.4659462,100.0,0,0
2021-09-07 05:40 +08:00,20.0,60.58275986,57.28517151,26.95068932,138.6482697,3.5862069130000003,525.0689697,3.0,0.0026859999998123385,0.0012207000000898915,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.49152374,1003.7999880000001,26.39999962,0.0,240.87252809999998,0.15389511,462.6928101,24.4659462,100.0,0,0
2021-09-07 05:45 +08:00,20.0,60.81999969,57.34833145,26.93166733,134.82333369999998,3.7666666510000004,522.166687,3.0,0.0029300000005605398,0.0012817000000495682,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.60026741,1003.599976,26.29999924,0.0,258.98977659999997,0.5,462.09631349999995,24.4659462,100.0,0,0
2021-09-07 05:50 +08:00,20.0,61.94666672,57.442665100000006,26.95800018,131.4466705,3.900000095,524.666687,2.0,0.002929000000222004,0.0012206999999762047,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.60026741,1003.7000119999999,26.29999924,0.0,353.08975219999996,0.16001099300000002,462.29293820000004,24.4659462,100.0,0,0
2021-09-07 05:55 +08:00,20.0,59.85666656,57.52299881,26.96433258,128.5866699,3.7333333489999996,532.2999878,1.0,0.0026859999998123385,0.0012818000000152097,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.08279037,16.5,0.0,93.08337402,0.0,26.60026741,1003.7000119999999,26.29999924,0.0,267.9813538,0.36996537399999996,462.68957520000004,24.4659462,100.0,0,0
2021-09-07 06:00 +08:00,20.0,58.37666702,57.47266769,26.96266747,126.2266693,3.366666555,534.666687,1.0,0.0029289999997672567,0.0012206999998625179,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.0803318,16.5,0.0,93.08337402,0.0,26.60026741,1003.599976,26.29999924,0.0,337.72079469999994,0.387711853,463.12200930000006,24.4659462,100.0,0,0
2021-09-07 06:05 +08:00,20.0,56.65000153,57.53900146,26.95166588,133.1733398,3.166666746,536.166687,1.0,0.002929999999651045,0.0011596000001645734,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.60026741,1003.7000119999999,26.29999924,0.0,196.3140564,0.27757054600000003,461.90930180000004,24.4659462,100.0,0,0
2021-09-07 06:10 +08:00,20.0,56.29666519,57.50099945,26.94166756,137.52333069999997,3.033333302,540.2000122000001,2.0,0.002686000000267086,0.001159700000016528,0.04492200000095181,0.0,0.01563000000169268,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.60026741,1003.900024,26.29999924,0.0,226.9049225,0.150327533,462.09304810000003,24.4659462,100.0,0,0
2021-09-07 06:15 +08:00,63.59999847,56.33333206,57.43266678,26.9703331,140.293335,2.866666555,541.4000244,1.0,0.002929000000222004,0.0011596999999028412,0.04492199999913282,0.0,0.014639999997598352,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.60026741,1003.900024,26.29999924,0.0,272.72747799999996,0.052276656,462.49288939999997,24.4659462,100.0,0,0
2021-09-07 06:20 +08:00,20.0,55.88000107,57.36066818,27.01433372,141.9033356,3.0666666030000003,538.2999877999999,1.0,0.002686000000267086,0.0011596000000508866,0.04394499999943946,0.0,0.01562999999987369,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.70330048,1003.900024,26.10000038,0.0,314.0,0.059999999000000005,461.7159119,24.4659462,100.0,0,0
2021-09-07 06:25 +08:00,20.0,56.54999924,57.65106964,26.93928528,137.5035706,3.071428537,536.9285888999999,3.0,0.002929999999651045,0.001159700000016528,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23479843,16.5,0.0,93.08337402,0.0,26.70330048,1004.099976,26.10000038,0.0,113.90271000000001,0.059999999000000005,461.9028625,24.4659462,100.0,0,0
2021-09-07 06:30 +08:00,20.0,57.05666733,57.72900009,26.9109993,139.33332819999998,3.333333254,532.4333496,1.0,0.0029289999997672567,0.0012206999999762047,0.04492199999913282,0.0,0.015619999998307321,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.23232651,16.5,0.0,93.08337402,0.0,26.70330048,1003.900085,26.00001907,0.0,140.71057130000003,0.199974015,462.2945557,24.4659462,100.0,0,0
2021-09-07 06:35 +08:00,20.0,58.00689697,57.71068954,26.92344856,136.0206909,2.931034565,525.1379394999999,2.0,0.0026859999998123385,0.001159700000016528,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.70330048,1004.099976,26.1000061,0.0,257.2008667,0.33999154,461.11953739999996,24.4659462,100.0,0,0
2021-09-07 06:40 +08:00,20.0,59.09000015,57.70333481,26.93499947,133.2966614,3.133333445,524.2999878,1.0,0.0029300000005605398,0.0011596000000508866,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.70330048,1003.900024,26.10000038,0.0,330.9901733,0.330011994,460.7197266,24.4659462,100.0,0,0
2021-09-07 06:45 +08:00,20.0,58.54333496,57.62133408,26.92666626,139.6499939,2.833333254,523.4333496,1.0,0.0026849999994738027,0.0011596999999028412,0.04492200000095181,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.8055706,1003.900024,26.20000076,0.0,242.2000275,0.48999744700000003,462.7026062,24.4659462,100.0,0,0
2021-09-07 06:50 +08:00,20.0,57.13000107,57.55099869,26.940666200000003,144.47332759999998,3.0666666030000003,523.0333252,1.0,0.0029300000005605398,0.001159700000016528,0.04394499999943946,0.0,0.01464999999916472,45.48748,100.0,25.0,1.6110465530000002,0.0,0.0,25.3842907,16.5,0.0,93.08337402,0.0,26.8055706,1003.900024,26.20000076,0.0,292.7496643,0.456429601,462.68954469999994,24.4659462,100.0,0,0
2021-09-07 06:55 +08:00,20.0,57.36000061,57.59366608,26.93600082,139.32333369999998,2.633333445,523.1333618,1.0,0.00268499999992855,0.0011596999999028412,0.04492199999913282,0.0,0.01562999999987369,40.50929,100.0,25.0,1.6110465530000002,0.0,0.0,25.53625488,16.5,0.0,93.08337402,0.0,26.8055706,1004.099976,26.29999924,0.0,197.900177,1.320036888,463.5087891,24.4659462,100.0,0,0
2021-09-07 07:00 +08:00,20.0,58.24666595,57.58066559,26.94333267,135.0533295,2.5666666030000003,520.4333496,1.0,0.002929999999651045,0.0011596000000508866,0.04492200000095181,0.0,0.01464999999916472,25.340889999999998,100.0,25.0,1.6110465530000002,0.0,0.0,25.6858139,16.5,0.0,93.08337402,0.0,26.8055706,1004.2000119999999,26.39837646,0.0,189.6401825,0.689961791,461.71276860000006,24.4659462,100.0,0,0
2021-09-07 07:05 +08:00,20.0,56.28333282,57.47766495,26.89766693,136.043335,2.799999952,516.4666748,1.0,0.0031740000003992463,0.0013428000000885731,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,93.08337402,0.0,26.91113472,1004.400024,26.40000153,2.000016451,189.4999084,0.75001204,463.49572750000004,24.4659462,97.59999847,0,0
2021-09-07 07:10 +08:00,20.0,55.99666595,57.33933258,26.84166718,136.363327,2.299999952,508.2666626,1.0,0.0034179999997832056,0.0013427999998611995,0.04785199999969336,0.0,0.01464999999916472,77.87476,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,93.08337402,0.0,26.91113472,1004.400024,26.59997368,8.00039959,61.91732407,0.35021853399999997,463.4892273,24.4659462,94.79975128,0,0
2021-09-07 07:15 +08:00,20.0,55.66428757,57.32107162,26.78642845,137.8214264,2.428571463,500.6071472,1.0,0.0031740000003992463,0.0013427000001229317,0.047851000001173816,0.0,0.01562000000012631,76.95308,100.0,25.0,1.6110465530000002,0.0,0.0,25.84027863,16.5,0.0,92.58506775,0.532558441,26.91113472,1004.599976,26.5,19.00079918,194.0974274,1.430058599,463.68276979999996,24.4659462,83.60005188,0,0
2021-09-07 07:20 +08:00,20.0,57.72333145,57.29100037,26.78300095,137.543335,2.3333332540000002,495.8999938999999,1.0,0.0031729999996059632,0.0012817999999015228,0.04785199999969336,0.0,0.01562999999987369,76.02071,100.0,25.0,1.6110465530000002,0.0,0.0,25.84027863,16.5,0.0,91.56564331,0.532558441,27.01094246,1004.599976,26.60000038,25.00004959,166.60458369999998,1.579934239,463.4924622,24.4659462,84.20000458,0,0
2021-09-07 07:25 +08:00,20.0,58.19655228,57.24655151,26.84034538,135.5896606,2.206896544,492.06896969999997,2.0,0.003418000000237953,0.0013427999999748863,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,90.54450226,0.532558441,27.01259995,1004.599976,26.59998131,32.00018311,217.79896549999998,1.480307579,463.09600830000005,24.4659462,84.10018158,0,0
2021-09-07 07:30 +08:00,20.0,58.8133316,57.30799866,26.86400032,135.2599945,2.1666667459999998,494.0,1.0,0.003173999999944499,0.0013427000001229317,0.047851000001173816,0.0,0.015619999998307321,56.66264,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,89.54975128,0.532558441,27.01259995,1004.599976,26.5,35.00025177,219.89764399999999,3.070197344,464.89505,24.4659462,85.90019989,0,0
2021-09-07 07:35 +08:00,20.0,58.09000015,57.3409996,26.90500069,135.1000061,2.266666651,494.79998780000005,1.0,0.0031739999994897516,0.0013427999998611995,0.046875,0.0,0.01563000000169268,38.70789,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,89.03935242,0.532558441,27.01259995,1004.599976,26.39999962,37.0,195.1315308,3.633520603,463.6956787,24.4659462,87.10386658,0,0
2021-09-07 07:40 +08:00,63.90000153,57.44666672,57.34700012,26.93799973,135.41667180000002,2.233333349,494.03332520000004,1.0,0.0034179999997832056,0.0013428000000885731,0.04785199999969336,0.0,0.01464999999916472,90.58113,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,88.53064728,0.532558441,27.11470795,1004.7999880000001,26.60000038,38.0,194.107605,2.799759865,463.4974976,24.4659462,87.80005646,0,0
2021-09-07 07:45 +08:00,20.0,57.25999832,57.36233521,26.95033264,137.3733368,2.133333445,494.7333374,1.0,0.0031740000003992463,0.001342699999895558,0.047850999999354826,0.0,0.01562000000012631,61.493,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,88.03435516,0.532558441,27.11561394,1004.900024,26.60000038,44.000232700000005,220.0009613,2.629712343,464.2986144999999,24.4659462,88.09999847,0,0
2021-09-07 07:50 +08:00,20.0,57.25,57.31100082,26.95899963,139.7700043,2.099999905,497.2666626,1.0,0.0031740000003992463,0.0012818000001288965,0.04785199999969336,0.0,0.01562999999987369,54.08558000000001,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,87.51011658,0.532558441,27.11561394,1005.099976,26.499975199999998,61.0007515,197.803833,1.070145011,464.6951294,24.4659462,90.60019684,0,0
2021-09-07 07:55 +08:00,20.0,56.73333359,57.20066833,26.96999931,141.67666630000002,2.133333445,496.53332520000004,3.0,0.0034179999997832056,0.0013427999998611995,0.047851000001173816,0.0,0.01464000000123633,0.0,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,87.01148987,0.532558441,27.11561394,1005.2000119999999,26.39999962,57.999767299999995,88.40480804,1.419956803,464.10849,24.4659462,93.20001984,1,1
2021-09-07 08:00 +08:00,20.0,55.82666779,57.15933228,26.9703331,143.2033386,2.200000048,494.6000061000001,1.0,0.0031729999996059632,0.0013427000001229317,0.04785199999969336,0.0,0.0156299999980547,8.446974,100.0,25.0,1.6110465530000002,0.0,0.0,25.68828201,16.5,0.0,87.01148987,0.532558441,27.11561394,1005.2000119999999,26.29999924,74.96760559,213.9877319,1.892429471,465.2755432,24.4659462,95.69675446,1,1
2021-09-07 08:05 +08:00,20.0,55.63571548,57.03035736,27.0,143.8321381,2.392857075,495.0357056,1.0,0.024415000000772125,0.002258299999994051,0.05175799999960873,0.0,0.15234000000054948,889.9557,100.0,25.0,20.07836151,23.33138657,38.71179581,23.95856476,16.5,49.66191864,86.97592163,145.0767975,26.61121178,1005.2999880000001,26.29999924,78.0,170.3171997,1.140112996,465.0917664,24.4659462,95.5,1,1
2021-09-07 08:10 +08:00,20.0,55.94666672,56.86366653,27.01499939,146.0166626,2.1666667459999998,493.33334349999996,1.0,0.02441399999997884,0.002258300000107738,0.052734000000782544,2.0,0.15331999999943946,870.0106,100.0,25.0,50.44230652,48.1697464,40.75310516,18.72827721,16.5,84.96453857,89.24882507,203.1673584,22.89539909,1005.2999880000001,26.29999924,80.0001297,147.6038818,0.9801492690000001,465.08853150000004,24.4659462,97.10001373,1,1
2021-09-07 08:15 +08:00,20.0,56.44333267,56.79766846,27.03733253,146.456665,2.5666666030000003,490.3666687,2.0,0.024413999999524094,0.0022582999998803643,0.05175799999960873,3.0,0.15235000000029686,928.2541,89.74491,25.0,53.6376152,51.62466049,43.29407883,16.96713829,16.5,99.55291748,92.97766113,201.12300109999998,18.73421669,1005.400024,26.20000076,75.0,150.09472659999997,1.6200275419999999,464.49530030000005,24.4659462,97.09999847,1,1
2021-09-07 08:20 +08:00,20.0,56.65172577,56.84931183,27.01655197,143.9275818,2.4827585219999997,485.241394,2.0,0.02441399999997884,0.0021972999999206877,0.052733999998963554,4.0,0.15234000000054948,890.0359,90.68011,25.0,51.12057114,48.95636749,40.70536804,15.95215034,16.5,85.5109787,92.97766113,199.2442322,17.34607124,1005.400024,26.20000076,84.00046539,203.99311830000002,0.280312151,464.69839479999996,24.4659462,97.10001373,1,1
2021-09-07 08:25 +08:00,20.0,56.25666809,56.48566818,27.12633324,147.8666687,2.533333302,480.03332520000004,1.0,0.02441399999997884,0.002258300000107738,0.05175800000142772,2.0,0.15234000000054948,918.3632,89.37479,25.0,48.81055069,46.66253281,38.98054504,16.10342026,16.5,80.78252411,92.97766113,186.5951691,17.19812012,1005.599976,26.10000038,93.00053406,132.5031433,2.40997076,465.2820129,24.4659462,97.19999695,1,1
2021-09-07 08:30 +08:00,20.0,57.13000107,56.3983345,27.12433243,151.1633301,2.799999952,475.70001219999995,2.0,0.02441399999997884,0.002258299999994051,0.05273499999930209,3.0,0.15333000000100583,918.3632,88.99283,25.0,45.08103943,42.70246506,36.51221848,15.95215034,16.5,68.88457489,92.97766113,216.05624390000003,17.09238625,1005.7000119999999,26.0,94.00033569,131.9013062,3.329935789,464.0995483,24.4659462,97.20001984,1,1
2021-09-07 08:35 +08:00,20.0,57.84666824,56.4383316,27.11400032,152.9466705,3.0,474.43331910000006,2.0,0.02441399999997884,0.002258299999994051,0.05175699999927019,3.0,0.1523399999969115,909.7772,90.03973,25.0,43.68671417,41.64908981,35.67887497,16.40364265,16.5,61.95671463,92.97766113,199.61485290000002,17.09438705,1005.7000119999999,26.10000038,105.0072327,141.7936859,1.3101725579999999,464.1116028,24.4659462,97.80000305,1,1
2021-09-07 08:40 +08:00,20.0,57.01666641,56.54100037,27.12966728,153.58000180000002,3.099999905,476.43331910000006,1.0,0.02441399999997884,0.002258299999994051,0.05175800000142772,2.0,0.15234000000054948,878.2543,90.03973,25.0,43.68671417,41.64908981,35.68108368,16.55739212,16.5,61.95671463,92.97766113,208.350235,17.30740929,1005.7000119999999,26.20000076,149.00036619999997,145.60116580000002,0.420013309,464.8918762,24.4659462,98.80000305,1,1
2021-09-07 08:45 +08:00,20.0,56.46666718,56.61166763,27.13599968,148.3066711,3.200000048,479.0,1.0,0.02441400000043359,0.002258299999994051,0.05273499999930209,3.0,0.15235000000029686,918.9067,91.14286,25.0,44.59401703,42.71709824,35.74103165,16.7087574,16.5,61.95671463,92.97766113,208.1213989,17.309074399999997,1005.599976,26.20000076,138.00067140000002,207.5998993,1.200066686,466.4977722,24.4659462,98.19999695,1,1
2021-09-07 08:50 +08:00,20.0,56.47999954,56.71166611,27.08633423,146.3366699,3.299999952,483.96667479999996,1.0,0.02441399999997884,0.0021973000000343745,0.05175699999927019,2.0,0.15332000000125845,890.5168,91.14286,25.0,45.83712387,43.80849457,35.74103165,16.7087574,16.5,61.95671463,92.97766113,206.7389679,17.309074399999997,1005.7000119999999,26.50000954,132.0003662,122.2035217,0.620145559,467.09097289999994,24.4659462,98.30001831,1,1
2021-09-07 08:55 +08:00,20.0,57.11000061,56.86233521,27.06100082,147.9833374,3.466666698,486.70001219999995,1.0,0.02441399999997884,0.0022582999998803643,0.05273500000112108,3.0,0.1523399999987305,902.1382,91.14286,25.0,48.03755951,46.14818573,35.74103165,16.86012268,16.5,61.95671463,92.97766113,191.1889801,17.42103386,1005.7000119999999,26.60000038,146.9999542,162.0002136,1.610026479,467.0844421,24.4659462,99.19999695,1,2
2021-09-07 09:00 +08:00,20.0,56.05714417,56.96749878,27.03178596,148.97143549999998,3.714285612,493.3928528,1.0,0.02441399999997884,0.002258300000107738,0.05175799999960873,2.968799999973271,0.15234000000054948,916.4967,90.04120999999999,25.0,48.52049637,46.14818573,35.74103165,16.55739212,16.5,61.95671463,92.97766113,204.08934019999998,17.30984688,1005.8016359999999,26.50162697,160.8372192,123.6832428,3.9505362510000004,467.2875671,24.4659462,97.9065094,1,2
2021-09-07 09:05 +08:00,20.0,56.69333267,56.94900131,27.03100014,140.7866669,3.5,496.3999938999999,3.0,0.036376999999447435,0.002014099999996688,0.06152300000030664,2.031200000026729,0.1308599999993021,883.1151,89.34615,25.0,48.52049637,46.14818573,35.74103165,16.40608978,16.5,61.95671463,92.97766113,200.18502809999998,17.09494591,1005.8000490000001,26.70000076,179.0010071,149.40296940000002,0.300527483,469.06427,24.4659462,97.09987640000001,1,3
2021-09-07 09:10 +08:00,20.0,57.90000153,56.90758514,27.01379395,134.93447880000002,3.4827585219999997,500.62069699999995,4.0,0.03637700000035693,0.0020141999999623295,0.0625,3.0,0.13086000000112108,894.7529,88.7106,25.0,48.18943787,46.14818573,35.74103165,16.40608978,16.5,61.95671463,92.97766113,208.2259521,17.09315681,1006.0,26.79999924,207.0012817,137.6984253,2.279927731,467.0944824,24.4659462,96.59999847,1,5
2021-09-07 09:15 +08:00,20.0,57.24666595,57.02799988,26.981000899999998,147.9499969,3.966666698,501.1000061000001,3.0,0.03637699999990218,0.002014100000110375,0.06152300000030664,3.0,0.1308599999993021,879.2287,89.80983,25.0,48.18943787,46.14818573,35.74103165,16.40853691,16.5,61.95671463,92.97766113,190.8900909,17.09315681,1006.0,26.80002213,260.00070189999997,175.1142731,1.6399999859999999,470.29284670000004,24.4659462,94.5,1,5
2021-09-07 09:20 +08:00,20.0,57.31000137,57.03266525,26.95700073,148.4400024,3.666666746,504.16665650000004,3.0,0.03613300000051822,0.001953199999888966,0.061523999998826184,3.0,0.13086000000112108,888.0295,89.80983,25.0,46.23722076,44.09017944,35.37627792,16.2547226,16.5,60.74811172,92.97766113,203.4220886,16.98055267,1006.2000119999999,26.60000038,257.99990840000004,204.60015869999998,2.959979296,469.29327390000003,24.4659462,96.69999695,1,5
2021-09-07 09:25 +08:00,20.0,56.34999847,57.07799911,26.95266724,140.1633301,3.666666746,508.0,2.0,0.036376999999447435,0.002014099999996688,0.06152300000030664,2.0,0.1308599999993021,910.4044,88.91975,25.0,44.02088928,41.83813095,35.05524445,16.25349426,16.5,59.69364166,92.97766113,205.313324,16.8791275,1006.2000119999999,26.39999962,230.00030519999996,200.6025696,3.129892349,468.89349369999996,24.4659462,95.30000305,1,4
2021-09-07 09:30 +08:00,20.0,58.0,57.10833359,26.93499947,131.6633301,3.599999905,508.43331910000006,2.0,0.03637700000035693,0.0020142000000760163,0.0625,3.0,0.13184000000001106,922.1621,88.79932,25.0,42.39627075,40.69594574,34.851329799999995,16.25475883,16.5,57.45605087,92.97766113,195.9811554,16.8791275,1006.2000119999999,26.5,262.0021057,207.60037230000003,3.409664392,468.29397580000006,24.4659462,94.1001358,1,5
2021-09-07 09:35 +08:00,20.0,58.2733345,57.13199997,26.89800072,129.5766602,3.666666746,509.3666687,5.0,0.036376999999447435,0.0020141999998486426,0.061524000000645174,2.0,0.1308599999993021,896.5054,86.83124000000001,25.0,42.39627075,40.69594574,34.68185425,16.4110508,16.5,57.45605087,92.97766113,209.0445099,17.22066498,1006.2000119999999,26.5,309.9303589,203.98963930000002,2.177512884,470.27319339999997,24.4659462,92.11591339,1,5
2021-09-07 09:40 +08:00,20.0,60.07666779,57.07366562,26.91666603,118.1100006,3.366666555,509.3666687,8.0,0.03637700000035693,0.002014100000110375,0.06152300000030664,2.0,0.1308599999993021,906.0052,86.83124000000001,25.0,41.76372528,39.56090164,34.51247787,16.40608978,16.5,56.45371628,92.97766113,207.04724119999997,17.09046364,1006.099976,26.79999924,422.9832153,210.2740784,1.520184159,471.8831787,24.4659462,87.79988861,1,5
2021-09-07 09:45 +08:00,20.0,57.19666672,57.04933167,26.90966606,112.52666470000001,3.4333333969999997,511.6333313,3.0,0.03637699999990218,0.0020141999999623295,0.061523999998826184,2.0,0.13086000000294007,913.6118,86.69604,25.0,41.06937408,39.56090164,34.911128999999995,16.40608978,16.5,56.45371628,92.97766113,207.7266083,17.09046364,1006.099976,27.10000038,283.99987789999994,126.9001999,0.200065225,471.51202390000003,24.4659462,85.69999695,1,4
2021-09-07 09:50 +08:00,20.0,58.51071548,57.05392838,26.9017849,104.18214420000001,3.321428537,508.2857056,4.0,0.03613199999972494,0.0019531000000370113,0.0625,2.0,0.1308499999995547,894.5137,87.74540999999999,25.0,40.74731064,39.56090164,35.21405792,16.63283348,16.5,57.00892639,92.97766113,204.6700439,17.09046364,1006.2000119999999,27.29999924,279.0324402,190.654541,1.234429479,473.69271849999996,24.4659462,84.78054809999999,1,5
2021-09-07 09:55 +08:00,20.0,60.82333374,57.37233353,26.87633324,94.35333252,3.533333302,506.2333374,6.0,0.03637700000035693,0.0020141999999623295,0.06152300000030664,2.0,0.1308599999993021,888.1099,90.36236,25.0,42.61843109,40.58259964,35.65624619,16.85765076,16.5,59.97981262,92.97766113,198.19012450000002,17.3166008,1006.099976,26.899993900000002,311.0002747,205.30010990000002,3.350057125,472.721283,24.4659462,88.8001709,1,5
2021-09-07 10:00 +08:00,20.0,57.67333221,57.59033203,26.86333275,92.12333679,3.666666746,506.16665650000004,5.0,0.03637700000035693,0.002014099999996688,0.06152300000030664,2.968799999973271,0.1308599999993021,896.4258,90.65346,25.0,46.29828644,44.30897903,36.3155899,16.86257362,16.5,63.55720901,92.97766113,198.9586182,17.55795288,1006.2000119999999,26.70000076,297.0323792,200.7983856,3.4024295810000003,472.69189450000005,24.4659462,94.47408295,1,6
