timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-07 10:05 +08:00,20.0,57.87241364,57.55655289,26.82862091,91.58620453,3.6206896310000003,500.72415159999997,8.0,0.03784199999927296,0.004089399999998022,0.0625,2.031200000026729,0.14160000000083528,924.0171,86.48169,25.0,47.86576462,45.64906693,36.79334259,16.7087574,16.5,64.62757874,92.97766113,207.1920624,17.55795288,1006.099976,26.60000038,357.9996643,159.10202030000002,1.430070758,472.27651979999996,24.4659462,96.20001221,1,7
2021-09-07 10:10 +08:00,63.76666641,57.98333359,57.43766785,26.82533264,89.70333099,3.533333302,494.7666626,4.0,0.03759800000079849,0.004089300000146068,0.0625,3.0,0.14160999999876367,887.2258,90.25294,25.0,48.51163483,46.77336502,36.49002838,16.55739212,16.5,65.6441803,92.97766113,203.74078369999998,17.33812904,1006.099976,26.60000038,462.99865719999997,197.4962769,2.58989954,470.70568849999995,24.4659462,92.7999115,1,6
2021-09-07 10:15 +08:00,20.0,58.37333298,57.25666809,26.80866623,87.61333466,3.666666746,488.33334349999996,4.0,0.03784199999927296,0.0040893999998843356,0.061523999998826184,3.0,0.1406200000019453,884.81,88.76907,25.0,48.0413475,45.66514969,36.73962021,16.2547226,16.5,64.58988190000001,92.97766113,194.36340330000002,17.09406471,1006.099976,26.59838486,484.58279419999997,202.33943180000003,2.9077253339999998,473.0691223,24.4659462,91.09999847,1,6
2021-09-07 10:20 +08:00,20.0,58.08000183,56.97566605,26.80666733,86.15666962,3.4333333969999997,481.16665650000004,4.0,0.03759700000045996,0.0040282999999590174,0.0625,2.0,0.1415999999990163,906.2414,88.85734000000001,25.0,45.55981064,43.22565842,36.73962021,16.10342026,16.5,65.69058228,92.97766113,193.32463069999997,16.9788475,1006.099976,26.69836998,422.21203610000003,213.11192319999998,1.9805520769999998,472.87222289999994,24.4659462,89.48695374,1,5
2021-09-07 10:25 +08:00,20.0,57.40999985,56.90366745,26.78833389,84.07333374,3.7333333489999996,480.2333374,4.0,0.037841999999727705,0.004089399999998022,0.0625,3.0,0.14160000000083528,885.0519,91.13023000000001,25.0,43.75939941,41.98958206,36.520168299999995,16.40608978,16.5,65.69058228,92.97766113,196.0065765,16.9788475,1006.2000119999999,27.00004387,528.986145,198.39331049999998,1.600118995,473.29193119999996,24.4659462,89.59992981,1,5
2021-09-07 10:30 +08:00,20.0,57.01666641,57.05099869,26.78000069,86.41333008,3.799999952,478.96667479999996,5.0,0.03784200000018245,0.004089300000032381,0.0625,2.5,0.14160999999876367,895.2313,91.13023000000001,25.0,43.75939941,41.98958206,36.51943588,16.40610504,16.5,65.69058228,92.97766113,199.0247345,17.09321404,1006.2000119999999,27.00000954,515.0023804,205.80540469999997,2.639833212,476.6900024,24.4659462,88.90016937,1,5
2021-09-07 10:35 +08:00,20.0,56.62333298,58.79800034,26.7796669,96.1966629,4.099999905,477.83334349999996,2.0,0.037598000000343745,0.004089399999998022,0.06152300000030664,2.5,0.1406200000001263,877.9293,89.93826999999999,25.0,43.75939941,41.98958206,36.51943588,16.55739212,16.5,65.69058228,92.97766113,196.2235718,17.20090675,1006.2999880000001,27.39999962,539.9920043999999,209.5020294,2.65984869,476.69335939999996,24.4659462,88.10004425,1,5
2021-09-07 10:40 +08:00,20.0,55.20000076,61.101070400000005,26.88178635,111.96071620000001,3.714285612,476.5357056,2.0,0.03784099999938917,0.004089300000032381,0.0625,3.0,0.1415999999990163,905.5324,89.93826999999999,25.0,45.48457718,43.20843124,36.51943588,16.7087574,16.5,65.69058228,92.97766113,205.7453766,17.31117439,1006.400024,27.70000076,476.0008545,213.09873959999996,0.8400368690000001,476.8737488,24.4659462,89.09996033,1,5
2021-09-07 10:45 +08:00,20.0,56.53666687,60.90100098,27.0720005,92.12000275,3.799999952,471.53332520000004,2.0,0.03759800000079849,0.004089399999998022,0.0625,2.0,0.14160000000083528,914.9384,88.32125,25.0,48.19668579,46.69318008,36.70661163,16.86012268,16.5,65.69058228,92.97766113,206.4355927,17.52564049,1006.400024,27.70000076,621.9915771000001,198.399704,1.070340633,480.643158,24.4659462,88.90010834,1,4
2021-09-07 10:50 +08:00,20.0,56.49000168,60.51433182,27.19466591,76.15333557,4.033333302,474.0,3.0,0.03784199999927296,0.0040282999999590174,0.0625,3.0,0.14160999999876367,881.4168,87.98029,25.0,49.12981033,46.71553421,36.70634079,16.55739212,16.5,65.69058228,92.97766113,200.5774689,17.52564049,1006.599976,27.54997635,390.4970703,166.0561371,2.805212736,478.8761291999999,24.4659462,91.65021515,1,4
2021-09-07 10:55 +08:00,20.0,56.0724144,60.34344864,27.259655,72.53793335,3.758620739,477.3103333000001,2.0,0.03759700000000521,0.004089399999998022,0.061524000000645174,3.0,0.1406200000019453,906.0839,86.92644,25.0,49.45237732,47.72515869,36.52962875,16.55739212,16.5,65.69058228,92.97766113,201.8427887,17.39149666,1006.599976,27.09998322,326.0099792,178.20405580000002,2.410061836,477.08981320000004,24.4659462,96.30011749,1,3
2021-09-07 11:00 +08:00,20.0,56.42666626,60.29800034,27.29400063,59.0233345,3.966666698,483.53332520000004,5.0,0.03784200000018245,0.004089300000032381,0.0625,3.0,0.1415999999990163,915.4063,88.25838,25.0,49.45237732,47.72515869,36.16424942,16.257164000000003,16.5,64.68192291,92.97766113,198.499054,17.28228188,1006.400024,27.0,464.6934204,206.279129,3.055797338,474.69104000000004,24.4659462,98.29354858,1,3
2021-09-07 11:05 +08:00,20.0,55.4766655,60.31966782,27.31500053,0.0,3.7666666510000004,488.1333313,2.0,0.03784200000018245,0.001770000000078653,0.0625,3.0,0.14257999999972526,900.7134,91.48159,25.0,48.28172302,45.62689972,36.72538757,16.40612984,16.5,63.66412354,92.97766113,191.4919739,17.03490639,1006.2999880000001,27.20002747,417.99813839999996,185.1036987,1.629985332,474.69113160000006,24.4659462,97.29998016,1,4
2021-09-07 11:10 +08:00,20.0,55.17333221,60.43633270000001,27.27799988,0.0,4.0,485.5,2.0,0.03759799999943425,0.001770099999816921,0.0625,3.0,0.1415999999990163,872.3038,87.0977,25.0,49.68722916,47.86782455,36.38207245,16.2547226,16.5,68.68951416,92.97766113,208.3109894,17.61993408,1006.2999880000001,27.39999962,449.0028381,203.7980804,2.629935026,476.2902831999999,24.4659462,96.20016479,1,5
2021-09-07 11:15 +08:00,20.0,55.27000046,60.4766655,27.26533318,0.0,3.700000048,484.16665650000004,3.0,0.037841000000298664,0.001708900000153335,0.0625,4.0,0.14258000000154425,883.2766,89.07579,25.0,48.419902799999996,46.78076172,36.17103577,16.40608978,16.5,64.33404541,92.97766113,199.3224945,17.03326988,1006.2999880000001,27.5,445.0005188,207.4867249,2.3798761369999997,475.4909668000001,24.4659462,96.29994965,1,5
2021-09-07 11:20 +08:00,20.0,55.29666519,60.49233246,27.25133324,0.0,3.700000048,483.8999938999999,4.0,0.03784200000018245,0.001770099999816921,0.0625,3.0,0.14258000000154425,911.0311,89.07579,25.0,47.93643188,45.7550621,36.58535385,16.40608978,16.5,65.54145813,92.97766113,198.50813290000002,17.03326988,1006.099976,27.70000076,428.0084534,160.02680969999997,1.040051937,476.28393550000004,24.4659462,96.19989014,1,5
2021-09-07 11:25 +08:00,20.0,55.43000031,60.51933289,27.25200081,0.0,4.066666603,484.53332520000004,2.0,0.037597999999889,0.001770000000078653,0.0625,3.0,0.1415999999990163,916.9637,87.69906,25.0,48.27074051,46.91305923,37.58424377,16.86012268,16.5,69.70713806,92.97766113,195.5338287,17.28998756,1006.099976,27.90000725,529.9918213000001,176.6989899,2.339869261,477.6896666999999,24.4659462,92.80010986,1,6
2021-09-07 11:30 +08:00,20.0,56.024139399999996,60.47137833,27.27482796,0.0,3.7931034560000003,482.79309079999996,5.0,0.03784200000018245,0.0017699999999649663,0.0625,3.0,0.14257999999972526,874.9988,89.2419,25.0,48.72441864,46.91305923,36.81659698,16.55739212,16.5,66.60131073,92.97766113,194.95906069999998,17.41921043,1006.099976,27.49996376,540.010437,188.9054108,2.730062246,477.4897461,24.4659462,95.5002594,1,6
2021-09-07 11:35 +08:00,20.0,54.87241364,60.39103317,27.312759399999997,0.0,3.6896550660000003,484.03448489999994,2.0,0.03784200000018245,0.0017090000000052896,0.06152300000030664,3.0,0.14257999999972526,887.9492,89.35613000000001,25.0,48.72441864,46.91305923,36.63282776,16.55739212,16.5,66.60131073,92.97766113,197.4257507,17.31856346,1006.099976,27.50000381,656.0012817,188.2008209,2.629979849,477.09655760000004,24.4659462,96.99997711,1,7
2021-09-07 11:40 +08:00,20.0,55.62333298,60.35766602,27.32333374,0.0,3.7333333489999996,485.7333374,4.0,0.03759700000000521,0.001770000000078653,0.0625,3.0,0.14160000000083528,908.2859,89.35613000000001,25.0,49.49356842,48.11343384,36.508514399999996,16.70630074,16.5,65.52893829,92.97766113,193.72230530000002,17.31856346,1005.900024,27.50003242,243.99749759999997,165.10849,1.469983339,477.08352659999997,24.4659462,97.40007019,1,7
2021-09-07 11:45 +08:00,20.0,55.17333221,60.32099915,27.33799934,0.0,3.633333445,485.33334349999996,3.0,0.03784200000018245,0.0017699999999649663,0.0625,4.0,0.14257999999790627,903.4817,88.36219,25.0,50.43368529999999,48.13323593,36.508514399999996,16.2547226,16.5,65.52893829,92.97766113,201.39343259999998,17.42146492,1005.900024,26.99999619,76.99996948,181.10186769999999,2.7199528219999998,475.09085080000006,24.4659462,93.80002594,1,7
2021-09-07 11:50 +08:00,20.0,55.37586212,60.31551743,27.35965538,0.0,3.758620739,484.0,5.0,0.03784199999927296,0.0017699999999649663,0.0625,2.0,0.14257000000179687,897.9368,88.06265,25.0,46.30361938,44.11457825,36.49041367,15.95215034,16.5,65.52893829,92.97766113,200.7946625,16.85222435,1005.900024,26.79996872,88.99980164,209.906723,2.14993906,472.2920227,24.4659462,93.49990845,1,7
2021-09-07 11:55 +08:00,20.0,55.68333435,60.34133148,27.36733246,0.0,3.5,483.43331910000006,4.0,0.03759700000000521,0.0017090000000052896,0.0625,3.0,0.14160999999876367,893.84,88.80068,25.0,43.46684265,40.71349716,35.50469208,16.1034584,16.5,61.50535202,92.97766113,192.2905273,16.7525425,1005.7999880000001,26.39999962,133.0084991,185.3210449,3.3492999080000003,470.29245,24.4659462,91.90025329999999,1,7
2021-09-07 12:00 +08:00,20.0,54.84999847,60.38866806,27.37100029,0.0,3.7333333489999996,481.2666626,4.0,0.03784200000018245,0.0017699999999649663,0.0625,2.0,0.14256999999997788,893.84,88.80068,25.0,42.15925217,40.71349716,35.50469208,16.40362358,16.5,59.32549286,92.97766113,193.5944824,16.86840248,1005.89679,26.5,316.3807983,246.4295807,1.38745296,469.6800842,24.4659462,92.10651398,1,5
2021-09-07 12:05 +08:00,20.0,54.5633316,60.16766739,27.4766674,0.0,3.7333333489999996,479.1333313,4.0,0.030762000000322587,0.0017701000000442946,0.06542999999874155,2.0,0.13184000000001106,893.84,88.80068,25.0,41.83988953,39.68425751,35.32464981,16.40608978,16.5,59.32549286,92.97766113,201.357193,16.98246384,1005.7999880000001,26.70000076,878.9290161,241.7931061,0.380422473,470.69915769999994,24.4659462,91.20001984,1,5
2021-09-07 12:10 +08:00,63.20000076,54.78333282,59.82466507,27.61766624,0.0,3.7666666510000004,477.70001219999995,4.0,0.03076199999986784,0.0017088999999259613,0.06640600000173436,2.5,0.13280999999915366,893.84,88.80068,25.0,42.15818024,40.74384308,35.53515625,16.70628166,16.5,59.32549286,92.97766113,191.673584,17.198114399999998,1005.7999880000001,26.6000042,491.01766969999994,187.09828190000002,1.879961371,472.8754272,24.4659462,92.40001678,1,5
2021-09-07 12:15 +08:00,20.0,54.52000046,59.68000031,27.68833351,0.0,3.633333445,477.6333313,4.0,0.03076099999998405,0.0017701000000442946,0.06542999999874155,1.5,0.13184000000183005,893.84,88.80068,25.0,45.38783264,44.30092621,36.41633224,17.04174232,16.5,62.77290344,92.97766113,190.91899109999997,17.42318344,1005.7000119999999,27.09998322,543.0269775,228.5009613,1.6103415490000001,474.89086910000003,24.4659462,88.70016479,1,8
2021-09-07 12:20 +08:00,20.0,54.54666519,59.68700027,27.71233368,0.0,3.799999952,476.8666687,6.0,0.030761999999413092,0.001770000000078653,0.06543000000056054,3.0,0.13183000000026368,893.84,88.80068,25.0,46.78614807,45.32059479,36.59856415,16.58767128,16.5,63.84572983,92.97766113,199.9726868,17.42060852,1005.599976,27.0,779.0299683,190.80770869999998,1.220525026,475.69030760000004,24.4659462,89.09977722,1,8
2021-09-07 12:25 +08:00,20.0,54.02142715,59.67785645,27.739643100000006,0.0,3.928571463,472.5357056,3.0,0.030762000000777334,0.0017090000000052896,0.06640599999991537,2.0,0.13184000000001106,893.84,88.80068,25.0,46.786182399999994,45.32059479,36.66520309,16.58767128,16.5,64.86371613,92.97766113,202.51525880000003,17.30808258,1005.599976,27.20002365,1143.9959720000002,194.3992615,2.440097809,475.69070430000005,24.4659462,87.8999176,1,7
2021-09-07 12:30 +08:00,20.0,54.50333405,59.61100006,27.77400017,0.0,3.900000095,471.3999938999999,5.0,0.030761999999413092,0.0017699999999649663,0.065429000000222,3.0,0.13280999999915366,893.84,88.80068,25.0,47.09671021,45.32032776,35.75356293,16.43629837,16.5,61.58284378,92.97766113,199.997818,17.1798954,1005.2999880000001,28.10000038,1045.991089,226.2857361,1.4901663059999999,478.48898319999995,24.4659462,84.30000305,1,7
2021-09-07 12:35 +08:00,20.0,54.91999817,59.70466614,27.756332399999998,0.0,4.066666603,472.2333374,3.0,0.030517000000145345,0.001770000000078653,0.06543000000056054,2.0,0.13184000000183005,893.84,88.80068,25.0,46.93527603,44.25815964,35.14804077,16.58767128,16.5,59.27648544,92.97766113,204.60952759999998,17.06139946,1005.099976,28.39999962,1039.00061,191.299057,3.829793453,480.48855589999994,24.4659462,84.19997406,1,7
2021-09-07 12:40 +08:00,20.0,54.40689468,59.72413635,27.77275848,0.0,3.896551609,473.3448181,2.0,0.03076199999986784,0.0017089999998916028,0.06640599999991537,3.0,0.1318299999984447,893.84,88.80068,25.0,46.93527603,44.25815964,34.7194252,16.43633652,16.5,57.23394394,92.97766113,198.4036102,17.16292953,1005.099976,28.20000076,1063.0039060000001,221.55961609999997,1.099859357,480.2724609,24.4659462,82.40019989,1,7
2021-09-07 12:45 +08:00,20.0,54.54333496,59.72100067,27.7859993,0.0,3.966666698,475.2333374,3.0,0.030762000000322587,0.001770000000078653,0.06542999999874155,2.0,0.13184000000001106,893.84,88.80068,25.0,45.64154053,43.13950348,34.95361328,16.28503418,16.5,56.06160355,92.97766113,202.5779114,16.95215797,1005.099976,28.10000801,379.0089111,140.50514219999997,2.210010052,479.289032,24.4659462,84.79975128,1,6
2021-09-07 12:50 +08:00,20.0,54.25,59.72866821,27.79800034,0.0,3.966666698,473.33334349999996,3.0,0.03076099999998405,0.0017699999999649663,0.06543000000056054,2.0,0.13280999999915366,893.84,88.80068,25.0,44.29551315,41.97499084,35.44262314,16.28503418,16.5,57.8574295,92.97766113,192.37191769999998,16.95215797,1004.7999880000001,28.10000038,321.9985962,163.3027954,0.8801618809999999,478.18933110000006,24.4659462,82.89987946,1,6
2021-09-07 12:55 +08:00,20.0,55.08333206,59.79733276,27.78866577,0.0,3.7666666510000004,471.70001219999995,3.0,0.03076199999986784,0.0017090000000052896,0.06640599999991537,3.0,0.13184000000001106,893.84,88.80068,25.0,43.25354004,40.92823792,35.77540588,16.28503418,16.5,60.60462952,92.97766113,206.65547180000002,16.95215797,1004.7999880000001,28.20000076,339.00100710000004,203.19909669999998,1.380083919,478.08953859999997,24.4659462,82.60002136,1,4
2021-09-07 13:00 +08:00,20.0,54.73333359,59.87566757,27.77466583,0.0,3.966666698,472.66665650000004,6.0,0.03076199999986784,0.001770000000078653,0.06543000000056054,2.0,0.13183000000208267,886.0992,92.99701999999999,25.0,42.79428101,40.92823792,35.77540588,16.73660851,16.5,60.60462952,92.97766113,204.7657166,17.18262863,1004.7000119999999,27.80243874,469.2925415,156.06230159999998,1.4609794619999998,477.47351069999996,24.4659462,85.58657837,1,4
2021-09-07 13:05 +08:00,20.0,54.90666579999999,59.80500031,27.81166649,0.0,3.900000095,475.1000061000001,1.0,0.02709899999990739,0.0024413999998387226,0.05956999999943946,3.0,0.1308599999993021,898.5723,95.33858000000001,25.0,44.05628967,41.93820572,35.58664322,16.73906708,16.5,60.60462952,92.97766113,197.00378419999998,17.29724121,1004.599976,27.899993900000002,1140.000732,203.8004913,3.52004385,477.2897949,24.4659462,84.80002594,1,4
2021-09-07 13:10 +08:00,20.0,54.68333435,59.78133392,27.84300041,0.0,4.0,471.8666687,5.0,0.027100000000245927,0.0023804000001064196,0.05956999999943946,2.0,0.1308599999993021,897.9368,91.67274,25.0,47.47889709,45.43744659,36.20772934,17.04174995,16.5,63.97008896,92.97766113,202.989212,17.54570007,1004.400024,27.7000351,779.9898682,194.8968048,2.949712276,477.489563,24.4659462,86.20011139,1,4
2021-09-07 13:15 +08:00,20.0,54.11071396,59.82964325,27.86178589,0.0,4.2142858510000005,471.8214416999999,3.0,0.02709999999979118,0.0024414000000660963,0.058594000000084634,3.0,0.1298900000001595,896.8238,92.68176,25.0,48.73323441,46.60533905,36.5499649,16.58767128,16.5,63.97008896,92.97766113,202.2021179,17.41981888,1004.2999880000001,28.5,1167.995239,212.8008881,2.859893322,477.68991090000003,24.4659462,83.69970703,1,4
2021-09-07 13:20 +08:00,20.0,54.66999817,59.99133301,27.87100029,0.0,4.1999998089999995,473.33334349999996,3.0,0.02709900000036214,0.002380399999879046,0.05957000000125845,3.0,0.1308599999993021,897.6189,92.68176,25.0,49.03845978,46.60533905,36.84143066,16.58766174,16.5,65.00850677,92.97766113,202.0415802,17.2849617,1004.099976,28.69998741,1123.0,190.700943,2.980080605,478.28955080000003,24.4659462,82.10003662,1,4
2021-09-07 13:25 +08:00,20.0,54.41333389,60.08100128,27.8876667,0.0,4.3000001910000005,472.06668089999994,2.0,0.02709999999979118,0.0024414000000660963,0.059570999999777996,3.0,0.1308500000013737,902.0591,92.59024000000001,25.0,49.03845978,46.60533905,36.40111542,16.58767128,16.5,65.00850677,92.97766113,196.3809662,17.18566513,1004.099976,28.99995613,1222.9846189999998,193.80375669999998,2.47999239,479.8889465,24.4659462,80.50009918,1,4
2021-09-07 13:30 +08:00,20.0,54.62666702,59.99599838,27.91333389,0.0,4.099999905,470.2666626,3.0,0.02709900000036214,0.0024413999999524094,0.05956999999943946,2.0,0.1308599999993021,903.4026,89.71575,25.0,47.73286057,45.45627594,35.77157593,16.1350975,16.5,61.3944931,92.97766113,196.1840363,17.04740715,1003.900024,28.29999924,515.9952393,198.9001465,3.340009928,478.7041016,24.4659462,82.50002289,1,3
2021-09-07 13:35 +08:00,20.0,54.55862045,59.90930939,27.95241356,0.0,4.413793087,469.3103333000001,5.0,0.026855999999497726,0.0023804000001064196,0.058594000000084634,3.0,0.1298900000001595,902.0591,89.73779,25.0,44.16856384,41.74650574,34.73182297,15.98236656,16.5,58.02980042,92.97766113,200.05813600000002,16.69663048,1003.900024,28.70004082,739.0613403,126.616272,0.620159924,477.9058533,24.4659462,82.49918365,1,4
2021-09-07 13:40 +08:00,20.0,54.61666489,59.78566742,27.97900009,0.0,4.1666665080000005,467.5,3.0,0.02709900000036214,0.0024413999999524094,0.05956999999943946,2.0,0.1308599999993021,891.3976,89.73779,25.0,43.04885864,40.68664551,34.25621414,16.28507423,16.5,54.60814285,92.97766113,196.0839539,16.8193531,1003.7999880000001,28.69992065,1144.998657,202.4037476,4.809698582,479.48895260000006,24.4659462,75.90034485,1,4
2021-09-07 13:45 +08:00,20.0,54.35666656,59.817665100000006,27.96800041,0.0,4.066666603,468.46667479999996,3.0,0.02709999999979118,0.002380399999879046,0.05957000000125845,2.0,0.1308599999993021,896.8589,90.97683,25.0,42.43205261,40.68664551,34.25621414,16.28505135,16.5,54.60814285,92.97766113,203.9621429,16.93936157,1003.7999880000001,28.5,1171.991943,193.10176090000002,4.210000038,480.08886720000004,24.4659462,79.99979401,1,6
2021-09-07 13:50 +08:00,20.0,54.38000107,59.88633347,27.9683342,0.0,4.033333302,468.16665650000004,2.0,0.027100000000245927,0.0024414000000660963,0.059570999999777996,3.0,0.13086000000294007,891.3529,92.83578,25.0,41.96556091,40.68664551,34.61949539,16.58767128,16.5,54.60814285,92.97766113,203.93066409999997,17.06042671,1003.7999880000001,29.10002518,813.9769897000001,96.74266815,0.180554971,482.07498169999997,24.4659462,78.29990387,1,6
2021-09-07 13:55 +08:00,20.0,54.46666718,59.88100052,27.97966576,0.0,4.099999905,468.5,3.0,0.02709899999990739,0.002380300000140778,0.0585929999997461,2.0,0.12987999999859312,901.6635,93.22888,25.0,42.28987503,40.68664551,34.61949539,16.43633652,16.5,55.64486694,92.97766113,200.8407135,17.17293167,1003.599976,28.49998665,517.9935912999999,204.29980469999998,3.31996274,480.868866,24.4659462,79.90000916,1,5
2021-09-07 14:00 +08:00,20.0,54.42666626,59.93199921,27.95866585,0.0,4.233333111,468.2666626,2.0,0.027100000000245927,0.0024413999999524094,0.059570999999777996,2.0,0.1308599999993021,902.4103,91.58906999999999,25.0,40.97392273,38.44395447,34.18825912,16.28503418,16.5,54.66114426,92.97766113,202.28123469999997,16.95519447,1003.599976,28.49676895,347.19519039999994,122.7830963,0.38792789,478.6811829,24.4659462,78.42099762,1,5
2021-09-07 14:05 +08:00,20.0,53.86428452,59.92607117,27.97821426,0.0,4.0357141489999995,464.0,4.0,0.03149399999983871,0.002563499999951091,0.06054699999913282,2.0,0.11816000000180793,915.4063,88.73299,25.0,40.49426651,38.43501663,33.82273102,16.58767128,16.5,52.49412155,92.97766113,202.99040219999998,17.20628357,1003.599976,28.40001106,358.0074463,202.5996246,2.95972991,478.08959960000004,24.4659462,77.39994049,1,5
2021-09-07 14:10 +08:00,20.0,54.41333389,60.04499817,27.96999931,0.0,4.1999998089999995,466.66665650000004,2.0,0.03173800000013216,0.0026245000000244545,0.05957000000125845,2.0,0.11718999999720836,892.5974,88.73299,25.0,39.55045319,37.41690826,33.18536758,16.28503418,16.5,48.80449677,92.97766113,198.5640564,17.08747864,1003.400024,28.70000076,568.9978637999999,237.0855103,0.470059961,478.4896545,24.4659462,73.10006714,1,5
2021-09-07 14:15 +08:00,20.0,54.24666595,60.13866806,27.98900032,0.0,4.433333397,465.03332520000004,2.0,0.03149399999983871,0.002563499999951091,0.06054699999913282,2.0,0.11816000000180793,886.5017,90.94873,25.0,38.55933762,36.41664124,33.18537521,16.43633652,16.5,48.80449677,92.97766113,198.67480469999998,17.09486198,1003.2999880000001,29.0,516.0004272,251.19871519999998,1.97997272,480.88836669999995,24.4659462,69.30001068,1,5
2021-09-07 14:20 +08:00,20.0,54.98333359,60.09833145,28.00366592,0.0,4.3000001910000005,463.70001219999995,2.0,0.03173900000001595,0.002563500000064778,0.05957000000125845,1.0,0.11816999999973632,891.3175,94.09544,25.0,38.55933762,36.41664124,33.77151108,16.43635368,16.5,51.13496399,92.97766113,191.8168335,17.20271111,1003.099976,29.5,511.0371399,212.1020813,1.400072217,481.2883301,24.4659462,67.79986572,1,5
2021-09-07 14:25 +08:00,20.0,54.85861969,60.16344833,27.98655128,0.0,4.344827652,466.4482727,3.0,0.03149399999983871,0.0026244999999107677,0.06054699999913282,2.0,0.11718000000109896,898.6516,91.54897,25.0,38.86574936,37.58066559,34.22510147,16.73906708,16.5,53.53204346,92.97766113,199.5729065,17.3019886,1003.099976,29.60001183,403.9954529,254.89265440000003,0.970007002,481.888092,24.4659462,66.39996338,1,4
2021-09-07 14:30 +08:00,20.0,54.58000183,60.16699982,27.97599983,0.0,4.3666667939999995,465.7666626,2.0,0.03173800000013216,0.002563500000064778,0.06054699999913282,2.0,0.11816999999791733,906.9496,92.64227,25.0,39.79069138,38.64589691,34.25566101,16.58767128,16.5,53.53204346,92.97766113,198.25093080000002,17.40713692,1003.0,29.60000038,448.99551389999993,165.41075130000002,1.030010939,483.28720089999996,24.4659462,66.50006104,1,4
2021-09-07 14:35 +08:00,20.0,54.62333298,60.20100021,27.98466682,0.0,4.1333332060000005,466.46667479999996,2.0,0.03149399999983871,0.0025633999999854495,0.05957000000125845,2.0,0.11815999999998894,890.5168,92.0299,25.0,40.76325607,39.6265564,34.56512833,16.58767128,16.5,54.61045837,92.97766113,195.1940308,17.40713692,1002.7999880000001,29.30002213,392.0053711,232.2962494,0.320158571,482.08789060000004,24.4659462,68.09981537,1,4
2021-09-07 14:40 +08:00,20.0,54.77999878,60.19033432,27.9956665,0.0,4.3333334919999995,464.16665650000004,5.0,0.03149399999983871,0.002624600000103783,0.06054699999913282,1.0,0.11719000000084634,895.1516,92.49965,25.0,41.44809341,39.63755417,34.56512833,16.58767128,16.5,55.62519455,92.97766113,198.79139709999998,17.40713692,1002.599976,29.09999275,391.0014038,223.99801639999998,2.539930105,482.6876221,24.4659462,67.30001831,1,8
2021-09-07 14:45 +08:00,20.0,54.32666779,60.19499969,27.99900055,0.0,4.3333334919999995,467.93331910000006,1.0,0.03173900000001595,0.0025633999998717627,0.05957000000125845,2.0,0.11815999999998894,879.3909,99.46905,25.0,41.54956055,39.63755417,34.52947235,16.58767128,16.5,55.62519455,92.97766113,206.5438995,17.292099,1002.5,29.0,345.0229492,216.7038879,1.679718614,482.98928830000006,24.4659462,68.79987335,1,8
2021-09-07 14:50 +08:00,20.0,54.24666595,60.23733521,27.99133301,0.0,4.066666603,471.8666687,4.0,0.031494000000293454,0.002563500000064778,0.06054699999913282,1.0,0.11817000000155531,888.913,89.89993,25.0,41.54956055,39.63755417,34.68878174,16.43634415,16.5,55.62519455,92.97766113,193.9614716,17.292099,1002.5,29.100006099999998,1032.995605,181.9977264,2.719913721,482.48767089999996,24.4659462,66.20003510000001,1,8
2021-09-07 14:55 +08:00,20.0,54.40666579999999,60.16533279,28.03766632,0.0,3.9333333969999997,474.1333313,2.0,0.03173799999967741,0.0026244999999107677,0.059570999999777996,2.0,0.11718999999720836,875.1619,87.01469,25.0,42.62767410000001,40.66944122,34.66017151,16.73906708,16.5,55.62519455,92.97766113,199.8455811,17.292099,1002.2999269999999,29.70000076,909.9950562000001,207.0922852,0.6000549789999999,484.2869263,24.4659462,64.10019684,1,8
2021-09-07 15:00 +08:00,20.0,53.875,60.17750168,28.06749916,0.0,4.178571224,474.9285583000001,3.0,0.031494000000293454,0.002563500000064778,0.060546000000613276,2.0,0.11816000000180793,917.8969,91.17655,25.0,43.43533325,41.65986252,34.66017151,16.66356468,16.5,55.62519455,92.97766113,204.7098694,17.40220833,1002.099976,30.10002708,753.9915161,253.81031800000002,1.9397906059999999,486.48706050000004,24.4659462,62.19971085,1,8
2021-09-07 15:05 +08:00,20.0,54.29000092,60.12666702,28.08799934,0.0,4.3666667939999995,470.70001219999995,3.0,0.04321299999946859,0.002746600000023136,0.06347699999969336,2.0,0.12597999999888998,893.4761,89.95038000000001,25.0,43.27840042,41.659729,34.66017151,16.28503418,16.5,55.62519455,92.97766113,203.87422180000002,17.16788292,1002.0,30.5,730.0077514999999,233.9993439,0.07007595900000001,487.88562010000004,24.4659462,59.89985657,1,4
2021-09-07 15:10 +08:00,20.0,54.46333313,60.21666718,28.0529995,0.0,4.1999998089999995,466.56668089999994,1.0,0.043457000000216794,0.002746600000023136,0.0625,1.0,0.1259700000009616,909.3066,91.09021,25.0,40.47428513,38.47021103,34.66017532,16.13370132,16.5,55.62521362,92.97766113,200.0216064,16.95951653,1002.0,30.40000153,591.0020142000001,194.00199890000002,2.009985209,487.285675,24.4659462,58.49999237,1,4
2021-09-07 15:15 +08:00,20.0,54.43999863,60.30899811,28.03333282,0.0,4.099999905,464.33334349999996,1.0,0.04321300000037809,0.0027465000000574946,0.06347699999969336,2.0,0.12695999999959895,878.0106,91.09021,25.0,38.52079773,36.16798401,35.12070465,16.28505707,16.5,57.91418457,92.97766113,199.1727295,16.86043549,1001.7999880000001,30.49806976,824.9517212000001,284.4812927,1.773821115,489.28491210000004,24.4659462,57.61834335,1,4
2021-09-07 15:20 +08:00,20.0,54.62758636,60.46586227,27.99827576,0.0,4.103448391000001,464.79309079999996,2.0,0.04345699999976205,0.0027465999997957624,0.06347600000117382,1.0,0.1259699999991426,895.3906,91.09021,25.0,37.59521484,36.16798401,35.34231567,16.28506279,16.5,58.95177841,92.97766113,193.3519745,17.10055161,1001.7999880000001,30.50001907,771.9974365,291.21069339999997,3.419423342,488.88522340000003,24.4659462,55.70029449,1,4
2021-09-07 15:25 +08:00,20.0,54.34000015,60.44566727,27.99066734,0.0,4.033333302,463.2333374,4.0,0.04321299999946859,0.002746600000023136,0.0625,2.0,0.12598000000070897,887.467,89.44765,25.0,37.595203399999995,36.16794968,35.17338943,16.43633652,16.5,58.95173645,92.97766113,200.27102659999997,17.21242332,1001.7999880000001,31.09998703,742.9993286,269.2998352,2.599925995,490.0844727,24.4659462,54.00008011,1,6
2021-09-07 15:30 +08:00,20.0,54.72333145,60.57600021,27.95433426,0.0,4.1999998089999995,462.6333313,1.0,0.043457000000216794,0.002746600000023136,0.06347699999969336,1.0,0.12597999999888998,887.3063,89.75076999999999,25.0,36.81639099,35.15803909,35.00597,16.58767128,16.5,57.74515533,92.97766113,198.2509003,17.21242332,1001.599976,31.20000076,718.0,34.32154846,0.170094952,489.88464360000006,24.4659462,55.19989014,1,6
2021-09-07 15:35 +08:00,20.0,54.88000107,60.55599976,27.96533394,0.0,4.033333302,460.33334349999996,3.0,0.04321300000037809,0.002746600000023136,0.06347599999935483,2.0,0.1259700000009616,894.1148,91.49802,25.0,37.75273514,36.19860077,34.78826523,16.73906708,16.5,57.74515533,92.97766113,199.4252014,17.41920471,1001.599976,31.70000076,699.0,193.8164368,0.570151567,491.28479000000004,24.4659462,52.90018845,1,6
2021-09-07 15:40 +08:00,20.0,54.56999969,60.47733307,28.00300026,0.0,4.1333332060000005,458.93331910000006,2.0,0.04321300000037809,0.002746600000136823,0.0625,1.0,0.12597999999888998,919.295,90.11549000000001,25.0,39.30501556,37.32780838,34.96966553,16.73906708,16.5,57.74515533,92.97766113,202.3154449,17.5196228,1001.599976,31.50001907,681.0001831000001,298.0941162,0.47011292,494.6825256,24.4659462,54.59988785,1,6
2021-09-07 15:45 +08:00,20.0,55.59333420000001,60.48666763,28.00099945,0.0,4.1333332060000005,461.56668089999994,2.0,0.04345699999976205,0.0027464999999438078,0.06347699999969336,2.0,0.12694999999985157,888.7524,90.11549000000001,25.0,40.89200592,39.48416901,35.09917831,16.73906708,16.5,57.74515533,92.97766113,197.1027679,17.5196228,1001.599976,31.49997902,667.9991455,224.908844,1.89996314,491.88391110000003,24.4659462,52.40021896,1,6
2021-09-07 15:50 +08:00,20.0,54.0,60.436073300000004,28.01000023,0.0,3.928571463,459.9285583000001,1.0,0.04321299999946859,0.0027465999999094493,0.06347600000117382,2.0,0.12598000000070897,881.4977,90.07401,25.0,41.67810059,39.48416901,34.91059875,16.58767128,16.5,57.74515533,92.97766113,201.23045349999998,17.5196228,1001.400024,31.70000076,651.0001831000001,257.3000793,0.270115137,492.08374019999997,24.4659462,53.99992371,1,6
2021-09-07 15:55 +08:00,20.0,54.5,60.3116684,28.05533409,0.0,4.0,459.8666687,2.0,0.043457000000216794,0.002746600000023136,0.0625,1.0,0.12598000000252796,876.8721,91.29713000000001,25.0,41.98812485,40.64934158,34.67248917,16.43633652,16.5,57.74496460000001,92.97766113,194.8358459,17.41877937,1001.400024,31.700037,629.9996338,125.428894,0.909967065,495.4820557,24.4659462,53.29992676,1,6
2021-09-07 16:00 +08:00,20.0,54.43333435,60.25033188,28.08666611,0.0,3.9333333969999997,459.96667479999996,1.0,0.04321300000037809,0.002746600000023136,0.06347699999969336,2.0,0.1259699999991426,890.5968,92.4701,25.0,41.98812485,40.64934158,34.83639526,16.58767128,16.5,56.6935463,92.97766113,198.277771,17.31209946,1001.2999880000001,31.99836349,615.1963501,273.06073,1.0224540229999999,492.71279910000004,24.4659462,52.3885498,1,6
2021-09-07 16:05 +08:00,20.0,54.17666626,60.25766754,28.08633423,0.0,4.1333332060000005,462.43331910000006,2.0,0.04174799999964307,0.0028075999999828127,0.05956999999943946,1.0,0.12890999999945052,898.334,92.4701,25.0,42.61803436,40.64934158,35.11314774,16.58767128,16.5,58.68862915,92.97766113,207.064621,17.31209946,1001.2999880000001,31.79999924,597.9996947999999,146.3167725,0.9699650409999999,492.483551,24.4659462,50.40021896,1,6
2021-09-07 16:10 +08:00,20.0,54.49655151,60.28965378,28.07689667,0.0,4.206896782,462.79309079999996,2.0,0.041503999999804364,0.002868699999908131,0.06054700000095181,2.0,0.12793000000056054,904.2709,91.35949000000001,25.0,42.61803436,40.64934158,35.31269836,16.43633652,16.5,59.7048378,92.97766113,197.4032593,17.31209946,1001.2000119999999,31.5,581.9999389999999,198.2989044,2.559969664,494.8824768,24.4659462,50.90007019,1,6
2021-09-07 16:15 +08:00,20.0,54.36999893,60.28066635,28.09000015,0.0,4.1999998089999995,462.2333374,2.0,0.041748000000552565,0.0028075999999828127,0.05956999999943946,2.0,0.12889999999970314,890.757,91.35949000000001,25.0,42.61803436,40.64934158,35.51583481,16.58767128,16.5,59.70503998,92.97766113,201.04406740000002,17.20269775,1001.2000119999999,30.70001793,578.9993286,206.0992889,3.469668627,493.4829712,24.4659462,57.30016708,1,4
2021-09-07 16:20 +08:00,20.0,54.31612778,60.23128891,28.12419319,0.0,4.0645160680000005,465.67742919999995,2.0,0.04174799999964307,0.002868600000056176,0.059570999999777996,1.0,0.12792999999874155,893.1213,88.95728000000001,25.0,43.56903839,41.655185700000004,35.51583481,16.73906708,16.5,60.90777588,92.97766113,193.7620239,17.41486168,1001.099976,31.30000114,508.0003662,177.10025019999998,1.989995837,492.08367919999995,24.4659462,56.09997177,1,4
2021-09-07 16:25 +08:00,20.0,55.0,60.29299927,28.11000061,0.0,3.966666698,463.7666626,1.0,0.041503999999804364,0.0028076000000964996,0.05956999999943946,2.0,0.1289100000012695,900.3965,88.95728000000001,25.0,43.88531113,41.6554451,35.51583481,16.58767128,16.5,60.90777588,92.97766113,199.07272340000003,17.31482315,1001.099976,31.39999962,523.9990845,190.90357969999997,1.720195889,491.4841003,24.4659462,55.70006943,1,4
2021-09-07 16:30 +08:00,20.0,54.77000046,60.40299988,28.08533287,0.0,3.799999952,465.83334349999996,3.0,0.041748000000552565,0.002868699999908131,0.06054700000095181,2.0,0.12792999999874155,896.1075,91.04181,25.0,44.36489868,42.76635361,35.31690979,16.58764076,16.5,59.84089279,92.97766113,205.8331146,17.21523476,1001.099976,30.79999924,547.0,210.8984222,3.1197760110000003,492.0838318,24.4659462,57.60009766,1,4
2021-09-07 16:35 +08:00,20.23333359,54.79999924,60.41566849,28.1079998,0.0,3.866666555,466.5,3.0,0.04174799999964307,0.0028075999999828127,0.05956999999943946,2.0,0.12890999999945052,895.9926,91.49879,25.0,44.05644608,41.72300339,35.11365509,16.43633652,16.5,58.84777451,92.97766113,195.1587524,17.11130905,1000.900024,30.79999352,507.9985352,202.8997955,2.739935398,491.4839783,24.4659462,61.30003357,1,4
2021-09-07 16:40 +08:00,20.642856600000002,54.1607132,60.427143099999995,28.10499954,0.0,3.75,466.7142944,2.0,0.041503999999804364,0.0028076000000964996,0.059570999999777996,2.0,0.12793000000056054,898.4486,91.49879,25.0,44.05644608,42.35874557,35.15904999,16.66337776,16.5,58.84777451,92.97766113,198.2386017,17.17160225,1000.900024,31.00000381,488.9998779,247.79913330000002,2.23999548,490.8842468,24.4659462,61.99999237,1,5
2021-09-07 16:45 +08:00,20.0,55.30666733,60.631332400000005,28.06033325,0.0,3.633333445,467.29998780000005,1.0,0.041748000000552565,0.0028687000000218177,0.05956999999943946,2.0,0.12890000000152213,906.7484,91.62989,25.0,45.76116943,44.08213043,35.15904999,16.73906708,16.5,58.84777451,92.97766113,197.91430659999997,17.35177994,1000.8000490000001,31.19995499,434.999054,175.1069794,2.290165424,493.08255,24.4659462,62.79960251,1,5
2021-09-07 16:50 +08:00,20.0,54.89333344,60.62766647,28.05533409,0.0,3.833333254,468.7666626,3.0,0.04174799999964307,0.002807599999869126,0.06054700000095181,2.0,0.12793000000056054,886.8685,89.47907,25.0,46.08566666,44.08213043,34.96824646,16.58767128,16.5,58.84777451,92.97766113,198.131897,17.23588562,1001.0,30.89914513,390.1708374,200.6813202,1.303929329,491.888916,24.4659462,63.79743576,1,4
2021-09-07 16:55 +08:00,20.0,54.97333145,60.72366714,28.03499985,0.0,3.9333333969999997,470.29998780000005,4.0,0.041503999999804364,0.0028685999999424894,0.05956999999943946,3.0,0.12890999999945052,878.868,90.10963000000001,25.0,46.402149200000004,44.08227921,34.96824646,16.58767128,16.5,58.84777451,92.97766113,203.6495361,17.23488808,1001.0,30.80000687,375.9985657,173.7989349,2.199939489,491.68389890000003,24.4659462,65.79992676,1,4
2021-09-07 17:00 +08:00,20.0,55.04827499,60.80965424,28.01034546,0.0,3.7931034560000003,472.93103030000003,5.0,0.041748000000552565,0.002807700000062141,0.05957000000125845,2.0,0.12792999999874155,900.1238,92.18961,25.0,47.20316315,45.08018494,34.98791504,16.58767128,16.5,58.84777451,92.97766113,195.5477905,17.23488808,1001.0,30.3999958,377.99978639999995,203.1000061,2.5399849409999997,488.51132199999995,24.4659462,64.50003052,1,5
2021-09-07 17:05 +08:00,20.0,55.00666809,60.80366516,28.02166748,0.0,3.966666698,478.3999938999999,2.0,0.03662099999974089,0.0016479000000799715,0.059570999999777996,2.0,0.1259700000009616,894.868,90.72255,25.0,44.83889389,42.67680359,35.11845398,15.98238945,16.5,58.84777451,92.97766113,190.99555969999997,16.88884735,1001.0,30.10001564,333.9959412,190.6020813,3.0898876189999998,488.8847961,24.4659462,65.49987793,1,5
2021-09-07 17:10 +08:00,20.0,54.95999908,60.81999969,28.03233337,0.0,3.833333254,479.33334349999996,4.0,0.03686500000003434,0.0017090000000052896,0.0585929999997461,2.0,0.125,893.6358,91.74107,25.0,42.51403427,40.19800949,35.11845398,16.28500938,16.5,58.84777451,92.97766113,202.31469730000003,16.76965141,1001.0,30.40003586,256.5009766,192.55027769999998,1.384951949,485.6864319,24.4659462,65.00003815,1,5
2021-09-07 17:15 +08:00,20.0,55.25,60.76233292,28.05966759,0.0,3.900000095,483.70001219999995,2.0,0.036621000000195636,0.0016478999998525978,0.059570999999777996,2.0,0.12597999999888998,884.2454,90.59958,25.0,41.63555908,40.14768219,35.11845398,16.58767128,16.5,58.84777451,92.97766113,199.87185669999997,17.04351997,1001.0,30.5,245.9998932,245.79832459999997,2.819975615,488.0853271000001,24.4659462,60.89995193,1,5
2021-09-07 17:20 +08:00,20.0,55.15000153,60.70500183,28.08200073,0.0,3.866666555,483.3666687,2.0,0.036621000000195636,0.001648000000045613,0.05956999999943946,3.0,0.125,942.8712,93.07408000000001,25.0,41.47304535,39.13297272,35.11845398,16.28503418,16.5,58.84777451,92.97766113,197.65242,17.03861618,1001.0,30.90001678,326.9992371,107.39560700000001,0.319993347,485.28671260000004,24.4659462,58.80008316,1,4
2021-09-07 17:25 +08:00,20.0,55.11000061,60.74166489,28.0739994,0.0,4.066666603,483.66665650000004,2.0,0.03662099999974089,0.0017090000000052896,0.058594000000084634,2.0,0.12598000000070897,906.2414,90.44024,25.0,41.0128746,39.13297272,35.11845398,16.43633652,16.5,57.84906006,92.97766113,194.2854004,17.15382004,1001.0,31.19997787,207.00045780000002,245.80224610000002,0.450213075,483.88797,24.4659462,56.40011597,1,5
2021-09-07 17:30 +08:00,20.73333359,55.06999969,60.80233383,28.06833267,0.0,3.900000095,487.20001219999995,3.0,0.03686599999991813,0.0016479000000799715,0.05957000000125845,1.0,0.125,898.2103,90.44024,25.0,40.01416016,37.95750046,34.90525436,16.28503609,16.5,57.84906006,92.97766113,206.8052979,17.03777504,1001.0,30.89999962,163.99980159999998,237.6993713,0.75003159,487.68545530000006,24.4659462,57.79997635,1,5
2021-09-07 17:35 +08:00,20.0357151,54.65357208,60.73143005,28.105714799999998,0.0,3.714285612,489.75,2.0,0.03662099999974089,0.0016479999999319261,0.05956999999943946,2.0,0.1259699999991426,885.5355,90.44024,25.0,39.69749832,37.95750046,35.01890945,16.43633652,16.5,57.84906006,92.97766113,204.23495480000003,17.03777504,1001.0,30.79999924,119.99962620000001,130.01519779999998,0.569996238,484.0872192,24.4659462,56.50008392,1,5
2021-09-07 17:40 +08:00,20.0,54.88999939,60.72900009,28.1123333,0.0,3.7666666510000004,489.29998780000005,3.0,0.036621000000195636,0.0017090000000052896,0.058594000000084634,2.0,0.125,901.9009,85.67464,25.0,39.23210526,37.95750046,35.23545074,16.58767128,16.5,58.92939377,92.97766113,198.99942019999997,17.15636063,1001.0,30.79999924,98.99966431,232.30255130000003,0.57002598,483.2874146000001,24.4659462,57.00001144,1,5
2021-09-07 17:45 +08:00,20.0,54.86000061,60.84700012,28.09666634,0.0,3.7333333489999996,490.6000061000001,3.0,0.036621000000195636,0.0016479000000799715,0.059570999999777996,2.0,0.12598000000070897,891.8777,90.0681,25.0,39.23210526,37.95732879999999,35.44078445,16.43631172,16.5,59.92759323,92.97766113,196.9546814,17.15636063,1001.0,30.50001717,68.9991684,156.8994751,0.630141556,481.688324,24.4659462,55.30018234,1,5
2021-09-07 17:50 +08:00,20.0,54.89666748,60.89899826,28.09233284,0.0,3.700000048,496.96667479999996,5.0,0.03686500000003434,0.001648000000045613,0.05956999999943946,1.0,0.125,886.2510000000001,92.24212,25.0,38.43865585,36.92985535,34.9702301,16.28503418,16.5,58.88425827,92.97766113,202.805542,17.05028915,1001.0,30.5,50.99956894,117.0378494,0.570054114,480.888855,24.4659462,57.30071259,1,3
2021-09-07 17:55 +08:00,20.0,54.94827652,61.02965546,28.07793045,0.0,3.7241380210000004,496.6551819,2.0,0.03662099999974089,0.0017089000000396481,0.058594000000084634,2.0,0.12598000000070897,884.4068,89.29808,25.0,39.13683319,38.00910568,34.7712059,16.89040184,16.5,57.74516678,92.97766113,192.9888306,17.40073776,1001.099976,29.99999046,44.99969864,178.302948,1.000101924,480.6884766,24.4659462,66.19999695,1,1
2021-09-07 18:00 +08:00,20.0,54.95000076,61.057334899999994,28.11300087,0.0,3.866666555,497.7666626,2.0,0.036621000000195636,0.0016479999999319261,0.05956999999943946,2.0,0.125,890.2763,91.76273,25.0,43.74341583,42.66759491,34.7712059,17.04423141,16.5,57.74516678,92.97766113,194.64520259999998,17.76572418,1001.2000119999999,29.79999924,36.01627731,199.9102325,0.557092547,479.5019836,24.4659462,67.59999847,1,1
2021-09-07 18:05 +08:00,20.0,55.03333282,61.32166672,28.09366608,0.0,3.633333445,499.8666687,2.0,0.014404999999896972,0.0018310000000383297,0.05761700000039127,2.0,0.08690999999998894,901.4262,92.63721,25.0,44.6801033,42.68591309,34.97618103,16.58767128,16.5,57.74516678,92.97766113,205.2832184,17.39387703,1001.2000119999999,29.79997635,34.0,194.1998749,1.4099229569999998,477.8895569,24.4659462,68.50002289,1,1
2021-09-07 18:10 +08:00,20.0,54.79666519,61.58200073,28.06299973,0.0,3.900000095,505.29998780000005,1.0,0.014160000000174477,0.0018311000000039712,0.05761700000039127,2.0,0.08594000000084634,906.1626,92.63721,25.0,45.00421143,42.68591309,34.9761467,16.58767128,16.5,57.74516678,92.97766113,199.56124880000002,17.28344917,1001.2999880000001,29.60000038,32.99981689,182.9019775,1.330049515,476.490387,24.4659462,67.80007935,1,1
2021-09-07 18:15 +08:00,21.43333244,54.99333191,61.65366745,28.09700012,0.0,4.1999998089999995,510.5,1.0,0.014403999999558437,0.0018310999997765975,0.05761700000039127,2.0,0.08690999999816995,924.1714,91.63838,25.0,45.00421143,42.68591309,34.41417313,16.43632126,16.5,56.75449753,92.97766113,208.0516357,17.17744827,1001.2999880000001,29.60000038,27.99995041,181.9002533,0.090060815,478.68927,24.4659462,68.0,1,1
2021-09-07 18:20 +08:00,20.83333397,54.70000076,61.79033279,28.05833244,0.0,3.966666698,514.0999756,1.0,0.014404000000013184,0.0018310000001520166,0.05761799999891082,2.0,0.08594000000084634,914.0546,89.7748,25.0,41.21125412,39.23092651,33.73801041,15.98236656,16.5,51.10906219,92.97766113,197.3157196,16.7139492,1001.400024,29.60000038,24.99991608,189.7985077,0.730059922,478.48925779999996,24.4659462,67.5,1,1
2021-09-07 18:25 +08:00,20.9285717,53.5178566,61.82321548,28.08428574,0.0,3.964285612,517.0,1.0,0.014160000000174477,0.0018310999998902844,0.05761700000039127,2.0,0.08690999999998894,902.2614,89.7748,25.0,39.00393677,36.94368362,33.28290558,16.13373184,16.5,50.09030533,92.97766113,199.6459198,16.713974,1001.599915,29.5,22.0,196.99555969999997,1.319888115,476.690033,24.4659462,65.69989777,1,2
2021-09-07 18:30 +08:00,20.0,53.95000076,62.01266479,28.05666733,0.0,4.0,517.166687,1.0,0.014404999999896972,0.0018921000000773347,0.058594000000084634,2.0,0.08594000000084634,903.8414,92.91933,25.0,37.97540283,35.80960846,32.79420853,16.58767128,16.5,48.04206085,92.97766113,198.4246979,17.05183983,1001.400024,29.60000038,19.0,219.987915,0.560000002,476.29040530000003,24.4659462,67.90000153,1,2
2021-09-07 18:35 +08:00,20.0,53.95999908,62.07633209,28.10833359,0.0,4.1333332060000005,516.1333618,1.0,0.014403999999558437,0.0018310000000383297,0.05761700000039127,1.0,0.08691999999791733,917.0849,92.91933,25.0,1.663707256,0.0,32.96055984,21.77021217,16.5,47.00960159,92.97766113,198.6377563,18.50279236,1001.400024,29.39999962,18.00011635,219.69770809999997,1.0299999709999998,475.69061280000005,24.4659462,68.70001221,1,1
2021-09-07 18:40 +08:00,20.0,54.45333481,62.29800034,28.08166695,0.0,4.033333302,517.2999878,1.0,0.014160000000174477,0.0018311000000039712,0.05761700000039127,0.0,0.08593000000109896,911.0658,94.83671,25.0,1.663707256,0.0,32.96060944,22.83247185,16.5,47.00960159,92.97766113,192.86695859999998,23.48695374,1001.400024,29.40002441,22.00024986,204.5106812,0.42009747,476.09069819999996,24.4659462,69.09994507,1,1
2021-09-07 18:45 +08:00,20.0,54.97930908,62.528965,28.09413719,0.0,4.0,517.0344848999999,2.0,0.014404000000013184,0.0018310000000383297,0.05761700000039127,0.0,0.08691999999973632,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.98427963,16.5,10.47208595,92.97766113,0.0,23.75113297,1001.400024,29.39999962,20.999767300000002,199.39807130000003,0.7700512409999999,475.69042970000004,24.4659462,69.0,1,1
2021-09-07 18:50 +08:00,20.0,54.61999893,62.54499817,28.10466576,0.0,4.1333332060000005,516.333313,1.0,0.01440500000035172,0.0018311000000039712,0.05761699999857228,0.0,0.08593000000109896,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.83247185,16.5,0.0,92.97766113,0.0,23.64818764,1001.400024,29.39999962,13.99950027,216.5657654,0.609877527,477.2799377,24.4659462,69.20001984,1,1
2021-09-07 18:55 +08:00,20.0,54.97999954,62.66500092,28.15099907,0.0,4.266666889,515.3666382,2.0,0.014160000000174477,0.0018310000000383297,0.05761800000072981,0.0,0.08691999999791733,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.68063354,16.5,0.0,92.97766113,0.0,23.40295792,1001.400024,29.39999962,8.999733925,180.5018463,0.75009197,477.88952639999997,24.4659462,70.20001221,1,1
2021-09-07 19:00 +08:00,20.0,54.99000168,62.87466812,28.08866692,0.0,4.3666667939999995,516.5333252,2.0,0.014404000000013184,0.0018310999998902844,0.05761700000039127,0.0,0.08594000000084634,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.68063354,16.5,0.0,92.97766113,0.0,23.29126167,1001.400024,29.29999924,3.9999334810000002,170.8011169,0.6599887010000001,476.0937195,24.4659462,71.0,1,1
2021-09-07 19:05 +08:00,20.43333244,55.00333405,63.01033401,28.14466667,0.0,4.5,513.3666382,1.0,0.014404999999896972,0.0015259000000469314,0.05761699999857228,0.0,0.01562000000012631,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,22.68063354,16.5,0.0,92.97766113,0.0,23.29126167,1001.400024,29.29999924,1.0,274.36975099999995,0.27000001100000004,474.69113160000006,24.4659462,71.59993744,0,0
2021-09-07 19:10 +08:00,20.39999962,54.86999893,63.0909996,28.08033371,0.0,4.3000001910000005,513.4666748,1.0,0.014648000000306638,0.0014648000000079264,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.68063354,16.5,0.0,92.97766113,0.0,23.29126167,1001.400024,29.29999924,0.0,117.6994476,0.670040786,473.8912964,24.4659462,71.50003815,0,0
2021-09-07 19:15 +08:00,20.642856600000002,54.18571472,63.2157135,28.03535652,0.0,4.5,513.25,1.0,0.014404000000013184,0.0015258999999332445,0.05761700000039127,0.0,0.0156200000019453,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.83247185,16.5,0.0,92.97766113,0.0,23.29126167,1001.599976,29.10000038,0.0,178.3070526,0.140039995,474.09094239999996,24.4659462,72.30007935,0,0
2021-09-07 19:20 +08:00,20.0,54.86000061,63.21866608,28.07233238,0.0,4.3666667939999995,506.2666626,1.0,0.014648999999280932,0.0014648000001216133,0.05761700000039127,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.83247185,16.5,0.0,92.97766113,0.0,23.39160538,1001.599976,29.0,0.0,148.8999939,0.169972509,474.2910461,24.4659462,72.80005646,0,0
2021-09-07 19:25 +08:00,20.0,54.90333176,63.27866745,28.06733322,0.0,4.8333334919999995,504.3999938999999,1.0,0.014404000000922679,0.0015258999999332445,0.05761700000039127,0.0,0.01562999999987369,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.98427963,16.5,0.0,92.97766113,0.0,23.49734879,1001.599976,28.89999962,0.0,296.1967773,0.40997785299999995,472.29220580000003,24.4659462,72.90000153,0,0
2021-09-07 19:30 +08:00,20.0,54.88000107,63.31399918,28.07299995,0.0,4.599999905,504.3666687,1.0,0.014647999999397143,0.001464899999859881,0.058594000000084634,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.98427963,16.5,0.0,92.97766113,0.0,23.59918213,1001.7000119999999,28.89999962,0.0,9.705547333,0.149976209,473.0917664,24.4659462,73.3000412,0,0
