timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-07 19:35 +08:00,20.0,54.50333405,63.56900024,28.01333427,0.0,4.433333397,504.5,1.0,0.014404999999896972,0.00152580000008129,0.05761700000039127,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,22.98427963,16.5,0.0,92.97766113,0.0,23.70274544,1001.900024,28.89999962,0.0,145.29754640000002,0.159999996,471.8922119,24.4659462,73.80001068,0,0
2021-09-07 19:40 +08:00,20.0,53.70000076,63.64448166,28.01413727,0.0,4.655172348,509.06896969999997,1.0,0.014403999999558437,0.0014649000000872547,0.05761699999857228,0.0,0.0156299999980547,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,23.92046356,1001.900024,28.79999924,0.0,266.172699,0.429983526,471.8925171,24.4659462,74.10007477,0,0
2021-09-07 19:45 +08:00,20.0,53.74666595,63.7480011,27.98833275,0.0,4.6999998089999995,507.8999938999999,1.0,0.014648000000761385,0.0015259000000469314,0.05761800000072981,0.0,0.01464000000123633,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.02879906,1001.900024,28.79999924,0.0,195.3993378,0.41001132100000004,471.69223020000004,24.4659462,75.89998627,0,0
2021-09-07 19:50 +08:00,20.0,53.70666504,63.72900009,28.00133324,0.0,4.599999905,506.6333313,1.0,0.014404999999442225,0.0014647999998942396,0.0585929999997461,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.13607407,16.5,0.0,92.97766113,0.0,24.13692474,1002.099976,28.79999924,0.0,186.69972230000002,0.550018668,471.29251100000005,24.4659462,74.19994354,0,0
2021-09-07 19:55 +08:00,20.0,53.85666656,63.75699997,27.99333382,0.0,4.400000095,503.70001219999995,1.0,0.014648000000761385,0.0015258999999332445,0.05761700000039127,0.0,0.01465000000098371,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.24848175,1002.099976,28.79999924,0.0,205.60939030000003,0.389999986,471.29272460000004,24.4659462,72.29998016,0,0
2021-09-07 20:00 +08:00,20.39999962,53.90666579999999,63.72433472,28.00266647,0.0,4.766666889,501.66665650000004,1.0,0.014403999999558437,0.0014648000001216133,0.05761799999891082,0.0,0.015619999998307321,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.35013962,1002.099976,28.79999924,0.0,299.4996338,0.509967029,472.6658325,24.4659462,72.69997406,0,0
2021-09-07 20:05 +08:00,21.13793182,53.80689621,63.79137802,27.98758698,0.0,4.586206913,500.3448181,1.0,0.008544999999685388,0.001586900000006608,0.05175700000108918,0.0,0.01563000000169268,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.35013962,1002.2000119999999,28.89899254,0.0,305.0737915,0.7900000209999999,472.69146730000006,24.4659462,69.80000305,0,0
2021-09-07 20:10 +08:00,20.0,53.78620529,63.87517166,27.97655106,0.0,4.724137783,497.5862122,1.0,0.008545000000140135,0.0015868999998929212,0.05175799999960873,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.45545578,1002.2000119999999,29.0,0.0,264.3012085,0.85999167,472.0921021000001,24.4659462,67.79998016,0,0
2021-09-07 20:15 +08:00,20.0,54.29333496,63.90800095,27.98933411,0.0,4.8333334919999995,496.6000061000001,1.0,0.008545000000594882,0.0015869999999722495,0.05175799999960873,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.45545578,1002.2000730000001,29.00002098,0.0,292.0951233,0.70002377,472.29214479999996,24.4659462,67.79989624,0,0
2021-09-07 20:20 +08:00,20.0,54.25,63.90933228,27.99966621,0.0,4.966666698,498.2333374,1.0,0.008300999999846681,0.001586900000006608,0.05175799999960873,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.55656433,1002.400024,29.09997749,0.0,269.0017395,0.979904413,473.09149169999995,24.4659462,67.70006561,0,0
2021-09-07 20:25 +08:00,20.0,54.03666687,63.94466782,27.99766731,0.0,4.900000095,495.7333374,1.0,0.008545000000140135,0.0015869000001202949,0.05175800000142772,0.0,0.01563000000169268,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.66209221,1002.400024,29.0,0.0,300.5993347,0.44000232200000006,472.0921021000001,24.4659462,67.40001678,0,0
2021-09-07 20:30 +08:00,20.0,53.88620758,63.99413681,28.01344872,0.0,4.620689869,498.20690920000004,1.0,0.008544999999685388,0.001586900000006608,0.05175799999960873,0.0,0.015619999998307321,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.66209221,1002.400024,29.0,0.0,282.8933716,0.49003031799999996,472.69171140000003,24.4659462,67.69991302,0,0
2021-09-07 20:35 +08:00,20.0,53.83000183,63.97366714,28.04100037,0.0,4.8666667939999995,493.8666687,1.0,0.008545000000140135,0.0015868999998929212,0.05175699999927019,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.76251793,1002.599976,29.0,0.0,310.6984253,0.83001399,471.8922728999999,24.4659462,66.99996948,0,0
2021-09-07 20:40 +08:00,20.0,53.60666656,63.98733521,28.11400032,0.0,4.933333397,490.6333313,1.0,0.008544999999685388,0.001586900000006608,0.05175800000142772,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.76251793,1002.7000119999999,29.10000038,0.0,274.00424189999995,0.8199509979999999,473.2913818,24.4659462,65.5,0,0
2021-09-07 20:45 +08:00,20.0,53.92666626,64.05699921,28.15866661,0.0,5.099999905,490.56668089999994,1.0,0.008545000000140135,0.0015868999998929212,0.05175799999960873,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.76251793,1002.599976,29.0,0.0,306.566803,0.619933605,472.89172360000003,24.4659462,66.20001984,0,0
2021-09-07 20:50 +08:00,20.0,54.20333481,64.2646637,28.11833382,0.0,5.266666889,489.43331910000006,1.0,0.008299999999962893,0.0015870000000859363,0.05175799999960873,0.0,0.01563000000169268,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28787422,16.5,0.0,92.97766113,0.0,24.87391472,1002.7000119999999,29.0,0.0,261.2042847,0.719963253,472.4919128,24.4659462,66.29987335,0,0
2021-09-07 20:55 +08:00,20.63333321,53.93333435,64.33866882,28.09799957,0.0,5.0,487.7666626,2.0,0.008545000000140135,0.0015869000001202949,0.05175799999960873,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.75304413,1002.7000119999999,29.0,0.0,272.50054930000005,0.90998137,471.69229129999997,24.4659462,66.0,0,0
2021-09-07 21:00 +08:00,20.3214283,53.39642715,64.48357391,28.06892776,0.0,5.25,483.2857056,1.0,0.008544999999685388,0.0015868999998929212,0.05175700000108918,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.65191078,1002.7000119999999,29.0,0.0,293.9976807,1.2799546720000001,473.2915649,24.4659462,66.20001221,0,0
2021-09-07 21:05 +08:00,20.0,54.20999908,64.66766357,28.05333328,0.0,5.3000001910000005,479.66665650000004,1.0,0.0029300000005605398,0.0012817000000495682,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.75642967,1002.900024,28.90002441,0.0,293.1043091,0.520044982,473.4914246,24.4659462,66.80000305,0,0
2021-09-07 21:10 +08:00,20.0,54.1866684,64.73666382,28.04199982,0.0,5.400000095,477.16665650000004,1.0,0.002929999999651045,0.0012818000000152097,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.43976212,16.5,0.0,92.97766113,0.0,24.86461639,1002.900024,28.89999962,0.0,316.19998169999997,0.660018325,472.8917847,24.4659462,67.90001678,0,0
2021-09-07 21:15 +08:00,20.0,54.15333176,64.91133118,27.993667600000002,0.0,5.6333332060000005,478.33334349999996,1.0,0.0026850000003832974,0.001342699999895558,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.96470261,1003.099976,28.79999924,0.0,279.0021362,1.019898295,470.89270020000004,24.4659462,68.80000305,0,0
2021-09-07 21:20 +08:00,20.0,53.90999985,64.94733429,28.02300072,0.0,5.3000001910000005,477.53332520000004,1.0,0.002929999999651045,0.0012818000001288965,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.43976212,16.5,0.0,92.97766113,0.0,24.96470261,1003.099976,28.79999924,0.0,260.00552369999997,0.350018293,472.6970825,24.4659462,69.0,0,0
2021-09-07 21:25 +08:00,20.0,54.36896515,64.98999786,28.01137924,0.0,5.413793087,475.72415159999997,1.0,0.0029300000001057924,0.0012816999999358814,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.43972969,16.5,0.0,92.97766113,0.0,24.96470261,1003.099976,28.79999924,0.0,287.40338130000004,0.090149328,472.29205319999994,24.4659462,69.30004883,0,0
2021-09-07 21:30 +08:00,20.0,54.40666579999999,65.06066895,28.018999100000002,0.0,5.400000095,476.56668089999994,1.0,0.002929000000222004,0.0012818000001288965,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.13605309,16.5,0.0,92.97766113,0.0,24.84068871,1003.099976,28.79999924,0.0,253.5998688,0.7799952029999999,471.4923706,24.4659462,69.50000763,0,0
2021-09-07 21:35 +08:00,20.0,55.0633316,65.13666534,27.98166656,0.0,5.433333397,473.56668089999994,1.0,0.0026859999998123385,0.0012816999998221945,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28791428,16.5,0.0,92.97766113,0.0,24.72922707,1003.2000119999999,28.79999924,0.0,272.28659060000007,0.429965556,472.0921021000001,24.4659462,70.00003052,0,0
2021-09-07 21:40 +08:00,20.0,54.56999969,65.11199951,28.00566673,0.0,5.266666889,474.2333374,1.0,0.0029289999997672567,0.0012817000000495682,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.96389198,1003.2000119999999,28.59999847,0.0,125.99990079999999,0.7799984809999999,470.692688,24.4659462,71.00000763,0,0
2021-09-07 21:45 +08:00,20.03333282,54.63999939,65.13600159,28.05966759,0.0,5.533333302000001,471.6000061000001,1.0,0.002929999999651045,0.0013427999999748863,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.28789139,16.5,0.0,92.97766113,0.0,24.96389198,1003.2000119999999,28.39999962,0.0,110.9992828,0.319999993,471.2903442,24.4659462,72.70001221,0,0
2021-09-07 21:50 +08:00,20.2857151,54.0357132,65.17500305,28.09535789,0.0,5.642857075,467.3214416999999,1.0,0.0029300000005605398,0.0012817000000495682,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.59160042,16.5,0.0,92.97766113,0.0,25.23761368,1003.2000730000001,28.29999924,0.0,148.4149017,0.200014174,469.3932495,24.4659462,72.69994354,0,0
2021-09-07 21:55 +08:00,20.0,54.49666595,65.21433258,28.10899925,0.0,5.733333111,468.83334349999996,1.0,0.0026849999994738027,0.0012817999999015228,0.04785199999969336,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,23.59160042,16.5,0.0,92.97766113,0.0,25.39505196,1003.400024,28.29999924,0.0,174.7983856,0.42001599100000003,470.4927063,24.4659462,71.80002594,0,0
2021-09-07 22:00 +08:00,20.0,54.77000046,65.29433441,28.04999924,0.0,5.6333332060000005,468.2333374,1.0,0.0029300000005605398,0.0012817000000495682,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.49342346,1003.601624,28.69672585,0.0,207.1773682,1.85575211,469.7030029,24.4659462,69.20818329,0,0
2021-09-07 22:05 +08:00,20.0,54.29999924,65.44533539,28.00200081,0.0,6.1333332060000005,468.7333374,1.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.04720879,16.5,0.0,92.97766113,0.0,25.61837006,1003.7000119999999,28.70000076,0.0,204.9030457,0.519993305,470.4927368,24.4659462,68.90003967,0,0
2021-09-07 22:10 +08:00,20.0,54.42666626,65.47000122,28.00300026,0.0,5.666666508,469.29998780000005,1.0,0.0029289999997672567,0.001281700000163255,0.047851000001173816,0.0,0.01367000000027474,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.04720879,16.5,0.0,92.97766113,0.0,25.74517822,1003.7000119999999,28.69997787,0.0,250.5960693,0.8099463579999999,470.69293210000006,24.4659462,70.09999847,0,0
2021-09-07 22:15 +08:00,20.0,54.71034622,65.48517609,28.00379372,0.0,5.7586207389999995,469.4482727,1.0,0.0026859999998123385,0.0013427999998611995,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.89530754,16.5,0.0,92.97766113,0.0,25.74517822,1003.7000119999999,28.60000038,0.0,262.80429080000005,0.7499899859999999,470.2929688,24.4659462,70.30000305,0,0
2021-09-07 22:20 +08:00,20.0,54.64666748,65.53466797,28.00666618,0.0,5.933333397,468.06668089999994,1.0,0.0029300000005605398,0.001281700000163255,0.046875,0.0,0.01367000000209373,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.89530754,16.5,0.0,92.97766113,0.0,25.74517822,1003.7000119999999,28.60000038,0.0,254.3081665,0.209999993,472.0918274,24.4659462,70.40003204,0,0
2021-09-07 22:25 +08:00,20.0,54.74666595,65.5039978,28.03366661,0.0,5.733333111,463.53332520000004,1.0,0.002929000000222004,0.0012817000000495682,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.61697388,1003.900024,28.60000038,0.0,309.1987915,0.070005998,470.89257810000004,24.4659462,70.69999695,0,0
2021-09-07 22:30 +08:00,20.0,54.72000122,65.46533203,28.0529995,0.0,5.6999998089999995,461.43331910000006,1.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.38626671,1003.900024,28.60000038,0.0,240.9020691,0.41000998,471.69219969999995,24.4659462,70.99999237,0,0
2021-09-07 22:35 +08:00,20.0,54.73666763,65.64866638,28.00566673,0.0,5.966666697999999,464.0,1.0,0.0026859999998123385,0.0012817000000495682,0.046875,0.0,0.01366999999845575,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.27535057,1004.099976,28.60000038,0.0,46.85363007,0.109999999,470.8927916999999,24.4659462,71.19999695,0,0
2021-09-07 22:40 +08:00,20.2857151,53.99642944,65.69499969,27.99714279,0.0,5.821428776,464.75,1.0,0.0029290000006767514,0.0012817999999015228,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.27535057,1004.099976,28.5,0.0,271.59918210000006,0.26999253,470.89257810000004,24.4659462,70.90000153,0,0
2021-09-07 22:45 +08:00,20.0,54.67333221,65.75700378,27.99766731,0.0,6.0,463.5,1.0,0.002929999999651045,0.0013427000001229317,0.046875,0.0,0.01367000000027474,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.27535057,1004.2000119999999,28.39999962,0.0,130.4959259,0.340064973,472.09179689999996,24.4659462,71.5,0,0
2021-09-07 22:50 +08:00,20.0,54.71666718,65.78633118,28.00266647,0.0,5.966666697999999,465.46667479999996,1.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.17498589,1004.2000119999999,28.29999924,0.0,113.6996307,0.85998708,471.0942688,24.4659462,72.09999084,0,0
2021-09-07 22:55 +08:00,20.0,54.89666748,65.70333099,28.02199936,0.0,6.066666603,465.0,1.0,0.0026850000003832974,0.0012817000000495682,0.04785199999969336,0.0,0.01367000000209373,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.29189873,1004.400024,28.39999962,0.0,120.8315659,0.159999996,470.29281619999995,24.4659462,72.10003662,0,0
2021-09-07 23:00 +08:00,20.0,55.40333176,65.73300171,28.01333427,0.0,6.066666603,460.5,2.0,0.0029300000001057924,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.4192009,1004.400085,28.29999924,0.0,297.40472410000007,0.399940044,470.5012206999999,24.4659462,73.09999847,0,0
2021-09-07 23:05 +08:00,20.0,55.29666519,65.75066376,28.018999100000002,0.0,6.0,456.96667479999996,2.0,0.002929999999651045,0.001159700000016528,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.59160042,16.5,0.0,92.97766113,0.0,25.08999062,1004.400024,28.29999924,0.0,55.801105500000006,0.27000001100000004,470.29293820000004,24.4659462,72.40001678,0,0
2021-09-07 23:10 +08:00,20.0,55.44827652,65.79483032,28.01517296,0.0,6.13793087,454.5517273,2.0,0.0031730000000607106,0.001159700000016528,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.591621399999998,16.5,0.0,92.97766113,0.0,24.98827744,1004.400024,28.29999924,0.0,104.8991699,0.530047655,469.6932068,24.4659462,72.90002441,0,0
2021-09-07 23:15 +08:00,20.0,54.9366684,65.89167023,28.03933334,0.0,6.266666889,453.20001219999995,1.0,0.0029300000001057924,0.0011596999999028412,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.74343872,16.5,0.0,92.97766113,0.0,25.216596600000003,1004.400024,28.29999924,0.0,139.5907745,0.589882493,468.0941467,24.4659462,74.49994659,0,0
2021-09-07 23:20 +08:00,20.0,55.0633316,65.85566711,28.02700043,0.0,5.833333492,450.79998780000005,1.0,0.002929999999651045,0.0011596000001645734,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.89530754,16.5,0.0,92.97766113,0.0,25.56117439,1004.400024,28.29999924,0.0,183.39936830000002,0.290023267,470.0929871,24.4659462,74.69997406,0,0
2021-09-07 23:25 +08:00,20.0,55.15333176,65.9343338,28.03566742,0.0,6.099999905,449.1000061000001,1.0,0.0031740000003992463,0.0011596999999028412,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.89530754,16.5,0.0,92.97766113,0.0,25.78297806,1004.599976,28.39999962,0.0,224.8943329,0.700055957,469.89303590000003,24.4659462,76.6001358,0,0
2021-09-07 23:30 +08:00,20.03333282,54.93999863,65.86266327,28.02566719,0.0,6.099999905,451.53332520000004,1.0,0.0029289999997672567,0.0012206999999762047,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.663707256,0.0,0.017667079,23.89531326,16.5,0.0,92.97766113,0.0,25.88632011,1004.599976,28.29999924,0.0,150.500473,0.645015836,470.4927368,24.4659462,78.30004883,0,0
2021-09-07 23:35 +08:00,20.0,54.4821434,65.92107391,28.04357147,0.400000006,6.107142925,451.6428528,1.0,0.002929999999651045,0.001159700000130215,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.04720879,16.5,0.0,92.97766113,0.0,25.88632011,1004.400024,28.29999924,0.0,136.69706730000001,0.8499550220000001,470.4926453,24.4659462,79.80007172,0,0
2021-09-07 23:40 +08:00,20.0,55.25333405,66.04366302,28.06866646,1.3633333440000002,6.233333111,448.1333313,1.0,0.0031740000003992463,0.0011595999999371998,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.04720879,16.5,0.0,92.97766113,0.0,25.99042511,1004.400024,28.29999924,0.0,166.485611,0.409956008,470.4927368,24.4659462,81.30000305,0,0
2021-09-07 23:45 +08:00,20.0,55.34999847,66.05033112,28.03266716,3.1199998860000004,5.933333397,446.7666626,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.04720879,16.5,0.0,92.97766113,0.0,25.99042511,1004.400024,28.10000038,0.0,130.9009705,0.670000017,469.69311519999997,24.4659462,81.80000305,0,0
2021-09-07 23:50 +08:00,20.0,56.77000046,66.12266541,28.04400063,34.40333176,6.033333302000001,448.6000061000001,1.0,0.0029289999997672567,0.001159700000016528,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.19914627,16.5,0.0,92.97766113,0.0,25.99044991,1004.599976,28.20000076,0.0,141.2076874,2.15990448,470.092804,24.4659462,83.20006561,0,0
2021-09-07 23:55 +08:00,20.0,57.66333389,66.83100128,27.88066673,80.8133316,6.3000001910000005,452.0,1.0,0.0031739999994897516,0.0011595999999371998,0.047851000001173816,0.0,0.0156200000019453,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.35101128,16.5,0.0,92.97766113,0.0,26.09282303,1004.599976,28.20000076,0.0,155.2066498,1.009945035,470.29281619999995,24.4659462,83.30002594,0,0
2021-09-08 00:00 +08:00,20.0,57.12068939,67.38620758,27.7910347,81.84827423,6.034482956000001,456.20690920000004,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.0156299999980547,876.8721,87.73031999999999,25.0,1.663707256,0.0,0.017667079,24.35101128,16.5,0.0,92.97766113,0.0,26.20305252,1004.599976,28.20000076,0.0,129.6986694,1.349943757,469.6929932,24.4659462,83.9000473,0,0
2021-09-08 00:05 +08:00,20.0,57.28666687,68.29166412,27.75300026,83.20999908,6.099999905,460.46667479999996,1.0,0.0029289999997672567,0.001159700000016528,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.35101128,16.5,0.0,92.97766113,0.0,26.09576797,1004.599976,28.10000038,0.0,112.10073090000002,1.18998301,469.893158,24.4659462,85.30002594,0,0
2021-09-08 00:10 +08:00,20.0,57.70999908,67.07433319,27.64766693,84.95333099,5.3333334919999995,459.70001219999995,1.0,0.0026859999998123385,0.0011595999999371998,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.35101128,16.5,0.0,92.97766113,0.0,26.20637894,1004.599976,28.10001755,0.0,95.50629425,1.169951677,470.0929565,24.4659462,86.30005646,0,0
2021-09-08 00:15 +08:00,20.0,57.38666534,65.33066559,27.52666664,85.3033371,5.099999905,454.3666687,1.0,0.0029300000001057924,0.001159700000016528,0.043945999999777996,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.35101128,16.5,0.0,92.97766113,0.0,26.20637894,1004.599976,28.10000038,0.0,100.1999588,0.930010676,468.8934631,24.4659462,87.30000305,0,0
2021-09-08 00:20 +08:00,20.0,57.75,63.72366714,27.38966751,86.66666412,4.8000001910000005,450.2333374,1.0,0.00268499999992855,0.001159700000016528,0.04492200000095181,0.0,0.01562000000012631,893.2366,90.75931,25.0,1.663707256,0.0,0.017667079,24.50294304,16.5,0.0,92.97766113,0.0,26.20638275,1004.599976,28.10000038,0.0,147.40066530000001,0.590020955,469.4932251,24.4659462,87.50000763,0,0
2021-09-08 00:25 +08:00,20.0,57.34285736,62.34321594,27.30178642,87.43928528,4.4642858510000005,446.5357056,1.0,0.0029300000005605398,0.0011595999999371998,0.04394499999943946,0.0,0.01562999999987369,880.0849,92.67515,25.0,1.663707256,0.0,0.017667079,24.65487671,16.5,0.0,92.97766113,0.0,26.30633163,1004.599976,28.10000038,0.0,132.9124603,1.1399250029999999,470.092926,24.4659462,87.80000305,0,0
2021-09-08 00:30 +08:00,20.0,58.00999832,61.48500061,27.24699974,87.1866684,4.5,447.6333313,1.0,0.002929999999651045,0.0012207000000898915,0.04492200000095181,0.0,0.01562000000012631,887.6278,90.22018,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.30633163,1004.7000119999999,28.100006099999998,0.0,132.0003662,1.689975142,469.4932556,24.4659462,87.79999542,0,0
2021-09-08 00:35 +08:00,20.0,58.06666565,60.86366653,27.18966675,87.13999939,4.1999998089999995,445.2666626,1.0,0.00268499999992855,0.001159700000016528,0.04394499999943946,0.0,0.01562999999987369,894.9921,88.11737,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.18630219,1004.7000119999999,28.20000076,0.0,125.59986880000001,1.299933314,469.4933472,24.4659462,87.5,0,0
2021-09-08 00:40 +08:00,20.0,58.6866684,60.33599854,27.13233376,87.58666992,4.0,441.06668089999994,1.0,0.002929999999651045,0.0011596999999028412,0.04394499999943946,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07055855,1004.7000119999999,28.20000076,0.0,155.2961884,0.49003577200000004,469.89309689999993,24.4659462,87.30000305,0,0
2021-09-08 00:45 +08:00,20.0,57.84333420000001,59.94100189,27.09066582,89.23000336,4.066666603,440.3999938999999,1.0,0.0026850000003832974,0.0011596000001645734,0.04492200000095181,0.0,0.01465000000098371,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07053947,1004.599976,28.20000076,0.0,145.39447019999997,1.120274901,471.691925,24.4659462,87.60012817,0,0
2021-09-08 00:50 +08:00,20.0,57.76333237,59.72566605,27.042333600000003,91.0533371,4.1666665080000005,438.46667479999996,1.0,0.002929999999651045,0.0011596999999028412,0.043945999999777996,0.0,0.0156299999980547,893.7955,92.93185,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,25.96853256,1004.599976,28.20000076,0.0,115.40008540000001,2.7099940780000003,469.29330439999995,24.4659462,90.20000458,0,0
2021-09-08 00:55 +08:00,20.0,59.45172501,59.35103607,27.09000015,93.47930908,3.931034565,438.3448181,1.0,0.002686000000721833,0.001159700000016528,0.044921000000613276,0.0,0.0156200000019453,923.1243,90.63533000000001,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,25.86699104,1004.7000119999999,28.10000038,0.0,171.1948395,0.950239658,471.29217530000005,24.4659462,91.80003357,0,0
2021-09-08 01:00 +08:00,20.0,57.0633316,58.93133163,27.118667600000002,96.27333069,4.1666665080000005,435.8999938999999,1.0,0.0029289999997672567,0.001159700000016528,0.043945999999777996,0.0,0.0156299999980547,32.713809999999995,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,25.86699104,1004.599976,28.10000038,0.0,121.10466770000001,1.779953361,470.0929565,24.4659462,92.70000458,0,0
2021-09-08 01:05 +08:00,20.0,56.73666763,58.629333499999994,27.10833359,99.45999908,3.7333333489999996,438.1333313,2.0,0.002929999999651045,0.001403799999934563,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,25.97079468,1004.400024,28.0,0.0,107.50503540000001,1.8898460869999998,469.69302369999997,24.4659462,92.8000412,0,0
2021-09-08 01:10 +08:00,20.0,56.93333435,58.30199814,27.09766579,101.956665,3.7333333489999996,433.8666687,2.0,0.0029300000001057924,0.0014648000001216133,0.04785199999969336,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,25.97079468,1004.599976,28.0,0.0,113.59943390000001,0.730066001,469.4933166999999,24.4659462,92.79999542,0,0
2021-09-08 01:15 +08:00,20.0,55.71071243,58.02857208,27.08071518,103.66785429999999,3.857142925,429.2142944,1.0,0.002929000000222004,0.001403799999934563,0.047851000001173816,0.0,0.01562000000012631,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.599976,28.0,0.0,102.507225,2.19988966,469.8927916999999,24.4659462,91.59989166,0,0
2021-09-08 01:20 +08:00,20.0,55.95666504,57.78233337,27.07066727,106.5366669,3.533333302,429.96667479999996,2.0,0.0029300000001057924,0.001403799999934563,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.599976,28.00001907,0.0,138.30140690000002,1.570127964,470.0928345,24.4659462,90.09999847,0,0
2021-09-08 01:25 +08:00,20.0,56.31000137,57.52733231,27.06299973,109.703331,3.633333445,427.0,1.0,0.002929999999651045,0.0014038000000482498,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.599976,28.10000038,0.0,129.5011292,1.829995513,470.29281619999995,24.4659462,89.69998932,0,0
2021-09-08 01:30 +08:00,20.0,56.41666794,57.30066681,27.04999924,111.81333159999998,3.599999905,425.16665650000004,1.0,0.0029289999997672567,0.001464899999973568,0.04882799999904819,0.0,0.015619999998307321,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.2999880000001,28.10000038,0.0,114.898941,2.989720821,469.8907471,24.4659462,89.5,0,0
2021-09-08 01:35 +08:00,20.0,57.09999847,57.10733414,27.05733299,68.52666473,3.366666555,423.3999938999999,1.0,0.002686000000721833,0.001403799999934563,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.2999880000001,28.0,0.0,126.4013367,2.479990005,468.0938721,24.4659462,89.79999542,0,0
2021-09-08 01:40 +08:00,20.0,57.55333328,57.24966812,26.99633408,105.59999850000001,3.400000095,425.2666626,1.0,0.002929999999651045,0.0014038000000482498,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.80680847,16.5,0.0,92.97766113,0.0,26.07806015,1004.2999880000001,28.10000038,0.0,150.5987396,1.7400169369999998,470.0928955,24.4659462,89.50002289,0,0
2021-09-08 01:45 +08:00,20.0,58.44482803,57.51482773,26.96655083,116.36551670000001,3.2068965439999997,428.79309079999996,1.0,0.0029289999997672567,0.0014038000000482498,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.95874023,16.5,0.0,92.97766113,0.0,26.07807732,1004.099976,28.0,0.0,93.90319824,1.720007539,468.89361569999994,24.4659462,92.40005493,0,0
2021-09-08 01:50 +08:00,20.0,61.50999832,58.07733154,26.868667600000002,117.80333710000001,3.5666666030000003,433.1333313,1.0,0.002929999999651045,0.0014648000001216133,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.663707256,0.0,0.017667079,24.95874023,16.5,0.0,92.97766113,0.0,26.18097305,1004.099976,27.89999962,0.0,138.5996704,1.660079956,469.89297489999996,24.4659462,94.00002289,0,0
2021-09-08 01:55 +08:00,20.0,61.29333496,58.24033356,26.8876667,120.95666499999999,4.400000095,439.2666626,1.0,0.0029300000005605398,0.0014038999999002044,0.047851000001173816,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,24.95874023,16.5,0.0,92.97766113,0.0,26.28094673,1004.099976,27.79999924,0.0,164.7875519,3.4797987939999997,468.89328,24.4659462,95.10004425,0,0
2021-09-08 02:00 +08:00,20.0,63.31999969,58.618667599999995,26.87199974,121.1933365,5.033333302,447.0,1.0,0.002929000000222004,0.001403799999934563,0.04785199999969336,0.0,0.01562000000012631,95.93636,100.0,25.0,1.663707256,0.0,0.017667079,24.95874023,16.5,0.0,92.47931671,0.9066543579999999,26.28094673,1004.099976,27.79999924,0.0,223.3984833,2.82998085,469.29333499999996,24.4659462,96.29999542,0,0
2021-09-08 02:05 +08:00,20.0,64.12999725,58.90800095,26.87400055,123.8966675,6.166666508,458.8999938999999,1.0,0.0026859999998123385,0.0010985999999775231,0.04394499999943946,0.0,0.01464999999916472,82.32856,100.0,25.0,1.663707256,0.0,0.017667079,25.26270103,16.5,0.0,91.46934509,1.978931904,26.52451515,1004.099976,27.20000076,0.0,204.1871185,4.669694901000001,466.0949402,24.4659462,89.60010529,0,0
2021-09-08 02:10 +08:00,20.0,64.51071167,58.93249893,26.90500069,133.7642822,5.0,475.7142944,1.0,0.002929999999651045,0.00109860000009121,0.043945999999777996,0.0,0.01465000000098371,56.66264,100.0,25.0,1.663707256,0.0,0.017667079,25.41466522,16.5,0.0,90.41706085,0.30811309800000003,26.7420826,1004.099976,26.49999428,1.999900341,141.5011139,4.439959049,461.6965331999999,24.46595573,92.40000153,0,0
2021-09-08 02:15 +08:00,20.0,63.54999924,58.81700134,26.87599945,138.7666626,4.533333302,480.56668089999994,1.0,0.00268499999992855,0.0010376000000178465,0.04492200000095181,0.0,0.01464999999916472,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,25.41466522,16.5,0.0,89.91661835,0.6073799129999999,26.84173393,1003.900024,26.09996796,0.0,151.5049896,3.160013437,457.69808960000006,24.67565155,89.10011292,0,0
2021-09-08 02:20 +08:00,20.0,63.62666702,58.61500168,26.89800072,137.3533325,3.966666698,483.83334349999996,1.0,0.002686000000267086,0.0010986999998294777,0.04394499999943946,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.663707256,0.0,0.017667079,25.41466522,16.5,0.0,88.91903687,0.6073799129999999,26.84173393,1004.099976,25.89998055,0.0,122.5113373,2.8496260639999997,456.09884639999996,24.67565155,94.30023956,0,0
2021-09-08 02:25 +08:00,20.0,61.72333145,58.34500122,26.90566635,138.8166656,3.666666746,484.16665650000004,1.0,0.0029289999997672567,0.00109860000009121,0.04394500000125845,0.0,0.01464999999916472,32.713809999999995,100.0,25.0,1.663707256,0.0,0.017667079,25.41466522,16.5,0.0,88.91903687,0.6073799129999999,26.84173393,1004.2000119999999,25.89999962,0.0,145.5049438,1.510135531,456.69857790000003,24.67565155,98.20000458,0,0
2021-09-08 02:30 +08:00,20.0,65.48999786,58.11066818,26.94599915,141.49333190000002,3.9333333969999997,482.16665650000004,1.0,0.002686000000721833,0.00109860000009121,0.04394499999943946,0.0,0.0156200000019453,69.13923,100.0,25.0,1.663707256,0.0,0.017667079,25.41466522,16.5,0.0,88.41841125,0.607394874,26.84173393,1004.2999880000001,26.0,0.0,237.8918762,1.5406636,457.49816889999994,24.67565155,98.49996185,0,0
2021-09-08 02:35 +08:00,20.0,60.66666794,58.03133392,26.95966721,143.3533325,3.7333333489999996,489.53332520000004,1.0,0.0026859999998123385,0.0010376000000178465,0.043945999999777996,0.0,0.01464999999916472,34.82665,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,88.41841125,0.108725049,26.94075012,1004.400024,26.0,0.0,167.2016754,2.6602902409999998,459.4972534,24.67565155,96.79999542,0,0
2021-09-08 02:40 +08:00,20.0,59.27586365,58.06344986,26.92586136,146.6551666,3.5172414780000003,492.79309079999996,1.0,0.002929000000222004,0.0010986999998294777,0.04394499999943946,0.0,0.01465000000098371,36.81845,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,87.40699768,0.981472015,27.04511833,1004.400024,26.0,0.0,197.90261840000002,3.8799481389999997,457.298584,24.67565155,97.30000305,0,0
2021-09-08 02:45 +08:00,20.0,59.43999863,58.01666641,26.92233276,148.0200043,3.366666555,491.1000061000001,1.0,0.0026859999998123385,0.00109860000009121,0.04492200000095181,0.0,0.01464999999916472,81.45728000000001,100.0,25.0,1.663707256,0.0,0.017667079,25.56667519,16.5,0.0,87.40699768,1.0812301640000002,27.04511833,1004.2999880000001,25.89999962,0.0,221.29840090000002,3.170243025,459.09735109999997,24.67565155,98.00003052,0,0
2021-09-08 02:50 +08:00,20.0,60.93333435,58.06000137,26.91633415,145.61999509999998,3.366666555,491.53332520000004,1.0,0.00268499999992855,0.0010985999999775231,0.04394499999943946,0.0,0.01464000000123633,0.0,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,86.90613556,1.0812301640000002,27.04511833,1004.400024,25.89999962,0.0,170.8016968,2.3701231480000002,463.88867189999996,0.114886276,99.00008392,0,0
2021-09-08 02:55 +08:00,20.0,62.0451622,58.14580536,26.89967728,141.5290375,2.9032258989999997,495.12902829999996,1.0,0.002929999999651045,0.0010376000000178465,0.043945999999777996,0.0,0.01464999999916472,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,86.90613556,1.3036102059999999,27.14608574,1004.599976,25.70000076,0.0,211.0982208,5.979964256000001,462.09631349999995,0.57174921,99.90000153,0,0
2021-09-08 03:00 +08:00,20.0,59.32857132,58.13178635,26.86285782,137.0321503,3.035714388,495.0,1.0,0.002686000000267086,0.0010985999998638363,0.04394499999943946,0.0,0.01465000000098371,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.90613556,1.5051956180000001,27.1469326,1004.7000119999999,24.99999237,1.0,207.9990082,5.639906882999999,461.39657589999996,0.833883762,98.89980316,0,0
2021-09-08 03:05 +08:00,20.0,59.86666489,57.98600006,26.8390007,135.7033386,2.866666555,496.06668089999994,1.0,0.0029289999997672567,0.0012818000001288965,0.046875,0.0,0.0156299999980547,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.90613556,1.87883997,27.24727631,1004.599976,25.0,0.0,200.3009491,4.940017223,458.49731449999996,1.071053028,93.19965363,0,0
2021-09-08 03:10 +08:00,20.0,58.10666656,57.70566559,26.83333397,133.4666595,3.033333302,493.06668089999994,1.0,0.0029300000005605398,0.0012206999999762047,0.047851000001173816,0.0,0.01464000000123633,63.77143,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.90613556,0.0,27.24727631,1004.2999880000001,24.899995800000003,0.0,218.4994812,2.04006052,458.09802249999996,1.071053028,90.7999649,0,0
2021-09-08 03:15 +08:00,20.0,60.16999817,57.45566559,26.84199905,132.6900024,2.900000095,490.5,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.90613556,1.953765035,27.24727631,1004.2999880000001,24.60000038,0.0,188.20314030000003,3.530376434,456.69873049999995,1.071053028,88.90000153,0,0
2021-09-08 03:20 +08:00,20.0,62.90333176,57.432334899999994,26.83466721,131.4199982,3.2333333489999996,488.66665650000004,1.0,0.0029289999997672567,0.0012207000000898915,0.046875,0.0,0.01562000000012631,40.50929,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.90613556,0.0,27.24727631,1004.2999880000001,24.60000038,0.0,209.4993744,1.340022206,456.2987671,1.343174458,90.30001831,0,0
2021-09-08 03:25 +08:00,20.0,61.65000153,57.495666500000006,26.81433296,127.75666809999998,3.4333333969999997,488.46667479999996,1.0,0.0029300000005605398,0.0012817999999015228,0.04785199999969336,0.0,0.01464999999916472,38.70789,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,86.41056824,0.0,27.24727631,1004.10199,24.30101585,0.0,114.5975418,3.489695072,455.89892580000003,1.343174458,94.99187469,0,0
2021-09-08 03:30 +08:00,20.0,63.16896439,57.6544838,26.8151722,125.3069,3.3103449339999997,491.20690920000004,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01563000000169268,34.82665,100.0,25.0,1.663707256,0.0,0.017667079,25.87064362,16.5,0.0,86.41056824,0.0,27.14762688,1004.099976,24.0,0.0,136.1920624,3.3698613639999997,455.89892580000003,1.343174458,97.10010529,0,0
2021-09-08 03:35 +08:00,20.0,62.66666794,57.77000046,26.85966682,123.36333470000001,3.700000048,499.29998780000005,1.0,0.0026850000003832974,0.0012817000000495682,0.046875,0.0,0.015619999998307321,38.70789,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.14762688,1003.900024,24.00001335,0.0,123.7000656,1.960064054,456.4985962,1.343174458,98.80002594,0,0
2021-09-08 03:40 +08:00,20.0,63.04333496,57.77433395,26.86033249,120.3799973,3.4333333969999997,507.43331910000006,1.0,0.002929999999651045,0.0012206999999762047,0.04785199999969336,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.14760017,1003.7999880000001,24.0,0.0,114.0081787,2.300189257,456.69909670000004,1.343235612,100.0,0,0
2021-09-08 03:45 +08:00,20.0,62.06000137,57.73300171,26.89100075,122.2866669,3.533333302,516.833313,1.0,0.0029300000001057924,0.0012817999999015228,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.04738617,1003.7999880000001,23.90001106,0.0,134.20379640000002,1.5699301959999998,457.29840089999993,1.572854042,100.0,0,0
2021-09-08 03:50 +08:00,112.1071396,61.53928757,57.65357208,26.92964363,119.52857209999999,3.642857075,521.8214111000001,1.0,0.002929000000222004,0.0012207000002035784,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.04738617,1003.7000119999999,23.999975199999998,0.0,203.4976044,1.400144935,457.2984619,1.572854042,100.0,0,0
2021-09-08 03:55 +08:00,289.9333191,62.08000183,57.81433487,26.95233345,116.1766663,4.3000001910000005,526.666687,1.0,0.002929999999651045,0.0012816999998221945,0.047851000001173816,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.04738617,1003.7999880000001,24.10000038,0.0,150.5055084,0.26016289,457.69818119999996,1.844975471,100.0,0,0
2021-09-08 04:00 +08:00,186.0,65.56999969,58.03933334,26.953332899999996,125.5566635,4.400000095,536.2333374,1.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01563000000169268,32.713809999999995,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.04738617,1003.7000119999999,24.20000076,0.0,198.1972504,1.0201299190000002,457.8893738,2.074654579,99.99994659,0,0
2021-09-08 04:05 +08:00,89.53333282,63.26666641,58.097331999999994,26.96199989,126.98332979999999,4.1666665080000005,535.6333618,1.0,0.0029290000006767514,0.0013427999998611995,0.046875,0.0,0.015619999998307321,52.74986,100.0,25.0,1.663707256,0.0,0.017667079,25.56665993,16.5,0.0,86.41056824,0.0,27.04738617,1003.7000119999999,24.20000076,0.0,120.60471340000001,0.7201372979999999,457.4981995,2.30683136,99.19999695,0,0
2021-09-08 04:10 +08:00,24.16666603,61.75999832,57.98733521,26.94266701,126.99666599999999,3.833333254,525.5,2.0,0.0026859999998123385,0.0013427000001229317,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.20000076,0.0,108.85752109999999,0.8863718509999999,457.09848020000004,2.578951836,98.09999847,0,0
2021-09-08 04:15 +08:00,20.0,61.50333405,57.97200012,26.86966705,125.9300003,3.7666666510000004,515.1333618,2.0,0.002929999999651045,0.0013427999999748863,0.046875,0.0,0.01562000000012631,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.5,0.0,210.59988399999997,1.759996295,457.09844969999995,2.578951836,98.90000916,0,0
2021-09-08 04:20 +08:00,20.0,58.97000122,57.78266525,26.89500046,125.20666499999999,3.799999952,505.70001219999995,1.0,0.0026850000003832974,0.0012818000001288965,0.046875,0.0,0.01562999999987369,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.5,0.0,166.80336,1.7800722119999999,457.8980103,2.578951836,100.0,0,0
2021-09-08 04:25 +08:00,20.0,62.84482574,57.79069138,26.86068916,127.993103,3.758620739,498.758606,1.0,0.002929999999651045,0.001342699999895558,0.046875,0.0,0.01465000000098371,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.70000076,8.32e-05,170.7974701,2.099900961,457.4983826,2.578951836,100.0,0,0
2021-09-08 04:30 +08:00,20.0,66.19666289999999,57.73199844,26.87899971,125.13666529999999,3.633333445,502.66665650000004,1.0,0.0029289999997672567,0.0013427999999748863,0.046875,0.0,0.015619999998307321,32.713809999999995,100.0,25.0,1.663707256,0.0,0.017667079,25.71868706,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.70000076,0.0,140.39996340000002,1.719977736,458.49780269999997,2.578951836,100.0,0,0
2021-09-08 04:35 +08:00,20.0,64.51000214,57.48933411,26.90800095,121.8099976,3.466666698,507.46667479999996,1.0,0.0026859999998123385,0.0013427999999748863,0.046875,0.0,0.01563000000169268,25.340889999999998,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,85.90457916,0.0,27.04738617,1003.7000119999999,24.89999962,0.0,136.4987335,0.9302654859999999,459.09774780000004,2.578951836,100.0,0,0
2021-09-08 04:40 +08:00,20.0,62.60689545,57.37827682,26.891378399999997,127.0413818,3.965517282,508.13793949999996,1.0,0.0029300000005605398,0.0013427000001229317,0.046875,0.0,0.01464999999916472,45.48748,100.0,25.0,1.663707256,0.0,0.017667079,25.87068367,16.5,0.0,85.40884399,0.0,27.04738617,1003.7000119999999,25.00002289,0.0,142.1122284,2.939988375,459.6972961,2.578951836,100.0,0,0
2021-09-08 04:45 +08:00,20.0,58.52069092,57.29413605,26.84413719,129.5896606,3.5862069130000003,509.4137878,1.0,0.0026850000003832974,0.0013427999998611995,0.046875,0.0,0.01562000000012631,52.74986,100.0,25.0,1.663707256,0.0,0.017667079,26.022710800000002,16.5,0.0,85.40884399,0.158473969,27.14923096,1003.7000119999999,25.20000076,0.0,145.6550751,2.140719891,459.49929810000003,2.578951836,100.0,0,0
2021-09-08 04:50 +08:00,20.0,61.76774216,57.21290207,26.85225868,125.0419388,3.838709593,510.5161438,1.0,0.002929999999651045,0.0012818000001288965,0.046875,0.0,0.01562999999987369,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,26.022710800000002,16.5,0.0,85.40884399,0.158473969,27.15022659,1003.7000119999999,25.20000076,0.0,194.38883969999998,1.76996398,460.49688719999995,2.578951836,100.0,0,0
2021-09-08 04:55 +08:00,20.0,61.77000046,57.22366714,26.87433243,125.7133331,3.700000048,514.0,1.0,0.00268499999992855,0.001342699999895558,0.046875,0.0,0.01464000000123633,45.48748,100.0,25.0,1.663707256,0.0,0.017667079,26.022710800000002,16.5,0.0,85.40884399,0.158473969,27.15022659,1003.7999880000001,25.20001793,0.0,202.9001465,1.8599617480000001,459.2976379,2.578951836,100.0,0,0
2021-09-08 05:00 +08:00,20.0,63.20000076,57.32066727,26.85033417,128.7833405,3.7333333489999996,513.8666382,1.0,0.002929999999651045,0.0013428000000885731,0.046875,0.0,0.0156299999980547,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,26.022710800000002,16.5,0.0,85.40884399,0.0,27.15022659,1003.7999880000001,25.29999924,0.0,222.9303741,4.066845417,460.49688719999995,2.578951836,98.90544128,0,0
2021-09-08 05:05 +08:00,20.0,61.47000122,57.49333191,26.80166626,132.0966644,3.666666746,518.4333496,1.0,0.0029300000005605398,0.0011596999999028412,0.045898999998826184,0.0,0.0156200000019453,22.348570000000002,100.0,25.0,1.663707256,0.0,0.017667079,26.022710800000002,16.5,0.0,85.40884399,0.0,27.15022659,1003.7999880000001,25.49998665,0.0,203.7985382,2.090025902,461.49642939999995,2.578951836,94.99987793,0,0
2021-09-08 05:10 +08:00,20.0,61.04666519,57.73733521,26.75366592,133.22332759999998,3.366666555,515.6333618,1.0,0.0026849999994738027,0.0011596000000508866,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.7999880000001,25.5,0.0,189.1012268,2.170055151,460.896759,2.578951836,90.60005188,0,0
2021-09-08 05:15 +08:00,20.0,60.55862045,58.0,26.72379303,129.62757870000002,3.2758619789999996,513.1724243,1.0,0.0029300000005605398,0.001159700000016528,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.7999880000001,25.59999466,0.0,190.2999725,1.920005322,461.09667970000004,2.578951836,89.50004578,0,0
2021-09-08 05:20 +08:00,20.0,63.9366684,58.22866821,26.71633339,133.6633301,3.333333254,515.0333252,1.0,0.0026859999998123385,0.0011596999999028412,0.04589800000030664,0.0,0.01562000000012631,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.599976,25.60000038,0.0,167.6022949,3.04988122,463.0956726,2.578951836,90.20005798,0,0
2021-09-08 05:25 +08:00,20.0,65.82666779,58.48233414,26.74266624,135.52333069999997,3.599999905,519.0999756,1.0,0.0029289999997672567,0.0011596000001645734,0.046875,0.0,0.01465000000098371,30.455959999999997,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.400024,25.60000038,0.0,163.4003296,1.680006504,463.49572750000004,2.578951836,91.70000458,0,0
2021-09-08 05:30 +08:00,20.0,63.0233345,58.31533432,26.79199982,143.1633301,3.4333333969999997,524.4666748,1.0,0.002929999999651045,0.0012207999998281593,0.045898999998826184,0.0,0.0156299999980547,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.400024,25.65000725,0.0,190.8482361,4.884874344,463.49584960000004,2.578951836,91.19995117,0,0
2021-09-08 05:35 +08:00,20.0,60.59642792,57.98464203,26.864643100000006,156.69285580000002,3.357142925,522.6785888999999,1.0,0.002686000000721833,0.0011596000000508866,0.04589800000030664,0.0,0.0156200000019453,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.3999630000001,25.70000076,0.0,205.9805145,4.459293842,463.69546510000004,2.578951836,88.09992218,0,0
2021-09-08 05:40 +08:00,20.0,61.34000015,57.63033295,26.92666626,159.96000669999998,3.400000095,525.0666504,1.0,0.002929000000222004,0.001159700000016528,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.2000119999999,25.70000076,0.0,191.297226,1.849912763,462.89605710000006,2.578951836,88.90005493,0,0
2021-09-08 05:45 +08:00,20.0,62.4766655,57.40499878,26.98566628,161.5866699,2.966666698,531.2666626,1.0,0.0026859999998123385,0.0011596999999028412,0.045899000000645174,0.0,0.01562000000012631,48.52258,100.0,25.0,1.663707256,0.0,0.017667079,26.17476845,16.5,0.0,85.40884399,0.0,27.15022659,1003.2000119999999,25.70000076,0.0,146.8021698,3.32986784,464.6950073,2.578951836,90.49995422,0,0
