timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-08 05:50 +08:00,20.0,61.83666611,57.29700089,27.00900078,162.2866669,2.966666698,533.7333374,1.0,0.0029289999997672567,0.0011596000000508866,0.04589800000030664,0.0,0.01562999999987369,54.08558000000001,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.0,27.25094795,1003.2000119999999,25.70000076,0.0,211.1984253,2.440050125,465.29492189999996,2.578951836,91.79999542,0,0
2021-09-08 05:55 +08:00,20.0,60.21666718,57.19133377,27.02199936,164.7533264,2.966666698,535.9333496,2.0,0.002686000000267086,0.001159700000016528,0.046875,0.0,0.01465000000098371,52.74986,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1003.099976,25.70000076,0.0,194.5014954,3.129956245,464.4953613,2.578951836,90.59985352,0,0
2021-09-08 06:00 +08:00,20.0,59.65999985,56.962001799999996,27.10233307,159.91999819999998,2.7333333489999996,528.2000122,2.0,0.002929999999651045,0.0011596999999028412,0.045898999998826184,0.0,0.015619999998307321,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1003.099976,25.89999962,0.0,142.6040649,2.190056562,465.4948425,2.578951836,89.8000412,0,0
2021-09-08 06:05 +08:00,20.0,62.5,57.04700089,27.11533356,159.1833344,2.6666667459999998,526.1333618,2.0,0.0029289999997672567,0.001281700000163255,0.046875,0.0,0.01563000000169268,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1003.099976,26.0,0.0,115.3262787,0.990185022,464.89529419999997,2.578951836,90.40000153,0,0
2021-09-08 06:10 +08:00,20.0,62.39655304,57.15586089999999,27.07862091,158.120697,2.862068892,528.3793335,1.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.900024,26.0,0.0,152.7032166,3.609857082,465.6948853,2.578951836,90.39997864,0,0
2021-09-08 06:15 +08:00,20.0,62.01333237,57.02866745,27.06500053,162.8366699,2.299999952,528.2000122,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.01563000000169268,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.7999880000001,26.10001183,0.0,195.1013031,2.060044289,465.89471439999994,2.578951836,88.59999847,0,0
2021-09-08 06:20 +08:00,20.0,58.06666565,56.83200073,27.02666664,162.1633301,2.233333349,526.6333618,1.0,0.0029289999997672567,0.0012206999999762047,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.7999880000001,26.20000076,0.0,197.30152890000002,3.4899291989999996,466.49447630000003,2.578951836,87.19999695,0,0
2021-09-08 06:25 +08:00,20.0,57.50357056,56.80892944,27.01107216,162.625,2.285714388,520.5714111000001,1.0,0.0029300000005605398,0.0012817999999015228,0.046875,0.0,0.01562000000012631,36.81845,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.7999880000001,26.20000076,0.0,178.3019257,2.259910107,466.694458,2.578951836,88.09992218,0,0
2021-09-08 06:30 +08:00,20.0,58.59666824,56.92100143,27.00200081,160.4966736,2.033333302,521.7333374,1.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01562999999987369,18.88798,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.7999880000001,26.20000076,0.0,137.80249019999997,1.080059052,466.8943176,2.578951836,87.00003052,0,0
2021-09-08 06:35 +08:00,20.0,58.87666702,56.88833237,27.02066612,160.7633362,2.1666667459999998,519.833313,1.0,0.0029300000005605398,0.0012816999999358814,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.7999880000001,26.20000076,0.0,190.099411,3.0901081560000003,466.2948914,2.578951836,87.59997559,0,0
2021-09-08 06:40 +08:00,20.0,57.76666641,56.79399872,27.03266716,154.4466705,2.099999905,519.1333618,1.0,0.0029289999997672567,0.0012207000000898915,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.900024,26.20000076,0.0,189.1502686,1.844993114,467.493988,2.578951836,88.05001068,0,0
2021-09-08 06:45 +08:00,20.0,57.65333176,56.66666794,27.06466675,153.8066711,2.0,520.9333496,1.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.900024,26.20000076,0.0,226.14266969999997,2.128768444,466.49459840000003,2.578951836,88.02506256,0,0
2021-09-08 06:50 +08:00,20.0,57.39666748,56.74399948,27.03033257,152.0666656,2.133333445,518.666687,1.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.326828000000003,16.5,0.0,85.40884399,0.00883484,27.25094795,1002.900024,26.20000076,0.0,182.19709780000002,3.219584942,467.5939331,2.578951836,87.59994507,0,0
2021-09-08 06:55 +08:00,20.0,57.44333267,56.79833221,26.99099922,154.886673,2.1666667459999998,512.0333252,1.0,0.0029289999997672567,0.001281700000163255,0.046875,0.0,0.0156200000019453,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.32683754,16.5,0.0,85.40884399,0.008837745,27.25094795,1002.900024,26.20000076,0.0,200.70104980000002,2.7101421360000004,467.493988,2.578951836,88.40003967,0,0
2021-09-08 07:00 +08:00,20.0,58.78275681,56.78758621,26.99172401,158.6482697,2.103448391,504.6896666999999,1.0,0.002929999999651045,0.0012206999998625179,0.046875,0.0,0.0156299999980547,45.48748,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.0,26.20000076,1.500079155,190.1006012,2.1749074459999997,468.2270203,2.578951836,89.0500412,0,0
2021-09-08 07:05 +08:00,20.0,58.63666534,56.76066589,27.01366615,153.3966675,1.933333278,498.46667479999996,1.0,0.0031740000003992463,0.001281700000163255,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.099976,26.20000076,3.4972426889999997,205.9187469,3.462591887,468.5943298,2.578951836,90.19889832,0,0
2021-09-08 07:10 +08:00,20.0,57.70999908,56.95100021,26.99533272,150.07000730000001,2.0,499.0,1.0,0.0034179999997832056,0.001220699999748831,0.04785199999969336,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.099976,26.20000076,6.000033379,220.99885559999998,1.530004978,467.29409789999994,2.578951836,91.30001068,0,0
2021-09-08 07:15 +08:00,20.0,57.0178566,57.01142883,27.00821495,147.06071469999998,2.071428537,498.75,1.0,0.0031740000003992463,0.0012818000001288965,0.047850999999354826,0.0,0.0156200000019453,32.713809999999995,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.150024,26.20000076,8.50008297,214.45065309999998,2.4600648880000002,467.6940002,2.578951836,92.25000763,0,0
2021-09-08 07:20 +08:00,20.0,58.93999863,57.19666672,26.9766674,146.4433289,2.033333302,494.0,1.0,0.0031729999996059632,0.0012206999999762047,0.04785199999969336,0.0,0.01464999999916472,51.37943,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.1000369999999,26.1499939,12.0,162.4034576,2.790002584,468.2269287,2.578951836,93.25003052,0,0
2021-09-08 07:25 +08:00,20.0,61.8133316,57.24499893,26.96899986,145.636673,1.933333278,490.29998780000005,1.0,0.003418000000237953,0.0012817000000495682,0.047851000001173816,0.0,0.01465000000098371,8.446974,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.099976,26.10000038,15.0,191.6953125,2.489936113,467.6940002,2.578951836,93.70001221,0,0
2021-09-08 07:30 +08:00,20.0,59.23333359,57.15666579999999,26.97166634,153.11999509999998,2.1666667459999998,491.3999938999999,1.0,0.003173999999944499,0.0012207000000898915,0.048828999999386724,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.2000119999999,26.10000038,21.00015068,223.09515380000002,1.730000019,467.29400630000004,2.578951836,93.49996948,0,0
2021-09-08 07:35 +08:00,20.0,57.20000076,57.08466721,26.99266624,151.2633362,2.133333445,490.20001219999995,1.0,0.0031739999994897516,0.0012817999999015228,0.047851000001173816,0.0,0.01465000000098371,34.82665,100.0,25.0,1.663707256,0.0,0.017667079,26.47888565,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.2000119999999,26.0,27.00004959,191.60015869999998,2.7899973389999997,467.89385989999994,2.578951836,90.59997559,0,0
2021-09-08 07:40 +08:00,20.0,57.95000076,56.97200012,26.99466705,153.3666687,2.1666667459999998,495.3666687,1.0,0.0034179999997832056,0.0012206999999762047,0.04785199999969336,0.0,0.014639999997598352,40.50929,100.0,25.0,1.663707256,0.0,0.017667079,26.63094521,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.2000119999999,26.09999847,33.00014114,214.9995117,3.760003805,467.29409789999994,2.578951836,89.20001221,0,0
2021-09-08 07:45 +08:00,20.0,57.93333435,56.87799835,26.96899986,154.5633392,1.933333278,495.6333313,1.0,0.0031740000003992463,0.0012817000000495682,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.663707256,0.0,0.017667079,26.63094521,16.5,0.0,85.40884399,0.058712009,27.25094795,1003.2999880000001,26.0,40.00049973,190.6054382,3.9497725960000003,467.29440310000007,2.578951836,90.00015259,0,0
2021-09-08 07:50 +08:00,20.0,58.00333405,56.72366714,26.99066734,156.4033356,1.833333373,496.43331910000006,1.0,0.0031740000003992463,0.0012206999999762047,0.04785199999969336,0.0,0.01465000000098371,25.340889999999998,100.0,25.0,1.663707256,0.0,0.017667079,26.63094521,16.5,0.0,84.91461945,0.058712009,27.25094795,1003.366577,25.933450699999998,46.99648285,200.8936768,2.2698946,467.49655149999995,2.578951836,91.63275146,0,0
2021-09-08 07:55 +08:00,20.0,58.03792953,56.71068954,26.97724152,157.98275759999999,1.862069011,494.6896666999999,1.0,0.0034179999997832056,0.0012817999999015228,0.047851000001173816,0.0,0.01464999999916472,14.63057,100.0,25.0,1.663707256,0.0,0.017667079,26.63094521,16.5,0.0,84.91357422,0.058712009,27.25094795,1003.5,25.79999924,53.00053406,175.09777830000002,2.089925289,467.0943298,2.578951836,92.20001984,1,1
2021-09-08 08:00 +08:00,20.0,57.4766655,56.63199997,26.98500061,159.47332759999998,1.833333373,488.3666687,1.0,0.0031729999996059632,0.0012207000002035784,0.04785199999969336,0.0,0.01464000000123633,8.446974,100.0,25.0,1.7619053130000002,2.411031008,12.24878883,26.43629265,16.5,0.0,84.91357422,33.67017746,27.25094795,1003.5,25.79999924,64.00018311,203.2983246,3.819701433,467.0142517,2.578951836,92.39998627,1,1
2021-09-08 08:05 +08:00,20.0,57.70666504,56.51366806,26.98800087,161.6100006,1.833333373,486.6333313,1.0,0.025391000000581698,0.0018919999999980064,0.053710999998656916,0.0,0.14257999999790627,851.6105,100.0,25.0,23.33615112,27.31399727,38.24254227,24.92834473,16.5,54.05202866,84.88253784,140.6925659,27.02280617,1003.5,25.79999924,65.50003052,180.2998352,1.759990692,467.6940002,2.578951836,91.94998169,1,1
2021-09-08 08:10 +08:00,20.0,56.63928604,56.56499863,26.97464371,158.26071169999997,1.8214285369999998,480.0714416999999,1.0,0.025634999999965657,0.001953199999775279,0.05468700000164972,2.0,0.14160000000083528,904.8231,100.0,25.0,49.99983215,48.14434052,40.24622345,18.52587891,16.5,83.82022858,87.05072784,195.595871,22.51955032,1003.7000119999999,25.79999924,71.00050354,182.10729980000002,0.970257521,467.493988,2.578951836,90.69994354,1,1
2021-09-08 08:15 +08:00,20.0,56.00666809,56.54966736,26.94300079,152.3000031,2.0,469.0,1.0,0.025389999999788415,0.0018921000000773347,0.053710999998656916,3.0,0.14258000000154425,904.1132,100.0,25.0,51.02769852,48.67131424,40.47639084,16.78443146,16.5,85.48879242,91.87872314,197.82724,18.34043312,1003.7999880000001,25.79999924,80.0001297,188.7025757,2.430218697,467.59399410000003,2.578951836,90.89987183,1,1
2021-09-08 08:20 +08:00,20.0,57.31000137,56.51599884,26.940666200000003,147.82333369999998,1.933333278,465.56668089999994,1.0,0.025635000000420405,0.0019531000000370113,0.053711000000475906,2.0,0.1415999999990163,917.9746,86.53915,25.0,51.33148193,48.59253311,40.08407211,16.25470161,16.5,84.18295288,92.91449738,210.19725040000003,17.65711784,1003.7999880000001,25.89999962,85.00026703,212.19770809999997,1.1301159859999999,468.29354860000007,2.578951836,89.90000153,1,1
2021-09-08 08:25 +08:00,20.0,63.29999924,56.57166672,26.93766594,141.99333190000002,1.833333373,466.53332520000004,1.0,0.025390999999672204,0.0018920999999636479,0.05468800000016927,3.0,0.14258000000154425,885.2131,86.42624,25.0,45.07353592,42.8536644,36.47114944,15.64961433,16.5,69.27783966,92.91449738,219.39823909999998,16.86112785,1003.900024,25.89999962,89.0,195.5998535,2.2099850180000002,468.09375,2.578951836,89.30005646,1,1
2021-09-08 08:30 +08:00,20.0,60.24666595,56.67399979,26.91566658,137.8899994,1.866666675,470.8999938999999,1.0,0.025634999999965657,0.0019531000000370113,0.053711000000475906,2.0,0.1415999999990163,885.8576,88.71104,25.0,42.92285538,40.56890869,35.52439879999999,16.2534771,16.5,60.24234772,92.91449738,202.516922,16.82376289,1004.099976,25.90000343,86.99996948,168.7008362,2.16001749,465.91610719999994,2.578951836,88.70000458,1,1
2021-09-08 08:35 +08:00,20.0,57.34666824,56.73266602,26.88433266,132.9966736,1.7000000480000002,467.8999938999999,1.0,0.025389999999788415,0.0018920999999636479,0.053710999998656916,3.0,0.14257999999972526,897.5394,88.71104,25.0,42.43293762,40.56041718,35.5228157,16.40611458,16.5,60.23376465,92.91449738,200.17099,17.170084,1004.2000119999999,26.0,88.00016785,185.0027008,1.430343032,468.89334110000004,2.578951836,88.99988556,1,1
2021-09-08 08:40 +08:00,55.03333282,59.34000015,56.74233246,26.86333275,126.8766632,2.200000048,465.16665650000004,2.0,0.025391000000581698,0.0018920999999636479,0.05468700000164972,2.0,0.1415999999990163,896.7442,87.0834,25.0,41.97029495,40.56041718,35.5228157,16.40608978,16.5,60.23376465,92.91449738,197.90219119999998,17.27317238,1004.2999880000001,26.0,92.00016785,210.6987305,2.880056858,469.4931641,2.578951836,88.29997253,1,1
2021-09-08 08:45 +08:00,209.5862122,60.34482574,56.82448196,26.84827614,121.55517579999999,2.0,464.3103333000001,2.0,0.02563499999951091,0.0019531000000370113,0.053710999998656916,2.0,0.14258000000154425,891.6378,89.34334,25.0,41.65161133,39.5531311,35.5228157,16.40608978,16.5,60.23376465,92.91449738,200.90675349999998,17.1554985,1004.400024,26.10000038,96.00001526,194.4997253,3.379978895,469.29327390000003,2.578951836,88.0,1,1
2021-09-08 08:50 +08:00,77.19999695,57.59999847,56.91333389,26.82866669,119.25666809999998,1.966666698,468.83334349999996,2.0,0.025390000000243163,0.0018921000000773347,0.053711000000475906,2.0,0.1415999999990163,899.2072,89.34334,25.0,41.31225204,39.5531311,35.5228157,16.70749664,16.5,60.23376465,92.91449738,199.7447052,17.1554985,1004.599976,26.10000038,109.0008621,187.9018707,2.519993544,468.5003052,2.578951836,88.80000305,1,1
2021-09-08 08:55 +08:00,23.79999924,59.28333282,56.932334899999994,26.81633377,117.0666656,1.966666698,464.96667479999996,1.0,0.02563499999951091,0.0019531000000370113,0.05468800000016927,2.0,0.14257999999972526,916.1854,83.55476,25.0,42.27189255,40.68502808,35.304142,16.7087574,16.5,59.13228226,92.91449738,202.3905334,17.37683487,1004.599976,26.09998512,125.00074769999999,164.70472719999998,2.650253296,469.4933472,2.578951836,88.5999527,1,1
2021-09-08 09:00 +08:00,20.1785717,57.2321434,56.97892761,26.79892921,114.75,2.035714388,465.8928528,1.0,0.025391000000581698,0.001892099999849961,0.05371000000013737,2.0,0.1415999999990163,898.4134,90.15191999999999,25.0,42.57180405,40.68502808,34.87585831,16.55739212,16.5,56.99799728,92.91449738,204.68435669999997,17.37683487,1004.7000119999999,26.0,144.00067140000002,199.80206299999998,3.229925394,468.4937438999999,2.578951836,88.69999695,1,1
2021-09-08 09:05 +08:00,20.0,56.34000015,56.99466705,26.775333399999997,112.8600006,1.600000024,468.46667479999996,3.0,0.04492199999958757,0.0024414000000660963,0.06054699999913282,2.0,0.12012000000140688,908.1289,88.74606999999999,25.0,42.73216248,40.68502808,34.66976166,16.55739212,16.5,56.99799728,92.91449738,201.0821991,17.27269363,1004.599976,26.10000038,169.5008698,198.6993866,3.5700616839999997,469.6930847,2.578951836,88.19998169,1,1
2021-09-08 09:10 +08:00,20.13333321,56.75,57.15233231,26.75866699,112.1233368,1.7000000480000002,466.0,3.0,0.04516600000033577,0.0023803999999927328,0.06054700000095181,2.0,0.11914000000069791,920.4584,87.72762,25.0,42.73216248,40.68502808,34.66976166,16.40608978,16.5,56.00486374,92.91449738,198.700119,17.16510391,1004.7000119999999,26.10001183,195.000473,168.89746090000003,2.160032749,470.4927368,2.578951836,87.99997711,1,1
2021-09-08 09:15 +08:00,23.96666718,58.83333206,57.41866684,26.76233292,109.91666409999998,2.0,460.79998780000005,3.0,0.04492099999970378,0.0024413999999524094,0.06054699999913282,3.0,0.12011999999958789,891.0774,85.64336,25.0,42.73216248,40.68502808,34.50624847,16.40608978,16.5,56.00486374,92.91449738,201.517334,17.16510391,1004.7000119999999,26.20000076,201.0,193.3017273,1.650253177,471.29229739999994,2.578951836,87.79998016,1,1
2021-09-08 09:20 +08:00,200.3000031,57.07333374,57.57633209,26.75933266,108.4100037,1.966666698,464.2333374,1.0,0.044922000000497064,0.0023803999999927328,0.06054700000095181,2.0,0.11914000000069791,896.9829,86.76318,25.0,42.56488419,40.68502808,34.50624847,16.40608978,16.5,56.00486374,92.91449738,199.72259519999997,17.16510391,1004.900024,26.20001411,207.00019840000002,211.20115660000002,2.7699739930000002,470.4927978999999,2.578951836,87.60002136,1,1
2021-09-08 09:25 +08:00,193.83332819999998,59.86666489,57.57099915,26.77099991,104.4366684,2.0,469.6333313,2.0,0.045165999999426276,0.0024413999999524094,0.06054699999913282,2.0,0.12010999999984051,892.1976,85.1266,25.0,41.80355072,39.660194399999995,34.29341507,16.40606689,16.5,54.99867629999999,92.91449738,201.3932037,17.06031227,1004.7999880000001,26.39999962,224.0005951,195.9009705,3.420118332,471.69229129999997,2.578951836,86.69995117,1,1
2021-09-08 09:30 +08:00,111.86666869999999,59.20999908,57.47866821,26.77833366,105.8366699,1.933333278,475.83334349999996,3.0,0.04492200000004232,0.002441400000179783,0.06054700000095181,2.0,0.1191499999986263,893.2366,86.22303000000001,25.0,40.33876038,38.66113663,33.61746597,16.10342026,16.5,51.77770233,92.91449738,197.3036804,16.94871521,1004.900024,26.30000496,244.0001068,207.59970090000002,4.329954147,472.0921326,2.578951836,85.60002136,1,1
2021-09-08 09:35 +08:00,39.63333511,57.41999817,57.35499954,26.7670002,110.6066666,1.966666698,483.06668089999994,2.0,0.04492200000004232,0.0023803000000270913,0.05956999999943946,2.0,0.12010999999984051,888.4312,86.22303000000001,25.0,39.52341461,37.64427185,33.16854095,16.2547226,16.5,49.4288826,92.91449738,200.7197418,16.94871521,1004.900024,26.60000038,259.0002136,204.19981380000002,2.260021925,471.8923035,2.578951836,85.49990082,1,1
2021-09-08 09:40 +08:00,20.0,57.40000153,57.23827744,26.76482773,110.64138030000001,2.172413826,486.4137878,2.0,0.04516600000033577,0.002441499999804364,0.06054699999913282,2.0,0.11914000000069791,903.2447,87.31599,25.0,39.52341461,37.64427185,33.64520645,16.40612221,16.5,50.59513474,92.91449738,195.7709045,17.05916977,1005.099915,26.60000038,268.0004272,201.9034729,2.450075865,472.29217530000005,2.578951836,84.90007019,1,1
2021-09-08 09:45 +08:00,20.0,56.54000092,57.16033173,26.76166725,108.2166672,2.133333445,487.2333374,5.0,0.04492199999958757,0.0023803000000270913,0.06054700000095181,1.0,0.12011999999958789,882.0643,89.37308,25.0,39.52341461,37.64427185,34.02243042,16.55739212,16.5,52.74844742,92.91449738,197.82719419999998,17.173900600000003,1005.099976,26.70000076,277.0000916,218.99848939999998,0.990003526,473.69143679999996,2.578951836,85.3999939,1,2
2021-09-08 09:50 +08:00,20.0,56.20000076,57.07107162,26.77392769,106.6785736,1.6785714630000002,485.5,4.0,0.04492200000004232,0.002441400000179783,0.06054699999913282,2.0,0.11914000000069791,918.1301,89.37308,25.0,40.14403915,38.64070892,34.23503113,16.7087574,16.5,53.80239868,92.91449738,198.800354,17.38593102,1005.0,26.70005035,287.0004883,135.2168427,1.480194926,475.09072879999997,2.578951836,85.09999847,1,2
2021-09-08 09:55 +08:00,20.0,57.92333221,57.13333511,26.77733421,105.26667020000001,1.866666675,484.03332520000004,3.0,0.04516600000033577,0.002380399999879046,0.06054700000095181,2.5,0.12012000000140688,899.7625,84.5854,25.0,41.09170914,39.66864014,34.23503113,16.70876312,16.5,53.80239868,92.91449738,202.0417633,17.38593102,1005.2000119999999,26.70000076,300.00012210000006,202.99942019999997,2.089986563,474.4911499,2.578951836,86.19999695,1,2
2021-09-08 10:00 +08:00,20.0,57.9366684,57.18466568,26.76933289,97.58333588,1.600000024,485.53332520000004,5.0,0.04492200000004232,0.0024414000000660963,0.060546000000613276,1.5,0.11913999999705993,877.1976,88.69462,25.0,43.12908554,41.82909775,34.42932129,17.01148796,16.5,54.92776108,92.91449738,198.9991455,17.500986100000002,1005.2000119999999,26.79999924,313.00015260000004,210.19918819999998,1.940036654,475.4906006,2.578951836,86.19999695,1,4
2021-09-08 10:05 +08:00,20.0,57.97333145,57.29866791,26.74500084,93.19000244,1.566666722,488.1000061000001,5.0,0.038817999999992026,0.003234899999938534,0.056640999999217456,3.0,0.12305000000014843,894.4783,88.17638000000001,25.0,44.87303543,42.85953903,34.85264969,16.86012268,16.5,56.00647354,92.91449738,199.02351380000002,17.608699800000004,1005.2000119999999,26.99998093,334.0015869,179.70921330000002,2.020175934,476.8897705,2.578951836,86.60012054,1,7
2021-09-08 10:10 +08:00,20.0,58.45333481,57.34233475,26.74066734,90.46666718,1.733333349,488.66665650000004,3.0,0.03857400000015332,0.003295899999898211,0.05761700000039127,2.0,0.12207000000125845,898.2546,86.11198,25.0,45.50477982,43.92050934,34.85261536,16.7087574,16.5,57.12199402,92.91449738,200.7200317,17.49851608,1005.2999880000001,27.09998512,353.002533,209.7990875,1.040308475,476.8899841,2.578951836,86.59999847,1,6
2021-09-08 10:15 +08:00,20.0,58.36666489,57.29700089,26.71933365,87.35333252,1.7999999519999998,486.7666626,3.0,0.038818999999875814,0.0032348000002002664,0.056640999999217456,2.0,0.12304000000040105,897.0624,87.26541999999999,25.0,45.81776047,43.92050934,34.63375854,16.55739212,16.5,56.12116623,92.91449738,204.6594696,17.278265,1005.2999880000001,26.90001869,435.00366210000004,196.19880680000003,3.339842558,477.2897949,2.578951836,88.1999588,1,6
2021-09-08 10:20 +08:00,20.0,58.09000015,57.28099823,26.688667300000002,85.02999878,1.566666722,484.5,4.0,0.038817999999992026,0.003234899999938534,0.05761700000039127,3.0,0.12305000000014843,892.9171,87.26541999999999,25.0,46.14082718,43.92050934,34.20550537,16.55739212,16.5,55.10087585,92.91449738,199.5479736,17.17803192,1005.2999880000001,27.20000076,505.00100710000004,205.9011383,4.559780121,476.69042970000004,2.578951836,86.59994507,1,6
2021-09-08 10:25 +08:00,20.0,58.8133316,57.38733292,26.6420002,84.60333252,1.7999999519999998,479.0,6.0,0.03857400000015332,0.003234899999938534,0.056640999999217456,2.0,0.12206999999943946,886.2603,88.40789000000001,25.0,46.14082718,43.92050934,34.01530838,16.40608978,16.5,54.06503296,92.91449738,199.9468994,17.17800713,1005.2999880000001,27.499975199999998,502.99752810000007,190.5012665,4.159789085,478.2899475,2.578951836,83.39984894,1,6
2021-09-08 10:30 +08:00,20.0,57.83103561,57.46207047,26.63138008,83.92414093,1.6206896309999999,472.3448181,3.0,0.03881899999942107,0.003295899999898211,0.05761700000039127,2.0,0.12305000000014843,875.6508,88.693,25.0,45.81071854,43.92050934,34.25938797,16.40608978,16.5,54.06503296,92.91449738,199.24922180000002,16.97590446,1005.400024,27.20000076,516.0027466,198.2017517,3.70002389,476.8902588,2.578951836,83.80014801,1,6
2021-09-08 10:35 +08:00,20.0,56.86999893,58.97999954,26.65399933,81.43333435,1.466666698,467.6333313,8.0,0.038817999999992026,0.0032348000002002664,0.05664000000069791,2.0,0.12304000000040105,912.7524,88.82036,25.0,45.81071854,43.92050934,34.64510345,16.55739212,16.5,55.20993805,92.91449738,198.786972,17.11231613,1005.400024,27.39999962,487.0061951,205.2932892,2.8100359439999996,478.48941039999994,2.578951836,84.0,1,7
2021-09-08 10:40 +08:00,20.0,56.52666855,61.10300064,26.73433304,75.77666473,1.399999976,463.7666626,5.0,0.038574000000608066,0.003234899999938534,0.056640999999217456,3.0,0.12206999999943946,881.9833,89.67625,25.0,45.81071854,43.92050934,34.64510345,16.55739212,16.5,56.251037600000004,92.91449738,200.4212341,17.112333300000003,1005.599915,27.70000076,520.0013428,181.197052,4.3699216839999995,479.6889954,2.578951836,80.70002747,1,7
2021-09-08 10:45 +08:00,20.0,55.75714111,60.92964172,26.88892937,73.66428375,1.285714269,458.7857056,6.0,0.03881899999942107,0.003234799999859206,0.05761700000039127,2.0,0.12305000000014843,882.9534,91.34778,25.0,45.81071854,43.92050934,34.6451416,16.55739212,16.5,56.251037600000004,92.91449738,198.3014374,17.21659088,1005.599976,27.69996452,526.9956055,211.1999359,3.849967003,480.2886353,2.578951836,79.10037994,1,7
2021-09-08 10:50 +08:00,20.0,56.29000092,60.53499985,27.00833321,71.96333313,1.399999976,461.43331910000006,4.0,0.038817999999992026,0.0032959000002392713,0.056640999999217456,2.0,0.12305000000014843,884.3261,91.34778,25.0,46.11938858,43.92052841,35.08641052,16.55739403,16.5,57.40598297,92.91449738,199.67265319999998,17.21659088,1005.599976,27.49999809,638.9996338,205.8993378,4.39996624,480.48846439999994,2.578951836,82.6000061,1,7
2021-09-08 10:55 +08:00,20.0,56.28666687,60.27299881,27.08566666,61.13000107,1.466666698,463.6000061000001,5.0,0.03857400000015332,0.003234899999938534,0.05761700000039127,3.0,0.12207000000125845,906.6349,91.34778,25.0,46.74975204,45.07114029,35.29382324,16.7087574,16.5,58.46630478,92.91449738,199.2224274,17.21659088,1005.599976,27.89999962,756.0012207000001,149.6005554,2.310012817,481.289978,2.578951836,80.79998016,1,7
2021-09-08 11:00 +08:00,20.0,55.48333359,60.14133453,27.12800026,0.0,1.299999952,466.1000061000001,5.0,0.038817999999992026,0.003234899999938534,0.056641000001036446,2.0,0.12305000000014843,905.8476,91.34778,25.0,47.05447388,45.07114029,34.8766098,16.40608978,16.5,57.31586838,92.91449738,201.294342,17.11358261,1005.599976,28.09998131,746.0043945,204.5027771,4.139747143,483.0876769999999,2.578951836,77.60027313,1,7
2021-09-08 11:05 +08:00,20.0,55.63666534,60.13933182,27.11333275,0.0,1.433333278,471.33334349999996,4.0,0.04003999999986263,0.002319299999953728,0.053710999998656916,2.0,0.11620999999831838,906.1626,91.34778,25.0,46.23213577,43.95857239,34.4354248,16.2547226,16.5,55.17722321,92.91449738,200.4959106,17.0086956,1005.400024,27.90001869,708.0006103999999,116.91603090000001,2.509963989,485.6859131,2.578951836,80.89981842,1,7
2021-09-08 11:10 +08:00,20.0,55.63999939,60.18299866,27.09499931,0.0,1.433333278,473.3666687,3.0,0.04003899999997884,0.0023193000001811015,0.053711000000475906,2.5,0.1152299999994284,896.2667,91.34778,25.0,44.59875107,42.44913864,33.99085617,16.05298996,16.5,53.47549438,92.91449738,201.016983,16.80921364,1005.400024,28.20000076,780.9911499,177.80245969999999,2.569910049,485.4749756,2.578951836,79.00005341,1,7
2021-09-08 11:15 +08:00,20.0,55.34999847,60.20366669,27.0806675,0.0,1.3333333729999999,472.29998780000005,5.0,0.04003900000043359,0.002380399999879046,0.052734000000782544,2.5,0.11621000000195636,892.5974,88.23253000000001,25.0,42.65940094,40.92314911,33.69226074,15.95215034,16.5,52.95571518,92.91449738,199.7725983,16.69125938,1005.400024,28.2999897,540.0001221,158.00378419999998,2.3799648280000003,486.0861206,2.578951836,80.30001068,1,7
2021-09-08 11:20 +08:00,20.0,55.47999954,60.19366837,27.08866692,0.0,1.200000048,472.3666687,5.0,0.04003899999997884,0.0023193999999193693,0.053710999998656916,2.0,0.11620999999831838,888.8326,91.44305,25.0,41.37793732,39.84254837,33.56644821,16.2547226,16.5,50.89646912,92.91449738,201.2929993,16.69128609,1005.400024,28.0,642.9911499,183.2948456,3.079769135,485.4863892,2.578951836,80.9000473,1,7
2021-09-08 11:25 +08:00,20.0,55.55517197,60.22034454,27.08034515,0.0,1.413793087,473.1034546,4.0,0.04003899999997884,0.0023193000000674147,0.053711000000475906,2.0,0.11524000000099477,885.5355,88.40942,25.0,40.75239563,38.84854126,33.56644821,16.40609932,16.5,50.89646912,92.91449738,198.45051569999998,16.90776253,1005.400024,28.0,877.9737549,170.00378419999998,2.019998074,484.8865051,2.578951836,81.59992218,1,6
2021-09-08 11:30 +08:00,20.0,55.43000031,60.11199951,27.11666679,0.0,1.233333349,472.7666626,5.0,0.04003899999997884,0.0023193000000674147,0.053711000000475906,2.0,0.11621000000013737,903.1656,89.58379000000001,25.0,40.75239563,38.84854126,33.56644821,16.55739212,16.5,50.89646912,92.91449738,202.11695859999998,17.13440704,1005.400024,28.39999962,469.03637699999996,213.89947510000002,3.0100760460000004,485.08663939999997,2.578951836,79.09999847,1,7
2021-09-08 11:35 +08:00,20.0,55.04642868,60.01499939,27.15428543,0.0,1.321428537,471.2142944,6.0,0.03979499999968539,0.0023193999999193693,0.052734000000782544,2.0,0.11620999999831838,890.6769,87.73357,25.0,41.07242966,39.85590744,33.70830154,16.55739212,16.5,51.92479706,92.91449738,199.3734589,17.2426815,1005.2999880000001,28.60000038,796.9622192,122.62501529999999,1.840039611,485.2865601,2.578951836,77.59983826,1,7
2021-09-08 11:40 +08:00,20.0,55.47999954,59.97999954,27.17833328,0.0,1.0666667220000001,472.66665650000004,5.0,0.04003899999997884,0.0023193000000674147,0.053710999998656916,3.0,0.11523000000124739,884.3261,86.69301999999999,25.0,41.07242966,39.85590744,33.70835114,16.40608978,16.5,51.92479706,92.91449738,198.8001404,17.24265671,1005.400024,28.20004654,854.9787597999999,187.2974396,2.799897432,484.6871033,2.578951836,78.5,1,7
2021-09-08 11:45 +08:00,20.0,55.86999893,59.94733429,27.20366669,0.0,1.100000024,474.33334349999996,3.0,0.04003899999997884,0.0023803999999927328,0.053711000000475906,2.0,0.11621000000013737,901.6635,90.78513000000001,25.0,41.07242966,39.85590744,33.91333389,16.40608978,16.5,51.92479706,92.91449738,202.0916595,17.13336563,1005.2999880000001,28.0,920.0025024,196.3003082,2.490048885,485.88632199999995,2.578951836,79.59994507,1,8
2021-09-08 11:50 +08:00,20.0,55.63000107,59.932334899999994,27.22566605,0.0,1.233333349,475.16665650000004,5.0,0.04003899999997884,0.002319299999953728,0.053711000000475906,2.0,0.11621000000013737,897.1419999999999,89.77295,25.0,41.07242966,39.85590744,34.10995483,16.55739212,16.5,52.93736267,92.91449738,199.39820859999998,17.13336563,1005.099976,28.20001411,959.0040893999999,144.7046051,3.759920597,485.6863403,2.578951836,76.50002289,1,8
2021-09-08 11:55 +08:00,20.0,55.34666824,59.957668299999995,27.23166656,0.0,1.0666667220000001,474.46667479999996,8.0,0.04003900000043359,0.0023193000000674147,0.052733999998963554,2.0,0.11523999999917578,900.4758,89.77295,25.0,42.18605423,40.97955322,34.31541824,16.86012268,16.5,53.99703979,92.91449738,198.1014709,17.35037231,1005.099976,28.20003128,849.0097046,214.49711609999997,1.630118966,486.0859985,2.578951836,79.29990387,1,6
2021-09-08 12:00 +08:00,20.0,55.14666748,59.90100098,27.27066612,0.0,1.200000048,478.96667479999996,5.0,0.04003899999997884,0.0023193999999193693,0.053711000000475906,2.0,0.11621000000013737,900.4758,89.77295,25.0,44.35973358,43.01387024,34.48328018,17.01148796,16.5,55.02172089,92.91449738,200.0786591,17.47217941,1005.099915,27.90001869,783.0205687999999,206.0961456,3.939342499,485.28402710000006,2.578951836,80.50006104,1,6
2021-09-08 12:05 +08:00,20.0,55.23666763,59.64500046,27.37233353,0.0,1.1666666270000001,478.6333313,6.0,0.034179999999651045,0.0024414000000660963,0.059570999999777996,2.0,0.12206999999943946,900.4758,89.77295,25.0,45.60898972,44.02640533,34.48328018,16.86012268,16.5,55.034831999999994,92.91449738,199.5477295,17.57936287,1004.900024,29.0,700.0161132999999,120.79994199999999,2.200002432,486.08618160000003,2.578951836,76.09980774,1,5
2021-09-08 12:10 +08:00,20.0,55.14666748,59.52899933,27.438667300000002,0.0,1.266666651,479.03332520000004,5.0,0.03417899999976726,0.002380399999879046,0.05956999999943946,3.0,0.12207000000125845,900.4758,89.77295,25.0,46.22496796,44.02658463,34.6879425,16.7087574,16.5,56.14383698,92.91449738,199.67266850000001,17.37418556,1004.7999880000001,28.5,768.9978637999999,209.80366519999998,2.939906836,486.4846497,2.578951836,76.40029907,1,5
2021-09-08 12:15 +08:00,20.0,55.07586288,59.58034515,27.43689728,0.0,1.2068965440000001,479.8275757,6.0,0.03418000000056054,0.0024413999999524094,0.05957000000125845,2.0,0.12206999999943946,900.4758,89.77295,25.0,46.69102097,45.10644913,34.809696200000005,16.40608978,16.5,57.16562653,92.91449738,198.4759674,17.26809692,1004.7999880000001,29.40001106,746.0011597,178.28639219999997,0.669984877,486.88595580000003,2.578951836,72.40011597,1,5
2021-09-08 12:20 +08:00,20.0,55.00322723,59.46644974,27.495483399999998,0.0,1.129032254,482.1935425,7.0,0.034179999999651045,0.002441400000179783,0.059570999999777996,2.0,0.12207000000125845,900.4758,89.77295,25.0,46.69102097,45.10644913,34.94985962,16.55739212,16.5,58.23563385,92.91449738,199.39840700000002,17.05631256,1004.599976,29.39998436,765.9990845,132.8107147,1.0202306509999999,487.2858887,2.578951836,73.19984436,1,5
2021-09-08 12:25 +08:00,20.0,54.29285812,59.39964294,27.54249954,0.0,1.214285731,484.8214416999999,5.0,0.03418000000056054,0.0023803000000270913,0.05956999999943946,3.0,0.12206999999943946,900.4758,89.77295,25.0,46.84947205,45.10644913,35.17386627,16.55739212,16.5,59.26305389,92.91449738,201.24378969999998,17.1566143,1004.7000119999999,29.39999962,801.0005493,186.99960330000002,2.659967184,488.6850586,2.578951836,72.90001678,1,5
2021-09-08 12:30 +08:00,20.0,54.43999863,59.48366547,27.55166626,0.0,1.399999976,489.5,5.0,0.03417899999976726,0.0024413999999524094,0.06054700000095181,2.0,0.12206999999762047,900.4758,89.77295,25.0,46.84947205,45.10621643,34.97061539,16.40605736,16.5,58.14581299,92.91449738,200.37155149999998,17.04921913,1004.599976,28.89997864,936.9788207999999,197.3005219,2.580462933,486.4862976,2.578951836,73.50006866,1,6
2021-09-08 12:35 +08:00,20.0,54.36999893,59.43099976,27.59600067,0.0,1.200000048,488.29998780000005,2.0,0.03393599999981234,0.0024413999998387226,0.05956999999943946,3.0,0.12207000000125845,900.4758,89.77295,25.0,45.33926392,43.00963593,34.72860718,16.10342598,16.5,57.05207443,92.91449738,202.7401276,16.84244156,1004.599976,28.30000496,824.0015258999999,222.0991364,1.9500000480000002,485.48645020000004,2.578951836,77.30000305,1,6
2021-09-08 12:40 +08:00,20.0,54.26333237,59.41966629,27.63333321,0.0,1.399999976,490.53332520000004,5.0,0.034179000000222004,0.0023804000002201064,0.05956999999943946,2.0,0.12206999999943946,900.4758,89.77295,25.0,44.53255844,43.00944519,34.30923462,16.2547226,16.5,56.039581299999995,92.91449738,198.4263916,16.84244156,1004.400024,29.10000038,881.0109863,123.21268459999999,0.620324075,485.2867432,2.578951836,75.59950256,1,6
2021-09-08 12:45 +08:00,20.0,54.07333374,59.37666702,27.66066742,0.0,1.233333349,494.29998780000005,3.0,0.034179999999651045,0.0024413999999524094,0.059570999999777996,2.0,0.12207000000125845,900.4758,89.77295,25.0,42.89770889,40.93979263,34.10035324,16.10342026,16.5,53.79498672,92.91449738,206.2563629,16.84244156,1004.400024,28.50001144,954.0007935000001,178.7010803,2.410054922,484.88681030000004,2.578951836,75.79991913,1,6
2021-09-08 12:50 +08:00,20.0,54.4766655,59.36666489,27.69000053,0.0,1.3333333729999999,497.43331910000006,4.0,0.03418000000056054,0.0024413999999524094,0.05957000000125845,2.0,0.12206999999943946,900.4758,89.77295,25.0,41.91812134,39.89613724,34.10035324,16.25473595,16.5,53.79498672,92.91449738,197.2037354,16.72917175,1004.599976,28.29999924,925.0046387,192.9007568,3.8100323680000003,483.287384,2.578951836,77.39997864,1,6
2021-09-08 12:55 +08:00,20.0,54.15333176,59.23766708,27.75533295,0.0,1.5,499.1000061000001,1.0,0.034179999999651045,0.0023803999999927328,0.05956999999943946,3.0,0.12206999999943946,900.4758,89.77295,25.0,41.91812134,39.89613724,34.60091019,16.40608978,16.5,54.88016891,92.91449738,198.0256805,16.96855545,1004.400024,28.500024800000002,992.9997559000001,203.688446,3.759452581,482.0881041999999,2.578951836,75.00045013,1,6
2021-09-08 13:00 +08:00,20.0,54.17333221,59.18166733,27.78333282,0.0,1.0666667220000001,498.46667479999996,6.0,0.03417899999976726,0.0024413999999524094,0.059570999999777996,2.0,0.12207000000125845,891.7978,89.31211,25.0,41.91812134,39.89613724,34.39215088,16.40608978,16.5,55.87855911,92.91449738,200.6448517,17.06853294,1004.2999880000001,29.20003319,1014.0026859999999,195.3012085,2.8400599960000004,486.4857483,2.578951836,71.99984741,1,6
2021-09-08 13:05 +08:00,20.0,54.29655075,59.33241272,27.74930954,0.0,1.3793103690000001,499.13793949999996,4.0,0.030762000000322587,0.0024414000000660963,0.055663999999524094,2.0,0.12402999999903841,896.3463,91.02252,25.0,41.43697357,39.89613724,34.16119385,16.4061203,16.5,53.68616867,92.91449738,197.2539825,17.06853294,1004.2999880000001,29.09869194,860.1652222000001,200.3720093,1.951340556,485.6863098,2.578951836,73.59999847,1,6
2021-09-08 13:10 +08:00,20.06666756,54.58666611,59.4003334,27.75900078,0.0,1.266666651,500.56668089999994,2.0,0.030518000000029133,0.0023803999999927328,0.05664000000069791,2.0,0.12402000000111002,891.3175,92.15915,25.0,41.76935577,39.89613724,34.93023682,16.7087574,16.5,56.33075333,92.91449738,198.8362885,17.19200706,1004.2999880000001,29.40002441,824.9857787999999,146.0101776,3.689462662,484.2876282,2.578951836,71.20001984,1,6
2021-09-08 13:15 +08:00,20.93103409,54.46896362,59.48310471,27.75275803,0.0,1.2068965440000001,503.8275757,2.0,0.03076099999998405,0.0024413999999524094,0.055663999999524094,3.0,0.12401999999929103,893.3963,90.45534,25.0,43.66120148,42.07944107,35.58021164,17.01148796,16.5,61.13860703,92.91449738,200.1959381,17.42233467,1004.2999880000001,28.90001869,786.9954834,211.8946228,4.100012779,485.4864807,2.578951836,72.70005035,1,5
2021-09-08 13:20 +08:00,20.0,54.08275986,59.46827698,27.77206802,0.0,1.448275805,506.6896666999999,4.0,0.030518000000029133,0.0023803999999927328,0.055664000001343084,2.0,0.12305000000014843,882.4685,90.33606999999999,25.0,45.0713501,43.12127686,36.13075638,16.86012268,16.5,62.207901,92.91449738,200.57041930000003,17.52865028,1004.099976,29.10000038,863.0045166000001,128.6088562,1.3800659180000001,485.88647460000004,2.578951836,73.99993134,1,5
2021-09-08 13:25 +08:00,20.0,54.35333252,59.39599991,27.8220005,0.0,1.466666698,505.2333374,2.0,0.03076199999986784,0.0024413999999524094,0.055663999999524094,2.5,0.12402000000111002,891.3976,91.97995,25.0,46.46446228,44.18088531,35.87567139,16.86012268,16.5,62.207901,92.91449738,202.1290741,17.52865028,1004.2999880000001,28.80002594,954.0053101,200.6968994,3.0999505519999997,485.9863586,2.578951836,74.69986725,1,5
2021-09-08 13:30 +08:00,20.0,54.20000076,59.43099976,27.8433342,0.0,1.3333333729999999,505.8666687,3.0,0.03076099999998405,0.002441400000179783,0.056640999999217456,2.5,0.12402999999903841,899.6039,89.31551,25.0,46.77154541,45.19482422,35.46209335,16.7087574,16.5,61.12046814,92.91449738,201.54324340000002,17.42435646,1004.099976,29.60001183,823.0010376,172.4035339,1.100320339,487.4857483,2.578951836,71.59993744,1,5
2021-09-08 13:35 +08:00,20.0,54.29333496,59.60800171,27.83200073,0.0,1.466666698,505.2666626,8.0,0.030517999999574386,0.0023803000000270913,0.055664000001343084,2.0,0.12402000000111002,894.4339,88.30512,25.0,47.08349228,45.19482422,34.78746414,16.55739212,16.5,58.66846466,92.91449738,204.7232208,17.204656600000003,1004.099976,29.50001144,840.9989624,208.0995483,2.440121174,487.08920290000003,2.578951836,73.79962158,1,7
2021-09-08 13:40 +08:00,20.0,53.9366684,59.77433395,27.83333397,0.0,1.399999976,510.66665650000004,4.0,0.030762000000777334,0.002441499999804364,0.055663999999524094,3.0,0.12401999999929103,926.0995,88.31284000000001,25.0,46.60954666,44.17676163,34.13214493,16.25471497,16.5,53.81333923,92.91449738,203.2637787,17.00561523,1003.900024,29.40000916,750.0014647999999,189.1010284,1.340091228,486.2862244,2.578951836,73.29999542,1,7
2021-09-08 13:45 +08:00,20.0,54.14666748,59.81133270000001,27.85566711,0.0,1.466666698,511.7333374,5.0,0.03051699999923585,0.0023803000000270913,0.055663999999524094,2.0,0.1240300000008574,888.4312,92.42763000000001,25.0,45.31734848,43.09603882,33.77846909,16.2547226,16.5,52.80746841,92.91449738,200.2961731,16.79942513,1003.900024,29.89999962,747.0071411,208.693924,1.3701153990000001,488.0857239,2.578951836,73.49990845,1,7
2021-09-08 13:50 +08:00,20.0,54.55666733,60.03666687,27.89299965,0.0,1.666666627,515.5333252,3.0,0.030762000000777334,0.002441400000179783,0.056640999999217456,3.0,0.12305000000014843,909.2281,92.42763000000001,25.0,44.996444700000005,43.09603882,33.99369431,16.40608978,16.5,52.80767822,92.91449738,199.39833069999997,16.90131378,1003.900024,29.50005913,721.0021972999999,208.78874209999998,1.8100979330000002,490.68438719999995,2.578951836,74.89962006,1,7
2021-09-08 13:55 +08:00,20.03333282,54.75666809,60.25933456,27.87533379,0.0,1.566666722,519.9333496,5.0,0.03051699999923585,0.002380399999879046,0.055664000001343084,2.0,0.12401999999747204,898.4929,91.3916,25.0,44.996444700000005,43.09603882,34.23165894,16.55739212,16.5,54.90264129999999,92.91449738,199.0742493,17.00774193,1003.7999880000001,29.40000534,634.0004882999999,232.0972443,1.390092492,491.0839539,2.578951836,76.29995728,1,6
2021-09-08 14:00 +08:00,20.75862122,54.62068939,60.18620682,27.88999939,0.0,1.7586207390000002,518.4138184,2.0,0.030762000000322587,0.0024414000000660963,0.055663999999524094,3.0,0.12401999999929103,887.5829,91.3916,25.0,44.996444700000005,43.09603882,34.66384125,16.557413099999998,16.5,55.91704559,92.91449738,198.15104680000002,17.00775528,1003.7999880000001,29.30002594,643.9987792999999,137.3033295,3.1498761180000003,489.28479000000004,2.578951836,76.99992371,1,6
2021-09-08 14:05 +08:00,22.66666603,54.56666565,60.24333191,27.92033386,0.0,1.600000024,521.0333252,4.0,0.038329999999859865,0.003662099999928614,0.05956999999943946,2.0,0.12012000000140688,906.5563,91.3916,25.0,45.93804932,44.12113571,34.87275314,16.86009026,16.5,56.91061401,92.91449738,199.4233856,17.32208061,1003.7000119999999,29.30002022,609.0060425,208.2980499,3.989857197,488.68508909999997,2.578951836,74.50010681,1,6
2021-09-08 14:10 +08:00,20.6785717,54.18214417,60.66143036,27.87428665,0.0,1.9285714630000002,522.5,1.0,0.03857400000015332,0.003662100000042301,0.058594000000084634,3.0,0.12011999999958789,900.0796,91.3916,25.0,45.93811798,44.12113571,34.87271118,16.55739212,16.5,57.90533829,92.91449738,201.5676727,17.32205772,1003.599976,29.30002022,639.9989013999999,172.2963867,2.16008234,489.8844299,2.578951836,73.80000305,1,6
2021-09-08 14:15 +08:00,20.0,54.77000046,60.88966751,27.84166718,0.0,1.833333373,525.3666382,3.0,0.0383310000001984,0.003662099999928614,0.05957000000125845,2.0,0.12010999999984051,892.5175,90.23435,25.0,46.24892044,44.12113571,34.24054337,16.25471306,16.5,55.70532227,92.91449738,200.8947449,17.10830116,1003.7000119999999,29.49998665,590.9993896000001,207.0002136,3.900058746,487.28564450000005,2.578951836,72.59999084,1,6
2021-09-08 14:20 +08:00,20.0,54.79666519,60.85599899,27.87133408,0.0,1.666666627,523.333313,2.0,0.038329999999859865,0.003662099999928614,0.058594000000084634,2.0,0.12012000000140688,887.6278,91.21009000000001,25.0,44.34857178,41.98628616,33.83977509,16.10342026,16.5,53.42682266,92.91449738,201.0697479,16.76166534,1003.5,29.20000076,646.9904785,205.8895569,3.0999197960000004,488.4850464,2.578951836,73.10025787,1,6
2021-09-08 14:25 +08:00,20.0,54.79333496,61.07600021,27.87100029,0.0,1.666666627,526.5999756,2.0,0.03857400000015332,0.003662200000235316,0.05956999999943946,3.0,0.12011999999958789,900.3965,92.57758000000001,25.0,42.73725128,40.96035004,34.03955078,16.40608978,16.5,53.42682266,92.91449738,193.7872162,16.65220261,1003.5,29.49995995,537.0012817,188.80113219999998,4.000076771,489.0847473,2.578951836,73.1002121,1,6
2021-09-08 14:30 +08:00,20.0,54.9766655,61.25966644,27.91799927,0.0,1.966666698,528.666687,3.0,0.038329999999859865,0.0037230999998882908,0.058594000000084634,2.0,0.12109000000054948,925.0974,92.57758000000001,25.0,43.19329453,40.96035004,34.41621017,16.55739212,16.5,55.50251007,92.91449738,199.32423400000002,17.11957359,1003.499939,28.90001678,571.9996947999999,201.8961182,3.519623518,489.4843445,2.578951836,75.19979858,1,6
2021-09-08 14:35 +08:00,20.0,55.12666702,61.35833359,27.93233299,0.0,1.899999976,528.2666626,3.0,0.03833000000031461,0.003662099999928614,0.059570999999777996,2.0,0.1201199999977689,887.9492,90.99353,25.0,43.36318970000001,41.9859581,34.41621017,16.55739212,16.5,55.50251007,92.91449738,199.82231140000002,17.22796249,1003.2999880000001,29.06665421,542.9974365,202.8008728,2.485022068,486.0863953,2.578951836,73.40000153,1,6
2021-09-08 14:40 +08:00,20.0,54.65999985,61.5359993,27.92499924,0.0,1.733333349,529.5333252,3.0,0.038573999999243824,0.003662100000042301,0.0585929999997461,2.0,0.12012000000140688,894.3188,92.06908,25.0,43.21312332,40.83652878,34.41621017,16.25481415,16.5,55.50251007,92.91449738,198.87469480000001,17.07456398,1003.0,28.90001869,490.99780269999997,133.5155182,1.8904737230000002,486.0862732,2.578951836,75.09976196,1,4
2021-09-08 14:45 +08:00,20.03333282,54.4366684,61.57600021,27.94166756,0.0,1.966666698,530.833313,2.0,0.03833000000076936,0.003662100000042301,0.059570999999777996,3.0,0.12010999999984051,884.2454,92.06908,25.0,43.52442932,41.83130646,34.41621017,16.40608978,16.5,55.50251007,92.91449738,201.9664307,17.09351921,1003.099976,29.20000076,497.99679569999995,158.9162292,1.099924088,486.6858521000001,2.578951836,72.89984131,1,4
2021-09-08 14:50 +08:00,20.20689583,53.95172501,61.76413727,27.939655300000002,0.0,1.862069011,530.8275757,5.0,0.03832999999940512,0.003662100000042301,0.0585929999997461,2.0,0.12011999999958789,900.9512,90.46388,25.0,43.52442932,41.83130646,34.41621017,16.40608978,16.5,55.50251007,92.91449738,198.4634705,17.09351921,1002.900024,29.20002747,509.0064087,124.40103909999998,3.5601346489999997,487.4858093,2.578951836,71.69997406,1,5
2021-09-08 14:55 +08:00,20.56666756,54.02999878,61.88700104,27.96699905,0.0,1.7000000480000002,531.5666504,2.0,0.03857500000003711,0.003662100000042301,0.059570999999777996,2.0,0.12012000000140688,913.4556,89.34192,25.0,43.19869995,41.83130646,34.65512085,16.40608978,16.5,55.50262833,92.91449738,196.9295502,17.09351921,1002.7999880000001,29.30001068,537.0030517999999,140.5011139,2.4399745459999997,486.4860228999999,2.578951836,71.79991913,1,5
2021-09-08 15:00 +08:00,20.5357151,53.2142868,61.92678452,28.00428581,0.0,1.964285731,532.6428833000001,2.0,0.038329999999859865,0.0036621999997805688,0.05859300000156509,2.0,0.12010999999984051,879.8775,87.9675,25.0,43.19869995,41.83130646,34.65512085,16.55739212,16.5,56.51083755,92.91449738,199.44845580000003,17.09351921,1002.599976,29.9000206,974.9891968000001,123.80835719999999,2.750092983,489.8845215,2.578951836,69.79985046,1,5
2021-09-08 15:05 +08:00,20.0,54.01666641,61.99733353,28.00333405,0.0,1.966666698,532.2333374,3.0,0.0463860000004388,0.0029296000001295397,0.061523999998826184,3.0,0.12695999999959895,893.3164,91.13916,25.0,43.19869995,41.83130646,34.65512085,16.55741692,16.5,56.51083755,92.91449738,199.0493927,17.09351921,1002.7000119999999,30.00001717,995.0041504000001,152.4977875,1.919999957,489.68469239999996,2.578951836,70.39974976,1,5
