timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-08 15:10 +08:00,20.0,53.75999832,62.08766556,28.01166725,0.0,1.966666698,529.7999878,2.0,0.04614300000002913,0.002929700000095181,0.0625,2.0,0.12694999999985157,882.2260000000001,90.73103,25.0,43.67267227,41.83130646,34.65512085,16.708782199999998,16.5,56.51083755,92.91449738,200.4707031,17.19282341,1002.599976,30.70000076,572.0083007999999,126.802803,1.300131559,495.0822449,2.578951836,67.3999176,1,5
2021-09-08 15:15 +08:00,20.0,53.75,62.12033463,28.02199936,0.0,1.899999976,527.2000122,4.0,0.04638699999986784,0.002868699999908131,0.06152300000030664,2.0,0.12694999999985157,881.0121,94.30094,25.0,44.44617462,42.83740997,34.88057327,16.70874786,16.5,57.52742767,92.91449738,198.79953,17.41647911,1002.599976,30.19999504,579.9976807,214.09945679999998,2.200097322,495.6820068,2.578951836,69.09996796,1,5
2021-09-08 15:20 +08:00,20.0,54.36333466,62.48699951,27.96733284,0.0,2.033333302,526.2000122,2.0,0.046142000000145345,0.0029296999999814943,0.061524000000645174,3.0,0.12695999999959895,916.5401,90.60884,25.0,46.047965999999995,43.86742783,35.95534134,16.86009789,16.5,66.29420471,92.91449738,206.5802307,17.44748497,1002.7000119999999,29.79993248,618.019165,197.4976959,3.8995871539999998,492.48336789999996,2.578951836,69.00048065,1,5
2021-09-08 15:25 +08:00,20.0,54.66666794,62.65666579999999,27.98366737,0.0,1.966666698,525.9666748,2.0,0.04638699999986784,0.0029296999998678075,0.0625,2.0,0.12694999999985157,890.5168,91.81599,25.0,46.85737991,44.97285461,35.49175262,16.86012268,16.5,60.21094894,92.91449738,198.1768341,17.33477783,1002.599976,29.90002823,482.00311280000005,199.9923553,0.689971685,490.484314,2.578951836,71.89955139,1,6
2021-09-08 15:30 +08:00,20.0,54.82333374,62.8116684,27.98533249,0.0,1.733333349,526.2666626,1.0,0.04614300000002913,0.002929600000015853,0.06152300000030664,2.0,0.12793000000056054,885.6966,90.09449000000001,25.0,47.49357986,45.96652603,35.26670837,16.40608978,16.5,60.21094894,92.91449738,198.7497864,17.28967094,1002.599976,29.300014500000003,558.0079346,205.39842219999997,1.899944544,488.88522340000003,2.578951836,72.59990692,1,5
2021-09-08 15:35 +08:00,20.0,54.56000137,63.03699875,27.99666595,0.0,1.966666698,526.9000244,2.0,0.04638599999998405,0.0028687000001355045,0.061523999998826184,3.0,0.12694999999985157,880.4449,92.62804,25.0,47.49357986,45.96652603,35.48697281,16.55741692,16.5,60.21094894,92.91449738,199.3489075,17.13706779,1002.400024,29.80003166,642.0111694,92.20875549,0.530238152,490.0849915,2.578951836,70.39980316,1,5
2021-09-08 15:40 +08:00,20.0,54.21666718,63.28699875,27.96466637,0.0,2.0666666030000003,525.1333618,2.0,0.046142999999574386,0.0029296999999814943,0.0625,2.0,0.12695999999959895,889.5548,91.55836,25.0,47.956680299999995,45.96652603,35.48697281,16.40608978,16.5,60.21094894,92.91449738,197.7774353,17.24284744,1002.5,29.30001259,561.9976196,196.9983673,2.710005999,492.4836121,2.578951836,72.40001678,1,5
2021-09-08 15:45 +08:00,20.37931061,53.62068939,63.72862244,27.93448257,0.0,2.137931108,522.758606,2.0,0.046387000000777334,0.0029296999999814943,0.06152300000030664,3.0,0.12694999999985157,891.6378,91.55836,25.0,47.31593704,44.84158325,35.48697281,16.2547226,16.5,60.21094894,92.91449738,203.3634186,16.98784065,1002.2999880000001,29.99997711,533.9966431,167.7993927,2.009943962,491.28405760000004,2.578951836,70.49993896,1,6
2021-09-08 15:50 +08:00,20.892856600000002,53.07143021,63.97785568,27.94428635,0.0,1.892857194,522.0,2.0,0.04614199999923585,0.002929700000095181,0.06152300000030664,2.0,0.12694999999985157,890.1962,92.76634,25.0,46.85187531,44.84158325,35.48697281,16.40608978,16.5,60.21094894,92.91449738,197.8520966,16.98784065,1002.2999880000001,30.39999962,557.9989624,213.0984955,0.610418141,494.08242800000005,2.578951836,67.99993134,1,6
2021-09-08 15:55 +08:00,20.0,53.64666748,63.99733353,27.99766731,0.0,2.0666666030000003,520.5,4.0,0.046387000000777334,0.0028685999999424894,0.0625,2.0,0.12695999999959895,887.8688,92.17181,25.0,46.51340103,44.84158325,35.48697281,16.55739212,16.5,60.21094894,92.91449738,198.1759949,16.98786736,1002.2999880000001,29.90004921,518.0002441,163.9969482,1.590027571,491.4843445,2.578951836,71.39945221,1,6
2021-09-08 16:00 +08:00,20.0,54.04666519,64.04166412,27.99266624,0.0,2.133333445,519.9666748,3.0,0.04614199999923585,0.0029296999999814943,0.061523999998826184,3.0,0.12694999999985157,890.3565,92.19017,25.0,46.51340103,44.84158325,35.48697281,16.40608978,16.5,60.21094894,92.91449738,199.8597565,17.09786224,1002.2999880000001,29.90003204,489.02764890000003,220.0931549,1.5300348999999998,493.2828063999999,2.578951836,70.99980164,1,4
2021-09-08 16:05 +08:00,20.0,53.84333420000001,64.09967041,27.99200058,0.0,1.933333278,517.0666504,2.0,0.04834000000073502,0.0029296999999814943,0.055664000001343084,3.0,0.12694999999985157,889.1182,93.25449,25.0,45.8938179,43.83069992,35.48697281,16.40608978,16.5,60.21094894,92.91449738,199.285675,17.09786224,1002.2000119999999,30.10000038,599.0014647999999,148.40377809999998,2.110058069,492.0856323,2.578951836,68.89998627,1,5
2021-09-08 16:10 +08:00,20.0,53.87666702,64.39533234,27.99866676,0.0,1.933333278,515.333313,5.0,0.048095999999986816,0.0029296999999814943,0.056640999999217456,2.0,0.12696000000323693,903.7975,93.25449,25.0,45.57546997,43.83069992,35.48697281,16.7087574,16.5,60.21094894,92.91449738,199.6729431,17.09786224,1002.099976,30.10000038,564.0292969,225.1001892,2.809756756,493.2831726,2.578951836,68.90023804,1,5
2021-09-08 16:15 +08:00,20.0,54.21666718,64.57033539,27.98366737,0.0,2.133333445,516.1333618,5.0,0.04833999999982552,0.002868600000056176,0.055663999999524094,2.0,0.12694999999985157,896.6646,93.25449,25.0,45.57546997,43.83069992,35.25919724,16.40608978,16.5,59.18141556,92.91449738,199.4237061,17.22084808,1001.900024,30.29995918,694.9974976,214.9983063,2.899873495,494.2828978999999,2.578951836,68.60031891,1,5
2021-09-08 16:20 +08:00,20.0,54.43999863,64.62466431,28.0043335,0.0,2.1666667459999998,514.666687,4.0,0.048095999999986816,0.0029296999999814943,0.05664000000069791,3.0,0.12694999999985157,887.0649,91.48695,25.0,45.27441788,43.83069992,35.03596115,16.40608978,16.5,59.18141556,92.91449738,199.971756,16.99001694,1001.900024,30.29995537,635.9868164,195.6943207,2.0699632169999997,494.8822327,2.578951836,69.30010986,1,4
2021-09-08 16:25 +08:00,20.0,54.38666534,64.82733154,28.03300095,0.0,2.0,512.4000244,1.0,0.048338999999941734,0.0029296999999814943,0.055663999999524094,2.0,0.12694999999985157,892.6773,91.51685,25.0,45.10533142,42.79529572,35.03596115,16.40608215,16.5,59.18141556,92.91449738,202.391098,16.99001694,1001.900024,29.90001488,519.0006714,206.7950287,1.339970112,493.4830933,2.578951836,69.60004425,1,4
2021-09-08 16:30 +08:00,20.0,53.91999817,64.78666687,28.03766632,0.0,2.033333302,511.79998780000005,2.0,0.04834000000028027,0.0029296999999814943,0.056641000001036446,2.5,0.12695999999959895,893.3963,91.51685,25.0,44.64645767,42.79529572,35.03596115,16.40608978,16.5,59.18141556,92.91449738,202.46566769999998,16.99001694,1001.7999880000001,30.70000076,512.9997559,175.0027466,1.5299999709999998,496.48178099999996,2.578951836,68.89994049,1,5
2021-09-08 16:35 +08:00,20.03448296,53.90689468,65.00172424,28.016897200000002,0.0,2.379310369,508.93103030000003,3.0,0.048095999999986816,0.002868600000169863,0.055663999999524094,2.5,0.12694999999985157,894.8326,92.62250999999999,25.0,44.32319641,42.79529572,35.03596115,16.55739212,16.5,59.18141556,92.91449738,199.8968658,17.09226036,1001.599976,30.79993439,453.99804689999996,206.2894135,2.339733839,497.08132930000005,2.578951836,67.69999695,1,5
2021-09-08 16:40 +08:00,20.39999962,53.97999954,65.20966339,28.01366615,0.0,2.0666666030000003,507.0,3.0,0.04833999999982552,0.0029296999998678075,0.055663999999524094,3.0,0.12694999999985157,891.7978,93.12791,25.0,44.32319641,41.74024963,35.03596115,16.40608978,16.5,59.18141556,92.91449738,200.02168269999999,17.09226036,1001.599976,29.80001068,388.9980164,188.4986115,2.1599221230000003,496.08178710000004,2.578951836,71.30007172,1,5
2021-09-08 16:45 +08:00,20.0357151,53.4821434,65.32785797,27.9985714,0.0,2.035714388,504.7142944,3.0,0.04809499999964828,0.0029296999999814943,0.056641000001036446,2.0,0.12695999999959895,910.326,89.52278000000001,25.0,43.84203339,41.74024963,35.03596115,16.40608978,16.5,59.18141556,92.91449738,198.575531,17.09226036,1001.599976,30.5,319.99575810000005,136.4202881,2.030119896,491.0848083000001,2.578951836,68.89987946,1,4
2021-09-08 16:50 +08:00,20.0,53.97999954,65.49732971,27.98900032,0.0,2.0666666030000003,504.2666626,3.0,0.04834000000028027,0.0029296999999814943,0.055663999999524094,3.0,0.12694999999985157,893.4761,93.38189,25.0,43.84203339,41.74024963,35.21744156,16.40610504,16.5,59.18141556,92.91449738,196.03196719999997,17.09226036,1001.599976,30.29999924,276.99899289999996,192.7937012,0.860093951,490.4845886,2.578951836,69.19987488,1,4
2021-09-08 16:55 +08:00,20.0,53.83333206,65.55200195,28.01666641,0.0,2.1666667459999998,502.16665650000004,3.0,0.04809600000044156,0.0028687000000218177,0.05664000000069791,2.0,0.12694999999985157,899.2866,93.38189,25.0,43.65707397,41.74024963,35.39970779,16.40608978,16.5,59.18141556,92.91449738,200.2338867,17.09226036,1001.599976,30.29999924,238.99906919999998,156.49250790000002,1.3802168369999999,491.0839539,2.578951836,68.10011292,1,7
2021-09-08 17:00 +08:00,20.0,53.98666763,65.80200195,27.99633408,0.0,2.200000048,499.20001219999995,3.0,0.04833999999982552,0.0029296000001295397,0.055663999999524094,2.0,0.12695999999959895,889.7953,92.4973,25.0,43.03580475,40.71388245,34.98178864,16.40608978,16.5,59.18141556,92.91449738,201.9169312,17.09225082,1001.400024,29.89999962,215.9997559,143.2050629,1.199990869,488.0855103,2.578951836,71.80000305,1,7
2021-09-08 17:05 +08:00,62.63333511,53.79333496,65.79233551,27.99866676,0.0,2.4333333969999997,501.3666687,2.0,0.029785000000174477,0.0033569999999372158,0.05566499999986263,2.0,0.12109000000054948,882.4685,93.65623000000001,25.0,43.03580475,40.71388245,34.78702545,16.40608978,16.5,57.1221199,92.91449738,200.19581599999998,17.09029961,1001.400024,30.20000076,194.99859619999998,119.62793729999999,1.189934731,487.2861023,2.578951836,69.7999115,1,7
2021-09-08 17:10 +08:00,20.0,54.15000153,65.78433228,28.02766609,0.0,2.200000048,499.43331910000006,1.0,0.030028999999558437,0.003295899999898211,0.05468699999983073,3.0,0.12206999999943946,909.9341,98.76890999999999,25.0,42.69038391,40.71398163,35.3371315,16.55743217,16.5,57.12236023,92.91449738,189.9708405,17.09029961,1001.2999880000001,29.8000164,169.9996643,324.99288939999997,1.099999189,489.6843262,2.578951836,72.09998322,1,7
2021-09-08 17:15 +08:00,20.0,53.92666626,65.6353302,28.07466698,0.0,2.366666555,498.43331910000006,1.0,0.02978499999971973,0.003356900000085261,0.055663999999524094,2.0,0.12109000000054948,889.3141,92.08832,25.0,45.38132095,43.06035995,35.00357437,17.0417347,16.5,60.56410599,92.91449738,206.3058472,17.86955643,1001.2999880000001,29.60002136,153.9991302,191.67944340000003,1.059978247,485.2870483,2.578951836,72.80008698,1,6
2021-09-08 17:20 +08:00,20.0,53.88000107,65.83533478,28.059333799999997,0.0,2.299999952,496.93331910000006,3.0,0.029786000000513013,0.0033568999998578875,0.055664000001343084,3.0,0.12110000000029686,895.2313,98.49316,25.0,45.38134384,43.06041718,34.60782623,16.58768654,16.5,56.28349304,92.91449738,198.4749756,17.29850197,1001.2999880000001,29.60000038,138.0,216.29884339999998,0.5200588110000001,487.28555300000005,2.578951836,70.09992218,1,6
2021-09-08 17:25 +08:00,20.0,54.04333496,65.82033539,28.03700066,0.0,2.4333333969999997,496.79998780000005,4.0,0.029784999999264983,0.0032959000002392713,0.05468799999835028,2.0,0.12109000000054948,887.3867,92.14296,25.0,46.98625946,45.3403244,34.72012711,16.43630791,16.5,59.69387054,92.91449738,207.10403440000002,17.56467438,1001.2999880000001,29.60000038,136.0,145.7107239,1.080172181,486.0858765,2.578951836,69.79992676,1,6
2021-09-08 17:30 +08:00,20.03448296,53.90000153,65.94586182,28.06206894,0.0,2.620689631,493.93103030000003,5.0,0.030029000000013184,0.0033569999999372158,0.055664000001343084,2.0,0.12206999999762047,928.7152,93.30244,25.0,45.69414139,43.15251541,34.0759697,16.28503418,16.5,54.13345337,92.91449738,193.7636871,16.94207382,1001.2999880000001,29.5,138.0,214.6981812,1.869857788,485.8859863,2.578951836,69.79951477,1,6
2021-09-08 17:35 +08:00,20.0714283,53.3392868,65.85321808,28.14857101,0.0,2.857142925,486.8214416999999,1.0,0.029785000000174477,0.0033568999999715743,0.055663999999524094,2.0,0.12110000000029686,891.6378,94.41445,25.0,44.13022232,42.02409363,33.87936401,16.13370132,16.5,53.026992799999995,92.91449738,200.4953766,16.94206429,1001.2999880000001,29.5,140.0,216.79986569999997,1.110008359,484.28698729999996,2.578951836,67.8000946,1,6
2021-09-08 17:40 +08:00,20.0,53.88333511,65.83399963,28.22566605,0.0,3.099999905,480.2666626,2.0,0.029785000000174477,0.0032959000000118976,0.05468699999983073,2.0,0.12109000000054948,899.3659,94.41445,25.0,42.66611862,40.91611481,34.07945633,16.13370132,16.5,53.026992799999995,92.91449738,201.7917786,16.72330666,1001.2999880000001,29.65001106,136.49967959999998,133.94018549999998,0.810017347,485.6862488,2.578951836,68.94994354,1,6
2021-09-08 17:45 +08:00,20.0,53.72333145,65.93866729999999,28.22566605,0.0,3.2666666510000004,475.3999938999999,1.0,0.029786000000058266,0.0033568999999715743,0.055663999999524094,2.0,0.12109000000054948,899.2072,94.41445,25.0,42.21203613,39.90993881,34.07945633,16.28503418,16.5,54.15589905,92.91449738,201.7673645,16.94674873,1001.2999880000001,29.60000038,124.999733,209.49942019999997,2.089972019,485.6864319,2.578951836,65.90008545,1,6
2021-09-08 17:50 +08:00,20.0,54.02000046,66.3706665,28.12400055,0.0,3.166666746,471.8666687,2.0,0.030028999999558437,0.0033569999999372158,0.055664000001343084,2.0,0.12206999999943946,885.4548,92.80855,25.0,41.39669037,38.86371231,34.07945633,16.28503418,16.5,54.15589905,92.91449738,196.6433868,16.94674873,1001.2999880000001,29.70000076,108.9992676,169.8976135,0.870010972,483.88729860000007,2.578951836,68.20016479,1,6
2021-09-08 17:55 +08:00,20.0,53.73666763,66.40366364,28.12166595,0.0,3.033333302,471.8999938999999,2.0,0.029785000000174477,0.0032959000000118976,0.05468799999835028,2.0,0.12110000000029686,894.1945,93.81792,25.0,40.94113159,38.86371231,34.07945633,16.58766174,16.5,54.15589905,92.91449738,198.87471010000002,17.06871223,1001.2999880000001,29.70000076,91.0,114.7994003,1.850000024,484.88665769999994,2.578951836,68.00002289,1,6
2021-09-08 18:00 +08:00,20.0,53.5,66.52233124,28.0720005,0.0,3.2666666510000004,469.46667479999996,4.0,0.029785000000174477,0.003356900000085261,0.055664000001343084,2.0,0.12109000000054948,894.4339,93.81792,25.0,40.94113159,38.86371231,34.07945633,16.43633652,16.5,54.15589905,92.91449738,199.8224182,17.06871223,1001.400024,29.60000038,74.99926758,106.7062607,1.2199597359999999,484.88647460000004,2.578951836,69.40000153,1,3
2021-09-08 18:05 +08:00,20.0,53.81000137,66.55833435,28.08633423,0.0,3.366666555,467.96667479999996,3.0,0.002929999999651045,0.001586900000006608,0.04785199999969336,2.0,0.08202999999957683,888.4312,92.6487,25.0,40.4552536,38.86371231,34.07945633,16.43634415,16.5,54.15589905,92.91449738,200.1463928,17.06871223,1001.2999880000001,29.49999428,64.99994659,157.7013855,0.730046868,482.4877625,2.578951836,69.6999588,1,3
2021-09-08 18:10 +08:00,20.0,53.86666489,66.78133392,28.10899925,0.0,3.5,469.3666687,3.0,0.0029300000005605398,0.001586900000006608,0.046875,2.0,0.0830100000002858,895.1516,93.64317,25.0,40.4552536,38.86371231,34.07945633,16.58767128,16.5,54.15589905,92.91449738,201.0694885,17.18654823,1001.2999880000001,29.49890518,64.98905945,213.05210879999998,0.454486787,483.48715210000006,2.578951836,69.59999847,1,3
2021-09-08 18:15 +08:00,20.0,53.94666672,67.05500031,28.06833267,0.0,3.666666746,464.79998780000005,2.0,0.002929000000222004,0.0015868999998929212,0.047850999999354826,2.0,0.08203000000139582,894.0349,93.64317,25.0,40.28651047,38.86368942,33.48974228,16.28503227,16.5,53.06609344,92.91449738,207.8775635,17.06678963,1001.2999880000001,29.39999962,71.0,206.7992401,1.959985018,483.48724369999996,2.578951836,65.40000916,1,3
2021-09-08 18:20 +08:00,20.0,53.86551666,67.25655365,28.03551674,0.0,3.758620739,462.62069699999995,1.0,0.002929999999651045,0.0015869999999722495,0.046875,2.0,0.08202999999775784,895.0718,94.77486999999999,25.0,38.79839706,37.50005341,32.98789978,16.13371468,16.5,47.71596527,92.91449738,202.4156342,16.93641472,1001.099976,29.39999199,71.99991608,160.90019230000001,1.34002161,482.2877808,2.578951836,69.09987640000001,1,3
2021-09-08 18:25 +08:00,20.0,53.2321434,67.31678772,28.02035713,0.0,3.714285612,462.6785583000001,3.0,0.0029300000001057924,0.001586900000006608,0.04785199999969336,2.0,0.0830100000002858,896.4258,93.64153,25.0,38.31331635,36.46371841,32.78755188,16.43630409,16.5,47.71596527,92.91449738,195.8577271,17.04572868,1001.099976,29.39999962,64.99978638,119.70203400000001,0.759954572,482.2877502,2.578951836,67.20001984,1,3
2021-09-08 18:30 +08:00,20.0,53.65666579999999,67.27700043,28.05033302,0.0,3.866666555,460.43331910000006,3.0,0.002929000000222004,0.0015869000001202949,0.046875,1.0,0.08203000000139582,889.7152,93.64153,25.0,37.99504852,36.46371841,32.78755188,16.43633652,16.5,47.71596527,92.91449738,200.1464539,17.14607239,1001.2000119999999,29.39999962,53.99985123,129.5022125,1.489982605,481.6880493,2.578951836,66.90000916,1,2
2021-09-08 18:35 +08:00,20.0,53.77000046,67.16233063,28.11133385,0.0,3.700000048,460.20001219999995,3.0,0.0026859999998123385,0.0015258999999332445,0.047851000001173816,1.0,0.08202999999957683,892.4374,94.69105,25.0,1.667511463,0.0,32.78755188,21.527486800000002,16.5,47.7157402,92.91449738,197.97702030000002,18.40670586,1001.3999630000001,29.39999962,41.99963379,170.4927521,1.5301318169999998,481.2883301,2.578951836,64.59992218,1,2
2021-09-08 18:40 +08:00,20.0,53.83000183,67.09833527,28.125,0.0,4.033333302,458.3666687,3.0,0.0029289999997672567,0.001586900000006608,0.046875,0.0,0.0830100000002858,891.1929,94.69105,25.0,1.667511463,0.0,32.78755188,22.28605652,16.5,45.43069077,92.91449738,201.4931335,22.75750923,1001.400024,29.39999962,30.99996758,156.5006409,1.449992895,480.2886353,2.578951836,64.80001068,1,1
2021-09-08 18:45 +08:00,20.0,54.31000137,66.88700104,28.20700073,0.0,3.9333333969999997,455.5,1.0,0.002929999999651045,0.001586900000006608,0.04785199999969336,0.0,0.08202999999775784,18.88798,100.0,25.0,1.667511463,0.0,0.0,22.28605652,16.5,7.459826946000001,92.91449738,0.0,23.12209511,1001.400024,29.29999924,21.99973297,214.6919403,1.6599786280000002,474.29187010000004,2.578951836,63.70006561,1,1
2021-09-08 18:50 +08:00,20.0,54.38333511,67.0633316,28.14699936,0.0,3.900000095,458.5,2.0,0.0029300000005605398,0.001586900000006608,0.046875,0.0,0.08203000000139582,0.0,100.0,25.0,1.667511463,0.0,0.0,22.13428116,16.5,0.0,92.91449738,0.0,23.00972748,1001.599976,29.29999924,12.99976635,208.71478269999997,1.3699043990000002,480.08822630000003,2.578951836,66.39997864,1,1
2021-09-08 18:55 +08:00,20.0,54.31999969,67.0530014,28.14299965,0.0,3.9333333969999997,457.29998780000005,1.0,0.002929999999651045,0.001586900000006608,0.047850999999354826,0.0,0.0830100000002858,0.0,100.0,25.0,1.667511463,0.0,0.0,22.13428116,16.5,0.0,92.91449738,0.0,22.78755188,1001.599976,29.29999924,7.999766827,176.3937225,0.7299487590000001,480.2885132,2.578951836,66.70003510000001,1,1
2021-09-08 19:00 +08:00,20.0,53.78666687,67.47200012,28.09233284,0.0,4.233333111,452.7333374,1.0,0.002929000000222004,0.001586900000006608,0.046875,0.0,0.08202999999957683,0.0,100.0,25.0,1.667511463,0.0,0.0,22.13428116,16.5,0.0,92.91449738,0.0,22.78755188,1001.599976,29.10000038,2.999800205,230.495697,0.630028009,479.6887206999999,2.578951836,67.80000305,0,0
2021-09-08 19:05 +08:00,20.0,53.37333298,67.42900085,28.12033272,0.0,4.3000001910000005,452.1333313,1.0,0.0026859999998123385,0.001403799999934563,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,22.13428116,16.5,0.0,92.91449738,0.0,22.78755188,1001.7000119999999,29.0,0.999916852,271.2945557,0.40999999600000003,478.48928830000006,2.578951836,68.10002899,0,0
2021-09-08 19:10 +08:00,20.0,53.16333389,67.51300049,28.10266685,0.0,4.033333302,450.7666626,1.0,0.0029289999997672567,0.001464899999973568,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,22.28605652,16.5,0.0,92.91449738,0.0,22.78755188,1001.7000119999999,28.89999962,0.0,192.9956665,1.249899626,478.48937989999996,2.578951836,69.30003357,0,0
2021-09-08 19:15 +08:00,20.0,53.10689545,67.43344879,28.11586189,0.0,4.1724138260000005,450.4482727,1.0,0.0026859999998123385,0.0014038000000482498,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.667511463,0.0,0.0,22.28605652,16.5,0.0,92.91449738,0.0,22.89123535,1001.7000119999999,28.89999962,0.0,169.60058590000003,0.88999486,477.68975830000005,2.578951836,69.80000305,0,0
2021-09-08 19:20 +08:00,20.0,52.54827499,67.37931061,28.13931084,0.0,4.103448391000001,447.86206050000004,1.0,0.002686000000721833,0.0014038000000482498,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.667511463,0.0,0.0,22.43780136,16.5,0.0,92.91449738,0.0,23.00309753,1001.7000119999999,28.79999924,0.0,145.1971436,0.75,476.4902649,2.578951836,70.49996185,0,0
2021-09-08 19:25 +08:00,20.0,53.26333237,67.39933014,28.12199974,0.0,4.033333302,447.56668089999994,1.0,0.0026849999994738027,0.0014038000000482498,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.667511463,0.0,0.0,22.43780136,16.5,0.0,92.91449738,0.0,23.11127853,1001.7999880000001,28.79999924,0.0,96.12555695,0.200083956,478.08953859999997,2.578951836,69.90000153,0,0
2021-09-08 19:30 +08:00,20.0,53.41333389,67.61100006,28.10066605,0.0,4.3000001910000005,444.43331910000006,1.0,0.0029300000005605398,0.001464899999859881,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,22.58957481,16.5,0.0,92.91449738,0.0,23.31735992,1001.900024,28.79999924,0.0,173.90356450000002,0.490000993,476.49023439999996,2.578951836,71.30000305,0,0
2021-09-08 19:35 +08:00,20.0,53.36000061,67.67466736,28.10266685,0.0,4.400000095,443.03332520000004,1.0,0.00268499999992855,0.0014038000000482498,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.667511463,0.0,0.0,22.74135017,16.5,0.0,92.91449738,0.0,23.43126678,1002.099976,28.79998016,0.0,147.1176758,1.149818063,476.49032589999996,2.578951836,72.09999847,0,0
2021-09-08 19:40 +08:00,20.0,53.31999969,67.67166901,28.11833382,0.0,4.266666889,440.6333313,1.0,0.002686000000267086,0.0014038000000482498,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,22.74135017,16.5,0.0,92.91449738,0.0,23.54642105,1002.2000119999999,28.60000038,0.0,162.8987732,1.579971075,477.4896545,2.578951836,72.30002594,0,0
2021-09-08 19:45 +08:00,20.0,53.02000046,67.61399841,28.14733315,0.0,4.3000001910000005,438.70001219999995,1.0,0.0026849999994738027,0.001403799999934563,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.667511463,0.0,0.0,22.74135017,16.5,0.0,92.91449738,0.0,23.64922714,1002.2000119999999,28.59998131,0.0,122.20295719999999,1.049989939,476.8899841,2.578951836,74.00006104,0,0
2021-09-08 19:50 +08:00,20.0,53.05666733,67.63999939,28.150333399999997,0.0,4.1999998089999995,439.1000061000001,1.0,0.0029300000001057924,0.0014648000000079264,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,22.89318848,16.5,0.0,92.91449738,0.0,23.64923286,1002.400024,28.5,0.0,116.8002396,0.930020452,476.29040530000003,2.578951836,74.50000763,0,0
2021-09-08 19:55 +08:00,20.0,53.14333344,67.52666473,28.167333600000003,0.0,4.1666665080000005,440.3999938999999,1.0,0.002686000000267086,0.0014038000000482498,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.667511463,0.0,0.0,22.89318848,16.5,0.0,92.91449738,0.0,23.75234795,1002.400024,28.49998093,0.0,119.80454250000001,1.300063968,475.4908752,2.578951836,74.59999847,0,0
2021-09-08 20:00 +08:00,20.0,53.20333481,67.63666534,28.143999100000002,0.0,4.3000001910000005,441.2666626,1.0,0.00268499999992855,0.001403799999934563,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,22.89318848,16.5,0.0,92.91449738,0.0,23.85357094,1002.400024,28.39999962,0.0,167.4970551,0.870118797,476.69006349999995,2.578951836,74.09992981,0,0
2021-09-08 20:05 +08:00,20.0,53.49310303,67.56448364,28.18172455,0.0,4.103448391000001,440.241394,1.0,0.002929999999651045,0.0013428000000885731,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.667511463,0.0,0.0,23.04496384,16.5,0.0,92.91449738,0.0,23.85357094,1002.400024,28.39999962,0.0,116.90289309999999,0.91022855,476.4900513,2.578951836,73.59999847,0,0
2021-09-08 20:10 +08:00,20.0,53.25,67.66143036,28.17464256,0.0,4.071428776,439.8928528,1.0,0.0026850000003832974,0.0013427999999748863,0.047851000001173816,0.0,0.0156299999980547,0.0,100.0,25.0,1.667511463,0.0,0.0,23.04496384,16.5,0.0,92.91449738,0.0,23.96583176,1002.400024,28.39999962,0.0,146.1980133,1.919960976,476.0903931,2.578951836,74.19994354,0,0
2021-09-08 20:15 +08:00,20.0,53.50333405,67.87566376,28.11766624,0.0,4.3333334919999995,433.53332520000004,1.0,0.002929999999651045,0.0013427999998611995,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,23.96583176,1002.400024,28.39999962,0.0,124.1957321,1.980000019,475.49084469999997,2.578951836,74.00004578,0,0
2021-09-08 20:20 +08:00,20.0,53.12333298,67.98233032,28.11733246,0.0,4.3000001910000005,430.79998780000005,1.0,0.0026859999998123385,0.001281700000163255,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,23.96583176,1002.599976,28.39999962,0.0,101.79160309999999,1.168345571,475.0910034,2.578951836,74.79679108,0,0
2021-09-08 20:25 +08:00,20.0,53.17333221,67.90666962,28.14133263,0.0,4.1666665080000005,431.7666626,1.0,0.0029290000006767514,0.0013427999998611995,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,23.96583176,1002.7000119999999,28.39999962,0.0,128.6945038,1.080180049,475.4910583000001,2.578951836,75.30007935,0,0
2021-09-08 20:30 +08:00,20.0,53.57666779,67.99233246,28.13366699,0.0,4.466666698,431.20001219999995,1.0,0.002929999999651045,0.00134280000020226,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.06628036,1002.7000119999999,28.5,0.0,139.7019501,1.680219173,476.2902527,2.578951836,74.09999847,0,0
2021-09-08 20:35 +08:00,20.0,53.56666565,68.10900116,28.09166718,0.0,4.533333302,433.56668089999994,1.0,0.0026859999998123385,0.001342699999895558,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.06628036,1002.7000119999999,28.5,0.0,107.20584109999999,1.539988995,475.69052120000003,2.578951836,73.70000458,0,0
2021-09-08 20:40 +08:00,20.0,53.01333237,68.09967041,28.10566711,0.0,4.3000001910000005,430.43331910000006,1.0,0.002929000000222004,0.0013427999999748863,0.047850999999354826,0.0,0.014639999997598352,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.06628036,1002.7999880000001,28.60000038,0.0,112.80346680000001,1.879983306,474.89111330000003,2.578951836,74.10002899,0,0
2021-09-08 20:45 +08:00,20.0,53.20000076,68.04866791,28.15800095,0.0,4.400000095,425.7333374,1.0,0.0026859999998123385,0.0013427999999748863,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.16944313,1002.900024,28.59999466,0.0,140.0001221,1.749950051,475.69058229999996,2.578951836,74.70000458,0,0
2021-09-08 20:50 +08:00,20.0,53.78666687,68.08166504,28.12333298,0.0,4.3000001910000005,424.0,1.0,0.0029300000005605398,0.0012817000000495682,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.16944313,1002.900024,28.5,0.0,106.5027618,2.179802418,475.29092410000004,2.578951836,75.40007782,0,0
2021-09-08 20:55 +08:00,62.83333206,53.2266655,68.05666351,28.13699913,0.0,4.466666698,427.16665650000004,1.0,0.0026849999994738027,0.0013427999999748863,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.27213478,1003.099976,28.5,0.0,139.6990814,1.9499626159999999,474.8909607,2.578951836,75.69998169,0,0
2021-09-08 21:00 +08:00,20.0,52.56296158,67.82814789,28.16703796,0.0,4.1111111639999995,424.9629517,1.0,0.0029300000001057924,0.0013428000000885731,0.047850999999354826,0.0,0.01464000000123633,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.27213478,1003.099976,28.50002098,0.0,140.2922363,2.779632092,474.4913635,2.578951836,75.40000153,0,0
2021-09-08 21:05 +08:00,20.0,53.42333221,67.96932983,28.14566612,0.0,4.266666889,425.43331910000006,2.0,0.002929000000222004,0.001342699999895558,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.27213478,1003.2000119999999,28.60000038,0.0,163.502533,0.7700083259999999,475.4906921,2.578951836,75.40001678,0,0
2021-09-08 21:10 +08:00,20.0,53.46333313,67.98733521,28.15399933,0.0,4.5,425.8999938999999,2.0,0.002929999999651045,0.0013428000000885731,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.37526131,1003.400024,28.59997559,0.0,139.51062009999998,2.240127563,475.8905029,2.578951836,75.80005646,0,0
2021-09-08 21:15 +08:00,20.0,53.63000107,68.0593338,28.12166595,0.0,4.3000001910000005,424.2666626,1.0,0.0029300000005605398,0.0013427999999748863,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.19680214,16.5,0.0,92.91449738,0.0,24.47530746,1003.400024,28.60000038,0.0,168.80500790000002,2.11991024,475.8904114,2.578951836,76.19999695,0,0
2021-09-08 21:20 +08:00,20.0,53.2733345,68.02133179,28.12133408,0.0,4.099999905,424.96667479999996,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.667511463,0.0,0.0,23.34864044,16.5,0.0,92.91449738,0.9066543579999999,24.5772171,1003.400024,28.5,0.0,126.0025787,2.319948912,476.29040530000003,2.578951836,76.70000458,0,0
2021-09-08 21:25 +08:00,20.0,53.16333389,67.86733246,28.17266655,0.0,4.099999905,423.96667479999996,1.0,0.0029289999997672567,0.0013427999998611995,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,23.34864044,16.5,0.0,92.91449738,0.9066543579999999,24.67793465,1003.400024,28.5,0.0,204.5932007,1.8600000140000001,476.49014280000006,2.578951836,77.00001526,0,0
2021-09-08 21:30 +08:00,20.0,53.25,67.96233368,28.16500092,0.0,4.233333111,425.70001219999995,1.0,0.0029300000005605398,0.0013427999999748863,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.667511463,0.0,0.0,23.34864998,16.5,0.0,92.91449738,0.9066543579999999,24.88640976,1003.599976,28.39999962,0.0,102.1074371,1.469926715,474.49118039999996,2.578951836,77.5,0,0
2021-09-08 21:35 +08:00,20.0,53.91999817,67.91633606,28.17900085,0.0,4.466666698,426.66665650000004,1.0,0.002929999999651045,0.0013427000001229317,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.50047874,16.5,0.0,92.91449738,0.0,24.99027061,1003.7000119999999,28.39999962,0.0,131.4996948,1.959842563,475.2907103999999,2.578951836,78.0,0,0
2021-09-08 21:40 +08:00,20.0,54.04333496,68.14033508,28.11933327,0.0,4.5,425.83334349999996,1.0,0.0029289999997672567,0.0013427999999748863,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.667511463,0.0,0.0,23.50047874,16.5,0.0,92.91449738,0.0,24.99027061,1003.900024,28.39999962,0.0,164.19876100000002,2.3000319,474.6911926,2.578951836,78.30000305,0,0
2021-09-08 21:45 +08:00,20.0,53.71333313,68.03067017,28.14800072,0.0,4.3333334919999995,422.7333374,1.0,0.0029300000005605398,0.0013427999999748863,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,23.65231514,16.5,0.0,92.91449738,0.0,25.09430885,1003.900024,28.39999962,0.0,124.50032809999999,1.370049,475.0911255,2.578951836,78.50006866,0,0
2021-09-08 21:50 +08:00,20.0,53.61785889,68.18643188,28.16107178,0.0,4.428571224,422.7142944,1.0,0.002929999999651045,0.0012816999999358814,0.046875,0.0,0.01465000000098371,14.63057,100.0,25.0,1.667511463,0.0,0.0,23.65231514,16.5,0.0,92.91449738,0.0,25.19346428,1003.900024,28.39999962,0.0,154.39581299999998,0.539995015,476.8898926,2.578951836,79.30000305,0,0
2021-09-08 21:55 +08:00,20.0,53.13793182,68.12137604,28.18896484,0.0,4.482758522,421.62069699999995,1.0,0.0029289999997672567,0.0013428000000885731,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.667511463,0.0,0.0,23.65231514,16.5,0.0,92.91449738,0.0,25.29931068,1004.099976,28.29999924,0.0,163.99217219999997,2.029913425,476.09011839999994,2.578951836,80.0,0,0
2021-09-08 22:00 +08:00,20.0,54.02999878,68.24133301,28.16366577,0.0,4.3333334919999995,421.6333313,1.0,0.002929999999651045,0.0013427999999748863,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.667511463,0.0,0.0,23.80421638,16.5,0.0,92.91449738,0.0,25.404199600000002,1004.2000119999999,28.29999924,0.0,121.33451840000001,1.624613523,475.09085080000006,2.578951836,80.39743805,0,0
2021-09-08 22:05 +08:00,20.0,53.47333145,68.23899841,28.16699982,0.0,4.3666667939999995,421.43331910000006,1.0,0.0029300000005605398,0.0011596000000508866,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.667511463,0.0,0.0,23.80421638,16.5,0.0,92.91449738,0.0,25.404199600000002,1004.2999880000001,28.29999924,0.0,108.30473329999998,2.159931898,476.29016110000003,2.578951836,81.10005188,0,0
2021-09-08 22:10 +08:00,20.0,53.81999969,68.11233521,28.17866707,0.0,4.266666889,419.3666687,3.0,0.0026850000003832974,0.001159700000016528,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.667511463,0.0,0.0,23.95608711,16.5,0.0,92.91449738,0.0,25.50473213,1004.2999880000001,28.29999924,0.0,115.90216059999999,3.049906015,474.4911499,2.578951836,81.90002441,0,0
2021-09-08 22:15 +08:00,20.0,53.72000122,68.08699799,28.16166687,0.0,4.533333302,418.2999878,3.0,0.002929999999651045,0.0011596999999028412,0.046875,0.0,0.01464999999916472,25.340889999999998,100.0,25.0,1.667511463,0.0,0.0,23.95608711,16.5,0.0,92.91449738,0.0,25.60543442,1004.400024,28.29999924,0.0,112.50296780000001,2.419890165,474.4912415,2.578951836,82.5,0,0
2021-09-08 22:20 +08:00,20.0,53.72333145,68.1293335,28.16133308,0.0,4.599999905,416.3666687,3.0,0.00268499999992855,0.0011596000000508866,0.04589800000030664,0.0,0.01465000000098371,25.340889999999998,100.0,25.0,1.667511463,0.0,0.0,24.10798836,16.5,0.0,92.91449738,0.0,25.70603371,1004.400024,28.29999924,0.0,120.40097050000001,1.670042634,473.69143679999996,2.578951836,83.30001068,0,0
2021-09-08 22:25 +08:00,20.0,53.93000031,68.04900359999999,28.16566658,0.0,4.3333334919999995,415.6333313,3.0,0.002929999999651045,0.001159700000016528,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.667511463,0.0,0.0,24.10798836,16.5,0.0,92.91449738,0.0,25.80504608,1004.400024,28.29996681,0.0,132.3005676,2.519991636,475.09094239999996,2.578951836,85.00006866,0,0
2021-09-08 22:30 +08:00,20.0,54.30666733,68.04433441,28.18666649,0.0,4.433333397,416.9666748,3.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01563000000169268,22.348570000000002,100.0,25.0,1.667511463,0.0,0.0,24.25985718,16.5,0.0,92.91449738,0.0,25.90775681,1004.599976,28.10002327,0.0,120.903595,2.630133152,475.8903198,2.578951836,85.60006714,0,0
2021-09-08 22:35 +08:00,20.0,54.34000015,68.1906662,28.14433289,0.0,4.1333332060000005,417.9333191,3.0,0.0026849999994738027,0.001159700000016528,0.046875,0.0,0.014639999997598352,22.348570000000002,100.0,25.0,1.667511463,0.0,0.0,24.25985718,16.5,0.0,92.91449738,0.0,26.00902557,1004.599976,28.19998741,0.0,122.3273621,2.11977458,475.0907898,2.578951836,86.10002136,0,0
2021-09-08 22:40 +08:00,20.0,54.25999832,68.25066376,28.11366653,0.0,4.266666889,416.7000122,3.0,0.0029300000005605398,0.0011596999999028412,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,24.25985718,16.5,0.0,92.91449738,0.0,26.10905075,1004.599976,28.10000038,0.0,118.1978912,2.509818792,474.2911987,2.578951836,85.80000305,0,0
2021-09-08 22:45 +08:00,20.0,53.88888931,68.06814575,28.15148163,0.0,4.444444656,414.5185242,3.0,0.0026859999998123385,0.0011596000000508866,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.667511463,0.0,0.0,24.41179085,16.5,0.0,92.91449738,0.0,26.10905075,1004.599976,28.10000038,0.0,156.699295,2.539938211,474.8908386,2.578951836,84.79998779,0,0
2021-09-08 22:50 +08:00,20.0,54.55666733,67.91466522,28.18000031,0.0,4.3333334919999995,412.8666687,3.0,0.0029289999997672567,0.001159700000016528,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,24.41179085,16.5,0.0,92.91449738,0.781951904,26.20933151,1004.7000119999999,28.19998169,0.0,181.8865814,1.4002938269999998,474.69094850000005,2.578951836,84.99992371,0,0
2021-09-08 22:55 +08:00,20.0,54.40999985,67.88733673,28.19933319,0.0,4.466666698,411.0666809,3.0,0.002686000000267086,0.0011596999999028412,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.667511463,0.0,0.0,24.56372261,16.5,0.0,91.92150879,0.781951904,26.31833267,1004.7000119999999,28.20000076,0.0,175.9001312,1.8701292280000001,474.0913086,2.578951836,84.40001678,0,0
2021-09-08 23:00 +08:00,20.0,54.53333282,67.85399628,28.21066666,0.0,4.1999998089999995,411.7333374,3.0,0.0029300000001057924,0.0011596000000508866,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.667511463,0.0,0.0,24.56372261,16.5,0.0,91.92150879,0.781951904,26.41837502,1004.900024,28.20000076,0.0,137.40031430000002,2.289917946,474.4912415,2.578951836,85.0,0,0
2021-09-08 23:05 +08:00,20.0,54.38000107,68.18133545,28.13666725,0.0,4.233333111,412.2999878,1.0,0.002929000000222004,0.0015259000000469314,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.667511463,0.0,0.0,24.71562386,16.5,0.0,91.42550659,0.781951904,26.41838264,1004.900024,28.20000076,0.0,135.1006165,1.719961405,475.69055180000004,2.578951836,85.20000458,0,0
2021-09-08 23:10 +08:00,20.0,54.36000061,68.08533478,28.13633347,0.0,4.400000095,412.39999389999997,1.0,0.0026859999998123385,0.0014648000001216133,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.667511463,0.0,0.0,24.56372261,16.5,0.0,91.42550659,0.0,26.52270889,1004.900024,28.20000076,0.0,124.603035,1.8398975130000002,474.69104000000004,2.578951836,85.29998779,0,0
2021-09-08 23:15 +08:00,20.0,54.61333466,68.08899689,28.15633392,0.8533333540000001,4.466666698,413.60000610000003,1.0,0.0029289999997672567,0.0015258999999332445,0.046875,0.0,0.01562999999987369,25.340889999999998,100.0,25.0,1.667511463,0.0,0.0,24.71562386,16.5,0.0,91.42550659,0.0,26.52270889,1005.099976,28.20000076,0.0,118.6017456,2.4400074480000002,474.49108889999997,2.578951836,85.19999695,0,0
2021-09-08 23:20 +08:00,20.0,53.96666718,68.14433289,28.14100075,2.313333273,4.400000095,413.0666809,1.0,0.002686000000267086,0.001464899999859881,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.667511463,0.0,0.0,24.71563911,16.5,0.0,91.42545319,0.0,26.62365532,1005.099976,28.20000076,0.0,120.0037384,3.569888592,474.69104000000004,2.578951836,85.5,0,0
2021-09-08 23:25 +08:00,20.0,55.02000046,68.18499756,28.12533379,7.21333313,4.400000095,412.3333435,1.0,0.002929999999651045,0.0015258000001949767,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.667511463,0.0,0.0,24.86755562,16.5,0.0,90.41433716,0.8564884070000001,26.62365532,1005.099976,28.20000076,0.0,193.78895569999997,2.150228739,474.49118039999996,2.578951836,85.70001984,0,0
2021-09-08 23:30 +08:00,20.0,54.87666702,68.10633087,28.1546669,11.17000008,4.3666667939999995,409.9333191,1.0,0.0029289999997672567,0.0015258999999332445,0.046875,0.0,0.01659999999901629,0.0,100.0,25.0,1.667511463,0.0,0.0,24.86755562,16.5,0.0,90.41433716,0.0,26.72925568,1005.099976,28.20000076,0.0,169.6985321,1.290092587,473.8913574,2.578951836,85.80000305,0,0
2021-09-08 23:35 +08:00,20.0,54.65555573,67.96221924,28.18148232,13.77037048,4.3333334919999995,409.8148193,1.0,0.002686000000721833,0.001464899999973568,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.667511463,0.0,0.0,25.01955223,16.5,0.0,90.41433716,0.0,26.72927666,1005.2000119999999,28.20000076,0.0,155.8947144,2.5695605280000002,474.690979,2.578951836,85.19999695,0,0
2021-09-08 23:40 +08:00,20.0,55.35666656,67.84466553,28.20733261,16.35333252,4.3666667939999995,413.10000610000003,1.0,0.002929999999651045,0.0015257999998539162,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.667511463,0.0,0.0,25.17151642,16.5,0.0,89.91921234,0.0,26.84056473,1005.2000119999999,28.20000076,0.0,125.9487305,1.294988155,474.09127810000007,2.578951836,85.25,0,0
2021-09-08 23:45 +08:00,20.0,56.23333359,68.00566864,28.17099953,61.91333389,4.3666667939999995,409.6333313,1.0,0.0026850000003832974,0.0014649000002009416,0.04589800000030664,0.0,0.0156200000019453,22.348570000000002,100.0,25.0,1.667511463,0.0,0.0,25.17151642,16.5,0.0,89.91921234,0.0,26.94385719,1005.099976,28.20000076,0.0,164.9957886,3.220020056,475.09085080000006,2.578951836,84.99996948,0,0
2021-09-08 23:50 +08:00,20.0,55.92333221,68.53666687,28.065666200000003,96.53666687,4.3666667939999995,412.0,1.0,0.002929999999651045,0.0015258999999332445,0.046875,0.0,0.0156299999980547,30.455959999999997,100.0,25.0,1.667511463,0.0,0.0,25.32348061,16.5,0.0,89.91921234,0.0,26.94386292,1005.2000119999999,28.30000496,0.0,190.90104680000002,1.739992023,475.4906311000001,2.578951836,84.69999695,0,0
2021-09-08 23:55 +08:00,20.0,55.49333191,68.84866333,28.01433372,98.55999756,4.5,418.0,1.0,0.00268499999992855,0.0014648000000079264,0.045898999998826184,0.0,0.0156200000019453,32.713809999999995,100.0,25.0,1.667511463,0.0,0.0,25.32348061,16.5,0.0,89.91921234,0.0,27.04626274,1005.2000119999999,28.39998245,0.0,206.1872864,0.8902298809999999,475.4905701,2.578951836,84.59996796,0,0
2021-09-10 00:00 +08:00,20.0,57.35666656,67.6186676,27.707666399999997,92.16999817,4.766666889,502.2333374,1.0,0.00268499999992855,0.0014648000000079264,0.045898999998826184,0.0,0.0156200000019453,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,26.25448799,1004.601624,27.79999924,0.0,102.3049927,1.8500202890000002,471.92547609999997,2.578951836,94.00332642,0,0
2021-09-10 00:05 +08:00,20.0,56.87586212,68.70827484,27.75827599,93.97241211,4.379310131,503.6551819,1.0,0.0029290000006767514,0.001159700000130215,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,26.25448799,1004.6983640000001,27.79999924,0.0,82.99533844,0.607919812,472.6984863,2.578951836,93.99669647,0,0
2021-09-10 00:10 +08:00,20.0,56.46666718,69.04533386,27.76533318,93.8833313,4.066666603,499.79998780000005,1.0,0.002929999999651045,0.0011596999999028412,0.046875,0.0,0.015619999998307321,893.8753,88.86025,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,26.25448799,1004.601074,27.79999924,0.0,96.18898773,0.6729733940000001,472.2986144999999,2.578951836,93.80220795,0,0
2021-09-10 00:15 +08:00,20.0,57.61000061,67.74466705,27.71500015,92.46666718,3.900000095,495.6000061000001,1.0,0.0031740000003992463,0.0011596000000508866,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,26.25448799,1004.7000119999999,27.79999924,0.0,99.38059235,0.828373313,472.8917847,2.578951836,93.80000305,0,0
2021-09-10 00:20 +08:00,20.0,57.45333481,66.04733276,27.61700058,91.0533371,3.333333254,487.66665650000004,1.0,0.002929999999651045,0.0012208000001692199,0.046875,0.0,0.01659999999901629,887.3063,89.85558,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,26.0203476,1004.7000119999999,27.79999924,0.0,93.04281616,0.9982947109999999,472.3151245,2.578951836,93.69999695,0,0
2021-09-10 00:25 +08:00,20.0,56.23333359,64.54666901,27.49433327,92.54000092,3.0,485.56668089999994,1.0,0.0029289999997672567,0.001159599999823513,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,25.91954422,1004.7999880000001,27.79999924,0.0,103.4576416,1.1026960609999998,472.0755005,2.578951836,93.80000305,0,0
2021-09-10 00:30 +08:00,20.0,56.27142715,62.92499924,27.3735714,96.89643097,2.928571463,484.5,1.0,0.0029300000005605398,0.001159700000016528,0.04589800000030664,0.0,0.01562999999987369,891.7978,90.90874000000001,25.0,1.578144908,0.0,0.029199511,24.59409714,16.5,0.0,93.22634888,0.0,25.91954422,1004.7999880000001,27.79999924,0.0,100.1510925,0.880723715,472.10867310000003,2.578951836,94.0,0,0
2021-09-10 00:35 +08:00,20.0,57.24333191,61.68999863,27.31533241,100.38999940000001,2.7333333489999996,481.93331910000006,1.0,0.0031739999994897516,0.001159700000130215,0.046875,0.0,0.01562000000012631,885.8576,88.23862,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,25.91954422,1004.7999880000001,27.79999924,0.0,91.3463974,0.658718288,471.68566889999994,2.578951836,94.0,0,0
2021-09-10 00:40 +08:00,20.0,56.70666504,60.78433228,27.25699997,102.0733337,2.4333333969999997,475.43331910000006,1.0,0.0029289999997672567,0.001159599999823513,0.045899000000645174,0.0,0.01562999999987369,891.8423,86.64647,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.13328362,1004.6032710000001,27.60000038,0.0,94.72386932,0.621326625,472.87850949999995,2.578951836,93.69999695,0,0
2021-09-10 00:45 +08:00,20.0,56.30333328,60.21300125,27.20066643,102.4466629,2.1666667459999998,469.1000061000001,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.36032104,1004.599976,27.60000038,0.0,111.1687088,1.5184733869999998,472.0953978999999,2.578951836,93.69999695,0,0
2021-09-10 00:50 +08:00,20.0,56.3133316,59.80633163,27.17900085,102.8733368,2.233333349,463.2666626,1.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.01660999999876367,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.46395683,1004.599976,27.60000038,0.0,100.6336594,1.6599999669999999,472.48199460000006,2.578951836,93.80000305,0,0
2021-09-10 00:55 +08:00,20.0,56.39655304,58.4275856,27.49862099,102.9793091,1.931034446,458.4827576,1.0,0.0031740000003992463,0.0011596999999028412,0.045898999998826184,0.0,0.0156200000019453,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.223032,1004.400024,27.60000038,0.0,103.2763672,1.184900522,471.89550779999996,2.578951836,93.50328827,0,0
2021-09-10 01:00 +08:00,20.0,55.92666626,57.82166672,27.56733322,104.296669,1.933333278,454.33334349999996,1.0,0.0029289999997672567,0.0011596000000508866,0.046875,0.0,0.0156299999980547,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.223032,1004.400024,27.60000038,0.0,92.44838715,0.721654117,472.48861689999995,2.578951836,93.5,0,0
2021-09-10 01:05 +08:00,20.0,55.56666565,57.14400101,27.65633392,105.7300034,1.899999976,453.8999938999999,1.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.01464000000123633,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.74599838,16.5,0.0,93.22634888,0.0,26.223032,1004.400024,27.60000038,0.0,98.99233246,0.860000014,471.8888855000001,2.578951836,93.5,0,0
2021-09-10 01:10 +08:00,20.0,55.51333237,56.87566757,27.62633324,107.2733307,1.899999976,448.16665650000004,1.0,0.0029300000005605398,0.0012817999999015228,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89544296,16.5,0.0,93.22634888,0.0,26.12314034,1004.2999880000001,27.60000038,0.0,85.15390778,0.7269653079999999,471.49569699999995,2.578951836,93.5,0,0
