timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-10 01:15 +08:00,20.0,55.40000153,56.60866547,27.63366699,110.5699997,2.033333302,443.2666626,1.0,0.0029289999997672567,0.0012207000000898915,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.12314034,1004.400024,27.60000038,0.0,89.64071655,0.810987949,472.1052551,2.578951836,93.5,0,0
2021-09-10 01:20 +08:00,20.0,55.03214264,56.39642715,27.62750053,112.4071426,2.214285612,442.4285583000001,1.0,0.002929999999651045,0.0012816999999358814,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.12314034,1004.400024,27.60000038,0.0,94.82822418,0.7300000190000001,471.9154358,2.578951836,93.5,0,0
2021-09-10 01:25 +08:00,20.0,56.16666794,56.34400177,27.57099915,114.22333529999999,2.1666667459999998,439.8666687,1.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.23272133,1004.3016359999999,27.60000038,0.0,97.18651581,0.540000021,471.69226069999996,2.578951836,93.69999695,0,0
2021-09-10 01:30 +08:00,20.0,56.13666534,56.0890007,27.58799934,115.9133301,1.899999976,433.7666626,1.0,0.0029289999997672567,0.0012206999999762047,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.34857368,1004.2999880000001,27.5,0.0,128.7062225,0.850822628,472.0822449,2.578951836,94.0,0,0
2021-09-10 01:35 +08:00,20.0,56.46333313,55.78233337,27.673665999999997,117.07666780000001,2.133333445,433.2666626,1.0,0.002929999999651045,0.0012818000000152097,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.4589119,1004.2999880000001,27.5,0.0,122.8257294,0.6976783870000001,472.46542360000007,2.578951836,94.0,0,0
2021-09-10 01:40 +08:00,20.0,56.63333511,55.77099991,27.65066719,117.66666409999998,2.0,436.2666626,2.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.58451271,1004.2999880000001,27.5,0.0,106.46978,0.8982742429999999,471.48907469999995,2.578951836,94.19999695,0,0
2021-09-10 01:45 +08:00,20.0,56.41666794,55.72333145,27.63633347,116.99666599999999,2.0,433.6333313,2.0,0.002929999999651045,0.0012817000000495682,0.04589800000030664,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.58451271,1004.2999880000001,27.5,0.0,110.78588870000002,1.415841699,471.5056763,2.578951836,94.20332336,0,0
2021-09-10 01:50 +08:00,20.0,56.35861969,55.59931183,27.63379288,116.8103485,2.137931108,431.3448181,2.0,0.002929000000222004,0.0012207000000898915,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.58451271,1004.2999880000001,27.5,0.0,103.14985659999999,0.930989981,471.4560852,2.578951836,94.40000153,0,0
2021-09-10 01:55 +08:00,20.0,56.25333405,55.41400146,27.63299942,117.5100021,1.966666698,433.43331910000006,2.0,0.0029300000001057924,0.0012816999999358814,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.34606171,1004.2999880000001,27.5,0.0,96.54742432,1.399521351,472.2787476,2.578951836,94.40000153,0,0
2021-09-10 02:00 +08:00,20.0,56.44666672,55.22133255,27.64466667,118.58000179999999,2.099999905,427.96667479999996,2.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.240242,1004.2999880000001,27.5,0.0,98.64904022,1.419374585,471.50225830000005,2.578951836,94.19999695,0,0
2021-09-10 02:05 +08:00,20.0,56.16666794,55.19599915,27.63033295,118.54333500000001,2.0,427.3999938999999,2.0,0.002929000000222004,0.0011596999999028412,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.240242,1004.2999880000001,27.5,0.0,118.5199585,1.4666932819999998,471.28576660000004,2.578951836,93.60166168,0,0
2021-09-10 02:10 +08:00,20.0,59.92856979,56.69321442,27.13750076,117.2678604,1.964285731,432.6428528,2.0,0.003173999999944499,0.001159700000016528,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.240242,1004.1032710000001,27.49834824,0.0,106.10255430000001,0.9932130579999999,471.4857788,2.578951836,93.30000305,0,0
2021-09-10 02:15 +08:00,20.0,60.27999878,57.68966675,26.85199928,117.92333219999999,1.833333373,444.3999938999999,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.74852943,16.5,0.0,93.22634888,0.0,26.240242,1004.2000119999999,27.39999962,0.0,91.18305206,0.970000029,472.12207029999996,2.578951836,93.0,0,0
2021-09-10 02:20 +08:00,20.0,58.51666641,57.92666626,26.80833244,120.04000090000001,1.933333278,450.1000061000001,1.0,0.0029300000005605398,0.0011596999999028412,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,93.22634888,0.0,26.13958359,1004.2000119999999,27.39999962,0.0,119.1370468,1.151159525,471.0925293000001,2.578951836,91.70828247,0,0
2021-09-10 02:25 +08:00,20.0,58.84333420000001,58.22000122,26.76733398,122.3099976,2.1666667459999998,454.6333313,1.0,0.002929000000222004,0.0011596000000508866,0.045898999998826184,0.0,0.01464999999916472,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.37133408,1004.2000119999999,27.39999962,0.0,131.2771606,1.53616631,470.70910639999994,2.578951836,90.90493011,0,0
2021-09-10 02:30 +08:00,20.0,57.97999954,58.432334899999994,26.73399925,123.17333219999999,1.933333278,459.2333374,1.0,0.0031739999990350043,0.001159700000016528,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.717996600000003,1004.2000119999999,27.49833488,0.0,113.827858,1.039822459,472.87515260000004,2.578951836,90.00332642,0,0
2021-09-10 02:35 +08:00,20.0,57.91999817,58.42066574,26.73333359,122.4633331,1.733333349,462.7333374,1.0,0.0029300000005605398,0.0011596999999028412,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.717996600000003,1004.2000119999999,27.59834862,0.0,123.24188999999998,1.997102022,473.05905149999995,2.578951836,89.69999695,0,0
2021-09-10 02:40 +08:00,20.0,58.11724091,58.33551788,26.72034454,121.64138030000001,1.6551724669999999,460.6551819,1.0,0.002929000000222004,0.0011596000001645734,0.04589800000030664,0.0,0.01563000000169268,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.717996600000003,1004.101624,27.50166321,0.0,112.5091248,1.588190556,472.29205319999994,2.578951836,89.80000305,0,0
2021-09-10 02:45 +08:00,20.0,57.85666656,58.09033203,26.74833298,119.06333159999998,1.833333373,465.33334349999996,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.49219894,1004.101624,27.5,0.0,134.3681488,1.594560623,471.3121948,2.578951836,90.19999695,0,0
2021-09-10 02:50 +08:00,20.0,57.46666718,57.86733246,26.73933411,114.0733337,1.399999976,467.70001219999995,1.0,0.003173999999944499,0.0011596999999028412,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.4904995,1004.099976,27.5,0.0,111.63388059999998,2.216008186,471.6955872,2.578951836,90.19999695,0,0
2021-09-10 02:55 +08:00,20.0,57.93333435,57.65299988,26.72900009,116.5599976,1.466666698,468.96667479999996,1.0,0.0029300000005605398,0.001159700000016528,0.045899000000645174,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.4904995,1003.900024,27.5,0.0,113.87036129999998,0.9337873459999999,471.69885250000004,2.578951836,90.19999695,0,0
2021-09-10 03:00 +08:00,20.0,56.69333267,57.59766769,26.72166634,116.50333400000001,1.3333333729999999,462.5,1.0,0.0029289999997672567,0.0011596000001645734,0.046875,0.0,0.0156200000019453,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.4904995,1003.900024,27.5,0.0,125.2832642,0.9352700709999999,470.9156188999999,2.578951836,90.69999695,0,0
2021-09-10 03:05 +08:00,20.0,56.97142792,57.56035614,26.70928574,117.1750031,1.178571463,458.7857056,1.0,0.002929999999651045,0.0013427999998611995,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.60726547,1003.900024,27.39999962,0.0,125.81990049999999,1.246517539,472.08215329999996,2.578951836,91.19667816,0,0
2021-09-10 03:10 +08:00,20.0,58.25333405,57.34999847,26.79033279,118.88666529999999,1.666666627,458.96667479999996,1.0,0.0031740000003992463,0.0013427999999748863,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.82932091,1003.900024,27.49835396,0.0,91.19594574,1.247574449,471.08923339999996,2.578951836,91.4967041,0,0
2021-09-10 03:15 +08:00,20.0,59.00666809,57.11333466,26.88899994,123.3799973,1.1666666270000001,454.56668089999994,1.0,0.0029289999997672567,0.0013428000000885731,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.64531708,1003.900024,27.39999962,0.0,104.9310074,2.219105244,471.80715939999993,2.578951836,91.79834747,0,0
2021-09-10 03:20 +08:00,20.0,58.86000061,57.02733231,26.92733383,125.05333710000001,1.366666675,452.29998780000005,1.0,0.002929999999651045,0.0012816999999358814,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.48735619,1003.7999880000001,27.5,0.0,88.15598297,1.320044398,471.2924194,2.578951836,92.0,0,0
2021-09-10 03:25 +08:00,20.0,58.57333374,56.86666489,26.9956665,125.88333130000001,1.100000024,452.20001219999995,1.0,0.0031740000003992463,0.0013427999999748863,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.37225342,1003.7999880000001,27.39999962,0.0,93.62947845,0.9231136440000001,472.29205319999994,2.578951836,92.30000305,0,0
2021-09-10 03:30 +08:00,20.0,60.91333389,57.152668000000006,26.91833305,124.83333590000002,1.100000024,455.43331910000006,1.0,0.002929999999651045,0.0013427000000092448,0.045898999998826184,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.37225342,1003.7999880000001,27.39999962,0.0,89.60343933,0.712601542,471.4923706,2.578951836,92.5,0,0
2021-09-10 03:35 +08:00,20.0,60.46551895,57.39241409,26.88999939,113.3551712,1.275862098,455.1724243,1.0,0.0029290000006767514,0.0013428000000885731,0.046875,0.0,0.01464999999916472,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.37225342,1003.7999880000001,27.39999962,0.0,121.71987920000001,1.255346179,471.51538089999997,2.578951836,92.80000305,0,0
2021-09-10 03:40 +08:00,20.0,65.14333344,57.82133484,26.79400063,99.06666565,1.5,461.20001219999995,1.0,0.0031739999994897516,0.0013427999999748863,0.04589800000030664,0.0,0.01562000000012631,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.04992676,16.5,0.0,93.22634888,0.0,26.37225342,1003.6983640000001,27.39999962,0.0,130.1826477,1.5072088240000001,472.88522340000003,2.578951836,93.19999695,0,0
2021-09-10 03:45 +08:00,63.96666718,61.57333374,58.17399979,26.67533302,93.13999939,1.366666675,467.6000061000001,1.0,0.0029300000005605398,0.0013428000000885731,0.046875,0.0,0.01464999999916472,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.4910717,1003.7000119999999,27.39999962,0.0,120.53388980000001,2.645647764,471.11239620000003,2.578951836,93.5,0,0
2021-09-10 03:50 +08:00,20.0,58.15999985,58.25566483,26.61833382,93.01999664,1.7000000480000002,469.93331910000006,1.0,0.002929999999651045,0.0012816999998221945,0.045899000000645174,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.4910717,1003.601624,27.49835587,0.0,106.33547970000001,1.401691794,471.2989807,2.578951836,93.79836273,0,0
2021-09-10 03:55 +08:00,20.0,57.45172501,58.27206802,26.57275772,93.15517426,1.448275805,467.37930300000005,1.0,0.0031729999996059632,0.0013428000000885731,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.4910717,1003.599976,27.5,0.016549638999999998,141.0178375,1.48008275,468.8967896000001,2.578951836,94.19668579,0,0
2021-09-10 04:00 +08:00,20.0,57.41333389,58.32433319,26.55866623,99.68000031,1.466666698,466.8999938999999,1.0,0.0029300000005605398,0.0013427000000092448,0.04589800000030664,0.0,0.01465000000098371,28.01541,100.0,25.0,1.578144908,0.0,0.029199511,25.35138702,16.5,0.0,93.22634888,0.0,26.601198200000002,1003.400024,27.39999962,0.0,123.51450349999999,2.9673688410000003,466.89434810000006,2.578951836,95.09507751,0,0
2021-09-10 04:05 +08:00,20.0,56.7733345,58.3390007,26.56633377,106.4300003,1.366666675,465.83334349999996,1.0,0.002929999999651045,0.001159700000016528,0.045898999998826184,0.0,0.01464999999916472,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,93.22634888,0.0,26.85256577,1003.5,27.29999924,0.0,89.88961792,1.933475375,466.11120610000006,2.578951836,95.89834595,0,0
2021-09-10 04:10 +08:00,20.0,56.69333267,58.28866577,26.56266594,110.8399963,1.299999952,461.79998780000005,1.0,0.003173999999944499,0.0011596999999028412,0.04589800000030664,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.9004612,16.5,0.0,93.22634888,0.0,26.61756706,1003.3016359999999,27.29999924,0.0,96.3602829,3.7846603389999998,467.0843811000001,2.578951836,95.90000153,0,0
2021-09-10 04:15 +08:00,20.0,57.16333389,58.18299866,26.56766701,116.9300003,1.0666667220000001,457.7666626,1.0,0.002929000000222004,0.0011595999999371998,0.04589800000030664,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.19937515,16.5,0.0,93.22634888,0.0,26.61553955,1003.2000119999999,27.29999924,0.0,119.501152,1.824869514,466.897644,2.578951836,96.09999847,0,0
2021-09-10 04:20 +08:00,20.0,57.88333511,57.9366684,26.58499908,125.97000120000001,1.266666651,452.66665650000004,1.0,0.0029300000005605398,0.001159700000130215,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,93.22634888,0.0,26.61553955,1003.101624,27.10000038,0.0,116.1756821,2.785155058,468.4676208000001,2.578951836,96.09999847,0,0
2021-09-10 04:25 +08:00,20.0,58.12758636,57.71448135,26.57620621,131.08276370000002,1.103448272,450.37930300000005,1.0,0.002929999999651045,0.0011596999999028412,0.04589800000030664,0.0,0.01464999999916472,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,93.22634888,0.0,26.83246231,1003.2999880000001,27.10000038,0.0,92.51774597,2.831044912,468.6868591,2.578951836,95.69999695,0,0
2021-09-10 04:30 +08:00,20.0,58.15666579999999,57.44033432,26.58766747,128.1233368,1.1666666270000001,442.8666687,1.0,0.003173999999944499,0.0012207000000898915,0.045899000000645174,0.0,0.01464999999916472,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.35637474,16.5,0.0,93.22634888,0.0,26.83436203,1003.1983640000001,27.10000038,0.0,95.40354919,2.552155495,468.0871277,2.578951836,95.30332184,0,0
2021-09-10 04:35 +08:00,20.0,57.99000168,57.3516655,26.59466743,124.3000031,1.233333349,439.1000061000001,1.0,0.002929000000222004,0.001159700000130215,0.04589800000030664,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,93.22634888,0.0,26.72091675,1003.099976,27.20000076,0.0,147.81918330000002,1.33420527,468.8901978,2.578951836,94.5032959,0,0
2021-09-10 04:40 +08:00,20.0,57.90333176,57.42966843,26.59066582,130.6699982,1.1666666270000001,440.1000061000001,1.0,0.002929999999651045,0.001159599999823513,0.045898999998826184,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.50588036,16.5,0.0,93.22634888,0.0,26.83522224,1003.2000119999999,27.20000076,0.0,104.8661804,1.361261249,470.06671140000003,2.578951836,94.00497437,0,0
2021-09-10 04:45 +08:00,20.0,57.47499847,57.61285782,26.59464264,133.77856450000002,1.142857194,441.5714416999999,1.0,0.0029300000001057924,0.001159700000016528,0.04589800000030664,0.0,0.01464000000123633,28.01541,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,93.22634888,0.0,27.05582809,1003.400024,27.20000076,0.0,212.7627716,0.581186175,470.29284670000004,2.578951836,93.69999695,0,0
2021-09-10 04:50 +08:00,20.0,57.84333420000001,57.82066727,26.61333275,131.6233368,1.366666675,440.1333313,1.0,0.0031730000000607106,0.001159700000130215,0.045899000000645174,0.0,0.0156299999980547,22.348570000000002,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,93.22634888,0.0,26.95960236,1003.796692,26.60332108,0.0,101.0653763,0.217429459,470.4927368,2.578951836,91.00663757,0,0
2021-09-10 04:55 +08:00,20.0,58.04000092,57.83133316,26.64333344,130.2266693,1.433333278,443.43331910000006,1.0,0.002929999999651045,0.001159599999823513,0.04589800000030664,0.0,0.01465000000098371,30.455959999999997,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,93.22634888,0.30811309800000003,26.73557281,1003.8967289999999,25.30329323,0.0,184.55268859999998,2.073293209,464.91159060000007,2.578951836,98.7753067,0,0
2021-09-10 05:00 +08:00,20.0,58.73666763,57.81100082,26.65800095,125.59999850000001,1.433333278,445.29998780000005,1.0,0.0029300000001057924,0.001159700000016528,0.04589800000030664,0.0,0.01464999999916472,36.81845,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,93.22634888,0.208347321,26.63579559,1004.099976,24.60326576,0.983668685,261.47451780000006,4.738594532,460.1235657,5.171188831,100.0,0,0
2021-09-10 05:05 +08:00,20.0,57.13000107,57.82333374,26.64033318,140.5033264,1.433333278,444.6000061000001,1.0,0.002929000000222004,0.0013427999999748863,0.045898999998826184,0.0,0.0156200000019453,18.88798,100.0,25.0,1.578144908,0.0,0.029199511,25.81240082,16.5,0.0,93.22634888,0.233291626,26.74404716,1003.900024,24.29999924,0.0,304.96133419999995,0.7738457320000001,457.51159670000004,11.52743816,100.0,0,0
2021-09-10 05:10 +08:00,20.0,56.05333328,57.73833466,26.63999939,145.5200043,1.633333325,447.8999938999999,1.0,0.002929999999651045,0.0013427000001229317,0.04589800000030664,0.0,0.0156299999980547,34.82665,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,93.22634888,0.233291626,26.74587822,1004.101624,24.198349,0.0,190.15765380000002,3.7084233760000003,456.2888489,15.97479725,100.0,0,0
2021-09-10 05:15 +08:00,20.0,56.15333176,57.62466812,26.66300011,142.9833374,1.533333302,444.6333313,1.0,0.003173999999944499,0.0012817999999015228,0.045899000000645174,0.0,0.01660000000083528,32.713809999999995,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,93.22634888,0.233291626,26.85165024,1004.2000119999999,23.89999962,0.983367205,257.7710571,2.659562111,454.1164246,20.73688126,100.0,0,0
2021-09-10 05:20 +08:00,20.0,57.19655228,57.50310516,26.65482712,149.9379272,1.689655185,440.4482727,1.0,0.0029300000001057924,0.0013428000000885731,0.04589800000030664,0.0,0.01562000000012631,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,93.22634888,3.225278139,26.95281219,1004.2000119999999,23.69833755,0.0,175.3217926,2.1602897640000003,453.889801,23.95575523,100.0,0,0
2021-09-10 05:25 +08:00,20.0,63.18000031,57.39033508,26.69466591,146.27333069999997,2.0,441.3666687,1.0,0.002929000000222004,0.001342699999895558,0.045898999998826184,0.0,0.01562999999987369,36.81845,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,93.22634888,0.0,26.95281219,1004.3016359999999,23.30329895,0.0,221.4144897,1.0759046079999999,457.4925842,1.0713362690000001,100.0,0,0
2021-09-10 05:30 +08:00,20.0,64.12000275,57.39066696,26.6989994,142.9900055,2.533333302,452.2333374,1.0,0.0029300000001057924,0.0013428000000885731,0.04589800000030664,0.0,0.01562000000012631,34.82665,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,92.7233429,1.3768117430000002,26.95281219,1004.398376,23.5,0.0,266.5193787,2.15943408,456.90515139999997,3.574132681,100.0,0,0
2021-09-10 05:35 +08:00,20.0,61.12812424,57.29093933,26.69781303,146.1687469,2.1875,462.0625,1.0,0.003173999999944499,0.0013427999999748863,0.04589800000030664,0.0,0.01660000000083528,22.348570000000002,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,91.722229,0.978163302,27.05823708,1004.601624,23.5,0.0,153.6197052,2.3407289980000003,455.12243650000005,6.047951697999999,100.0,0,0
2021-09-10 05:40 +08:00,20.0,58.04642868,57.03785706,26.75535774,146.0,2.214285612,466.2857056,1.0,0.002929999999651045,0.0013427000001229317,0.045898999998826184,0.0,0.0156299999980547,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,91.2217865,0.8567733759999999,27.05823708,1004.7999880000001,23.29999924,0.0,272.7286987,3.7466082569999997,455.6957397,7.560054302,100.0,0,0
2021-09-10 05:45 +08:00,20.0,60.49333191,57.0359993,26.76066589,145.58332819999998,2.200000048,466.43331910000006,1.0,0.002929000000222004,0.0012817999999015228,0.04589800000030664,0.0,0.0156200000019453,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.9618988,16.5,0.0,90.19499969,0.0,27.05823708,1004.7999880000001,23.29999924,0.0,270.0207825,4.1855554580000005,454.49951169999997,10.25464344,100.0,0,0
2021-09-10 05:50 +08:00,20.0,61.02999878,57.192665100000006,26.73533249,143.52999880000002,2.299999952,469.2666626,1.0,0.0029300000001057924,0.0013428000000885731,0.045899000000645174,0.0,0.0156299999980547,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.66038322,16.5,0.0,90.18672943,0.0,27.05823708,1004.599976,23.20000076,0.0,303.53405760000004,1.196813464,453.89648439999996,13.73873806,100.0,0,0
2021-09-10 05:55 +08:00,20.0,63.16999817,57.25099945,26.71433258,144.1733398,2.1666667459999998,471.20001219999995,1.0,0.0031739999994897516,0.001342699999895558,0.04589800000030664,0.0,0.01660000000083528,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.65787697,16.5,0.0,90.18672943,0.0,26.958135600000002,1004.6983640000001,23.10000038,0.0,163.1295929,1.276015997,452.30703739999996,16.48677254,100.0,0,0
2021-09-10 06:00 +08:00,20.0,61.65333176,57.46533203,26.72166634,142.8500061,2.1666667459999998,474.93331910000006,1.0,0.002929000000222004,0.0013428000000885731,0.045898999998826184,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,90.18672943,0.0,26.958135600000002,1004.5,23.09835052,0.0,189.65588380000003,0.586370111,451.890686,19.00272751,100.0,0,0
2021-09-10 06:05 +08:00,20.0,60.52666855,57.88866806,26.68499947,144.8099976,2.133333445,480.20001219999995,1.0,0.0029300000001057924,0.0011596999999028412,0.04492200000095181,0.0,0.01464000000123633,14.63057,100.0,25.0,1.578144908,0.0,0.029199511,25.80987167,16.5,0.0,90.18672943,0.0,26.958135600000002,1004.5,22.89999962,0.0,276.9285278,0.762653708,451.51409910000007,20.24478912,100.0,0,0
2021-09-10 06:10 +08:00,20.0,60.38275909,58.12207031,26.69275856,142.07931519999997,2.379310369,482.758606,1.0,0.0031740000003992463,0.0011596000000508866,0.04589800000030664,0.0,0.01464999999916472,36.81845,100.0,25.0,1.578144908,0.0,0.029199511,25.66039276,16.5,0.0,89.69554138,0.0,26.86016273,1004.5,22.80165482,0.983451188,286.7735291,2.247777939,451.12084960000004,20.75112152,100.0,0,0
2021-09-10 06:15 +08:00,20.0,59.68333435,58.07033157,26.72599983,141.1166687,2.200000048,483.1333313,1.0,0.002929999999651045,0.001159700000016528,0.04492199999913282,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.65540504,16.5,0.0,89.68727875,0.0,26.85851479,1004.5,22.79999924,0.0,313.3461609,1.3777341840000001,450.901062,20.98329926,100.0,0,0
2021-09-10 06:20 +08:00,20.0,60.79333496,57.92966843,26.74133301,139.8999939,2.366666555,482.96667479999996,1.0,0.0029289999997672567,0.0012206999999762047,0.04589800000030664,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.65787697,16.5,0.0,89.68727875,0.0,26.85851479,1004.7000119999999,22.60165787,0.0,240.84590150000002,2.051430464,450.491333,20.98329926,100.0,0,0
2021-09-10 06:25 +08:00,20.0,58.68333435,57.8730011,26.75066757,131.5399933,2.700000048,482.16665650000004,1.0,0.0031740000003992463,0.001159700000016528,0.04492200000095181,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.05242538,16.5,0.0,89.68727875,0.0,26.85851479,1004.601624,22.89671135,0.0,319.76196289999996,1.728685021,450.1080017,20.98329926,100.0,0,0
2021-09-10 06:30 +08:00,20.0,57.90714264,57.788570400000005,26.72357178,132.08927920000002,3.107142925,477.1428528,1.0,0.002929999999651045,0.0011596000000508866,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,89.68727875,0.0,26.85851479,1004.601624,22.89999962,0.0,225.68572999999998,0.509532332,450.4914246,20.98329926,100.0,0,0
2021-09-10 06:35 +08:00,20.0,56.95333481,57.73466492,26.71299934,137.16000369999998,3.2333333489999996,470.1000061000001,1.0,0.0029300000005605398,0.0011596999999028412,0.04589800000030664,0.0,0.01562000000012631,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,89.68727875,0.0,26.75449181,1004.7000119999999,23.0,0.0,303.2651978,0.868177712,451.29422,20.98329926,100.0,0,0
2021-09-10 06:40 +08:00,20.0,56.54000092,57.70266724,26.66333389,142.58000180000002,3.033333302,467.16665650000004,1.0,0.0031729999996059632,0.001159700000016528,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,90.72072601,0.0,26.75449181,1004.7000119999999,23.0,0.0,289.5500793,0.352318019,451.6807251,20.98329926,100.0,0,0
2021-09-10 06:45 +08:00,20.0,55.62333298,57.78166579999999,26.65566635,140.83000180000002,3.166666746,466.29998780000005,1.0,0.002929999999651045,0.0011596999999028412,0.045899000000645174,0.0,0.01465000000098371,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,90.72982025,0.0,26.75449181,1004.599976,23.09834862,0.0,304.6298828,0.72966969,450.7044373,20.98329926,100.0,0,0
2021-09-10 06:50 +08:00,20.0,57.35333252,57.85300064,26.65299988,133.9966736,2.900000095,461.79998780000005,1.0,0.0029300000005605398,0.0012206999999762047,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20440674,16.5,0.0,91.22781372,0.0,26.65191269,1004.599976,23.10000038,0.0,293.30068969999996,0.709834456,451.69738770000004,20.98329926,100.0,0,0
2021-09-10 06:55 +08:00,20.0,57.34666824,57.78699875,26.61333275,123.36333470000001,2.900000095,461.83334349999996,1.0,0.003173999999944499,0.0011596000001645734,0.04589800000030664,0.0,0.01464000000123633,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,91.22781372,0.0,26.65191269,1004.601624,23.10164261,1.0,286.366333,1.5152214769999999,450.3240051,20.98329926,100.0,0,0
2021-09-10 07:00 +08:00,20.0,58.77931213,57.66138077,26.57413864,123.1965485,3.034482718,461.03448489999994,1.0,0.002929000000222004,0.0011596999999028412,0.04492200000095181,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35133743,16.5,0.0,91.22781372,0.0,26.65191269,1004.599976,23.20000076,2.0,295.94259639999996,0.7571865320000001,451.3140869,20.98329926,100.0,0,0
2021-09-10 07:05 +08:00,20.0,57.06999969,57.61633301,26.55800056,135.42999269999999,2.599999905,459.79998780000005,1.0,0.002929999999651045,0.0013427999999748863,0.04785199999969336,0.0,0.01563000000169268,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.50338173,16.5,0.0,91.22781372,0.0,26.65191269,1004.599976,23.20000076,3.983562946,277.04779049999996,0.445726365,451.3139954,20.98329926,100.0,0,0
2021-09-10 07:10 +08:00,20.0,56.11999893,57.67300034,26.54800034,136.8133392,2.466666698,461.46667479999996,1.0,0.003173999999944499,0.0013427000000092448,0.047850999999354826,0.0,0.015619999998307321,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.50588036,16.5,0.0,91.22781372,0.0,26.65191269,1004.696716,23.30165291,7.9834671020000005,269.84799189999995,1.75702405,451.68417360000007,20.98329926,100.0,0,0
2021-09-10 07:15 +08:00,20.0,56.10666656,57.79966736,26.51000023,142.8066711,2.266666651,458.8999938999999,1.0,0.002929000000222004,0.0013428000000885731,0.04882800000086718,0.0,0.01563000000169268,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,91.22781372,0.0,26.65191269,1004.599976,23.5,12.0,264.9433899,0.67165494,452.2970886,20.98329926,100.0,0,0
2021-09-10 07:20 +08:00,20.0,55.88571548,57.89107132,26.50357056,148.56071469999998,2.357142925,453.4642944,1.0,0.002929999999651045,0.0012816999998221945,0.04785199999969336,0.0,0.015619999998307321,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,90.71386719,0.0,26.65191269,1004.7000119999999,23.5,16.98356628,306.2719421,0.27624514699999997,453.6703186000001,20.98329926,100.0,0,0
2021-09-10 07:25 +08:00,20.0,56.43000031,57.84833145,26.52266693,146.1900024,2.033333302,451.03332520000004,1.0,0.0029300000005605398,0.00134280000020226,0.047850999999354826,0.0,0.01563000000169268,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,90.21826935,0.0,26.65191269,1004.7000119999999,23.4016571,21.98343468,261.4664307,0.348343402,452.8902588,20.98329926,100.0,0,0
2021-09-10 07:30 +08:00,20.0,57.08333206,57.98400116,26.53733253,133.88000490000002,2.266666651,445.7666626,1.0,0.0031739999994897516,0.0013427999998611995,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.50588036,16.5,0.0,90.21826935,0.0,26.65191269,1004.601624,23.40166283,30.96674156,329.969635,0.92885828,453.1000977,20.98329926,100.0,0,0
2021-09-10 07:35 +08:00,20.0,56.99000168,58.027668000000006,26.55533409,138.4900055,2.0666666030000003,439.3666687,1.0,0.002929000000222004,0.0013428000000885731,0.047851000001173816,0.0,0.01562000000012631,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.05243492,16.5,0.0,90.21826935,0.0,26.65191269,1004.599976,23.60165024,41.95050049,272.98672489999996,1.143464923,452.9002075,20.98329926,100.0,0,0
2021-09-10 07:40 +08:00,20.0,55.83000183,57.89433289,26.57033348,147.593338,2.099999905,432.96667479999996,2.0,0.0029300000001057924,0.0013427000000092448,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.20189095,16.5,0.0,89.72277069,0.95652771,26.65191269,1004.599976,23.70000076,53.95034789999999,269.15600589999997,0.908179402,453.48675539999994,20.98329926,100.0,0,0
2021-09-10 07:45 +08:00,20.0,56.04333496,57.78566742,26.56233406,150.5633392,2.0666666030000003,427.3999938999999,2.0,0.002929999999651045,0.0013427999999748863,0.04882800000086718,0.0,0.01562000000012631,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,89.72277069,0.95652771,26.65191269,1004.7000119999999,23.70000076,69.93484497,306.51147460000004,0.36146602,454.0997925,20.98329926,100.0,0,0
2021-09-10 07:50 +08:00,20.0,56.31999969,57.64599991,26.58699989,152.41000369999998,2.0,425.3666687,2.0,0.003173999999944499,0.0012817999999015228,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,25.35385323,16.5,0.0,89.72277069,0.0,26.65191269,1004.7000119999999,23.89999962,114.5366135,263.2300415,0.309929788,454.28637699999996,20.98329926,100.0,0,0
2021-09-10 07:55 +08:00,20.0,57.05517197,57.55517197,26.59965515,152.0551758,1.862069011,423.79309079999996,1.0,0.002929000000222004,0.0013427000001229317,0.047850999999354826,0.0,0.01562000000012631,0.0,100.0,25.0,1.578144908,0.0,0.029199511,25.20438576,16.5,0.0,89.72277069,0.0,26.65191269,1004.7000119999999,24.0,119.8686371,319.54449460000006,0.304926157,454.51919560000005,20.98329926,100.0,1,1
2021-09-10 08:00 +08:00,20.0,56.61999893,57.43866729999999,26.61700058,156.9233398,1.666666627,424.3999938999999,1.0,0.0029300000001057924,0.0013427999999748863,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.578144908,0.0,0.029199511,24.89796257,16.5,0.0,89.72277069,0.0,26.75557899,1004.599976,24.00165558,138.1324005,7.974119663,2.1640172000000004,455.69076540000003,20.98329926,100.0,1,1
2021-09-10 08:05 +08:00,20.0,57.06666565,57.38233185,26.60733414,157.386673,1.533333302,420.1000061000001,1.0,0.002929999999651045,0.0012817000000495682,0.047851000001173816,0.0,0.15526999999929103,862.433,100.0,25.0,9.659365654,12.12480354,38.167331700000005,23.68770981,16.5,60.82212448,89.67528534,120.5588913,26.41482544,1004.599976,24.39999962,180.9507446,262.06158450000004,0.49804607,455.9120483,20.98329926,100.0,1,1
2021-09-10 08:10 +08:00,20.0,56.69655228,57.27999878,26.62034416,157.0310364,1.551724195,419.4827576,1.0,0.0026850000003832974,0.0012206999999762047,0.04785199999969336,0.968799999973271,0.15526999999929103,836.9061,100.0,25.0,37.29529572,37.47609329,41.72987366,22.63493538,16.5,85.84585571,92.96704102,189.46972659999997,24.99824333,1004.7000119999999,24.5,194.1316071,233.3747406,0.12414815300000001,459.0810852,20.98329926,100.0,1,1
2021-09-10 08:15 +08:00,20.0,56.75862122,57.30482864,26.59827614,152.76206969999998,1.7241379019999998,417.241394,1.0,0.002929999999651045,0.0012818000000152097,0.046875,2.0,0.15625,900.555,86.81730999999999,25.0,46.79141998,45.30971909,46.22606659,19.26051331,16.5,110.4414215,92.97802734,199.2764282,21.99176598,1004.8967289999999,24.49834251,186.668335,296.7116089,0.675854266,459.2844238,20.98329926,100.0,1,1
2021-09-10 08:20 +08:00,20.0,56.70000076,57.36233521,26.59199905,156.53999330000002,1.7999999519999998,420.06668089999994,1.0,0.0029300000005605398,0.0012206999999762047,0.04785199999969336,3.0,0.1552800000008574,878.5792,87.94086,25.0,48.92575455,47.42167282,41.48230743,17.28896523,16.5,91.34672546,92.97802734,210.10186769999996,19.30640411,1004.898376,24.59836769,125.01632690000001,282.6134644,1.854695797,459.7006836,20.98329926,100.0,1,1
2021-09-10 08:25 +08:00,20.0,57.10666656,57.40499878,26.58366585,157.3366699,1.7999999519999998,419.96667479999996,1.0,0.0026849999994738027,0.0012817000000495682,0.047850999999354826,2.031200000026729,0.15625,886.9305,89.00385,25.0,50.02187347,48.47312927,38.77334976,16.83236122,16.5,77.9018631,92.97802734,207.4033051,18.17405701,1004.900024,24.70000076,127.0166321,294.2767029,1.4566328530000001,460.68365480000006,20.98329926,100.0,1,1
2021-09-10 08:30 +08:00,20.0,56.91666794,57.40999985,26.58833313,159.3000031,2.0,421.1333313,2.0,0.0029300000001057924,0.0012206999998625179,0.04785199999969336,2.968799999973271,0.15526999999929103,886.1257,89.39383000000001,25.0,47.65365219,44.62134933,35.66188049,15.59405708,16.5,63.27361298,92.97802734,210.7374725,17.27970314,1004.900024,24.9016552,130.9669037,281.506134,1.6917254919999998,461.4634399,20.98329926,98.01985931,1,1
2021-09-10 08:35 +08:00,20.0,57.84000015,57.30899811,26.58333397,156.6066742,1.966666698,422.70001219999995,2.0,0.002929000000222004,0.0012818000000152097,0.046875,2.0,0.15527000000111002,902.3405,90.46452,25.0,44.97484207,42.2896347,35.64398193,15.88910866,16.5,61.58961487,92.97802734,200.8008575,16.50958252,1005.099976,25.19671631,168.901474,281.5774841,0.445090353,460.69039919999994,20.98329926,95.39015198,1,1
2021-09-10 08:40 +08:00,20.0,57.05484009,57.14161301,26.61354828,160.94515990000002,1.935483813,424.12902829999996,1.0,0.0026859999998123385,0.0012206999999762047,0.047851000001173816,2.0,0.15625,908.4869,90.46452,25.0,42.75951004,41.20200729,35.646595,16.04292488,16.5,61.58961487,92.97802734,207.15351869999998,16.73268318,1005.101624,25.20000076,209.73493959999996,338.96249389999997,1.169999957,462.282959,20.98329926,91.70496368,1,1
2021-09-10 08:45 +08:00,20.0,56.49310303,57.208965299999996,26.58930969,150.6689606,1.8965517280000002,424.62069699999995,1.0,0.002929999999651045,0.0012817000000495682,0.04785199999969336,2.031200000026729,0.1552799999990384,900.8369,89.32238000000001,25.0,42.43631363,40.13744736,35.73945236,16.343074800000004,16.5,60.57894135,92.97802734,199.6321106,16.9597683,1005.1983640000001,25.5,198.9342499,265.01580809999996,0.6724655629999999,462.2830505,20.98329926,90.41643524,1,1
2021-09-10 08:50 +08:00,20.0,56.19333267,57.33466721,26.56500053,147.52999880000002,2.099999905,425.20001219999995,1.0,0.0029290000006767514,0.0012207000000898915,0.047850999999354826,2.0,0.15625,901.5494,89.32238000000001,25.0,41.97463226,40.13744736,35.73945236,16.49686432,16.5,60.57894135,92.97802734,199.9411011,17.07145309,1005.2000119999999,25.60165787,191.016571,295.79922489999996,0.382816285,464.87857060000005,20.98329926,88.9016571,1,1
2021-09-10 08:55 +08:00,20.0,56.87666702,57.44300079,26.55400085,145.6000061,1.866666675,429.1000061000001,1.0,0.0026859999998123385,0.0012816999998221945,0.046875,2.0,0.15527000000111002,895.5852,89.32238000000001,25.0,41.97463226,40.13744736,35.73945236,16.49686432,16.5,60.57894135,92.97802734,193.4932251,17.27819252,1005.400024,25.89671326,203.96713259999999,299.9753113,0.273779631,465.100708,20.98329926,89.09506989,1,1
2021-09-10 09:00 +08:00,20.0,57.80333328,57.49033356,26.56399918,128.7133331,1.733333349,427.29998780000005,1.0,0.002929999999651045,0.0012207000002035784,0.04785199999969336,2.968799999973271,0.15526999999929103,913.0739,89.32238000000001,25.0,41.97463226,40.13744736,35.73945236,16.49937248,16.5,60.57894135,92.97802734,198.40979,17.27819252,1005.400024,25.89834213,211.96687319999998,336.2570496,0.45778635100000004,466.0880432,20.98329926,90.18674469,1,1
2021-09-10 09:05 +08:00,20.0,57.24285889,57.58214188,26.55678558,120.16428379999999,1.75,426.0,1.0,0.031982000000425614,0.0021972999999206877,0.05957000000125845,2.0,0.13282000000072003,881.2815,89.32238000000001,25.0,41.97463226,40.13744736,35.82275391,16.49686432,16.5,60.57894135,92.97802734,209.6143341,17.16149902,1005.5,26.10000038,216.0,267.750824,0.7385056609999999,463.92590329999996,20.98329926,89.80986786,1,1
2021-09-10 09:10 +08:00,20.0,57.91999817,57.66466522,26.52499962,124.2366638,1.566666722,428.03332520000004,1.0,0.03173800000013216,0.0021362000001090564,0.058594000000084634,2.0,0.13280999999915366,927.8608,89.00488,25.0,41.48179626,40.13744736,35.82275391,16.34556198,16.5,61.61345673,92.97802734,202.06002809999998,17.06086159,1005.5,26.20000076,220.9833679,251.49606319999998,0.37632024299999994,468.29364010000006,20.98329926,88.40831757,1,1
2021-09-10 09:15 +08:00,20.0,57.18000031,57.54633331,26.52666664,117.8199997,1.566666722,435.03332520000004,1.0,0.031982999999854655,0.0021972999999206877,0.05956999999943946,2.031200000026729,0.13184000000183005,912.1269,87.91574,25.0,41.48179626,39.14597702,35.7981987,16.49686432,16.5,61.61345673,92.97802734,190.5599213,17.16145515,1005.5,26.29999924,241.96696469999998,273.8588562,0.354459405,467.51052860000004,20.98329926,88.00330353,1,1
2021-09-10 09:20 +08:00,20.0,55.54666519,57.618667599999995,26.47433281,104.0299988,1.533333302,433.7666626,1.0,0.03198199999997087,0.0021361999999953696,0.058594000000084634,2.0,0.13280999999915366,889.5101,88.53171,25.0,41.1624794,39.14597702,35.59178162,16.34556198,16.5,60.60674667,92.97802734,208.34243769999998,17.16314507,1005.5983279999999,26.59833527,263.900116,276.3955994,0.68150872,468.7201233,20.98329926,86.90000153,1,1
2021-09-10 09:25 +08:00,20.0,55.90000153,57.50699997,26.45466614,111.953331,1.466666698,432.7333374,1.0,0.03173799999967741,0.0021972999999206877,0.05956999999943946,2.0,0.1318299999984447,905.0596,88.53171,25.0,41.15707397,39.14597702,35.37810516,16.49686432,16.5,59.54652786,92.97802734,202.63020319999998,17.16314507,1005.6983640000001,26.60165024,273.90100099999995,232.79850770000002,1.086205125,469.48992919999995,20.98329926,85.31980133,1,1
2021-09-10 09:30 +08:00,20.0,55.78666687,57.56900024,26.4066658,112.08000179999999,1.399999976,430.1333313,2.0,0.0319830000003094,0.0021362000001090564,0.059570999999777996,2.0,0.13282000000072003,904.4637,90.13595,25.0,40.68004608,39.14597702,35.37810516,16.34556198,16.5,59.54652786,92.97802734,195.0637207,17.16314507,1005.601624,26.60000038,282.016449,297.2276611,1.4980539080000002,470.2435608,20.98329926,83.69835663,1,1
2021-09-10 09:35 +08:00,20.0,55.06000137,57.50899887,26.40433311,103.8033371,1.566666722,427.03332520000004,2.0,0.03198199999997087,0.0021972999999206877,0.05859300000156509,2.0,0.13280999999915366,892.1176,88.93567,25.0,40.35934067,39.15719223,35.51651382,16.79709053,16.5,59.54652786,92.97802734,209.1649475,17.16314507,1005.795044,26.60165596,269.01654049999996,277.837677,1.048415184,469.11648560000003,20.98329926,84.01489258,1,1
2021-09-10 09:40 +08:00,20.0,56.14482879999999,57.59965515,26.36206818,102.1551743,1.8275861740000001,425.86206050000004,2.0,0.03173900000001595,0.0021362000001090564,0.059570999999777996,2.0,0.13183000000208267,902.6917,88.93567,25.0,40.9752388,39.17455292,35.51351166,16.6482296,16.5,59.54652786,92.97802734,198.3350372,17.29047966,1005.7999880000001,26.70000076,274.0,303.4649048,0.629250646,468.9099426,20.98329926,84.59671021,1,1
2021-09-10 09:45 +08:00,20.0,55.70666504,57.61466599,26.38599968,99.45999908,1.866666675,424.2666626,1.0,0.031982000000425614,0.0021972999999206877,0.0585929999997461,2.0,0.13281999999890104,913.5337,88.93567,25.0,41.44846725,40.18157578,35.51351166,16.6482296,16.5,59.54652786,92.97802734,201.2732544,17.29047966,1005.7999880000001,26.89834213,277.983429,278.1133118,1.059668303,470.4927368,20.98329926,84.28839111,1,1
2021-09-10 09:50 +08:00,20.0,55.97999954,57.70800018,26.35499954,102.046669,1.766666651,423.70001219999995,1.0,0.03198199999906137,0.0021361999999953696,0.059570999999777996,2.0,0.13183000000026368,905.1824,86.90146,25.0,41.45127106,40.19855499,35.11420441,16.49935722,16.5,58.29292297,92.97802734,206.9881897,17.29047966,1005.900024,26.89999962,278.9670715,189.9261169,0.298024058,471.28582760000006,20.98329926,83.89176941,1,1
2021-09-10 09:55 +08:00,20.0,55.88214111,57.83428574,26.32035637,99.43214417,1.8214285369999998,421.6428528,1.0,0.03173900000001595,0.0021972999999206877,0.058594000000084634,2.0,0.13281999999890104,892.1976,87.91441999999999,25.0,41.45127106,40.19855499,34.18363953,16.34556198,16.5,54.85530853,92.97802734,193.7991791,17.07550621,1005.900024,27.0,282.95025630000004,260.0053101,1.64092958,471.2824706999999,20.98329926,83.60829163,1,1
2021-09-10 10:00 +08:00,20.0,57.09666824,57.88999939,26.30866623,96.39333344,1.899999976,424.6333313,1.0,0.03198199999997087,0.0021362000001090564,0.05956999999943946,2.0,0.13281000000097265,890.4721,87.91441999999999,25.0,40.8315506,39.20225906,33.74715042,16.34556198,16.5,52.50925827,92.97802734,199.7427521,16.97111893,1006.099976,27.0,304.917511,276.0088501,1.31725955,472.47875980000003,20.98329926,84.50659943,1,1
2021-09-10 10:05 +08:00,20.0,58.16333389,57.95066833,26.29033279,92.70999908,2.0666666030000003,423.93331910000006,1.0,0.037598000000343745,0.0038451999998869724,0.06738299999960873,2.968799999973271,0.12109000000054948,893.2366,87.91441999999999,25.0,40.49384689,38.20884705,34.02758408,16.34556198,16.5,52.50925827,92.97802734,205.1644135,16.97111893,1006.2999880000001,27.10000038,323.9516602,217.25523379999998,0.9094199540000001,472.29205319999994,20.98329926,84.99710083,1,1
2021-09-10 10:10 +08:00,20.0,59.40000153,58.01266479,26.29466629,88.1166687,2.1666667459999998,425.29998780000005,2.0,0.03759700000000521,0.0038453000001936744,0.06738200000108918,2.0,0.12109999999847787,894.9921,87.81222,25.0,40.49384689,38.20884705,34.47903061,16.6482296,16.5,54.87199402,92.97802734,194.9823608,17.19000626,1006.1983640000001,27.10000038,338.016571,186.6318512,0.6056762929999999,472.68206789999994,20.98329926,84.50496674,1,3
2021-09-10 10:15 +08:00,20.0,58.33333206,57.92833328,26.31333351,84.83333588,2.200000048,438.29998780000005,3.0,0.037597999999889,0.0037840999999616542,0.06738299999960873,2.0,0.12109000000054948,886.2154,88.98108,25.0,40.65113068,39.41062164,34.48246384,16.49686432,16.5,54.89185715,92.97802734,208.0472565,17.29467964,1006.1983640000001,27.20000076,342.0164185,265.67749019999997,0.7560590509999999,473.2785034,20.98329926,83.90328217,1,4
2021-09-10 10:20 +08:00,20.0,58.84666824,58.01033401,26.29199982,84.66666412,2.266666651,438.8666687,2.0,0.037598000000343745,0.0038451999998869724,0.06738299999960873,2.0,0.12206999999943946,916.8858,87.26309,25.0,41.40819168,39.41062164,34.87710571,16.6482296,16.5,55.95354079999999,92.97802734,202.2773438,17.29467964,1006.2000119999999,27.39999962,336.95062260000003,211.90824890000002,0.852387965,473.3049011,20.98329926,83.19999695,1,3
2021-09-10 10:25 +08:00,20.0,56.93000031,58.09500122,26.28100014,85.01999664,2.1666667459999998,436.46667479999996,2.0,0.03759700000000521,0.0038453000000799875,0.06738299999960873,2.031200000026729,0.12109000000054948,906.2414,88.55985,25.0,43.27613831,41.57979584,34.87710571,16.79959488,16.5,57.00495529,92.97802734,203.6665649,17.3998127,1006.2000119999999,27.5,364.85195919999995,132.44104,0.20842427,474.0912476,20.98329926,84.49506378,1,4
2021-09-10 10:30 +08:00,20.0,56.51724243,58.23275757,26.25517273,83.31378937,2.103448391,434.5517273,2.0,0.03759799999943425,0.0038451999998869724,0.06738300000142772,2.0,0.12110000000029686,911.1094,85.75998,25.0,44.99336624,42.59066391,34.71996689,16.80210686,16.5,57.00495529,92.97802734,201.4316101,17.50934219,1006.2000119999999,27.59834099,315.3652039,97.92835999,0.800000012,474.1011963,20.98329926,85.30000305,1,4
2021-09-10 10:35 +08:00,20.0,56.43333435,60.10499954,26.29100037,76.65333557,2.033333302,430.3666687,2.0,0.037598000000343745,0.0037842000000409826,0.06738299999960873,2.0,0.12109000000054948,889.3141,89.42971999999999,25.0,45.64831924,43.79776382,34.63038254,16.79959488,16.5,57.00495529,92.97802734,203.3786926,17.3973484,1006.2000119999999,27.50164795,263.04943849999995,213.3033142,2.367583275,474.281311,20.98329926,85.39176178,1,4
2021-09-10 10:40 +08:00,20.0,56.39666748,62.53333282,26.41200066,72.41333008,2.133333445,423.03332520000004,2.0,0.03759700000000521,0.003845200000000659,0.06738199999927019,2.968799999973271,0.12206999999943946,899.3659,89.42971999999999,25.0,46.59235382,44.8337326,34.98682022,16.6482296,16.5,58.17770386,92.97802734,203.1428375,17.3973484,1006.2999880000001,27.39999962,293.5730896,173.4707642,2.0093274119999998,474.0846863,20.98329926,85.51970673,1,4
2021-09-10 10:45 +08:00,20.0,55.61071396,62.19928741,26.59607124,70.85356903,2.0,421.5714416999999,2.0,0.03759799999943425,0.003845200000000659,0.06738300000142772,2.031200000026729,0.12109000000054948,913.6899,88.29255,25.0,46.59235382,44.8337326,34.74951553,16.34806633,16.5,58.19728088,92.97802734,201.702301,17.08472252,1006.400024,27.20000076,354.18203739999996,196.8052216,2.088866472,474.08132930000005,20.98329926,85.4016571,1,4
2021-09-10 10:50 +08:00,20.0,56.01333237,61.75766754,26.72266579,69.6333313,2.0,422.56668089999994,2.0,0.03759800000079849,0.003845200000114346,0.06738299999960873,2.968799999973271,0.12109999999847787,887.2258,87.26755,25.0,45.8259964,43.74207306,34.262355799999995,16.34556198,16.5,56.05550003,92.97802734,203.0008392,16.9738121,1006.400024,27.10164452,317.70413210000004,204.0674438,4.654935837,473.6782532,20.98329926,85.12136841,1,4
2021-09-10 10:55 +08:00,20.0,55.26666641,61.462001799999996,26.80666733,68.5,2.0666666030000003,426.16665650000004,2.0,0.03759699999955046,0.0037841999999272957,0.06738299999960873,2.0,0.12109000000054948,924.6776,87.93759,25.0,43.57999802,41.62644577,33.884784700000004,16.04292488,16.5,53.8692131,92.97802734,204.4689178,16.74076271,1006.2999880000001,27.0,395.8343506,185.4528656,3.048012018,471.71545410000004,20.98329926,86.19336700000001,1,4
