timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-10 11:00 +08:00,20.0,55.32666779,61.23699951,26.868667600000002,67.71333313,1.933333278,426.46667479999996,2.0,0.03759800000079849,0.003845200000000659,0.06738299999960873,2.031200000026729,0.12206999999943946,881.9833,85.67765,25.0,41.99012756,39.52977753,33.884784700000004,16.19422722,16.5,53.8692131,92.97802734,206.09948730000002,16.73878098,1006.398376,27.10000038,384.7854614,199.6719666,2.7940590380000003,474.4844971,20.98329926,85.09999847,1,4
2021-09-10 11:05 +08:00,20.0,55.00333405,61.11899948,26.90600014,67.38999939,1.966666698,426.1333313,3.0,0.03759799999943425,0.0029296999999814943,0.06835900000078254,2.0,0.11621000000013737,877.7122,86.88493000000001,25.0,41.15055466,39.51247787,33.6762352,16.19422722,16.5,52.74747086,92.97802734,209.81452940000003,16.84588051,1006.400024,27.0,385.9501038,210.6461182,2.987671375,473.6814269999999,20.98329926,85.69999695,1,3
2021-09-10 11:10 +08:00,20.0,55.59666824,61.03033447,26.938667300000002,67.15333557,2.0666666030000003,428.2666626,3.0,0.03759700000000521,0.0029296999999814943,0.06835899999896355,2.0,0.11719000000084634,868.3689999999999,88.22765,25.0,40.35046768,38.51958084,33.34109116,16.34556198,16.5,50.61678696,92.97802734,205.2270355,16.95417404,1006.400024,27.10165596,424.81796260000004,205.0910492,2.1994791030000003,474.297821,20.98329926,85.03144073,1,4
2021-09-10 11:15 +08:00,20.0,56.1866684,61.08866501,26.99433327,66.72666931,2.233333349,440.0,2.0,0.037598000000343745,0.002929700000095181,0.06836000000112108,2.0,0.11718999999902735,904.0344,88.53985,25.0,40.34221649,38.51958084,33.34109116,16.49686432,16.5,50.59952927,92.97802734,204.6616821,17.07926178,1006.400024,27.09836006,469.9835815,180.37577819999998,2.514927626,474.8777466,20.98329926,86.59343719,1,4
2021-09-10 11:20 +08:00,20.0,58.00666809,61.20366669,27.06866646,65.58333588,2.266666651,463.56668089999994,1.0,0.03759799999943425,0.0028685999999424894,0.06835899999896355,2.0,0.11719000000084634,878.2543,89.63525,25.0,40.34221649,38.51958084,33.49540329,16.49686432,16.5,50.59952927,92.97802734,203.1397705,17.1828022,1006.2999880000001,27.0983429,493.95025630000004,175.7955322,1.6494014259999998,475.46414180000005,20.98329926,86.20994568,1,4
2021-09-10 11:25 +08:00,20.0,57.56896591,61.29793167,27.11689568,66.95172119,2.758620739,491.79309079999996,2.0,0.03759700000000521,0.0029296999999814943,0.06835900000078254,2.0,0.11717999999927997,888.5379,88.53451,25.0,40.49871063,38.51958084,33.74791336,16.49686432,16.5,51.72953796,92.97802734,203.53140259999998,17.1828022,1006.2999880000001,27.29670906,491.0822449,226.2272034,0.781843781,476.46722410000007,20.98329926,86.59342194,1,4
2021-09-10 11:30 +08:00,20.0,55.48666763,61.43633270000001,27.131332399999998,67.19333649,2.833333254,512.8666382,3.0,0.037598000000343745,0.0029296999999814943,0.06835999999930209,2.968799999973271,0.11719000000084634,887.3063,87.46292,25.0,41.78459167,39.66321182,33.74993896,16.6482296,16.5,51.74843597,92.97802734,199.541275,17.28471947,1006.2000119999999,27.30328369,449.32836910000003,214.9257965,3.296864748,475.6873169,20.98329926,84.2901535,1,4
2021-09-10 11:35 +08:00,20.0,56.18333435,61.56233215,27.15366745,67.1866684,2.5666666030000003,529.7999878,2.0,0.037352999999711756,0.0029296999999814943,0.06738299999960873,2.0,0.11620999999831838,904.9808,88.48235,25.0,42.7365303,40.6819191,34.27248764,16.79709053,16.5,52.75977707,92.97802734,190.87953190000002,17.28471947,1006.099976,27.20000076,248.9764252,170.80336,1.52307415,476.0772095,20.98329926,85.10496521,1,4
2021-09-10 11:40 +08:00,20.0,54.80714417,61.73392868,27.16357231,67.26071167,2.285714388,545.3214111000001,3.0,0.037598000000343745,0.0029296999999814943,0.06835900000078254,2.0,0.11719000000084634,882.5758,87.94485,25.0,44.88999176,43.11540222,34.49596405,16.8765049,16.5,55.71125412,92.97802734,202.0213318,17.52877235,1006.099976,27.00328636,147.1643219,205.58522030000003,2.857394695,472.90164180000005,20.98329926,85.58520508,1,6
2021-09-10 11:45 +08:00,20.0,54.77000046,61.87900162,27.17466736,67.13999939,2.6666667459999998,561.0,2.0,0.03759799999943425,0.0029296999999814943,0.06835900000078254,2.031200000026729,0.11719000000084634,904.192,87.94485,25.0,45.43583679,43.11540222,34.70009995,16.6482296,16.5,56.22402191,92.97802734,204.8633881,17.35985947,1006.099976,26.89999962,137.983429,191.8308716,2.329999924,471.68563839999996,20.98329926,87.391716,1,5
2021-09-10 11:50 +08:00,20.0,55.38666534,62.02133179,27.188667300000002,67.12666321,3.099999905,575.0333252,5.0,0.03759700000000521,0.002868600000056176,0.06835999999930209,2.0,0.11718000000109896,897.8573,85.84398,25.0,45.5914917,43.11540222,34.55031967,16.49686432,16.5,56.22402191,92.97802734,206.087738,17.1966877,1006.099976,27.10000038,121.21341709999999,200.4174957,1.831299305,471.48907469999995,20.98329926,86.80493164,1,5
2021-09-10 11:55 +08:00,20.0,55.45000076,62.17900085,27.20266724,67.1966629,3.400000095,586.5999756,1.0,0.037598000000343745,0.0029296999999814943,0.06835900000078254,2.968799999973271,0.11718999999720836,891.8777,87.29947,25.0,45.5914917,43.11540222,34.54782104,16.49686432,16.5,56.22402191,92.97802734,190.9383087,17.09322357,1006.099976,26.90165329,116.11573030000001,187.0503998,1.501407862,471.8690796,20.98329926,87.49172974,1,4
2021-09-10 12:00 +08:00,20.0,55.18999863,62.29566574,27.22066689,67.04000092,3.466666698,598.5999756,3.0,0.037597999999889,0.0029296999999814943,0.06835999999930209,2.031200000026729,0.11719000000084634,891.8777,87.29947,25.0,45.5914917,43.11540222,35.152305600000005,16.64574432,16.5,58.32319641,92.97802734,190.95500180000002,17.09322357,1006.099976,26.79999924,205.5566406,183.41329960000002,0.47397393,470.10607910000004,20.98329926,90.09671783,1,3
2021-09-10 12:05 +08:00,20.0,54.54333496,62.42033386,27.23600006,66.33000183,3.633333445,606.3666382,3.0,0.04467700000031982,0.0028075999999828127,0.06933500000013737,2.0,0.12012000000140688,891.8777,87.29947,25.0,46.69247055,45.37798691,35.56348801,16.79959488,16.5,60.67662811,92.97802734,198.4845886,17.31552696,1005.8016359999999,26.79999924,214.4544067,196.13717649999998,3.00387764,470.10617069999995,20.98329926,89.90496063,1,3
2021-09-10 12:10 +08:00,20.0,54.45000076,62.5593338,27.25333405,66.16666412,3.799999952,620.2999877999999,3.0,0.04467800000020361,0.002868600000169863,0.0693360000004759,2.968799999973271,0.12010999999984051,891.8777,87.29947,25.0,46.69510269,45.39561844,35.56348801,16.49686432,16.5,60.69717407,92.97802734,194.9556122,17.20936203,1005.900024,26.89834976,240.4455719,130.4815369,2.874189615,470.5026245,20.98329926,91.29340363,1,3
2021-09-10 12:15 +08:00,20.0,54.834484100000005,62.77724075,27.24586296,66.40345001,3.5862069130000003,634.5861816,3.0,0.04467799999974886,0.002807699999948454,0.06933599999865692,2.031200000026729,0.12110000000029686,891.8777,87.29947,25.0,46.9986763,45.39561844,35.09515381,16.4993763,16.5,60.69717407,92.97802734,199.947052,17.20758057,1005.7999880000001,27.00165939,312.75100710000004,209.36679080000002,2.496182203,472.4620666999999,20.98329926,90.10331726,1,2
2021-09-10 12:20 +08:00,20.0,55.30322647,62.95612717,27.24838638,12.01612949,4.0,647.8386841,3.0,0.04467799999974886,0.0028685999999424894,0.0693360000004759,3.0,0.12010999999984051,891.8777,87.29947,25.0,46.9986763,44.40609741,34.57152939,16.19674683,16.5,57.13118362,92.97802734,192.76722719999998,17.09806824,1005.7999880000001,27.39666939,370.0665894,111.20166019999999,1.165327072,468.74673459999997,20.98329926,89.00499725,1,3
2021-09-10 12:25 +08:00,20.0,56.22000122,63.14466476,27.26866722,66.93333435,4.0,659.4666748,3.0,0.04467700000031982,0.0028075999999828127,0.0693360000004759,2.968799999973271,0.1201199999977689,891.8777,87.29947,25.0,45.43258667,43.27013397,33.98104477,16.19422722,16.5,54.64208221,92.97802734,193.592804,16.88331604,1005.7999880000001,27.29999924,407.6858826,221.2115173,1.959093094,474.67782589999996,20.98329926,86.28347015,1,3
2021-09-10 12:30 +08:00,20.0,54.9821434,63.33535767,27.27178574,66.42857361,4.2857141489999995,675.2857056,1.0,0.04467799999974886,0.0028687000000218177,0.0693360000004759,2.0,0.12110000000029686,891.8777,87.29947,25.0,43.02772522,40.71526718,33.75063324,16.04292488,16.5,52.42440414,92.97802734,206.3933868,16.6773262,1005.599976,27.59833527,381.48284910000007,119.45708470000001,2.140666008,475.8738708000001,20.98329926,87.78335571,1,2
2021-09-10 12:35 +08:00,20.0,56.79333496,63.30033493,27.32066727,66.40333557,3.900000095,688.333313,1.0,0.044433999999910156,0.0028076000000964996,0.06933599999865692,2.031200000026729,0.1201100000016595,891.8777,87.29947,25.0,41.71178055,39.65187836,33.57113266,16.19422722,16.5,51.37353516,92.97802734,207.49980159999998,16.6773262,1005.599976,27.40165329,266.70242310000003,170.3811493,2.208266497,474.3110352,20.98329926,88.19338226,1,3
2021-09-10 12:40 +08:00,20.0,57.38000107,63.23866653,27.3579998,66.28333282,4.266666889,698.5333252,1.0,0.04467700000031982,0.002807599999869126,0.0693360000004759,2.968799999973271,0.12110000000029686,891.8777,87.29947,25.0,41.35250473,39.65187836,33.79775238,16.49437714,16.5,51.37353516,92.97802734,197.80941769999998,16.89453125,1005.400024,27.60164452,484.75344850000005,190.0766602,2.066686392,475.4841003,20.98329926,86.70657349,1,3
2021-09-10 12:45 +08:00,20.0,58.97000122,63.15866852,27.39166641,66.22000122,4.1999998089999995,707.4666748,1.0,0.04467800000020361,0.0028687000000218177,0.0693360000004759,2.0,0.12010999999984051,891.8777,87.29947,25.0,41.81130981,40.63838959,33.97886276,16.6482296,16.5,52.45967865,92.97802734,194.3547516,17.22200203,1005.2999880000001,27.69834518,580.6830444,208.7253265,1.27917254,476.66064450000005,20.98329926,88.00827789,1,3
2021-09-10 12:50 +08:00,20.0,58.33000183,63.07733154,27.43533325,66.22666931,3.666666746,716.0333252,1.0,0.04467799999974886,0.0028075999999828127,0.06933599999865692,2.031200000026729,0.12011999999958789,891.8777,87.29947,25.0,44.03741837,42.9825592,33.97886276,17.09733391,16.5,53.49811935,92.97802734,201.424942,17.32525826,1005.1983640000001,27.60329819,572.3081055,154.2798004,1.133848548,477.10650630000004,20.98329926,87.19010162,1,3
2021-09-10 12:55 +08:00,20.0,58.20999908,63.04600143,27.453332899999996,66.21333313,4.066666603,721.5333252,1.0,0.04467799999974886,0.002868600000169863,0.0693360000004759,2.968799999973271,0.12109000000054948,891.8777,87.29947,25.0,45.61051941,44.05289841,34.1868515,16.80208206,16.5,53.49811935,92.97802734,199.80741880000002,17.55230522,1005.101624,27.70000076,421.6267394999999,167.6092072,2.506805897,478.2829894999999,20.98329926,86.98174286,1,3
2021-09-10 13:00 +08:00,20.0,57.25806427,63.0858078,27.44677353,66.2387085,3.9032258989999997,729.8064575,1.0,0.04467700000031982,0.0028076999998347674,0.0693360000004759,2.031200000026729,0.1201199999977689,888.3154,87.45827,25.0,46.2469101,44.05289841,34.37109756,16.6482296,16.5,54.55059433,92.97802734,194.09114069999998,17.33110428,1005.099976,27.7983532,276.5598755,233.19812009999998,1.25815773,478.08294680000006,20.98329926,86.71646118,1,3
2021-09-10 13:05 +08:00,20.5,58.68999863,63.08599854,27.46666718,65.91999817,3.866666555,739.0333252,2.0,0.05224599999974089,0.004028300000072704,0.07031199999983073,2.968799999973271,0.12110000000029686,892.7573,85.68051,25.0,46.87975311,45.08436584,34.88188553,16.6482296,16.5,56.62844849,92.97802734,200.26316830000002,17.33110428,1005.099976,27.69834137,401.240448,136.0722351,3.338380337,476.50350949999995,20.98329926,84.81992340000001,1,3
2021-09-10 13:10 +08:00,22.65517235,58.56551743,62.99310303,27.50551796,65.38275909,3.4137930869999997,740.9310303,2.0,0.052247000000079424,0.003967299999885654,0.07031300000016927,2.031200000026729,0.1201100000016595,888.5115,85.68051,25.0,46.87975311,45.08436584,34.88695526,16.49686432,16.5,57.63476181,92.97802734,200.8644257,17.21886063,1004.900024,27.60000038,1228.995361,214.3640747,1.956297159,475.7170105000001,20.98329926,85.97689819,1,2
2021-09-10 13:15 +08:00,26.10000038,58.90000153,62.86399841,27.5529995,65.88666534,3.599999905,748.7666626,2.0,0.05200200000035693,0.004028300000072704,0.07031199999983073,2.968799999973271,0.12110000000029686,912.9869,86.83308000000001,25.0,47.18969727,45.08436584,34.67234421,16.64697266,16.5,56.57393265,92.97802734,202.9964905,17.21886063,1004.7999880000001,28.0,461.8054199,211.46781919999998,2.904475927,478.4761047,20.98329926,83.22821808,1,2
2021-09-10 13:20 +08:00,28.75,58.1428566,62.92642975,27.54964256,65.80000305,3.714285612,757.5,2.0,0.05224599999928614,0.003967299999999341,0.07031300000016927,2.031200000026729,0.12010999999984051,899.2422,86.83308000000001,25.0,47.19229126,45.08436584,34.47428894,16.34803963,16.5,55.48551559,92.97802734,202.6964264,17.21886063,1004.7999880000001,28.49834442,1270.037842,145.64065549999998,1.025650263,479.6856995,20.98329926,82.81489563,1,2
2021-09-10 13:25 +08:00,20.0,60.09000015,62.87166595,27.57233238,65.93000031,3.0666666030000003,767.7666626,1.0,0.052246000000195636,0.0040282999999590174,0.07031199999983073,2.968799999973271,0.12110000000029686,899.6832,87.96198000000001,25.0,46.57471085,44.09835434,34.24858475,16.34556198,16.5,55.48551559,92.97802734,194.08230590000002,17.00707245,1004.599976,28.79999924,905.1716309000001,197.9618835,2.9241828919999997,481.5014648,20.98329926,80.51831818,1,5
2021-09-10 13:30 +08:00,20.0,60.40999985,62.99100113,27.54500008,64.91000366,3.533333302,777.7999877999999,1.0,0.05224599999974089,0.003967300000113028,0.0712889999995241,2.031200000026729,0.12010999999984051,904.6654,87.97077,25.0,45.61654282,44.08166122,34.24858475,16.34556198,16.5,55.48551559,92.97802734,196.6098022,16.90036583,1004.4033199999999,28.49834633,978.0746460000001,142.3514404,2.6380162240000002,479.702179,20.98329926,81.69669342,1,6
2021-09-10 13:35 +08:00,20.0,56.8133316,63.10633469,27.51566696,65.97000122,3.633333445,784.4333496,2.0,0.05200200000035693,0.0040282999999590174,0.07031300000016927,2.968799999973271,0.12109999999847787,909.3066,89.6019,25.0,44.13040924,41.83689879999999,34.07622147,16.19422722,16.5,54.44722748,92.97802734,206.01486210000002,16.79613113,1004.400024,28.89507484,883.5895995999999,204.6378479,2.042749166,482.48767089999996,20.98329926,78.41970062,1,5
2021-09-10 13:40 +08:00,20.03333282,59.69666672,63.19766617,27.493667600000002,66.19000244,3.7666666510000004,790.4000244,2.0,0.052246000000195636,0.003967299999885654,0.07031199999983073,2.031200000026729,0.12011999999958789,884.4068,89.6019,25.0,43.00413895,40.81265259,34.15031433,16.34305,16.5,54.44722748,92.97802734,196.6958313,16.79439163,1004.2999880000001,29.19668007,1096.136841,118.02323909999998,2.880163193,483.65069580000005,20.98329926,78.88671875,1,5
2021-09-10 13:45 +08:00,21.03333282,59.63999939,63.20366669,27.49799919,65.91000366,3.700000048,800.166687,3.0,0.052246000000195636,0.004028300000072704,0.07031300000016927,2.968799999973271,0.12109000000054948,909.7426,89.6019,25.0,42.53349304,40.81265259,34.32390594,16.49436951,16.5,54.44722748,92.97802734,206.09432980000003,16.9014492,1004.099976,29.19670486,1064.2692869999998,146.8741913,2.104174376,481.30145260000006,20.98329926,76.21813202,1,5
2021-09-10 13:50 +08:00,28.66666603,59.38666534,63.13666534,27.53133392,66.19000244,3.5,800.2999877999999,3.0,0.05224599999928614,0.003967299999999341,0.07031199999983073,2.031200000026729,0.12012000000140688,910.4301,86.41159,25.0,42.53349304,40.81265259,34.32748413,16.6482296,16.5,54.44722748,92.97802734,195.8807526,17.12037659,1003.900024,29.79999924,983.3698119999999,128.4873962,2.0912108419999997,483.49707029999996,20.98329926,74.41658783,1,4
2021-09-10 13:55 +08:00,28.16666603,58.91666794,63.15166855,27.52466583,66.17666626,3.166666746,803.5999756,2.0,0.05200200000035693,0.004028300000072704,0.07031300000016927,2.0,0.12108999999873049,936.2898,87.46656,25.0,42.53349304,40.81265259,34.11878586,16.34804916,16.5,54.44722748,92.97802734,201.0866394,17.12037659,1003.900024,29.39999962,1044.3591310000002,105.02841950000001,2.672112226,484.88009639999996,20.98329926,75.40000153,1,5
2021-09-10 14:00 +08:00,23.62068939,55.13448334,63.3055191,27.49172401,66.17241669,2.827586174,809.0689697,2.0,0.052246000000195636,0.003967299999885654,0.07031199999983073,2.968799999973271,0.12012000000140688,921.9299,88.5643,25.0,42.53349304,40.81265259,35.06229019,16.64571953,16.5,55.7197113,92.97802734,192.6727905,17.02032661,1003.8016359999999,29.60165787,1101.215576,112.81622309999999,3.7900502680000003,484.7099609,20.98329926,76.37015533,1,5
2021-09-10 14:05 +08:00,24.96666718,55.08000183,63.53099823,27.4279995,65.89333344,2.966666698,814.9333496,2.0,0.04736300000013216,0.002929700000095181,0.06445300000086718,2.031200000026729,0.13378999999986263,887.0649,86.87295999999999,25.0,44.75812149,43.39608002,35.66218567,16.95092964,16.5,59.93630600000001,92.97802734,198.9700165,17.54553032,1003.8016359999999,29.60822487,1057.2303470000002,115.34674070000001,3.6118435860000004,487.8755493,20.98329926,75.66381073,1,4
2021-09-10 14:10 +08:00,27.43333244,54.75666809,63.70000076,27.38733292,66.19000244,3.2666666510000004,819.1333618,1.0,0.0473639999995612,0.0029296999998678075,0.06445399999938672,3.0,0.13475999999900523,908.9926,88.89008000000001,25.0,47.12492752,45.19101715,35.74697876,16.95092964,16.5,61.45207214,92.97802734,201.9315033,17.54553032,1003.7999880000001,29.20166397,887.7775268999999,218.3490753,1.913742065,485.0999756,20.98329926,81.18502808,1,5
2021-09-10 14:15 +08:00,20.25,54.27857208,63.8289299,27.36214256,65.63214111,3.535714388,827.75,2.0,0.04760699999997087,0.002929700000208868,0.06445300000086718,2.968799999973271,0.13379000000168162,883.1959,87.08319,25.0,48.54574585,46.19264984,35.79197311,16.802091600000004,16.5,61.46866608,92.97802734,193.4712677,17.651968,1003.7000119999999,29.30082512,830.3217162999999,144.4560852,2.130660057,485.52603150000004,20.98329926,79.40412903,1,5
2021-09-10 14:20 +08:00,20.0,56.63000107,63.90066528,27.34199905,61.39666748,3.2666666510000004,835.2666626,1.0,0.04736300000013216,0.0028685999999424894,0.06445299999904819,3.0,0.13378999999804364,889.9557,86.33216999999999,25.0,48.54835129,46.19264984,35.79197311,16.499351500000003,16.5,61.46866608,92.97802734,199.7567444,17.31428528,1003.599976,29.196714399999998,1117.410889,108.38763429999999,2.436462402,484.90966799999995,20.98329926,78.00492859,1,5
2021-09-10 14:25 +08:00,20.0,54.51333237,64.06433105,27.30733299,0.0,3.333333254,836.7333374,2.0,0.04736400000001595,0.0029296999998678075,0.06445300000086718,2.031200000026729,0.1347700000005716,904.9019999999999,86.33216999999999,25.0,48.54835129,47.19274902,35.79197311,16.64572525,16.5,61.46866608,92.97802734,196.8703156,17.1756115,1003.599976,28.50662041,808.262207,199.0714264,3.435270309,485.4732056,20.98329926,81.68344879,1,5
2021-09-10 14:30 +08:00,20.0,54.45000076,64.29199982,27.22266579,0.0,3.366666555,833.0333252,3.0,0.04736300000013216,0.002929700000095181,0.06445299999904819,2.968799999973271,0.13379000000168162,882.5493,85.17477,25.0,49.02490616,47.20957947,35.79197311,16.49935913,16.5,61.46866608,92.97802734,203.27796940000002,17.28233337,1003.400024,29.20000076,554.2872313999999,98.52773285,2.921468258,483.477356,20.98329926,79.21141815,1,5
2021-09-10 14:35 +08:00,20.46666718,54.62333298,64.45633698,27.17033386,0.0,3.5,826.8666382,1.0,0.04736299999967741,0.0029296999998678075,0.06347699999969336,3.0,0.13377999999829626,890.9172,85.72491,25.0,49.02490616,47.20957947,35.80192566,16.6482296,16.5,62.4697113,92.97802734,197.7362061,17.16240501,1003.3016359999999,29.103326799999998,368.4949341,120.1698532,1.4152818919999999,483.69717410000004,20.98329926,79.77339172,1,5
2021-09-10 14:40 +08:00,20.89999962,54.36666489,64.58466339,27.12999916,0.0,3.2666666510000004,829.2666626,1.0,0.04736300000013216,0.002929700000095181,0.06445300000086718,2.031200000026729,0.1347700000005716,915.64,87.11503,25.0,48.69117355,46.21022797,35.73006821,16.34556198,16.5,62.48664474,92.97802734,202.24980159999998,17.04854965,1003.2999880000001,29.0,419.3263855,207.2190247,3.466965675,482.93374630000005,20.98329926,79.80660248,1,5
2021-09-10 14:45 +08:00,22.36666679,54.65333176,64.65966797,27.11366653,0.0,3.200000048,826.0666504,2.0,0.047607999999854655,0.0029296000001295397,0.06445299999904819,3.0,0.13378999999804364,883.0342,88.12481,25.0,48.68557358,46.21022797,35.98635101,16.64570999,16.5,62.48664474,92.97802734,199.7507324,17.046640399999998,1003.2999880000001,29.29666901,908.6337279999999,125.35899350000001,0.094152145,484.26696780000003,20.98329926,81.4083252,1,5
2021-09-10 14:50 +08:00,23.83333397,54.53666687,64.71800232,27.0933342,0.0,3.533333302,822.2999877999999,2.0,0.04736300000058691,0.002868699999794444,0.06445300000086718,3.0,0.13379000000168162,882.711,89.55058000000001,25.0,49.95280838,48.25025177,36.78190613,16.501869199999998,16.5,66.32647705,92.97802734,201.4251404,17.41617966,1003.1983640000001,28.60495949,321.7685547,236.4881439,1.74247992,484.88003539999994,20.98329926,82.45701599,1,5
2021-09-10 14:55 +08:00,25.03448296,54.48275757,64.78448486,27.07137871,0.0,3.068965435,824.3793335,2.0,0.047362999999222666,0.002929700000095181,0.06445300000086718,3.0,0.13475999999900523,906.2414,86.68764,25.0,49.46525192,47.074050899999996,36.41458893,16.34556198,16.5,67.66682434,92.97802734,200.8334961,17.2801342,1003.1983640000001,28.59836006,269.7060547,139.7884521,2.815728188,481.524231,20.98329926,82.70819855,1,5
2021-09-10 15:00 +08:00,25.86666679,54.52000046,64.87866974,27.04533386,0.0,3.099999905,825.333313,2.0,0.04736400000001595,0.0029296999999814943,0.06445299999904819,2.968799999973271,0.13378999999986263,924.9432,88.22222,25.0,46.87412643,44.85964584,35.71684647,16.04292488,16.5,62.67195129,92.97802734,197.11450200000002,16.90096283,1003.099976,28.10495567,204.90089419999998,201.4783783,3.529008865,479.12548830000003,20.98329926,84.3735733,1,5
2021-09-10 15:05 +08:00,22.2857151,53.75,64.94464111,27.03178596,0.0,2.964285612,825.6428833,1.0,0.05175800000051822,0.0029296999999814943,0.0693360000004759,3.0,0.1357400000015332,897.2214,86.64957,25.0,45.35860062,43.78715515,35.88310242,16.19422722,16.5,62.67195129,92.97802734,198.42156980000001,16.90096283,1002.9033199999999,28.20000076,353.29534910000007,196.970871,2.48950839,479.2988892,20.98329926,83.99344635,1,5
2021-09-10 15:10 +08:00,20.0,54.4766655,64.97366333,27.02400017,0.0,2.966666698,821.2333374,2.0,0.05200199999990218,0.0029296000001295397,0.06835999999930209,2.031200000026729,0.13574999999946158,899.9211,88.03819,25.0,44.89244461,42.77870941,35.8836441,16.49686432,16.5,62.67195129,92.97802734,201.3663635,17.00403595,1002.900024,28.00662041,530.8249512,164.09202580000002,2.295982838,480.28533939999994,20.98329926,84.37683105,1,5
2021-09-10 15:15 +08:00,20.0,54.33000183,64.99700165,27.01933289,0.0,3.133333445,818.833313,4.0,0.05175699999972494,0.002868699999908131,0.0693360000004759,2.968799999973271,0.13671999999860418,915.5621,88.85363000000001,25.0,44.89244461,42.77870941,36.18498611,16.49686432,16.5,62.67195129,92.97802734,193.2167969,17.11820984,1002.900024,28.09835815,386.9179077,148.39343259999998,3.064219713,479.6791077,20.98329926,86.10492706,1,5
2021-09-10 15:20 +08:00,20.20000076,54.35666656,64.98999786,27.01766586,0.0,2.9333333969999997,819.0999756,4.0,0.051758000000063475,0.0029296999999814943,0.06835899999896355,3.0,0.1357400000015332,898.4929,86.71655,25.0,45.83279037,43.84139633,36.49327469,16.49938011,16.5,68.10009766,92.97802734,209.2320099,17.372871399999998,1002.898376,28.39999962,557.8139037999999,221.20498659999998,2.628864765,480.46520999999996,20.98329926,82.51317596,1,5
2021-09-10 15:25 +08:00,26.0,53.91333389,64.49633026,27.17833328,0.0,2.4333333969999997,815.2000122000001,2.0,0.05200200000035693,0.0029296999999814943,0.0693360000004759,2.031200000026729,0.1357399999997142,893.8753,88.92155,25.0,45.68103027,43.84139633,36.02155685,16.43530846,16.5,63.16200256,92.97802734,198.74526980000002,17.1923275,1002.7999880000001,28.39504433,761.5390625,174.632431,0.958828628,481.38705439999995,20.98329926,83.00330353,1,5
2021-09-10 15:30 +08:00,28.16666603,53.97333145,63.86366653,27.37566757,0.0,2.6666667459999998,817.1333618,2.0,0.05175799999960873,0.0029296999999814943,0.06835900000078254,2.968799999973271,0.1357399999997142,896.3463,91.56456,25.0,46.59894179999999,44.85206985,36.71385193,16.82984352,16.5,65.72837829999999,92.97802734,199.56878659999998,17.37750244,1002.7999880000001,29.196714399999998,431.062439,184.57000730000001,2.255180836,482.70739749999996,20.98329926,76.73451233,1,5
2021-09-10 15:35 +08:00,27.36666679,53.88333511,63.42633438,27.51366615,0.0,2.633333445,817.8666382,2.0,0.051758000000063475,0.002868600000056176,0.0693360000004759,3.0,0.1357400000015332,887.3867,89.20643000000001,25.0,48.81249237,47.04920578,36.94060135,16.9812088,16.5,67.90487671,92.97802734,200.19038390000003,17.60992241,1002.7000119999999,28.89668274,350.6517639,180.5406494,1.228010058,483.27740480000006,20.98329926,80.2082901,1,5
2021-09-10 15:40 +08:00,25.79999924,54.05333328,63.287998200000004,27.546667100000004,0.0,2.700000048,822.6333618,2.0,0.05200200000035693,0.0029296999999814943,0.06835999999930209,2.031200000026729,0.13574999999946158,906.2414,89.20643000000001,25.0,48.82053757,47.04920578,36.50886536,16.37580872,16.5,65.43283081,92.97802734,194.2791138,17.35774612,1002.7000119999999,28.99835205,536.6152954,190.1593781,1.6205489640000001,482.88757319999996,20.98329926,79.41978455,1,5
2021-09-10 15:45 +08:00,26.13793182,53.95517349,63.10137939,27.59965515,0.0,2.827586174,818.241394,2.0,0.05175699999972494,0.0029296999999814943,0.06933500000013737,2.968799999973271,0.13671999999860418,890.9172,90.56673,25.0,48.82053757,47.04920578,35.75632858,16.52714348,16.5,63.16755676,92.97802734,205.6278687,17.24918747,1002.599976,29.09833908,763.2160034,121.3729706,2.400000095,483.6871948,20.98329926,80.30498505,1,5
2021-09-10 15:50 +08:00,27.20000076,54.06666565,62.94466782,27.64933395,0.0,2.5666666030000003,817.666687,1.0,0.051758000000063475,0.0029296999999814943,0.06835999999930209,2.531200000026729,0.1357400000015332,897.301,90.56673,25.0,48.82053757,47.04920578,35.7526474,16.52714348,16.5,62.13718414,92.97802734,198.5971832,17.24918747,1002.599976,28.79671288,665.2793579,179.3650818,2.205144167,485.64367680000004,20.98329926,82.21150208,1,5
2021-09-10 15:55 +08:00,24.107143399999998,53.68571472,62.76678467,27.69928551,0.0,2.678571463,812.9642944,1.0,0.05200200000035693,0.002868600000056176,0.0693360000004759,2.5,0.1357399999997142,875.6508,88.50168000000001,25.0,48.82053757,47.04920578,35.7526474,16.37580872,16.5,62.13718414,92.97802734,201.7261505,17.14575768,1002.599976,28.39668274,741.5854492000001,201.8796082,3.019286394,485.0700989,20.98329926,82.3082962,1,5
2021-09-10 16:00 +08:00,20.0,53.81666565,62.52099991,27.77366638,0.0,2.533333302,807.166687,2.0,0.05175799999960873,0.0029296999999814943,0.06835900000078254,3.0,0.1357399999978952,911.1877,93.43388,25.0,48.82053757,45.97367477,35.7526474,16.37580872,16.5,62.13718414,92.97802734,201.115799,17.14401436,1002.599976,28.89501572,722.5846558,120.11457060000001,0.8206007479999999,484.29357910000004,20.98329926,79.83156586,1,3
2021-09-10 16:05 +08:00,20.06666756,53.82333374,62.21766663,27.86666679,0.0,2.533333302,808.2999877999999,1.0,0.034424000000399246,0.002319400000146743,0.06054699999913282,2.968799999973271,0.13281000000279164,897.301,90.86568,25.0,48.48926163,45.95550537,35.94763565,16.37830544,16.5,62.13718414,92.97802734,200.36711119999998,17.14401436,1002.400024,29.39834976,755.1979980000001,110.5996475,2.256269932,485.0998535,20.98329926,77.38515472,1,3
2021-09-10 16:10 +08:00,20.36666679,53.68999863,62.14433289,27.88400078,0.0,2.700000048,806.5,1.0,0.034667999999783206,0.0022582999997666775,0.06054699999913282,2.031200000026729,0.13281999999890104,899.6832,87.88905,25.0,48.0073204,45.95550537,35.74559402,16.37580872,16.5,62.13718414,92.97802734,200.2181396,17.14401436,1002.601624,28.5,737.2802734,185.0890503,2.7407155039999997,484.69335939999996,20.98329926,79.90659332,1,2
2021-09-10 16:15 +08:00,21.33333397,53.49333191,62.08133316,27.89466667,0.0,2.633333445,809.7000122000001,1.0,0.03442399999948975,0.0023193000000674147,0.06054700000095181,2.968799999973271,0.13280999999915366,884.3711,88.97192,25.0,47.67511749,44.90128326,35.74559402,16.37580872,16.5,62.13718414,92.97802734,201.08085630000002,17.04126167,1002.599976,29.30332184,751.0332031,197.22129819999998,3.461450338,487.2823181,20.98329926,76.11661529999999,1,3
2021-09-10 16:20 +08:00,21.70000076,53.26333237,62.03766632,27.90800095,0.0,2.7666666510000004,806.4000244,1.0,0.03466800000023795,0.002258299999994051,0.06054699999913282,3.0,0.13184000000001106,884.5681,98.11077,25.0,47.67511749,44.90128326,35.74559402,16.52714348,16.5,62.13718414,92.97802734,202.7435608,17.16775322,1002.599976,29.10000038,689.6386107999999,188.7870483,2.279987812,488.04211430000004,20.98329926,78.29667664,1,3
2021-09-10 16:25 +08:00,23.16666603,52.93333435,62.05833435,27.90233421,0.0,2.533333302,799.4333496,1.0,0.03442300000006071,0.0023193000000674147,0.06054700000095181,2.031200000026729,0.13281000000097265,908.801,91.33876,25.0,47.67511749,44.90128326,35.98606873,16.52714348,16.5,62.13718414,92.97802734,199.5019226,17.16775322,1002.599976,28.20000076,640.3964232999999,204.6813812,1.424699783,483.9333801,20.98329926,81.8297348,1,3
2021-09-10 16:30 +08:00,23.06666756,53.03666687,61.99399948,27.91666603,0.0,2.5666666030000003,799.7666626,1.0,0.03466800000023795,0.002258299999994051,0.06152300000030664,2.968799999973271,0.13280999999915366,902.8146,88.06208000000001,25.0,47.67511749,45.936279299999995,35.89822769,16.67847824,16.5,63.16794205,92.97802734,199.9777679,17.28119659,1002.599976,28.89668655,573.7786865,126.16284180000001,2.3798813819999998,486.04974369999996,20.98329926,79.11490631,1,5
2021-09-10 16:35 +08:00,25.73333359,52.96333313,61.97966766,27.92033386,0.0,2.3333332540000002,794.333313,1.0,0.0344239999999445,0.0023193999999193693,0.06054699999913282,2.031200000026729,0.13281000000097265,888.3508,85.9538,25.0,47.19378662,44.81180573,35.71792603,16.22450638,16.5,62.12801361,92.97802734,198.56410219999998,17.06807709,1002.599976,29.00328255,561.6730347,134.2373657,1.693775773,485.3095398,20.98329926,77.45239258,1,5
2021-09-10 16:40 +08:00,26.689655300000002,52.975860600000004,62.06206894,27.90069008,0.0,2.275861979,796.6551513999999,1.0,0.03466800000023795,0.002258299999994051,0.06054700000095181,2.968799999973271,0.13281999999890104,895.9483,87.37704000000001,25.0,46.87904358,44.81180573,35.74621582,16.37580872,16.5,62.12801361,92.97802734,196.4375,16.96059608,1002.599976,29.09833908,472.1163025,54.58802414,1.31884861,488.0621338,20.98329926,76.98504639,1,4
2021-09-10 16:45 +08:00,26.34482765,52.81379318,62.09689713,27.88620758,0.0,2.551724195,795.8275757,1.0,0.03442399999948975,0.0023193000000674147,0.06054699999913282,2.031200000026729,0.13281000000097265,895.7093,88.54991,25.0,46.55327225,44.81180573,35.78261185,16.37580872,16.5,62.12801361,92.97802734,198.2763824,16.96059608,1002.400024,28.90493965,556.9506226,213.16662599999998,3.3819761280000002,482.1701965,20.98329926,79.27036285,1,4
2021-09-10 16:50 +08:00,20.0,52.75172424,62.10551834,27.88793182,0.0,2.4827585219999997,798.6551513999999,1.0,0.034667999999783206,0.002258299999994051,0.060546000000613276,2.968799999973271,0.13183000000026368,912.7088,88.54991,25.0,46.55327225,44.81180573,35.78261185,16.52714348,16.5,62.12801361,92.97802734,200.04422,17.17430496,1002.400024,28.89999962,436.08908080000003,137.36749269999999,1.622518063,486.88586430000004,20.98329926,78.51877594,1,4
2021-09-10 16:55 +08:00,20.03333282,52.92666626,62.00933456,27.91466713,0.0,2.266666651,795.5666504,1.0,0.034424000000399246,0.002319299999953728,0.06054699999913282,2.031200000026729,0.13281999999890104,904.0344,88.54991,25.0,46.70559311,44.81180573,35.98258591,16.67847824,16.5,62.12801361,92.97802734,201.6644897,17.27187157,1002.400024,29.10000038,424.460968,162.2771301,1.7562071080000001,487.2757568,20.98329926,79.77713776,1,4
2021-09-10 17:00 +08:00,20.60000038,52.95333481,61.89699936,27.94933319,0.0,2.599999905,788.3666382,1.0,0.034667999999783206,0.002319400000033056,0.06054700000095181,3.0,0.13280999999915366,893.7158,88.54991,25.0,47.49588394,45.80345154,35.85580826,16.67847824,16.5,62.12801361,92.97802734,199.922821,17.27350616,1002.3016359999999,28.89833832,416.49548339999996,115.56587979999999,2.502190113,487.658905,20.98329926,82.28671265,1,4
2021-09-10 17:05 +08:00,20.53333282,52.98333359,61.86100006,27.96299934,0.0,2.533333302,786.3666382,1.0,0.034424000000399246,0.002258299999994051,0.06054699999913282,2.968799999973271,0.13183000000208267,902.3405,88.54991,25.0,47.97112274,45.80345154,35.92866135,16.67847824,16.5,62.12801361,92.97802734,204.723465,17.27350616,1002.2999880000001,28.60164642,305.7125244,150.3748169,0.371375501,483.71023560000003,20.98329926,83.73907471,1,4
2021-09-10 17:10 +08:00,21.26666641,52.93000031,61.90433502,27.95266724,0.0,2.400000095,786.166687,1.0,0.0344239999999445,0.002319299999953728,0.06054700000095181,2.031200000026729,0.13281999999890104,885.8933,89.77877,25.0,48.59397888,46.80562973,35.69190216,16.52964401,16.5,62.12801361,92.97802734,196.9989166,17.27350616,1002.3016359999999,28.10330391,279.3964233,211.24066159999998,4.09109354,483.88055419999995,20.98329926,83.38843536,1,3
2021-09-10 17:15 +08:00,21.63333321,52.66999817,62.01566696,27.91300011,0.0,2.5666666030000003,784.5999756,1.0,0.03466699999944467,0.002258300000107738,0.06054699999913282,2.968799999973271,0.13183000000026368,897.6632,91.28235,25.0,48.59397888,46.80562973,35.75009155,16.37580872,16.5,62.12801361,92.97802734,201.5177765,17.14956093,1002.2999880000001,27.99833488,300.4994812,193.85379030000001,2.400000095,480.0853577,20.98329926,83.40000153,1,3
2021-09-10 17:20 +08:00,22.13333321,52.74000168,62.04333496,27.90533257,0.0,2.0666666030000003,785.7999877999999,1.0,0.034424000000399246,0.002319299999840041,0.06054700000095181,2.031200000026729,0.13184000000001106,894.6287,89.94039000000001,25.0,47.97498322,45.69382477,35.96998596,16.37580872,16.5,62.12801361,92.97802734,198.5239563,17.04992867,1002.2999880000001,28.39999962,192.870163,167.0774689,1.805880547,479.2956238,20.98329926,79.63447571,1,3
2021-09-10 17:25 +08:00,23.76666641,53.7266655,61.95333481,27.93566704,0.0,2.233333349,785.2333374,1.0,0.034667999999783206,0.002258300000221425,0.06054699999913282,3.0,0.13184000000183005,906.1626,89.94039000000001,25.0,47.02280807,44.61898804,35.90662766,16.22450638,16.5,62.12801361,92.97802734,199.6268311,17.049314499999998,1002.2999880000001,28.35082626,165.49172969999998,115.0396957,2.323428631,479.4988708000001,20.98329926,79.84255981,1,3
2021-09-10 17:30 +08:00,67.51724243,53.17586136,61.92965698,27.94586182,0.0,2.172413826,783.1379394999999,1.0,0.034424000000399246,0.0023193999999193693,0.06152300000030664,2.0,0.13280999999915366,891.4777,88.84451,25.0,46.17168808,43.56417465,35.67961884,16.22450638,16.5,62.12801361,92.97802734,207.3187561,16.93015099,1002.2999880000001,28.40164185,211.0984955,167.14596559999998,2.08673048,477.712738,20.98329926,80.38851166,1,3
2021-09-10 17:35 +08:00,25.96666718,53.10666656,61.99266815,27.92000008,0.0,2.366666555,781.8666382,1.0,0.034667999999783206,0.002258299999994051,0.06054699999913282,2.968799999973271,0.1318299999984447,896.9829,88.84451,25.0,45.69763565,43.56417465,35.79229355,16.37580872,16.5,62.12801361,92.97802734,199.38209530000003,17.03709221,1002.099976,28.29999924,177.96687319999998,174.03465269999998,1.945798159,476.50680539999996,20.98329926,79.10662842,1,3
2021-09-10 17:40 +08:00,22.107143399999998,52.47499847,61.95071411,27.93178558,0.0,2.5,780.5714111000001,1.0,0.034424000000399246,0.0023193000000674147,0.06054700000095181,2.031200000026729,0.13184000000001106,902.2173,88.06229,25.0,44.56333542,42.5281601,35.88590622,16.37330246,16.5,62.12801361,92.97802734,195.9421234,17.03889275,1002.099976,28.10000038,157.06625369999998,140.5103149,2.4375154969999997,472.9679565,20.98329926,81.59005737,1,3
2021-09-10 17:45 +08:00,20.0,53.01666641,62.0320015,27.90766716,0.0,2.466666698,780.9000244,1.0,0.034667999999783206,0.0022582999998803643,0.06054699999913282,2.5,0.13184000000001106,892.9171,89.35774,25.0,44.5579834,42.5281601,35.81761551,16.52714348,16.5,62.12801361,92.97802734,198.4585724,17.03889275,1002.2000119999999,27.89999962,142.06587219999997,219.18176269999998,0.98564297,475.89709469999997,20.98329926,83.68353271,1,4
2021-09-10 17:50 +08:00,20.79999924,53.04333496,61.94933319,27.92766762,0.0,2.266666651,778.7333374,1.0,0.03442399999948975,0.0023193999999193693,0.06054700000095181,2.5,0.13281000000097265,906.3201,88.23468000000001,25.0,44.5579834,42.5281601,35.8164711,16.52714348,16.5,62.12801361,92.97802734,202.65472409999998,17.14108658,1002.099976,28.10000038,130.0162811,49.72649002,0.555953324,474.89086910000003,20.98329926,82.99349213,1,4
2021-09-10 17:55 +08:00,20.89999962,52.92666626,61.99666595,27.91866684,0.0,2.533333302,780.9000244,1.0,0.03466800000023795,0.002258300000221425,0.060546000000613276,3.0,0.13183000000026368,890.757,89.36395,25.0,44.37535477,42.5281601,35.8164711,16.37580872,16.5,62.12801361,92.97802734,200.961319,17.14108658,1002.1983640000001,28.0,125.0164185,140.1660004,1.313793182,473.7242432,20.98329926,82.38850403,1,3
2021-09-10 18:00 +08:00,23.13333321,52.75,61.85533524,27.96100044,0.0,2.466666698,777.7000122000001,1.0,0.03442300000006071,0.002319299999840041,0.06054699999913282,2.0,0.13184000000001106,912.5178,87.88541,25.0,43.89852905,41.48495865,35.8164711,16.52464104,16.5,62.12801361,92.97802734,203.1255188,17.02880669,1002.29834,28.00165367,108.0330658,121.4127808,1.725455999,474.4844666,20.98329926,81.89173126,1,3
2021-09-10 18:05 +08:00,22.93333244,52.84999847,61.94033432,27.93566704,0.0,2.3333332540000002,775.3666382,3.0,0.002929999999651045,0.00109860000009121,0.046875,2.968799999973271,0.09276999999929103,900.3965,87.88541,25.0,43.42639542,41.48495865,35.7556839,16.37580872,16.5,62.12801361,92.97802734,200.47433469999999,17.02880669,1002.2999880000001,27.79999924,100.03330229999999,192.3304901,2.0845260619999997,474.6943665,20.98329926,82.90000153,1,3
2021-09-10 18:10 +08:00,24.86666679,52.9766655,61.90166855,27.953332899999996,0.0,2.266666651,774.9666748,3.0,0.002686000000267086,0.0010986999998294777,0.04785199999969336,2.031200000026729,0.0927800000008574,888.5115,85.83276,25.0,43.42639542,41.48495865,35.96795273,16.52464485,16.5,62.12801361,92.97802734,194.9079132,17.14961815,1002.2999880000001,27.89999962,90.01626587,125.16909790000001,1.075528622,474.65472410000007,20.98329926,80.95528412,1,1
2021-09-10 18:15 +08:00,25.23333359,52.90666579999999,61.89633179,27.94866753,0.0,2.099999905,770.8666382,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,2.968799999973271,0.09276999999929103,888.0295,85.84926999999999,25.0,42.42868042,40.45692825,35.44126892,16.22450638,16.5,62.12801361,92.97802734,206.69609069999998,17.03657913,1002.2999880000001,27.80163765,80.03277588,120.0,2.082957029,471.7119141,20.98329926,77.61638641,1,3
2021-09-10 18:20 +08:00,26.63333321,52.87333298,62.04999924,27.8983326,0.0,2.366666555,768.5333252,1.0,0.0029300000005605398,0.00109860000009121,0.046875,2.0,0.09180000000014843,887.1902,88.40015,25.0,41.55588913,39.30418396,34.74069595,16.5246315,16.5,56.46336365,92.97802734,193.7448273,16.92593575,1002.2999880000001,27.89999962,70.01632690000001,141.3428497,2.099061489,472.9083862,20.98329926,79.40000153,1,2
2021-09-10 18:25 +08:00,26.13793182,53.29999924,62.09999847,27.89689636,0.0,2.448275805,769.758606,1.0,0.0026859999998123385,0.00109860000009121,0.046875,2.0,0.09276999999929103,894.3541,88.59767,25.0,41.87111282,40.33155823,34.64491653,16.52714348,16.5,56.46336365,92.97802734,203.3117523,17.04734612,1002.2999880000001,27.79999924,60.04940033,129.3731995,1.257410049,472.5083923,20.98329926,81.48847198,1,3
2021-09-10 18:30 +08:00,23.37931061,52.31724167,62.19103622,27.86896515,0.0,2.379310369,769.0,1.0,0.0029289999997672567,0.0010986999998294777,0.047851000001173816,2.031200000026729,0.09277000000111002,907.6921,88.41837,25.0,41.87638855,40.33155823,34.64491653,16.52714348,16.5,56.46336365,92.97802734,202.6507416,17.15476799,1002.099976,27.601665500000003,55.01665115,135.8885651,2.719250917,471.9121704,20.98329926,82.79334259,1,2
2021-09-10 18:35 +08:00,20.13333321,52.79000092,62.1590004,27.87800026,0.0,2.266666651,768.5999756,1.0,0.002929999999651045,0.0010376000000178465,0.046875,1.0,0.09277999999903841,894.7176,89.60565,25.0,1.7301260230000002,0.0,34.62454224,22.32068253,16.5,55.44594193,92.97802734,199.2498322,18.03814316,1002.099976,27.60000038,45.04954910000001,173.6694794,1.019069672,471.8822937,20.98329926,82.90330505,1,2
2021-09-10 18:40 +08:00,20.23333359,53.03333282,61.95966721,27.94533348,0.0,2.299999952,768.2000122000001,1.0,0.002686000000721833,0.00109860000009121,0.046875,0.0,0.09277000000111002,902.1382,89.60565,25.0,1.7301260230000002,0.0,34.62454224,23.25751877,16.5,54.35675812,92.97802734,196.3231659,23.69574547,1002.1983640000001,27.5,34.03275299,198.6360016,2.120962381,471.6856079,20.98329926,84.00491333,1,2
2021-09-10 18:45 +08:00,21.83333397,53.00999832,61.90166855,27.97133255,0.0,2.299999952,763.3666382,1.0,0.002929000000222004,0.0010985999999775231,0.046875,0.0,0.09276999999929103,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,23.25751877,16.5,11.27915382,92.97802734,0.0,24.06893539,1002.2000119999999,27.39999962,25.02016449,133.1159515,2.02011919,470.89257810000004,20.98329926,84.29899597,1,2
2021-09-10 18:50 +08:00,22.23333359,53.01333237,61.89766693,27.97833252,0.0,2.3333332540000002,761.7999877999999,1.0,0.002929999999651045,0.0010986999999431646,0.04785199999969336,0.0,0.09180000000014843,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.10571098,16.5,0.0,92.97802734,0.0,23.82346535,1002.39679,27.30162621,17.03255081,117.78281399999999,3.2734897139999997,470.7025452,20.98329926,85.1967392,1,2
2021-09-10 18:55 +08:00,23.29999924,53.16666794,61.93700027,27.96533394,0.0,2.233333349,762.5999756,1.0,0.00268499999992855,0.0010374999999385182,0.046875,0.0,0.09277000000111002,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,22.95387268,16.5,0.0,92.97802734,0.0,23.60312653,1002.2999880000001,27.29999924,10.03313255,140.88644409999998,1.155782938,469.49655149999995,20.98329926,85.59999847,1,2
2021-09-10 19:00 +08:00,23.73333359,53.27666855,62.06233215,27.92466736,0.0,2.299999952,759.0999756,1.0,0.002929999999651045,0.0010987000001705383,0.046875,0.0,0.09277999999903841,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,22.95387268,16.5,0.0,92.97802734,0.0,23.60138702,1002.2999880000001,27.29999924,5.0,128.1722565,1.511789083,468.3101807,20.98329926,85.99674988,1,2
2021-09-10 19:05 +08:00,24.93333244,53.20000076,61.95033264,27.95899963,0.0,2.1666667459999998,758.833313,1.0,0.0029300000005605398,0.0011596000000508866,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,22.95387268,16.5,0.0,92.97802734,0.0,23.60138702,1002.2999880000001,27.29999924,1.016403913,132.3007813,1.01540041,468.11343380000005,20.98329926,86.5,1,2
2021-09-10 19:10 +08:00,26.5,53.11333466,62.08066559,27.92399979,0.0,2.4333333969999997,756.3666382,1.0,0.002929999999651045,0.0011596999999028412,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,22.95387268,16.5,0.0,92.97802734,0.0,23.60138702,1002.400024,27.29999924,1.0,160.53639219999997,1.305702925,468.30358889999997,20.98329926,86.80000305,1,2
2021-09-10 19:15 +08:00,26.75862122,53.12758636,62.07344818,27.92965508,0.0,2.448275805,755.2069092,1.0,0.002929000000222004,0.0012206999999762047,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,22.95387268,16.5,0.0,92.97802734,0.0,23.69908333,1002.400024,27.29999924,0.0,184.36445619999998,0.692820907,468.89349369999996,20.98329926,87.40328979,1,2
2021-09-10 19:20 +08:00,26.75,52.62857056,62.11321259,27.91464233,0.0,2.214285612,755.5714111000001,1.0,0.0029300000001057924,0.001159700000016528,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.10571098,16.5,0.0,92.97802734,0.0,23.80153465,1002.400024,27.29999924,0.0,107.86531070000001,2.518121958,468.2969666,20.98329926,86.60163116,1,2
2021-09-10 19:25 +08:00,20.0,52.88999939,61.97100067,27.95999908,0.0,2.400000095,755.9000244,1.0,0.002929999999651045,0.0011596999999028412,0.047850999999354826,0.0,0.01464999999916472,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.10571098,16.5,0.0,92.97802734,0.0,23.9026432,1002.400024,27.29999924,0.0,126.1178436,2.242710114,469.07357790000003,20.98329926,85.60493469,1,2
2021-09-10 19:30 +08:00,20.26666641,52.96333313,61.84233475,28.00266647,0.0,2.299999952,756.2000122000001,1.0,0.002929000000222004,0.0011596000001645734,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.25751877,16.5,0.0,92.97802734,0.0,24.00022125,1002.599976,27.29999924,0.0,111.86701200000002,1.64162147,468.70336910000003,20.98329926,82.21296692,1,2
2021-09-10 19:35 +08:00,20.86666679,52.94666672,61.89300156,27.98066711,0.0,2.099999905,750.7333374,2.0,0.0026859999998123385,0.001159700000016528,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.40686417,16.5,0.0,92.97802734,0.0,24.10950279,1002.599976,27.39833832,0.0,131.374176,1.459471345,470.46615599999996,20.98329926,80.70332336,1,2
2021-09-10 19:40 +08:00,22.16666603,52.91999817,62.00033188,27.94366646,0.0,2.1666667459999998,747.5333252,2.0,0.0029300000005605398,0.0011596999999028412,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.40938759,16.5,0.0,92.97802734,0.0,24.2141819,1002.599976,27.39999962,0.0,129.4545898,1.955396771,469.6732483,20.98329926,80.80000305,1,2
2021-09-10 19:45 +08:00,22.0,52.75666809,62.05866623,27.94599915,0.0,2.233333349,749.833313,2.0,0.0029289999997672567,0.0012206999999762047,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.40938759,16.5,0.0,92.97802734,0.0,24.21591377,1002.7000119999999,27.39999962,0.0,125.6141129,1.7087095980000002,469.48007199999995,20.98329926,81.79507446,1,2
2021-09-10 19:50 +08:00,22.33333397,53.03333282,62.06233215,27.94366646,0.0,2.233333349,748.5999756,2.0,0.002929999999651045,0.0011596000001645734,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.56122589,16.5,0.0,92.97802734,0.0,24.21591377,1002.89679,27.39999962,0.0,165.1995239,1.4777300359999999,468.9000853999999,20.98329926,82.0,1,2
2021-09-10 19:55 +08:00,24.03333282,52.97000122,62.2159996,27.90933418,0.0,2.1666667459999998,749.333313,1.0,0.0029300000005605398,0.0011596999999028412,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.56122589,16.5,0.0,92.97802734,0.0,24.32732391,1002.7999880000001,27.39999962,0.0,173.73426819999997,1.047358751,469.2966003,20.98329926,81.80000305,1,2
2021-09-10 20:00 +08:00,24.56666756,53.25333405,62.33499908,27.87999916,0.0,2.0666666030000003,753.9666748,1.0,0.0029289999997672567,0.001159700000016528,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.43180847,1002.7999880000001,27.39999962,0.0,108.3656311,1.616070509,468.7165222,20.98329926,81.80000305,1,2
2021-09-10 20:05 +08:00,24.96666718,53.38666534,62.15433502,27.93366623,0.0,2.200000048,749.9000244,1.0,0.002929999999651045,0.0010985999999775231,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.43180847,1002.7999880000001,27.39999962,0.0,135.3667603,1.329637527,469.29327390000003,20.98329926,82.69335175,1,2
2021-09-10 20:10 +08:00,25.72413826,53.27931213,62.18172455,27.93379402,0.0,2.310344934,746.7930908,1.0,0.0029300000001057924,0.0010985999999775231,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.53141403,1002.601563,27.39999962,0.0,125.46620940000001,2.144844532,468.30676270000004,20.98329926,83.0,1,2
