timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-10 20:15 +08:00,20.642856600000002,52.71071243,62.17250061,27.94428635,0.0,2.142857075,742.5357056,1.0,0.002929000000222004,0.0010376000000178465,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.53141403,1002.7000119999999,27.39999962,0.0,138.1381073,1.91343379,469.4700317,20.98329926,84.09999847,1,2
2021-09-10 20:20 +08:00,20.03333282,53.01666641,62.09400177,27.96166611,0.0,2.0666666030000003,742.4000244,1.0,0.0029300000001057924,0.0010986999999431646,0.04394500000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.53141403,1002.7000119999999,27.39999962,0.0,143.9951324,1.257567644,468.8967896000001,20.98329926,83.79837799,1,2
2021-09-10 20:25 +08:00,20.70000076,53.16666794,62.09600067,27.96699905,0.0,2.1666667459999998,741.7999877999999,1.0,0.002929999999651045,0.00109860000009121,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.53141403,1002.7999880000001,27.39999962,0.0,141.7761993,1.237852335,467.3106995,20.98329926,83.50495911,1,2
2021-09-10 20:30 +08:00,21.33333397,53.17666626,62.14433289,27.95833397,0.0,2.0666666030000003,738.1333618,2.0,0.0029289999997672567,0.0010985999999775231,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.63622665,1002.7999880000001,27.49837494,0.0,116.3304977,1.515451312,468.2903442,20.98329926,81.70487213,1,2
2021-09-10 20:35 +08:00,22.26666641,53.29000092,62.15299988,27.96466637,0.0,2.200000048,741.5999756,2.0,0.002686000000721833,0.0010376000000178465,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.63622665,1002.900024,27.5,0.0,114.8633728,0.979823291,469.29327390000003,20.98329926,82.49333954,1,2
2021-09-10 20:40 +08:00,23.66666603,53.09666824,62.19200134,27.94633293,0.0,2.0666666030000003,739.0999756,2.0,0.002929999999651045,0.0010986999999431646,0.04492199999913282,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.74132729,1002.900024,27.5,0.0,104.35811609999999,1.08804667,469.0933228,20.98329926,83.5,1,2
2021-09-10 20:45 +08:00,24.16666603,53.75,62.30500031,27.91866684,0.0,2.1666667459999998,736.0,1.0,0.0029289999997672567,0.00109860000009121,0.04492200000095181,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.84089279,1003.099976,27.39999962,0.0,86.95977783,1.243284106,468.8869324,20.98329926,82.30328369,1,2
2021-09-10 20:50 +08:00,24.5,53.14333344,62.33833313,27.91366577,0.0,2.099999905,734.0666504,2.0,0.002929999999651045,0.0010985999998638363,0.04394499999943946,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.84089279,1003.2000119999999,27.39999962,0.0,110.4158707,0.49244418700000003,467.9137268,20.98329926,82.59674072,1,2
2021-09-10 20:55 +08:00,25.86666679,53.25666809,62.36166763,27.91233253,0.0,2.299999952,733.7333374,1.0,0.0029300000005605398,0.0010376000000178465,0.04492200000095181,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.84089279,1003.400024,27.39835358,0.0,132.56300349999998,1.235763192,468.50024410000003,20.98329926,80.7016449,1,2
2021-09-10 21:00 +08:00,28.34482765,53.10689545,62.15068817,27.983102799999998,0.0,2.103448391,727.6206665,1.0,0.002929000000222004,0.0010987000001705383,0.04492199999913282,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.84089279,1003.400024,27.39999962,0.0,107.055603,1.109018445,468.68350219999996,20.98329926,80.79837036,1,2
2021-09-10 21:05 +08:00,23.857143399999998,53.34999847,62.19285583,27.97464371,0.0,2.071428537,724.1785888999999,2.0,0.002929999999651045,0.0009764999998651547,0.04882800000086718,0.0,0.014639999997598352,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,24.94279671,1003.400024,27.39999962,0.0,115.54985049999999,2.119440317,468.70336910000003,20.98329926,82.0,1,2
2021-09-10 21:10 +08:00,20.10000038,53.40999985,62.23133469,27.96500015,0.0,2.1666667459999998,723.2333374,2.0,0.0029300000001057924,0.0010376000000178465,0.049804000000222004,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.04815865,1003.599976,27.39999962,0.0,126.44171909999999,2.61997962,468.49032589999996,20.98329926,82.09672546,1,2
2021-09-10 21:15 +08:00,20.26666641,52.95999908,62.24966812,27.96500015,0.0,2.0,722.7333374,2.0,0.002929000000222004,0.000976599999944483,0.048828999999386724,0.0,0.01465000000098371,25.340889999999998,100.0,25.0,1.7301260230000002,0.0,0.0,24.01683426,16.5,0.0,92.97802734,0.0,25.04815865,1003.7000119999999,27.39999962,0.0,130.6260986,1.434024811,469.8604126,20.98329926,81.7983551,1,2
2021-09-10 21:20 +08:00,20.83333397,53.12666702,62.46033478,27.92300034,0.0,2.133333445,721.9333496,1.0,0.002929999999651045,0.0009764999999788415,0.04882799999904819,0.0,0.01367000000027474,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.1687355,16.5,0.0,92.97802734,0.0,25.04815865,1003.900024,27.39999962,0.0,148.1046753,2.027737856,468.29364010000006,20.98329926,82.5,1,2
2021-09-10 21:25 +08:00,22.03333282,53.32333374,62.45600128,27.92733383,0.0,2.033333302,720.3666382,2.0,0.0029300000005605398,0.0010376000001315333,0.049804000000222004,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.1687355,16.5,0.0,92.97802734,0.0,25.04815865,1003.900024,27.39999962,0.0,107.8371735,1.50999999,468.29364010000006,20.98329926,83.0,1,2
2021-09-10 21:30 +08:00,22.29999924,52.96666718,62.5719986,27.90433311,0.0,2.1666667459999998,718.5999756,2.0,0.002929999999651045,0.000976599999944483,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.1687355,16.5,0.0,92.97802734,0.0,25.04815865,1003.900024,27.39999962,0.0,151.3080292,1.2485772370000001,467.7005005,20.98329926,82.40485382,1,2
2021-09-10 21:35 +08:00,23.83333397,53.63999939,62.631332400000005,27.89633369,0.0,2.1666667459999998,715.4333496,2.0,0.0029289999997672567,0.000976599999944483,0.048828999999386724,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.1687355,16.5,0.0,92.97802734,0.0,25.04815865,1003.900024,27.39999962,0.0,118.9736176,2.121989727,469.2670288,20.98329926,80.70331573,1,2
2021-09-10 21:40 +08:00,23.13333321,53.52999878,62.63066483,27.89599991,0.0,2.233333349,712.4000244,1.0,0.0029300000005605398,0.0010376000001315333,0.049804000000222004,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.01683426,16.5,0.0,92.97802734,0.0,25.15073395,1003.900024,27.5,0.0,115.4341125,1.396433234,468.50024410000003,20.98329926,84.28865814,1,2
2021-09-10 21:45 +08:00,23.46666718,53.85666656,62.63766479,27.8983326,0.0,2.1666667459999998,707.4333496,1.0,0.002929999999651045,0.0009764999999788415,0.04882800000086718,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.01683426,16.5,0.0,92.97802734,0.0,25.25256729,1004.099976,27.39999962,0.0,102.5681229,0.682160139,468.67373660000004,20.98329926,85.99667358,1,2
2021-09-10 21:50 +08:00,24.5,53.26666641,62.47700119,27.94333267,0.0,1.933333278,707.2666626,1.0,0.0029289999997672567,0.000976599999944483,0.048828999999386724,0.0,0.01367999999820313,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.25256729,1004.099976,27.29999924,0.0,92.29321289,1.06563127,468.2903442,20.98329926,86.19999695,1,2
2021-09-10 21:55 +08:00,24.70370293,53.57777786,62.41925812,27.96851921,0.0,2.0,708.0740967,1.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.05244827,1004.2000119999999,27.29999924,0.0,90.73632813,0.660000026,468.29364010000006,20.98329926,86.5,1,2
2021-09-10 22:00 +08:00,20.13333321,53.94666672,62.504333499999994,27.93799973,0.0,2.033333302,703.6333618,1.0,0.002929999999651045,0.0009764999998651547,0.04882799999904819,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.050794600000003,1004.2000119999999,27.29999924,0.0,84.46543121,0.7777099609999999,467.70056150000005,20.98329926,86.20490265,1,2
2021-09-10 22:05 +08:00,20.60000038,53.40999985,62.50333405,27.94166756,0.0,2.099999905,702.9666748,2.0,0.0026850000003832974,0.0009766000001718567,0.045899000000645174,0.0,0.01660000000083528,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.050794600000003,1004.2000119999999,27.29999924,0.0,92.68343353,1.6087114809999998,467.8839722,20.98329926,86.0,1,2
2021-09-10 22:10 +08:00,21.89999962,53.97333145,62.58866501,27.92099953,0.0,2.200000048,704.4333496,2.0,0.002929999999651045,0.0010376000000178465,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.050794600000003,1004.2000119999999,27.29999924,0.0,82.59850311,0.655924976,467.0958862,20.98329926,86.0,1,2
2021-09-10 22:15 +08:00,21.56666756,53.79333496,62.58800125,27.923665999999997,0.0,2.200000048,704.8666382,4.0,0.00268499999992855,0.000976599999944483,0.04589800000030664,0.0,0.01660000000083528,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.95152855,1004.400024,27.29999924,0.0,92.53742218,0.890650451,467.09423830000003,20.98329926,86.40000153,1,2
2021-09-10 22:20 +08:00,23.29999924,53.86333466,62.55066681,27.94466591,0.0,2.099999905,703.2000122000001,1.0,0.0026859999998123385,0.0010375999999041596,0.045899000000645174,0.0,0.0156299999980547,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.95152855,1004.400024,27.20000076,0.0,129.9524689,1.227524638,468.11026,20.98329926,86.69999695,1,2
2021-09-10 22:25 +08:00,24.20000076,53.89333344,62.58366776,27.92633247,0.0,2.099999905,701.7999877999999,1.0,0.002686000000267086,0.0009765000000925284,0.044921000000613276,0.0,0.01660000000083528,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.95152855,1004.400024,27.10000038,0.0,142.66186519999997,0.174576283,468.0837708000001,20.98329926,86.70162964,0,0
2021-09-10 22:30 +08:00,25.23333359,53.77999878,62.52566528,27.95400047,0.0,2.133333445,700.3666382,1.0,0.0029289999997672567,0.0010376000000178465,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.95152855,1004.5966800000001,27.10165787,0.0,72.22219086,0.43480867100000004,466.51770020000004,20.98329926,86.5,0,0
2021-09-10 22:35 +08:00,25.79999924,54.23666763,62.41633224,27.99466705,0.0,2.099999905,697.9000244,1.0,0.0026859999998123385,0.000976599999944483,0.04589800000030664,0.0,0.01660000000083528,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,24.95152855,1004.601563,27.10000038,0.0,90.10161591,0.7751507759999999,466.71405030000005,20.98329926,86.80000305,0,0
2021-09-10 22:40 +08:00,25.36666679,54.11000061,62.49700165,27.97100067,0.0,2.0666666030000003,696.8666382,1.0,0.0026850000003832974,0.0009766000000581698,0.04492200000095181,0.0,0.0156299999980547,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.05901337,1004.601624,27.10000038,0.0,97.55660248,0.8199999929999999,467.49401860000006,20.98329926,87.09500122,0,0
2021-09-10 22:45 +08:00,24.34482765,54.09654999,62.51861954,27.96758652,0.0,2.172413826,696.9655151000001,1.0,0.0026859999998123385,0.001037500000052205,0.045898999998826184,0.0,0.01660000000083528,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,23.71309471,16.5,0.0,92.97802734,0.0,25.05901337,1004.7000119999999,27.10000038,0.0,107.53192140000002,1.00177598,466.70751950000005,20.98329926,87.49802399,0,0
2021-09-10 22:50 +08:00,20.7142849,53.47142792,62.56357193,27.9642849,0.0,2.107142925,697.6071167,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01562999999987369,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,23.86243439,16.5,0.0,92.97802734,0.0,25.05901337,1004.7000119999999,27.09838295,0.0,102.02589420000001,1.464531302,467.09423830000003,20.98329926,87.80000305,0,0
2021-09-10 22:55 +08:00,20.73333359,53.70666504,62.73733521,27.92066574,0.0,2.0666666030000003,696.5333252,1.0,0.0026849999994738027,0.0010375999999041596,0.04492199999913282,0.0,0.01660000000083528,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.1635952,1004.601624,27.0,0.0,91.86371613,1.229348898,466.28805539999996,20.98329926,88.30000305,0,0
2021-09-10 23:00 +08:00,21.23333359,53.97999954,62.74933243,27.91466713,0.0,2.099999905,690.0,1.0,0.0026859999998123385,0.0009766000000581698,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.1635952,1004.7000119999999,27.0,0.0,100.45079040000002,1.7174606319999999,466.1011353,20.98329926,88.69999695,0,0
2021-09-10 23:05 +08:00,21.89999962,53.57333374,62.82066727,27.89666748,0.0,2.099999905,689.0333252,1.0,0.00268499999992855,0.0010985999999775231,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.17168427,1004.601624,27.0,0.0,97.17398071,1.501706481,466.7203369,20.98329926,88.79837799,0,0
2021-09-10 23:10 +08:00,22.36666679,54.0233345,62.67733383,27.94133377,0.0,2.0666666030000003,688.6333618,1.0,0.002686000000267086,0.00109860000009121,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.17347145,1004.599976,27.0,0.0,100.3703537,1.340000033,466.8843688999999,20.98329926,89.19999695,0,0
2021-09-10 23:15 +08:00,24.13333321,53.93333435,62.65733337,27.95266724,0.0,1.933333278,682.7000122000001,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.601624,27.0,0.0,101.00973509999999,1.8251311780000001,466.884613,20.98329926,89.30000305,0,0
2021-09-10 23:20 +08:00,23.70000076,54.11999893,62.57899857,27.98233414,0.0,2.1666667459999998,680.4333496,1.0,0.0026859999998123385,0.0010986999998294777,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.7000119999999,26.89999962,0.0,100.0768738,1.224258065,466.4945068,20.98329926,89.30000305,0,0
2021-09-10 23:25 +08:00,24.66666603,54.15999985,62.62733459,27.9703331,0.916666687,2.0666666030000003,680.0333252,1.0,0.0026850000003832974,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.601624,26.89999962,0.0,97.22072601,0.816111028,465.49487300000004,20.98329926,89.00330353,0,0
2021-09-10 23:30 +08:00,24.36666679,54.40333176,62.68133163,27.95066643,2.9066667560000004,2.099999905,681.7000122000001,1.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.7000119999999,26.89999962,0.0,8.47881031,0.220809162,466.28646849999996,20.98329926,88.80000305,0,0
2021-09-10 23:35 +08:00,25.0,54.62068939,62.60276031,27.98379326,5.365517139,2.034482718,679.6896362000001,1.0,0.002441000000544591,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.7000119999999,26.79999924,0.0,85.50165558,0.48066329999999996,465.30160520000004,20.98329926,88.30332184,0,0
2021-09-10 23:40 +08:00,23.892856600000002,54.71071243,62.70892715,27.96142769,8.435714722,1.964285731,678.4642944,1.0,0.0026859999998123385,0.0010986999998294777,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.06190491,1004.7000119999999,26.79999924,0.0,90.36751556,0.8967510459999999,464.9081421,20.98329926,86.80487823,0,0
2021-09-10 23:45 +08:00,23.03333282,55.17333221,62.72100067,27.96100044,11.71333313,2.0,677.0333252,1.0,0.0026849999994738027,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,23.86493301,16.5,0.0,92.97802734,0.0,25.17201614,1004.599976,26.79999924,0.0,81.82308197,0.629002035,466.10131839999997,20.98329926,86.30332947,0,0
2021-09-10 23:50 +08:00,23.0,55.56666565,62.83633423,27.92833328,14.98666668,1.866666675,677.0333252,1.0,0.002686000000721833,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.01683426,16.5,0.0,92.97802734,0.0,25.28181076,1004.7000119999999,26.79999924,0.0,91.17805481,0.74243927,465.89471439999994,20.98329926,86.19999695,0,0
2021-09-10 23:55 +08:00,23.86666679,55.70000076,62.81266785,27.93566704,17.83333397,2.099999905,675.1333618,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,24.01683426,16.5,0.0,92.97802734,0.0,25.39346313,1004.7000119999999,26.79999924,0.0,98.07502747,0.8500000240000001,464.7084351,20.98329926,86.30000305,0,0
2021-09-13 00:00 +08:00,20.0,56.54333496,67.35600281,28.73500061,72.69000244,4.466666698,449.6000061000001,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562000000012631,28.01541,100.0,25.0,1.7301260230000002,0.0,0.0,28.274034499999996,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.79999924,0.0,10.44290829,0.17000000199999998,469.8930664,20.98329926,79.50005341,0,0
2021-09-13 00:05 +08:00,20.0,56.06666565,66.20133209,28.42433357,72.6166687,4.566666603,451.93331910000006,1.0,0.002929000000222004,0.0010987000000568514,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.274034499999996,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.899993900000002,0.0,267.8987732,0.299988031,468.29367069999995,20.98329926,80.79998779,0,0
2021-09-13 00:10 +08:00,20.0,56.59000015,64.83499908,28.26066589,73.27333069,4.3666667939999995,452.33334349999996,1.0,0.0026859999998123385,0.0010985999999775231,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.274034499999996,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.79999924,0.0,102.9026566,0.269980013,468.49371339999993,20.98329926,80.20001221,0,0
2021-09-13 00:15 +08:00,20.0,57.0233345,63.55766678,28.13333321,74.23000336,4.599999905,455.29998780000005,1.0,0.0029289999997672567,0.0010375999999041596,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.274034499999996,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.79999924,0.0,10.3761692,0.11001598800000001,468.6935425,20.98329926,80.80010986,0,0
2021-09-13 00:20 +08:00,20.0,56.8133316,62.45966721,28.04299927,74.9366684,4.566666603,454.6333313,1.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.274034499999996,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.79995346,0.0,159.59359740000002,0.17000000199999998,468.5949402,20.98329926,80.80000305,0,0
2021-09-13 00:25 +08:00,20.0,57.29999924,61.41600037,27.96433258,75.18000031,4.733333111,457.16665650000004,1.0,0.0029300000005605398,0.0010986999999431646,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.27402687,16.5,0.0,78.39560699,0.0,29.22472763,1002.400024,27.70000076,0.0,6.729953289,0.090013996,468.093811,20.98329926,81.59997559,0,0
2021-09-13 00:30 +08:00,20.0,57.05517197,60.52793121,27.87758636,75.28276062,4.724137783,458.6896666999999,1.0,0.002929000000222004,0.00109860000009121,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.60000038,0.0,115.207756,0.189999998,467.3048706,20.98329926,81.40000153,0,0
2021-09-13 00:35 +08:00,20.0,56.13571548,59.898929599999995,27.79249954,75.18214417,4.607142925,459.5357056,1.0,0.0026859999998123385,0.0010375999999041596,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.60000038,0.0,48.008461,0.209999993,468.6932068,20.98329926,81.80003357,0,0
2021-09-13 00:40 +08:00,20.0,56.60333252,59.52000046,27.69966698,75.27666473,4.3333334919999995,458.70001219999995,1.0,0.002929999999651045,0.00109860000009121,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12184525,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.5,0.000233205,57.89941788,0.21006529,467.89419560000005,20.98329926,82.39990997,0,0
2021-09-13 00:45 +08:00,20.0,56.72333145,59.22633362,27.64699936,75.86333466,4.233333111,458.16665650000004,1.0,0.00268499999992855,0.0010986999999431646,0.046875,0.0,0.01562999999987369,18.88798,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.39560699,0.0,29.22472763,1002.599976,27.70000076,1.0,2.200026751,1.029916048,468.89340210000006,20.98329926,81.49997711,0,0
2021-09-13 00:50 +08:00,20.0,57.09333420000001,59.037998200000004,27.61166573,76.13999939,4.400000095,458.06668089999994,1.0,0.0029300000005605398,0.00109860000009121,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.39560699,0.0,29.22472763,1002.599915,27.89999962,1.0,326.2207336,0.270032495,461.8981628,20.98329926,80.99992371,0,0
2021-09-13 00:55 +08:00,20.0,57.20999908,58.92933273,27.57166672,76.19999695,4.266666889,457.8666687,1.0,0.0026849999994738027,0.0010375999999041596,0.046875,0.0,0.0156200000019453,43.890859999999996,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.39560699,0.0,29.22472763,1002.400024,28.0,0.000116474,14.90038395,0.49000349600000004,469.4932251,20.98329926,80.39997864,0,0
2021-09-13 01:00 +08:00,20.0,56.88999939,58.45366669,27.60433388,76.06666565,4.3000001910000005,455.46667479999996,1.0,0.0029300000005605398,0.0010985999999775231,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.39560699,0.0,29.22472763,1002.400024,28.0,0.000149785,335.6697693,0.34997153299999995,469.49328610000003,20.98329926,79.99995422,0,0
2021-09-13 01:05 +08:00,20.0,57.16999817,57.4766655,27.80866623,75.97333527,4.1999998089999995,452.8999938999999,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.39560699,0.0,29.22472763,1002.400024,28.10000038,0.999966681,5.903538227,0.180000007,469.4932251,20.98329926,79.59998322,0,0
2021-09-13 01:10 +08:00,20.0,56.81000137,57.22366714,27.82133293,76.1866684,4.1666665080000005,450.2666626,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.39560699,0.0,29.22472763,1002.400024,28.10000038,0.9998667240000001,253.00192259999997,0.36998134899999996,471.0924377,20.98329926,78.80000305,0,0
2021-09-13 01:15 +08:00,20.0,56.73666763,56.57833481,27.97433281,76.34333038,4.1666665080000005,445.66665650000004,1.0,0.002929000000222004,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.39560699,0.0,29.12497711,1002.400024,28.10000038,0.0,310.0969849,0.27997067600000003,470.69253539999994,20.98329926,78.5,0,0
2021-09-13 01:20 +08:00,20.0,56.84999847,56.37133408,27.96666718,75.75666809,4.233333111,447.46667479999996,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.39560699,0.0,29.12497711,1002.400024,28.20000076,0.0,7.956284046,0.14000000099999999,472.2919006,20.98329926,78.09999847,0,0
2021-09-13 01:25 +08:00,20.0,56.21481323,56.27148056,27.92185211,76.05555725,4.29629612,448.8888855000001,1.0,0.002929999999651045,0.0009765999998307962,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.39560699,0.0,29.12497711,1002.400024,28.20000076,0.0,352.6000671,0.340003997,470.29284670000004,20.98329926,78.19999695,0,0
2021-09-13 01:30 +08:00,20.0,57.34000015,56.09633255,27.92933273,77.12000275,4.033333302,446.93331910000006,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66534996,16.5,0.0,78.39560699,0.0,29.12497711,1002.400024,28.20000076,0.0,8.04679966,0.020049304,471.69219969999995,20.98329926,78.30002594,0,0
2021-09-13 01:35 +08:00,20.0,58.87666702,56.58000183,27.75499916,78.72666931,4.3666667939999995,448.70001219999995,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.39560699,0.0,29.12497711,1002.400085,28.20000076,0.0,349.5733337,0.299937695,471.8919373,20.98329926,78.5,0,0
2021-09-13 01:40 +08:00,20.0,57.56999969,57.02433395,27.60733414,81.1333313,4.433333397,451.83334349999996,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81749725,16.5,0.0,78.39560699,0.0,29.12497711,1002.400024,28.20000076,0.0,9.500779152,0.700013995,470.8925171,20.98329926,78.69996643,0,0
2021-09-13 01:45 +08:00,20.0,59.12333298,57.35900116,27.44366646,85.10333252,4.266666889,452.1000061000001,2.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.0156299999980547,22.348570000000002,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.39560699,0.0,29.12497711,1002.2999880000001,28.29999924,0.0,23.5991497,1.399667501,471.0925293000001,20.98329926,77.89994812,0,0
2021-09-13 01:50 +08:00,20.0,58.48666763,57.4003334,27.38566589,88.76999664,4.466666698,454.3999938999999,2.0,0.0031730000000607106,0.000976599999944483,0.046875,0.0,0.01465000000098371,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.39560699,0.0,29.02158546,1002.400024,28.29999924,0.0,64.49874115,0.649975002,471.69226069999996,20.98329926,77.60001373,0,0
2021-09-13 01:55 +08:00,20.0,61.30333328,57.53099823,27.33533287,90.19333649,4.6666665080000005,460.6333313,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.39560699,0.0,29.02158546,1002.400024,28.29999924,0.0,57.65740585,0.270077974,470.69290159999997,20.98329926,78.7000351,0,0
2021-09-13 02:00 +08:00,20.0,59.73333359,57.57066727,27.32133293,92.66333008,4.566666603,471.53332520000004,2.0,0.0029300000001057924,0.0009764999998651547,0.046875,0.0,0.01464000000123633,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.39560699,0.0,29.02158546,1002.400024,28.29999924,0.0,21.11268616,0.689941347,470.2934875,20.98329926,79.30000305,0,0
2021-09-13 02:05 +08:00,20.0,59.36333466,57.587001799999996,27.3010006,93.1866684,5.099999905,483.79998780000005,1.0,0.002929000000222004,0.0010987000001705383,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.39560699,0.0,29.02158546,1002.400024,28.10000038,0.0,26.29898262,0.559930027,468.0941467,20.98329926,79.69999695,0,0
2021-09-13 02:10 +08:00,20.0,58.29333496,57.67966843,27.26066589,95.81999969,4.6999998089999995,495.2666626,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.39560699,0.0,29.02158165,1002.400024,28.10000038,0.0,94.89859772,0.340009987,471.0924988,20.98329926,79.19999695,0,0
2021-09-13 02:15 +08:00,20.0,58.07586288,57.95689774,27.2162075,95.17241669,4.7586207389999995,502.758606,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.8175354,16.5,0.0,78.39560699,0.0,28.92231369,1002.2999880000001,28.09998512,0.0,82.99977875,0.50997752,471.2922363,20.98329926,79.40003204,0,0
2021-09-13 02:20 +08:00,20.0,59.26071548,58.85892868,27.19035721,91.07499695,5.821428776,514.9642944,1.0,0.002929999999651045,0.0010985999998638363,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.89361572,0.0,28.92231369,1002.2999880000001,27.9999733,0.0,99.8928833,0.699957371,470.493103,20.98329926,80.80000305,0,0
2021-09-13 02:25 +08:00,20.0,60.15666579999999,60.65999985,27.17866707,87.9366684,7.066666603,526.5999756,1.0,0.0029289999997672567,0.0010987000000568514,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.89361572,0.0,28.92231369,1002.2000119999999,27.80001259,0.0,92.6006546,0.42001599100000003,470.692688,20.98329926,81.0,0,0
2021-09-13 02:30 +08:00,20.0,59.70999908,62.243667599999995,27.21766663,87.08000183,8.733333587999999,538.3666382,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.89361572,0.0,28.92231369,1002.2000119999999,27.89999962,0.0,40.80779648,0.419999987,472.0918274,20.98329926,81.30003357,0,0
2021-09-13 02:35 +08:00,20.0,61.56666565,62.88433456,27.14299965,89.8133316,8.5,544.5666504,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.89361572,0.0,28.92231369,1002.099976,27.899993900000002,0.0,28.701906199999996,0.160014659,469.4933166999999,20.98329926,81.69999695,0,0
2021-09-13 02:40 +08:00,20.0,61.07666779,62.462001799999996,27.099666600000003,86.95333099,7.1999998089999995,548.2333374,1.0,0.0029289999997672567,0.0010985999998638363,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.89361572,0.0,28.92231369,1002.099976,27.89999962,0.0,205.98873899999998,0.059999999000000005,469.893158,20.98329926,80.79999542,0,0
2021-09-13 02:45 +08:00,20.0,60.96666718,61.33399963,27.10499954,86.37333679,7.1333332060000005,550.8666382,1.0,0.0029300000005605398,0.0010987000000568514,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,78.89361572,0.0,28.92231369,1002.099976,28.0,0.0,327.50399780000004,0.309967369,469.993042,20.98329926,80.80000305,0,0
2021-09-13 02:50 +08:00,20.0,59.7733345,59.97266769,27.14599991,86.19999695,6.066666603,557.7333374,1.0,0.002929999999651045,0.00109860000009121,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,78.89361572,0.0,28.92231369,1002.099976,28.0,0.0,293.30264280000006,0.310000002,469.69311519999997,20.98329926,80.60001373,0,0
2021-09-13 02:55 +08:00,20.0,60.42333221,59.52233505,27.23500061,83.40333557,5.066666603,559.666687,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.89361572,0.0,28.92231369,1002.2000119999999,28.10000038,0.0,355.0313416,0.21999999899999997,469.8928528,20.98329926,80.70001984,0,0
2021-09-13 03:00 +08:00,20.0,59.31666565,59.27066803,27.26833344,79.97666931,4.6666665080000005,555.7333374,1.0,0.002929999999651045,0.0010985999998638363,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.89361572,0.0,28.92231369,1002.2000119999999,28.10000038,0.0,90.1840744,0.209999993,468.6936646000001,20.98329926,81.80014801,0,0
2021-09-13 03:05 +08:00,20.0,60.72000122,59.15433502,27.24399948,75.23000336,4.233333111,549.9666748,1.0,0.0031740000003992463,0.0009766000000581698,0.04394499999943946,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,78.89361572,0.0,28.92231369,1002.2000119999999,27.89999962,0.0,12.60358047,0.190026954,469.4931335,20.98329926,83.90006256,0,0
2021-09-13 03:10 +08:00,20.0,58.80740738,58.9396286,27.21740723,76.94074249,4.037036896,544.444458,1.0,0.0029300000005605398,0.0010376000000178465,0.04394500000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,78.89361572,0.0,28.92231369,1002.099976,27.79999924,0.0,63.60058975,0.289999992,467.29409789999994,20.98329926,85.20001221,0,0
2021-09-13 03:15 +08:00,20.0,58.10666656,58.77166748,27.16300011,81.12000275,3.666666746,536.9666748,1.0,0.0031729999996059632,0.000976599999944483,0.043945999999777996,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,79.39057922,0.0,28.92231369,1002.2000119999999,27.799963,0.0,98.80229187,0.330000013,467.6938477,20.98329926,86.2999649,0,0
2021-09-13 03:20 +08:00,20.0,60.14666748,58.57966614,27.12833405,84.90333557,3.833333254,523.0666504,1.0,0.002929999999651045,0.0009765000000925284,0.04394499999943946,0.0,0.01465000000098371,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,79.39057922,0.0,28.92231369,1002.099976,27.5,0.0,100.0943527,0.370000005,468.4934998,20.98329926,85.90005493,0,0
2021-09-13 03:25 +08:00,20.0,58.99333191,58.60366821,27.10066605,88.49666595,3.4333333969999997,514.7666626,1.0,0.0031740000003992463,0.0010376000000178465,0.04394500000125845,0.0,0.01562999999987369,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,79.39060211,0.0,28.92231369,1002.099976,27.5,0.0,107.39820859999999,0.25999999,468.0937195,20.98329926,86.30001831,0,0
2021-09-13 03:30 +08:00,20.0,58.35666656,58.36566544,27.10866737,94.00333405,3.2666666510000004,508.53332520000004,1.0,0.003173999999944499,0.0009765999998307962,0.04492199999913282,0.0,0.01465000000098371,18.88798,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,79.88832092,0.0,28.92231369,1002.099976,27.39999962,0.0,99.48135376,0.379974008,468.4933777,20.98329926,87.39997864,0,0
2021-09-13 03:35 +08:00,20.0,57.12333298,58.12133408,27.12599945,99.9466629,2.833333254,500.66665650000004,1.0,0.002929000000222004,0.0009764999999788415,0.04394499999943946,0.0,0.014639999997598352,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,79.88832092,0.0,28.92231369,1001.900024,27.49999237,0.0,94.12171173,0.319999993,467.0942993,20.98329926,87.09998322,0,0
2021-09-13 03:40 +08:00,20.0,56.40000153,57.99266815,27.13699913,101.956665,2.9333333969999997,496.33334349999996,1.0,0.003173999999944499,0.0010376000001315333,0.043945999999777996,0.0,0.01562999999987369,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,79.88845062,0.0,28.92231369,1001.900024,27.5,0.0,68.66803741,0.27000001100000004,467.89392089999996,20.98329926,87.40000153,0,0
2021-09-13 03:45 +08:00,20.0,55.7266655,57.92566681,27.118667600000002,105.2733307,2.700000048,490.56668089999994,1.0,0.002929999999651045,0.000976599999944483,0.04394500000125845,0.0,0.01465000000098371,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,80.38343048,0.0,28.92231369,1001.7999880000001,27.5,0.0,349.5559387,0.510018647,468.0937805,20.98329926,87.0,0,0
2021-09-13 03:50 +08:00,20.0,55.12666702,57.9383316,27.10766602,107.3199997,2.7666666510000004,483.83334349999996,1.0,0.0031740000003992463,0.0009766000000581698,0.04394499999943946,0.0,0.01464999999916472,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,80.38343048,0.0,28.92231369,1001.7999880000001,27.55000687,0.0,38.69497681,0.350004494,468.29364010000006,20.98329926,85.4499588,0,0
2021-09-13 03:55 +08:00,20.0,57.31666565,57.88233185,27.1123333,104.0766678,2.533333302,477.20001219999995,1.0,0.0029289999997672567,0.0010376000000178465,0.043945999999777996,0.0,0.01562000000012631,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,80.38343048,0.0,28.92231369,1001.7999880000001,27.60000038,0.0,259.9940491,0.369971544,468.8934631,20.98329926,85.09999847,0,0
2021-09-13 04:00 +08:00,20.0,60.12592697,57.873703000000006,27.10814857,99.02592468,2.85185194,479.51852419999994,1.0,0.0031740000003992463,0.0009764999999788415,0.04394499999943946,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,80.38343048,0.0,28.92231369,1001.900024,27.60000038,0.0,310.19998169999997,0.230000824,468.8934631,20.98329926,86.5,0,0
2021-09-13 04:05 +08:00,20.0,59.90000153,57.79800034,27.11166573,93.26333618,2.700000048,483.33334349999996,1.0,0.002929999999651045,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,80.38343048,0.0,28.92231369,1001.7999880000001,27.5,0.0,172.12397769999998,0.35007637700000005,467.89395139999993,20.98329926,86.69999695,0,0
2021-09-13 04:10 +08:00,20.0,60.52666855,57.80633163,27.12999916,95.30999756,2.700000048,488.06668089999994,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,80.87895966,0.0,28.92231369,1001.7999880000001,27.39999962,0.0,338.89846800000004,1.30998373,469.4932251,20.98329926,85.49999237,0,0
2021-09-13 04:15 +08:00,20.0,59.93999863,57.90733337,27.14366722,97.13999939,2.966666698,489.43331910000006,1.0,0.0029290000006767514,0.0009764999999788415,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.82219696,1001.7999880000001,27.40001488,0.0,247.91313169999998,0.480187207,468.49353030000003,20.98329926,83.90000153,0,0
2021-09-13 04:20 +08:00,20.0,57.98333359,58.04333496,27.12466621,96.1333313,3.0666666030000003,492.03332520000004,1.0,0.002929999999651045,0.0010376000001315333,0.04882799999904819,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.82219696,1001.7000119999999,27.5,0.0,259.002594,0.24000199100000003,468.8934631,20.98329926,82.89996338,0,0
2021-09-13 04:25 +08:00,20.0,57.58666611,57.79000092,27.14233398,96.93333435,3.099999905,493.2333374,1.0,0.002929999999651045,0.000976599999944483,0.047851000001173816,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.82219696,1001.599976,27.60000038,0.0,289.79449460000006,0.5899739860000001,467.49414060000004,20.98329926,82.69999695,0,0
2021-09-13 04:30 +08:00,20.0,57.62333298,57.60233307,27.14966583,91.16666412,3.2333333489999996,490.96667479999996,1.0,0.0029290000006767514,0.0010376000000178465,0.048828999999386724,0.0,0.01464999999916472,25.340889999999998,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.82218742,1001.599976,27.60000038,0.0,352.50030519999996,1.689971805,467.69396969999997,20.98329926,82.80002594,0,0
2021-09-13 04:35 +08:00,20.0,61.09666824,57.54866791,27.11966705,86.3833313,3.333333254,490.96667479999996,1.0,0.002929999999651045,0.0009765999998307962,0.04882799999904819,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.71584892,1001.599976,27.60000038,0.0,21.60454559,0.679961026,467.49453739999996,20.98329926,83.50010681,0,0
2021-09-13 04:40 +08:00,20.0,61.73333359,57.71533203,27.09133339,85.52999878,3.2666666510000004,496.43331910000006,1.0,0.002929999999651045,0.0009765000000925284,0.047851000001173816,0.0,0.01464999999916472,18.88798,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,80.87895966,0.0,28.71584892,1001.599976,27.5,0.0,221.2040863,0.220057383,469.0932312,20.98329926,85.30003357,0,0
2021-09-13 04:45 +08:00,20.0,63.34666824,58.09033203,27.03300095,89.92333221,3.700000048,505.6333313,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,81.38788605,0.0,28.61201477,1001.599976,27.49998093,0.0,340.26275630000004,2.089673996,467.0943909,20.98329926,86.69999695,0,0
2021-09-13 04:50 +08:00,20.0,61.05714417,58.17642975,27.02964211,97.09999847,3.892857075,509.3571472,1.0,0.0029300000001057924,0.000976599999944483,0.04882800000086718,0.0,0.01464999999916472,28.01541,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,81.88569641,0.0,28.61201477,1001.7000119999999,27.29999924,0.0,334.7001953,2.509805441,467.89385989999994,20.98329926,86.59999847,0,0
2021-09-13 04:55 +08:00,20.0,60.79655075,58.07931137,27.02448273,109.5758591,3.7931034560000003,508.4137878,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.01562000000012631,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,82.38336182,0.0,28.61201477,1001.900024,27.29999924,0.0,321.00531010000003,0.750010848,467.6940002,20.98329926,87.69999695,0,0
2021-09-13 05:00 +08:00,20.0,60.15666579999999,57.92366791,27.05633354,121.8799973,4.066666603,507.3999938999999,1.0,0.0029300000005605398,0.0009766000001718567,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,82.38338470000001,0.0,28.51144791,1001.900024,27.29999924,0.0,335.090332,0.559992015,468.29360959999997,20.98329926,88.30001831,0,0
2021-09-13 05:05 +08:00,20.0,59.21666718,58.02433395,27.04999924,123.55333710000001,4.099999905,505.20001219999995,1.0,0.0031729999996059632,0.0010985999998638363,0.045898999998826184,0.0,0.01465000000098371,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,82.88149261,0.0,28.51144791,1001.900024,27.0,0.0,9.452968597,1.28990674,467.09423830000003,20.98329926,89.40005493,0,0
2021-09-13 05:10 +08:00,20.0,60.74000168,57.98400116,27.0933342,111.75666809999998,4.099999905,505.53332520000004,1.0,0.0031740000003992463,0.0010985999999775231,0.04589800000030664,0.0,0.01464999999916472,14.63057,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,82.88149261,0.0,28.51144791,1001.900024,26.89999962,0.0,282.6383972,0.8400474790000001,466.4948425,20.98329926,90.10005188,0,0
2021-09-13 05:15 +08:00,20.0,60.48666763,58.15333176,27.07333374,101.5933304,4.066666603,509.83334349999996,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,82.88149261,0.0,28.51144791,1001.900024,26.79999924,0.0,66.60050964,0.350031435,466.49453739999996,20.98329926,90.50002289,0,0
2021-09-13 05:20 +08:00,20.0,60.99666595,58.17200089,27.11100006,108.1299973,4.033333302,513.5999756,1.0,0.0031739999990350043,0.00109860000009121,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.20893097,16.5,0.0,82.88149261,0.0,28.40950966,1002.099915,26.60000038,0.0,10.40869808,0.400037318,466.49459840000003,20.98329926,90.80004883,0,0
2021-09-13 05:25 +08:00,20.0,59.29333496,58.15800095,27.06900024,114.3566666,4.1999998089999995,511.1333313,1.0,0.0031740000003992463,0.0010986999998294777,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,83.37815094,0.0,28.40950966,1002.099976,26.59998894,0.0,131.78900149999998,0.590093136,466.6942749,20.98329926,91.19993591,0,0
2021-09-13 05:30 +08:00,27.53333282,60.45000076,57.91199875,27.07799911,120.0666656,4.3333334919999995,513.166687,1.0,0.0031729999996059632,0.00109860000009121,0.04589800000030664,0.0,0.01464999999916472,28.01541,100.0,25.0,1.7301260230000002,0.0,0.0,27.361036300000002,16.5,0.0,83.37815094,0.0,28.40950966,1002.099976,26.60000038,0.0,100.2302246,0.550151408,466.094635,20.98329926,89.80000305,0,0
2021-09-13 05:35 +08:00,88.06666565,58.69666672,57.77500153,27.09833336,121.02999879999999,4.3333334919999995,514.333313,1.0,0.0029300000005605398,0.0010376000000178465,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105347,16.5,0.0,83.37815094,0.0,28.40950966,1001.900085,26.5,0.0,15.10984993,0.849915028,465.49508669999994,20.98329926,88.69994354,0,0
2021-09-13 05:40 +08:00,26.89999962,61.56000137,57.6969986,27.11833382,111.1100006,4.5,515.2666626,1.0,0.0031740000003992463,0.00109860000009121,0.04589800000030664,0.0,0.014639999997598352,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51317596,16.5,0.0,83.37815094,0.0,28.40950966,1002.099976,26.5,0.0,44.50891113,0.910003662,466.49447630000003,20.98329926,88.50002289,0,0
2021-09-13 05:45 +08:00,20.0,57.57777786,57.8174057,27.05259323,108.5592575,4.481481552,521.7407227,1.0,0.0031739999990350043,0.0010986999998294777,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.51320076,16.5,0.0,82.87715149,0.0,28.51083755,1002.2000119999999,26.39998245,0.0,78.20284271,0.8400066490000001,464.2955933,20.98329926,89.30005646,0,0
2021-09-13 05:50 +08:00,20.0,60.19333267,57.80966568,27.034000399999996,108.3066635,4.433333397,522.5333252,1.0,0.0031740000003992463,0.00109860000009121,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.51083755,1002.2000119999999,26.29999924,0.0,117.19992069999999,1.070000648,464.29534910000007,20.98329926,91.00000763,0,0
2021-09-13 05:55 +08:00,20.0,62.72999954,57.78766632,27.048665999999997,101.48666379999999,4.6999998089999995,525.0666504,2.0,0.0031729999996059632,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.51083755,1002.2000119999999,26.10000038,0.0,102.8976593,1.239892125,463.89575199999996,20.98329926,92.09999847,0,0
2021-09-13 06:00 +08:00,20.0,59.5633316,57.73166656,27.07333374,88.90333557,4.6999998089999995,518.2333374,2.0,0.0031740000003992463,0.0010985999999775231,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.87715149,0.0,28.51083755,1002.099976,26.10000038,0.0,103.1005936,0.42998802700000005,464.6951294,20.98329926,92.19999695,0,0
2021-09-13 06:05 +08:00,20.0,58.65000153,57.65100098,27.09499931,86.04666901,4.6999998089999995,511.8999938999999,1.0,0.0026859999998123385,0.0009766000000581698,0.044921000000613276,0.0,0.0156299999980547,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.61023521,1002.2000119999999,26.20000076,0.0,206.74542240000002,0.21999999899999997,464.095459,20.98329926,92.5,0,0
2021-09-13 06:10 +08:00,20.0,57.51666641,57.69200134,27.06999969,93.46333313,5.0,507.6333313,1.0,0.0029300000005605398,0.0010375999999041596,0.045898999998826184,0.0,0.01660000000083528,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.61023521,1002.2000119999999,26.1999836,0.0,177.1845551,0.17000000199999998,464.495575,20.98329926,92.5,0,0
2021-09-13 06:15 +08:00,20.0,58.00666809,57.62666702,27.059333799999997,92.45666504,4.900000095,499.8999938999999,1.0,0.0026849999994738027,0.000976599999944483,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.61023521,1002.2000119999999,26.19999504,0.0,219.8944244,0.219994023,464.89514160000004,20.98329926,92.5,0,0
2021-09-13 06:20 +08:00,20.0,57.86000061,57.72299957,27.025333399999997,89.66666412,4.733333111,491.1000061000001,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.87715149,0.0,28.61023521,1002.2999880000001,26.20000076,0.0,283.60263060000005,0.260009974,464.6950989,20.98329926,92.49997711,0,0
2021-09-13 06:25 +08:00,20.0,57.88999939,57.70366669,27.03766632,88.37000275,4.5,485.20001219999995,1.0,0.0029290000006767514,0.0009765000000925284,0.04492199999913282,0.0,0.01659999999901629,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.87715149,0.0,28.61023521,1002.2999880000001,26.20000076,0.0,298.95578,0.28997069600000003,464.4955444,20.98329926,91.5,0,0
