timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-13 06:30 +08:00,20.0,57.86315918,57.68210602,27.04789543,88.27368164,4.789473534,482.52630619999996,1.0,0.0026859999998123385,0.000976599999944483,0.04492199999913282,0.0,0.01563000000169268,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,82.87715149,0.0,28.61023521,1002.2999880000001,26.20000076,0.0,254.98672489999998,0.476436287,464.89514160000004,20.98329926,90.40324402,0,0
2021-09-13 06:35 +08:00,20.0,57.86315918,57.68210602,27.04789543,88.27368164,4.789473534,482.52630619999996,1.0,0.0026849999994738027,0.0010376000000178465,0.04589800000030664,0.0,0.0,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,82.87715149,0.0,28.61023521,1002.2999880000001,26.20000076,0.0,254.98672489999998,0.476436287,464.89514160000004,20.98329926,90.40324402,0,0
2021-09-13 06:40 +08:00,20.0,58.15200043,57.65919876,27.04920006,88.18399811,4.320000172,471.92001339999996,1.0,0.0029300000005605398,0.0009765000000925284,0.04492200000095181,0.0,0.0322199999991426,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.21144676,16.5,0.0,82.37921143,0.0,28.61023521,1002.400024,26.39999962,0.0,338.4797668,1.185451865,465.7013855000001,20.98329926,90.40000153,0,0
2021-09-13 06:45 +08:00,20.0,56.49666595,57.63600159,27.03100014,88.01999664,4.233333111,471.7333374,1.0,0.0026859999998123385,0.0010375999997904728,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.36105537,16.5,0.0,82.37921143,0.0,28.61023521,1002.599976,26.5,0.0,95.90309906,0.110000648,465.2949829,20.98329926,89.19999695,0,0
2021-09-13 06:50 +08:00,20.0,56.27241516,57.74861908,26.97724152,88.53103638,3.931034565,470.86206050000004,1.0,0.0026850000003832974,0.0009766000000581698,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.66532898,16.5,0.0,82.37921143,0.0,28.61023521,1002.6983640000001,26.59834099,0.0,114.265358,0.376348346,465.5014954,20.98329926,88.20166016,0,0
2021-09-13 06:55 +08:00,20.0,56.44333267,57.6883316,26.94933319,90.15000153,4.233333111,468.20001219999995,1.0,0.002929999999651045,0.0010376000000178465,0.044921000000613276,0.0,0.016610000002401648,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81500626,16.5,0.0,82.37921143,0.0,28.61023521,1002.7000119999999,26.50164604,0.0,185.80796809999998,0.349999994,465.49487300000004,20.98329926,88.0032959,0,0
2021-09-13 07:00 +08:00,20.0,57.43999863,57.50933456,26.96933365,92.51000214,4.266666889,466.6000061000001,1.0,0.00268499999992855,0.0009766000000581698,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.81751251,16.5,0.0,82.37921143,0.0,28.61023521,1002.900024,26.50165749,0.0,98.15213013,0.574367285,464.12194819999996,20.98329926,87.79669189,0,0
2021-09-13 07:05 +08:00,20.0,57.46666718,57.49066544,26.90766716,95.01999664,4.033333302,468.29998780000005,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.04491999999845575,8.446974,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.37921143,0.0,28.61023521,1002.898376,26.39999962,1.983550549,101.9170685,0.123125389,465.2818298,20.98329926,88.80000305,0,0
2021-09-13 07:10 +08:00,20.0,58.43333435,57.42900085,26.88199997,98.00666809,3.966666698,469.79998780000005,1.0,0.002686000000267086,0.0010375999999041596,0.049804000000222004,0.0,0.04590000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.37921143,0.0,28.61023521,1002.898376,26.39999962,3.0,102.1999969,0.119999997,465.2982788,20.98329926,89.49668884,0,0
2021-09-13 07:15 +08:00,20.0,58.22000122,57.61266708,26.81900024,100.26333620000001,4.266666889,471.70001219999995,1.0,0.002929000000222004,0.00109860000009121,0.050780999999915366,0.0,0.04492000000027474,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.37921143,0.0,28.61023521,1002.900024,26.29999924,6.983832359,252.1999969,0.10000000099999999,464.4888306,20.98329926,89.5,0,0
2021-09-13 07:20 +08:00,20.0,58.13999939,57.70366669,26.79733276,101.5333328,4.266666889,471.93331910000006,1.0,0.002686000000267086,0.0010986999999431646,0.04980500000056054,0.0,0.04590000000098371,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.37921143,0.0,28.61023521,1002.900024,26.49834442,9.983449936,263.39389040000003,0.280000001,465.67492680000004,20.98329926,89.30331421,0,0
2021-09-13 07:25 +08:00,20.0,57.83666611,57.75999832,26.77799988,102.5066681,4.1666665080000005,471.16665650000004,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.04491999999845575,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,27.96966553,16.5,0.0,82.37921143,0.0,28.61023521,1002.900024,26.5,11.98384857,157.8826752,0.21242268399999997,464.9016113,20.98329926,88.80000305,0,0
2021-09-13 07:30 +08:00,20.0,56.92499924,57.89535904,26.75357056,104.62857059999999,3.928571463,472.7142944,1.0,0.00268499999992855,0.0010375999999041596,0.04980500000056054,0.0,0.04492000000209373,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,82.37921143,0.0,28.61023521,1003.099976,26.59833717,14.0,284.0671387,0.589999974,464.71508789999996,20.98329926,88.50332642,0,0
2021-09-13 07:35 +08:00,20.0,59.01333237,57.95466614,26.78899956,103.9733353,4.1666665080000005,475.83334349999996,1.0,0.002929999999651045,0.00109860000009121,0.050780999999915366,0.0,0.04589999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,82.37921143,0.0,28.61023521,1003.2000119999999,26.60165215,16.0,296.16741939999997,0.27000001100000004,466.2945557,20.98329926,87.904953,0,0
2021-09-13 07:40 +08:00,20.0,56.74666595,57.777668000000006,26.89500046,105.0366669,4.1999998089999995,488.33334349999996,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,0.0,0.04492000000027474,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,82.37921143,0.0,28.61023521,1003.2999880000001,26.70000076,18.98373795,251.4733582,0.333252609,465.1213074,20.98329926,87.70162201,0,0
2021-09-13 07:45 +08:00,20.0,55.83103561,57.53413773,26.96724129,104.7724152,4.206896782,498.20690920000004,1.0,0.0026849999994738027,0.00109860000009121,0.04980500000056054,0.0,0.04589999999916472,0.0,100.0,25.0,1.7301260230000002,0.0,0.0,28.12188148,16.5,0.0,82.37921143,0.0,28.61023521,1003.398315,26.70000076,21.4917202,287.50646969999997,0.49000001,466.2945557,20.98329926,87.30000305,0,0
2021-09-13 07:50 +08:00,20.0,59.42666626,57.44633484,26.96533394,104.20999909999999,3.833333254,496.5,1.0,0.0029300000005605398,0.0010375999999041596,0.04980499999874155,0.0,0.04493000000184111,943.8457,95.74302,25.0,16.51260376,16.03533363,37.96341324,27.06187439,16.5,48.42519379,81.80756378,163.3386536,28.61023521,1003.398376,26.70000076,24.98335457,268.5956726,0.352164,467.87390139999997,20.98329926,87.5,0,0
2021-09-13 07:55 +08:00,20.0,62.12666702,57.29499817,27.01466751,104.88666529999999,4.033333302,497.2666626,1.0,0.00268499999992855,0.0010985999999775231,0.050780999999915366,0.0,0.04491999999845575,912.4051,86.81293000000001,25.0,48.74950409,47.33950806,39.66537857,22.60837173,16.5,77.4328537,83.38747406,199.7880249,26.92347527,1003.400024,26.89999962,27.0,296.4441223,0.27000001100000004,466.4993591,20.98329926,87.5,0,0
2021-09-13 08:00 +08:00,20.0,61.88999939,57.14033508,27.03199959,105.3766632,3.966666698,504.83334349999996,2.0,0.002929999999651045,0.0010987000001705383,0.04980500000056054,3.0,0.04589999999916472,884.9713,84.52911999999999,25.0,48.19883347,46.19718552,39.227211,17.74073792,16.5,77.44695282,88.54556274,200.8706207,20.26624298,1003.599976,27.0,29.0,276.0248108,0.6961818340000001,466.3045044,20.98329926,86.40000153,1,1
2021-09-13 08:05 +08:00,20.0,56.29333496,57.01599884,27.02466583,105.6233368,3.599999905,502.6000061000001,2.0,0.002686000000267086,0.001342699999895558,0.04492199999913282,3.0,0.16308000000208267,902.8847,86.69366,25.0,51.185215,49.65537262,40.92728424,17.43789291,16.5,84.29194641,92.77485657,198.8758545,18.65542221,1003.601624,27.09835434,31.98353386,277.6016541,0.9872007970000001,464.5380859,20.98329926,86.00658417,1,1
2021-09-13 08:10 +08:00,20.0,57.44666672,56.97733307,26.99533272,105.38666529999999,3.599999905,498.43331910000006,2.0,0.0024410000000898435,0.0013427999999748863,0.04589800000030664,3.0,0.16308999999819207,908.9141,86.69366,25.0,51.68018341,49.67467499,40.91501999,16.82984352,16.5,85.69073486,93.28141785,201.61616519999998,18.06851768,1003.7000119999999,27.10000038,38.96709442,299.502594,0.41559374299999996,467.49401860000006,20.98329926,86.0,1,1
2021-09-13 08:15 +08:00,20.0,56.87333298,57.09833145,26.95499992,105.546669,3.166666746,496.1333313,2.0,0.0026849999994738027,0.0012816999999358814,0.04492200000095181,4.0,0.16308000000026368,897.3806,85.65666,25.0,52.31708527,49.67467499,41.01449585,16.52714348,16.5,85.69073486,93.28141785,193.9622955,17.72925568,1003.7999880000001,27.10000038,49.00019836,310.89605710000006,1.09997201,467.29406739999996,20.98329926,85.69996643,1,1
2021-09-13 08:20 +08:00,20.0,56.2321434,57.22750092,26.92142868,107.6392822,3.892857075,494.7857056,1.0,0.0024420000004283793,0.0013428000000885731,0.04492199999913282,2.968799999973271,0.16309000000001106,895.9483,85.65666,25.0,52.31708527,49.67467499,41.22981644,16.37580872,16.5,86.81543732,93.28141785,201.689621,17.50301552,1003.8016359999999,27.20000076,56.98345184,253.78793330000002,0.570756197,468.69348139999994,20.98329926,85.19999695,1,1
2021-09-13 08:25 +08:00,20.0,57.67666626,57.28466797,26.92700005,108.15000149999999,3.366666555,494.66665650000004,1.0,0.00268499999992855,0.0013427999999748863,0.04589800000030664,3.0,0.16309000000183005,905.6901,85.65666,25.0,51.51072311,49.67467499,39.85791779,16.22450638,16.5,82.54973602,93.28141785,203.0443726,17.37543678,1003.900024,27.20000076,52.02065277,280.988739,0.402271628,469.47061160000004,20.98329926,84.5,1,1
2021-09-13 08:30 +08:00,20.0,58.24333191,57.41999817,26.92333412,113.5233307,3.333333254,496.6000061000001,1.0,0.0024420000004283793,0.0013428000000885731,0.04492200000095181,2.031200000026729,0.1630799999984447,899.2072,84.52426,25.0,47.2544136,44.827838899999996,37.82685471,15.77056885,16.5,72.84723663,93.28141785,204.96968080000002,16.85117531,1003.900024,27.20000076,51.98356628,299.4296875,1.0932616000000002,469.29327390000003,20.98329926,83.70492554,1,1
2021-09-13 08:35 +08:00,20.0,59.27586365,57.50689697,26.92103386,116.9241409,3.5172414780000003,500.62069699999995,1.0,0.00268499999992855,0.001342699999895558,0.04492199999913282,3.0,0.16309000000001106,892.313,86.26665,25.0,45.21322632,42.6333046,36.38860703,15.92187119,16.5,65.25314331,93.28141785,201.165741,16.849199300000002,1004.099976,27.20000076,51.01654816,299.9784546,0.9971866009999999,468.50357060000005,20.98329926,84.19503021,1,1
2021-09-13 08:40 +08:00,20.0,56.29333496,57.48433304,26.90733337,113.3099976,3.400000095,494.83334349999996,1.0,0.0026859999998123385,0.0013428000000885731,0.04589800000030664,2.968799999973271,0.16308000000026368,893.6358,86.26665,25.0,44.22040558,42.61517334,36.17709351,16.22450638,16.5,62.93590164,93.28141785,198.9195709,16.95253754,1004.099976,27.20000076,48.98349762,199.4707184,0.42808625100000003,468.1234436000001,20.98329926,83.70330048,1,1
2021-09-13 08:45 +08:00,20.0,55.83666611,57.34433365,26.94933319,108.4400024,3.2666666510000004,489.79998780000005,1.0,0.002440999999635096,0.0012816999998221945,0.04492199999913282,2.031200000026729,0.16308999999819207,897.8573,86.26665,25.0,44.22040558,42.61517334,36.79029465,16.52714348,16.5,64.47036743,93.28141785,201.6823883,17.17041588,1004.099976,27.39999962,50.96673584,297.0054016,0.8646774890000001,469.29992680000004,20.98329926,83.30000305,1,1
2021-09-13 08:50 +08:00,20.0,54.86333466,57.332668299999995,26.96199989,105.1833344,3.633333445,492.1333313,1.0,0.002686000000267086,0.00134280000020226,0.04492200000095181,2.968799999973271,0.16308000000208267,905.4886,86.26665,25.0,44.22040558,42.61517334,36.79029465,16.6760006,16.5,64.47036743,93.28141785,200.3617249,17.17215538,1004.2000119999999,27.29999924,57.98345184,289.4909973,1.3980846409999999,468.1231995,20.98329926,83.89669037,1,1
2021-09-13 08:55 +08:00,20.0,56.69666672,57.457668299999995,26.93899918,104.58333590000001,3.7666666510000004,494.96667479999996,1.0,0.0024410000000898435,0.0013427999998611995,0.045898999998826184,2.0,0.16309000000001106,898.7753,86.26665,25.0,46.12257767,43.85550308,36.36421204,16.82984352,16.5,64.47036743,93.28141785,202.86279299999998,17.67219543,1004.2000119999999,27.29999924,57.01643753,300.9501953,1.728218555,468.1233215,20.98329926,83.40000153,1,1
2021-09-13 09:00 +08:00,20.0,57.09333420000001,57.56600189,26.94566727,99.34999847,3.900000095,497.96667479999996,1.0,0.002686000000267086,0.0013427999999748863,0.04492200000095181,2.031200000026729,0.16309000000001106,897.5747,86.26665,25.0,46.73181534,44.9354248,36.36421204,16.67847824,16.5,64.47036743,93.28141785,198.1980896,17.41924858,1004.2000119999999,27.29999924,52.0,342.0231628,0.622408569,469.88974,20.98329926,84.29833984,1,1
2021-09-13 09:05 +08:00,20.0,59.48333359,57.69366837,26.91133308,94.8666687,3.866666555,499.6333313,1.0,0.013427999999748863,0.002014100000110375,0.0585929999997461,2.0,0.1396500000009837,899.9211,86.26665,25.0,47.36817551,44.9354248,36.36421204,16.67847824,16.5,64.47036743,93.28141785,199.08618159999997,17.31797409,1004.400024,27.29999924,50.01643372,290.67517089999996,0.8500000240000001,470.0740051,20.98329926,85.30000305,1,1
2021-09-13 09:10 +08:00,20.0,60.27142715,57.67535782,26.89821434,92.19642639,3.928571463,501.8214416999999,2.0,0.013670999999703781,0.001953200000002653,0.05761700000039127,2.968799999973271,0.13866999999845575,891.3175,86.26665,25.0,47.53503036,45.95005417,36.52284241,16.67847824,16.5,64.47036743,93.28141785,201.4775543,17.31797409,1004.5,27.10000038,47.0,284.1859131,0.756227195,467.720459,20.98329926,87.49004364,1,1
2021-09-13 09:15 +08:00,20.0,60.46333313,57.65733337,26.85966682,89.58333588,3.666666746,506.33334349999996,2.0,0.013672000000497064,0.002014099999996688,0.058594000000084634,3.0,0.13866999999845575,906.049,86.26665,25.0,48.48730469,46.94485474,36.52284241,16.67847824,16.5,64.47036743,93.28141785,198.7411041,17.31797409,1004.5,27.10000038,45.98355103,253.31021119999997,0.74575752,468.2903442,20.98329926,88.79177856,1,1
2021-09-13 09:20 +08:00,20.0,59.95333481,57.54999924,26.89566612,89.00666809,3.7333333489999996,509.93331910000006,1.0,0.013427999999294116,0.0020141999999623295,0.058594000000084634,2.031200000026729,0.13867000000209373,885.0519,86.26665,25.0,49.08907318,46.96149445,36.52284241,16.52714348,16.5,64.47036743,93.28141785,197.8618164,17.31797409,1004.5,26.90082932,38.04979706,259.5041504,0.6235286,468.09042360000007,20.98329926,90.09667969,1,1
2021-09-13 09:25 +08:00,20.0,60.50689697,57.40930939,26.93310356,88.72758484,3.931034565,513.6551513999999,1.0,0.013672000000497064,0.002014099999996688,0.058594000000084634,2.968799999973271,0.13866999999845575,905.2173,87.44024,25.0,49.08907318,46.96149445,36.31662369,16.52714348,16.5,64.47036743,93.28141785,202.8322601,17.31797409,1004.7000119999999,26.89999962,25.03289986,341.2947998,0.900857151,466.6943359,20.98329926,91.39012909,1,1
2021-09-13 09:30 +08:00,20.0,59.65666579999999,57.40666579999999,26.89366722,89.47000122,3.7333333489999996,516.0666504,1.0,0.013427999999748863,0.0019532000001163397,0.0585929999997461,2.031200000026729,0.13867000000209373,892.0822,86.43198000000001,25.0,49.24136734,46.96149445,36.35351181,16.52714348,16.5,64.47036743,93.28141785,202.6710358,17.31797409,1004.7000119999999,26.60328484,37.98358154,317.16653439999993,0.7051212790000001,465.30154419999997,20.98329926,92.89179229999999,1,1
2021-09-13 09:35 +08:00,20.0,59.70000076,57.22800064,26.9470005,87.55999756,3.966666698,513.3666382,1.0,0.013672000000497064,0.002014099999883001,0.058594000000084634,2.968799999973271,0.13867999999820313,910.4044,83.53165,25.0,49.24136734,46.96149445,36.16608047,16.52714348,16.5,63.43682861,93.28141785,200.04464719999999,17.2181797,1004.7000119999999,26.39999962,41.983467100000006,310.0512085,0.7018233540000001,463.9219971,20.98329926,94.49504089,1,1
2021-09-13 09:40 +08:00,20.0,59.59333420000001,57.25133514,26.92033386,84.02999878,3.9333333969999997,511.56668089999994,1.0,0.013426999999410327,0.0020141999999623295,0.05761700000039127,3.0,0.13867000000209373,900.9069999999999,86.89468000000001,25.0,49.24136734,46.96149445,36.16608047,16.37580872,16.5,63.43682861,93.28141785,200.9010162,17.11543274,1004.8967289999999,26.29999924,38.98356247,278.99835210000003,1.9047930240000002,462.90914919999994,20.98329926,95.89671326,1,1
2021-09-13 09:45 +08:00,20.0,59.66999817,57.33300018,26.85499954,82.29666901,4.033333302,503.6000061000001,2.0,0.013672000000042317,0.002014100000110375,0.058594000000084634,2.031200000026729,0.13866999999845575,851.7781,84.59406,25.0,49.09161377,46.96149445,36.16608047,16.52714348,16.5,63.43682861,93.28141785,198.495697,17.11371613,1004.7999880000001,25.89999962,73.78463745,260.27273560000003,1.7148644919999998,459.9303284,20.98329926,97.79171753,1,1
2021-09-13 09:50 +08:00,20.0,64.94000244,57.36899948,26.86266708,77.37999725,4.1999998089999995,494.53332520000004,3.0,0.01367199999958757,0.001953199999888966,0.058593999998265645,2.968799999973271,0.13866999999845575,898.2194,87.76562,25.0,48.42635345,45.90177536,36.16608047,16.37580872,16.5,63.43682861,93.28141785,200.3146515,17.11371613,1004.8016359999999,25.79999924,97.93400574,281.2920227,1.5873236659999999,459.3074341,20.98329926,98.698349,1,3
2021-09-13 09:55 +08:00,63.86666489,62.79333496,57.48099899,26.9066658,77.15333557,4.266666889,498.3999938999999,5.0,0.01342800000020361,0.002014099999996688,0.058594000000084634,2.031200000026729,0.13867000000209373,890.5968,85.95053,25.0,47.31180573,44.84957504,36.16608047,16.37580872,16.5,63.43682861,93.28141785,201.4949036,17.11371613,1004.7999880000001,25.60000038,118.93346409999998,254.7961426,0.8665069940000001,459.50070189999997,20.98329926,98.80499268,1,4
2021-09-13 10:00 +08:00,20.0,63.25333405,57.78533173,26.87000084,76.26000214,4.433333397,500.8666687,3.0,0.013672000000042317,0.0020142000000760163,0.05859300000156509,2.968799999973271,0.13964999999916472,886.9845,87.12189000000001,25.0,46.30202484,44.83177567,35.96678925,16.227005,16.5,63.43682861,93.28141785,201.7088013,17.11371613,1004.7999880000001,25.60000038,141.9174194,301.3274841,1.129759669,459.69738770000004,20.98329926,97.40660858,1,4
2021-09-13 10:05 +08:00,20.0,59.2321434,57.80964279,26.87964249,73.78928375,4.392857075,500.9642944,4.0,0.019774999999754073,0.002685499999984131,0.06347699999969336,2.031200000026729,0.13379000000168162,912.9088,87.36221,25.0,44.65630341,42.77561951,35.96678925,16.22450638,16.5,63.43682861,93.28141785,199.734024,16.88063622,1004.7999880000001,25.70000076,164.93347169999998,254.47026060000002,1.413513064,460.1010437,20.98329926,95.10332489,1,6
2021-09-13 10:10 +08:00,20.0,58.41999817,57.62966537,26.93300056,72.79333496,4.266666889,498.8999938999999,3.0,0.01977500000020882,0.0026245000000244545,0.06347699999969336,2.0,0.1347699999987526,897.8573,87.18266,25.0,44.01629257,41.72463226,35.96678925,16.37580872,16.5,62.29938507,93.28141785,200.3217621,16.99381065,1004.7999880000001,26.0,176.96702580000002,305.8192139,0.56571418,460.49700930000006,20.98329926,92.90000153,1,5
2021-09-13 10:15 +08:00,20.0,60.0633316,57.37566757,26.96766663,71.83333588,4.1666665080000005,490.56668089999994,2.0,0.019776000000547356,0.0026855999999497726,0.06347599999935483,2.968799999973271,0.13378999999986263,904.2012,86.90924,25.0,43.69209671,41.72463226,35.96678925,16.37580872,16.5,62.29938507,93.28141785,203.2858582,16.99570656,1004.7999880000001,26.10000038,163.1826019,240.37339780000002,1.299708247,461.88641359999997,20.98329926,93.29668427,1,7
2021-09-13 10:20 +08:00,20.0,61.82069016,57.21413803,26.90448189,71.0931015,4.517241478,485.86206050000004,4.0,0.02001899999959278,0.002685500000097818,0.0625,2.031200000026729,0.13476000000082422,917.8625,86.65348,25.0,44.77353668,42.79465866,35.96678925,16.67847824,16.5,62.29938507,93.28141785,199.25520319999998,17.31546783,1004.703308,26.09834862,153.01651,196.7692108,0.746110857,462.2962036,20.98329926,92.698349,1,8
2021-09-13 10:25 +08:00,20.0,59.81999969,56.99766541,26.89900017,70.41999817,3.9333333969999997,481.3999938999999,4.0,0.01977600000009261,0.0026245000000244545,0.06347699999969336,2.0,0.13378999999986263,910.7525,85.07636,25.0,46.02885818,43.82334137,35.96678925,16.82984352,16.5,62.29938507,93.28141785,199.312912,17.417020800000003,1005.0,26.20000076,156.98335269999998,211.464859,0.189490274,463.888916,20.98329926,93.69499969,1,6
2021-09-13 10:30 +08:00,20.0,58.57333374,57.06066513,26.86000061,69.83000183,4.1333332060000005,479.6333313,2.0,0.019774999999754073,0.0026855999998360858,0.06347600000117382,2.968799999973271,0.1347699999987526,897.301,83.91020999999999,25.0,46.18890762,44.82558441,35.96678925,16.52964973,16.5,62.29938507,93.28141785,199.7529755,17.30979156,1004.8016359999999,26.29999924,148.96687319999998,239.0507355,1.01625073,464.4919739,20.98329926,92.70496368,1,7
2021-09-13 10:35 +08:00,20.0,57.25666809,58.82766724,26.94400024,69.36333466,4.066666603,482.16665650000004,4.0,0.019776000000547356,0.002685499999984131,0.06347699999969336,2.031200000026729,0.13475999999900523,880.8952,84.90315,25.0,47.43384171,45.87483215,35.96678925,16.67847824,16.5,62.29938507,93.28141785,198.4714966,17.30979156,1004.8016359999999,26.30164337,156.8356628,227.885025,0.8829821940000001,465.7013245,20.98329926,92.40000153,1,7
2021-09-13 10:40 +08:00,20.0,56.57333374,61.47499847,27.06266594,68.67666626,4.1333332060000005,476.3999938999999,1.0,0.020019000000047527,0.002624599999990096,0.06347599999935483,2.968799999973271,0.13379000000168162,892.2422,84.90315,25.0,48.23230743,45.8923645,35.96678925,16.67847824,16.5,62.29938507,93.28141785,197.78488159999998,17.41030121,1004.803284,26.30164528,73.98355103,302.546875,0.639048398,466.67459110000004,20.98329926,91.60493469,1,7
2021-09-13 10:45 +08:00,20.0,60.71333313,61.31900024,27.27733421,68.57333374,4.466666698,476.8666687,4.0,0.019774999999754073,0.002685500000097818,0.06347699999969336,2.031200000026729,0.1347700000005716,907.5001,84.90315,25.0,48.54318237,46.968982700000005,35.96678925,16.52714348,16.5,62.29938507,93.28141785,200.6095886,17.28866386,1004.7999880000001,26.5,44.13266373,176.9668274,1.122919559,465.9311829,20.98329926,92.49668121,1,5
2021-09-13 10:50 +08:00,20.0,59.15999985,60.9366684,27.42000008,68.17666626,4.066666603,484.20001219999995,3.0,0.01977599999963786,0.0026854999998704443,0.06347600000117382,2.968799999973271,0.13378999999804364,884.1647,86.39343000000001,25.0,48.84073639,46.968982700000005,35.96678925,16.52714348,16.5,62.29938507,93.28141785,198.2933502,17.28866386,1004.900024,26.29999924,93.04959869,186.5991974,2.471072912,465.10495,21.2179718,94.08677673,1,4
2021-09-13 10:55 +08:00,20.0,58.41428757,60.97785568,27.43285751,67.67500305,4.25,489.3928528,4.0,0.01977500000020882,0.002624600000103783,0.06347699999969336,2.031200000026729,0.1347600000026432,899.8768,87.95009,25.0,49.16281509,46.968982700000005,35.84046555,16.52714348,16.5,62.29938507,93.28141785,199.8330994,17.18504143,1005.0966800000001,26.10000038,77.2162323,181.41438290000002,0.5566333529999999,463.89556880000004,21.2179718,96.99334717,1,5
2021-09-13 11:00 +08:00,20.0,59.36999893,60.97866821,27.47566605,67.32666779,4.3000001910000005,494.6000061000001,3.0,0.020020000000386062,0.002685499999984131,0.06347699999969336,2.968799999973271,0.1347699999987526,886.5017,87.87601,25.0,49.16281509,46.968982700000005,35.83832932,16.52714348,16.5,62.29938507,93.28141785,198.7486572,17.18328857,1005.099976,25.89999962,51.06645966,211.87736510000002,2.285784006,461.5065002,21.2179718,97.09999847,1,5
2021-09-13 11:05 +08:00,20.0,58.04000092,61.07799911,27.49399948,52.19333267,4.566666603,502.43331910000006,4.0,0.016112999999222666,0.0013427999999748863,0.05956999999943946,2.031200000026729,0.13183000000026368,896.3463,87.70693,25.0,49.32443237,46.968982700000005,35.83832932,16.52714348,16.5,62.29938507,93.28141785,200.85382080000002,17.18328857,1004.900024,26.0,30.08249855,89.18738556,1.4129050969999999,461.10986330000003,21.2179718,97.59669495,1,6
2021-09-13 11:10 +08:00,20.0,56.14482879999999,61.38793182,27.46551704,0.0,4.620689869,506.03448489999994,5.0,0.016357000000425614,0.0013428000000885731,0.05957000000125845,3.0,0.13281999999890104,883.2766,87.32899,25.0,49.32443237,46.968982700000005,35.83832932,16.37580872,16.5,62.29938507,93.28141785,202.7493744,17.18328857,1004.900024,25.94917107,32.40874481,188.244339,2.0056409840000002,462.09631349999995,21.2179718,97.40497589,1,6
2021-09-13 11:15 +08:00,20.0,55.9366684,61.56999969,27.42733383,0.0,4.3666667939999995,507.5,1.0,0.016358000000309403,0.0012816999999358814,0.06054699999913282,2.968799999973271,0.13281000000097265,901.0303,88.57178,25.0,48.20989227,45.78716278,35.83832932,16.07317352,16.5,62.29938507,93.28141785,200.1774445,17.07825851,1004.900024,25.99835587,58.93420029,211.83845519999997,1.729965687,462.1094666,21.2179718,95.30493927,1,3
2021-09-13 11:20 +08:00,20.0,55.78666687,61.80966568,27.40299988,0.0,4.6333332060000005,505.46667479999996,2.0,0.016112999999677413,0.0013427999999748863,0.05957000000125845,2.031200000026729,0.13280999999915366,903.2447,89.53694,25.0,47.71601486,45.76739883,35.83832932,16.22700882,16.5,62.29938507,93.28141785,202.13020319999998,16.94790268,1004.900024,26.0,131.75199890000002,199.56027219999999,4.34395647,463.0958862,21.2179718,94.09999847,1,3
2021-09-13 11:25 +08:00,20.0,55.57666779,61.94200134,27.39233398,0.0,4.433333397,500.96667479999996,1.0,0.016358000000309403,0.0013427000000092448,0.059570999999777996,3.0,0.13281000000097265,888.8681,86.97169,25.0,46.61454391,44.57639313,35.83832932,16.22450638,16.5,62.29938507,93.28141785,199.17967219999997,16.94790268,1004.9033199999999,26.0,156.8522186,206.8026276,3.481773615,464.5051575,21.2179718,93.70327759,1,3
2021-09-13 11:30 +08:00,20.0,55.52999878,62.12633514,27.37100029,0.0,4.566666603,502.06668089999994,3.0,0.016112999999677413,0.0013428000000885731,0.05956999999943946,2.0,0.13281999999890104,895.7093,88.95943,25.0,46.06467819,44.03450394,35.83832932,16.37580872,16.5,62.29938507,93.28141785,199.7080841,16.94790268,1005.0966800000001,26.10000038,185.86708069999997,183.5700989,2.68305254,464.3919067,21.2179718,94.59667206,1,3
2021-09-13 11:35 +08:00,20.0,55.45333481,62.22800064,27.37433243,0.0,4.433333397,503.93331910000006,2.0,0.016356999999970867,0.0013427999999748863,0.06054699999913282,2.968799999973271,0.13183000000208267,886.9845,86.39141,25.0,45.30994415,43.48022079,35.83832932,16.37580872,16.5,62.29938507,93.28141785,200.1060181,16.94790268,1005.099976,26.10000038,196.85150149999998,199.77001950000002,2.220000029,464.12515260000004,21.2179718,95.595047,1,3
2021-09-13 11:40 +08:00,20.0,55.63666534,62.31433487,27.36599922,0.0,4.3666667939999995,500.3666687,2.0,0.016357999999854655,0.0013428000000885731,0.05957000000125845,2.031200000026729,0.13280999999915366,899.0134,87.62413000000001,25.0,45.30994415,43.48022079,35.83832932,16.37580872,16.5,62.29938507,93.28141785,198.60859680000002,17.05103493,1004.900024,26.10000038,215.06581119999998,168.91369630000003,2.862925053,466.09796140000003,21.2179718,95.60658264,1,3
2021-09-13 11:45 +08:00,20.0,55.33214188,62.34500122,27.37000084,0.0,4.357142925,497.75,2.0,0.01611300000013216,0.0012816999998221945,0.059570999999777996,2.968799999973271,0.13281999999890104,890.5168,89.03278,25.0,45.30994415,43.48022079,35.83832932,16.229520800000003,16.5,62.29938507,93.28141785,195.1425171,17.17172432,1005.0,26.10000038,239.9337311,197.37471010000002,3.409834385,467.29406739999996,21.2179718,94.80828857,1,3
2021-09-13 11:50 +08:00,20.0,55.54000092,62.442665100000006,27.36733246,0.0,4.6333332060000005,497.93331910000006,4.0,0.016357000000425614,0.0013428000000885731,0.05956999999943946,2.031200000026729,0.13280999999915366,888.5379,89.03278,25.0,45.26644135,43.41818619,35.83832932,16.67847824,16.5,62.29938507,93.28141785,202.4259949,17.17090988,1005.0,26.20000076,269.9176636,210.467392,1.8527673480000002,467.2809143,21.2179718,92.70658112,1,3
2021-09-13 11:55 +08:00,20.0,55.42333221,62.45899963,27.37800026,0.0,4.766666889,497.16665650000004,4.0,0.01611400000001595,0.0013427000000092448,0.06054700000095181,2.0,0.13281000000279164,898.2897,86.89056,25.0,45.90655899,44.49541092,35.83832932,16.67847824,16.5,62.29938507,93.28141785,203.5388947,17.28183556,1004.898376,26.39999962,272.86734010000004,178.00895690000002,3.175954342,467.30062869999995,21.2179718,89.42156219,1,3
2021-09-13 12:00 +08:00,20.0,55.47999954,62.55599976,27.36199951,0.0,4.533333302,499.16665650000004,5.0,0.016356999999970867,0.0013427999999748863,0.05956999999943946,2.5,0.13280999999915366,898.2897,86.89056,25.0,45.90655899,44.49541092,35.83832932,16.52714348,16.5,62.29938507,93.28141785,201.7626343,17.18107033,1004.7999880000001,26.60000038,243.1641693,205.8843689,1.44344759,468.8836365,21.2179718,90.49015045,1,6
2021-09-13 12:05 +08:00,20.0,55.35861969,62.55758667,27.38206863,0.0,4.2413792610000005,500.1724243,3.0,0.014404000000013184,0.002502500000105101,0.052734000000782544,2.5,0.13184000000001106,898.2897,86.89056,25.0,45.90655899,44.49541092,35.83832932,16.37580872,16.5,62.29938507,93.28141785,197.6325531,17.18107033,1004.7999880000001,26.60000038,212.04965209999997,203.05461119999998,2.25,468.8901978,21.2179718,93.09337616,1,5
2021-09-13 12:10 +08:00,20.0,54.93000031,62.4046669,27.45733261,0.0,4.3333334919999995,498.7333374,5.0,0.014404999999442225,0.002502399999912086,0.053710999998656916,2.968799999973271,0.13280999999915366,898.2897,86.89056,25.0,45.90655899,44.49541092,35.83832932,16.52714348,16.5,62.29938507,93.28141785,201.47624209999998,17.18107033,1004.7000119999999,26.60000038,218.585083,246.9340668,1.022073269,469.4766235,21.2179718,94.39004517,1,3
2021-09-13 12:15 +08:00,20.0,54.83000183,62.10966492,27.58733368,0.0,4.3000001910000005,498.03332520000004,3.0,0.014160000000174477,0.002502400000025773,0.05273500000112108,3.0,0.13281000000097265,898.2897,86.89056,25.0,47.82165146,45.5899086,35.83832932,16.82984352,16.5,62.29938507,93.28141785,199.4978943,17.31324959,1004.599976,26.60164833,253.04945370000002,208.59011840000002,1.8051097390000002,470.07318119999996,21.2179718,94.9967041,1,4
2021-09-13 12:20 +08:00,20.0,54.85666656,61.98400116,27.63100052,0.0,4.433333397,498.70001219999995,3.0,0.014404000000013184,0.0025024999999914144,0.052733999998963554,2.031200000026729,0.13281999999890104,898.2897,86.89056,25.0,49.37472153,47.77258301,35.83832932,16.82984352,16.5,62.29938507,93.28141785,194.8694611,17.42440796,1004.400024,26.5,225.76715090000002,204.46255490000001,2.822016239,468.7034607,21.2179718,95.00332642,1,4
2021-09-13 12:25 +08:00,20.0,54.8133316,61.91833496,27.69633293,0.0,4.766666889,498.03332520000004,3.0,0.014404000000013184,0.002502399999912086,0.053711000000475906,2.968799999973271,0.13281000000097265,898.2897,86.89056,25.0,49.05990982,46.67988205,35.83832932,16.37580872,16.5,62.29938507,93.28141785,206.16069030000003,17.19816017,1004.400024,26.59835052,275.01651,193.7362976,1.703629971,470.4630432,21.2179718,94.801651,1,4
2021-09-13 12:30 +08:00,20.0,54.84333420000001,61.96433258,27.7329998,0.0,4.6666665080000005,501.79998780000005,3.0,0.01440500000035172,0.0025024999999914144,0.052734000000782544,3.0,0.13280999999915366,898.2897,86.89056,25.0,48.54424667,46.661258700000005,35.83832932,16.37580872,16.5,62.29938507,93.28141785,203.0240784,17.07194328,1004.2999880000001,26.60000038,256.199585,184.64596559999998,2.486839771,469.4932251,21.2179718,94.0,1,4
2021-09-13 12:35 +08:00,20.0,55.15861893,61.93448257,27.77068901,0.0,4.6896553039999995,502.1034546,3.0,0.014160000000174477,0.002502400000025773,0.05273499999930209,2.031200000026729,0.13281000000097265,898.2897,86.89056,25.0,47.75071716,45.64315033,35.83832932,16.37580872,16.5,62.29938507,93.28141785,197.94276430000002,17.07194328,1004.2999880000001,26.60000038,198.9835052,217.1178436,3.167460203,469.8963318,21.2179718,94.19999695,1,4
2021-09-13 12:40 +08:00,20.0,54.72758484,61.88000107,27.81965446,0.0,4.793103218,500.4137878,3.0,0.014404000000013184,0.0025024000001394597,0.053711000000475906,3.0,0.13281999999890104,898.2897,86.89056,25.0,46.20215225,44.60246277,35.83832932,16.22450638,16.5,62.29938507,93.28141785,204.24658200000002,16.96600342,1004.2999880000001,26.60000038,188.950592,200.12707519999998,3.6410603519999998,469.48992919999995,21.2179718,93.90000153,1,5
2021-09-13 12:45 +08:00,20.0,54.95333481,62.13166809,27.78899956,0.0,5.033333302,496.70001219999995,4.0,0.014403999999558437,0.0025024999998777275,0.052733999998963554,2.968799999973271,0.13281000000097265,898.2897,86.89056,25.0,45.87541962,43.58023453,35.83832932,16.37580872,16.5,62.29938507,93.28141785,195.3197479,16.96600342,1004.2000119999999,26.39999962,151.0662689,198.65180969999997,1.797726035,463.11227419999994,21.2179718,95.79171753,1,4
2021-09-13 12:50 +08:00,20.0,54.66999817,62.14233398,27.78700066,0.0,4.8333334919999995,497.6000061000001,5.0,0.014404999999896972,0.002502400000025773,0.052734000000782544,2.031200000026729,0.13280999999915366,898.2897,86.89056,25.0,45.24670792,43.58023453,35.92206192,16.52714348,16.5,62.29938507,93.28141785,199.1912384,17.07174492,1004.2000119999999,26.10000038,172.8686829,204.94406130000002,2.036578655,461.11325070000004,21.2179718,95.10820770000001,1,4
2021-09-13 12:55 +08:00,20.0,54.35517120000001,62.31241226,27.78931046,0.0,4.6896553039999995,497.03448489999994,4.0,0.014160000000174477,0.0025024999999914144,0.053711000000475906,2.968799999973271,0.13281000000097265,898.2897,86.89056,25.0,44.94303513,42.55614853,35.74753952,16.37580872,16.5,62.29938507,93.28141785,206.48616030000002,17.07174492,1004.101624,26.20000076,243.62242129999998,215.9229736,1.383133292,460.70022580000006,21.2179718,94.79836273,1,5
2021-09-13 13:00 +08:00,20.0,53.89333344,62.38700104,27.78533363,0.0,5.3000001910000005,498.56668089999994,4.0,0.014404000000013184,0.002502400000025773,0.05273499999930209,2.031200000026729,0.13281999999890104,869.9286,87.11057,25.0,44.94303513,42.55614853,35.74753952,16.52714348,16.5,62.29938507,93.28141785,199.4660339,17.07174492,1003.9033199999999,26.20000076,339.7180786,190.5640106,2.346683264,462.6794739,21.2179718,94.29502869,1,5
2021-09-13 13:05 +08:00,20.0,53.77000046,62.55433273,27.78566742,0.0,5.033333302,495.79998780000005,4.0,0.01977599999963786,0.0028075999999828127,0.05468699999983073,2.968799999973271,0.13476000000082422,907.2294,89.91592,25.0,46.06715775,43.58277893,35.74753952,16.82984352,16.5,62.29938507,93.28141785,202.92529299999998,17.306816100000002,1003.7999880000001,26.50164223,446.45812989999996,199.4894867,2.799162388,464.09875489999996,21.2179718,93.61313629,1,5
2021-09-13 13:10 +08:00,20.0,54.48333359,61.85766602,28.01300049,0.0,5.3000001910000005,494.8999938999999,4.0,0.019531000000370113,0.002868699999908131,0.055663999999524094,3.0,0.13575000000128057,902.2964,89.91592,25.0,48.10923767,45.89680099,35.74753952,16.83234596,16.5,62.29938507,93.28141785,197.64324950000002,17.54592896,1003.7999880000001,26.70000076,413.41333010000005,197.2710876,1.4756263490000001,467.86743160000003,21.2179718,93.30000305,1,5
2021-09-13 13:15 +08:00,20.0,55.09666824,61.81833267,28.09466743,0.0,5.3000001910000005,493.93331910000006,4.0,0.019774999999754073,0.0028076000000964996,0.05468800000016927,2.031200000026729,0.13475999999900523,894.9124,90.97848,25.0,48.57246017,47.05328369,35.74753952,16.52962875,16.5,62.29938507,93.28141785,198.3587646,17.33617592,1003.7999880000001,26.79999924,237.29556269999998,199.0118256,2.130887032,468.49035639999994,21.2179718,91.99507141,1,6
2021-09-13 13:20 +08:00,20.0,54.87666702,61.72333145,28.06933403,0.0,4.966666698,496.2333374,5.0,0.019532000000253902,0.0028687000000218177,0.05468699999983073,2.968799999973271,0.1357399999997142,883.1959,90.69853,25.0,48.88913345,47.05328369,36.22153473,16.6760006,16.5,63.30630493,93.28141785,194.7935791,17.228458399999997,1003.599976,26.89999962,195.8179474,223.70916749999998,1.8132399319999999,469.4932251,21.2179718,93.30000305,1,6
2021-09-13 13:25 +08:00,20.0,54.86333466,61.71099854,28.09033394,0.0,5.099999905,495.16665650000004,4.0,0.019774999999754073,0.0028075999999828127,0.05468800000016927,3.0,0.1347699999987526,895.6296,87.83031,25.0,50.47653961,48.17134476,36.25302505,16.37747192,16.5,68.51729584,93.28141785,207.035553,17.50963783,1003.599976,26.8983593,146.1312256,179.4525604,1.564934015,469.4998169,21.2179718,94.09343719,1,6
2021-09-13 13:30 +08:00,20.0,54.31428528,61.7053566,28.10785675,0.0,5.107142925,494.7857056,5.0,0.019531000000370113,0.0028685999999424894,0.055663999999524094,3.0,0.1357400000015332,903.0077,90.21799,25.0,48.49404907,46.02051163,35.87221909,16.22450638,16.5,63.15459061,93.28141785,203.27801509999998,16.97181129,1003.599976,26.80164146,134.91790769999997,210.68029790000003,3.737537146,472.2460938,21.2179718,93.00328064,1,6
2021-09-13 13:35 +08:00,20.0,54.75999832,61.79100037,28.10133362,0.0,5.266666889,494.2333374,4.0,0.01977599999963786,0.0028076000000964996,0.05468700000164972,2.031200000026729,0.1357399999997142,909.4635,91.14076,25.0,47.18614578,44.92911148,36.77160263,16.22450638,16.5,63.15459061,93.28141785,195.6446228,16.86422348,1003.400024,27.0,186.58625790000002,208.8686523,2.78259778,470.1094971,21.2179718,91.9148941,1,3
2021-09-13 13:40 +08:00,20.0,54.65000153,61.92533493,28.09366608,0.0,5.099999905,492.1000061000001,3.0,0.019531000000370113,0.002807700000062141,0.05468799999835028,3.0,0.1347699999987526,924.8660000000001,89.52128,25.0,46.33435822,43.69731903,36.2255249,16.22450638,16.5,67.70172882,93.28141785,205.3656769,17.21269035,1003.400024,27.19835663,280.9013672,236.0463409,0.625339568,471.0860291,21.2179718,90.69178009,1,6
2021-09-13 13:45 +08:00,20.0,54.65666579999999,61.88166809,28.10899925,0.0,5.1666665080000005,488.79998780000005,5.0,0.01977500000020882,0.0028685999999424894,0.05468700000164972,2.968799999973271,0.1357400000015332,883.1151,89.86241,25.0,45.83689879999999,43.67695618,35.92371368,16.37580872,16.5,62.31548691,93.28141785,198.26234440000002,17.07548523,1003.2999880000001,27.39834213,347.8508911,222.9411163,1.15625,471.70550539999994,21.2179718,89.20662689,1,4
2021-09-13 13:50 +08:00,20.0,54.39310455,61.97965622,28.11034393,0.0,5.103448391000001,490.758606,5.0,0.01953099999946062,0.002807599999869126,0.055663999999524094,2.031200000026729,0.1347699999987526,910.7179,91.1962,25.0,45.3492775,43.67695618,35.76295089999999,16.52466202,16.5,62.29636383,93.28141785,207.4412994,17.07548523,1003.2999880000001,27.59836006,327.1476135,228.02162169999997,1.160979748,473.47839360000006,21.2179718,87.00820159999999,1,4
2021-09-13 13:55 +08:00,20.0,53.61999893,62.16199875,28.10400009,0.0,5.3666667939999995,490.53332520000004,3.0,0.019776000000547356,0.0028687000000218177,0.05468800000016927,2.968799999973271,0.1357399999997142,939.105,91.92101,25.0,45.3492775,43.67695618,35.86029434,16.52714348,16.5,62.29636383,93.28141785,196.5694275,17.18433952,1003.1491699999999,27.54917336,330.93383789999996,234.2353363,1.176436067,473.8813782,21.2179718,87.4016571,1,3
2021-09-13 14:00 +08:00,20.0,53.82333374,62.04999924,28.11166573,0.0,5.3333334919999995,493.6333313,6.0,0.01953099999946062,0.0028076000000964996,0.05468699999983073,2.531200000026729,0.1357400000015332,894.7883,88.64989,25.0,45.65228271,43.67695618,36.09149933,16.67599297,16.5,62.29636383,93.28141785,199.2128906,17.18433952,1003.2000119999999,27.69835854,273.4926147,247.83859249999998,1.209031343,475.0711975,21.2179718,86.99671936,1,5
2021-09-13 14:05 +08:00,20.0,54.02999878,62.04299927,28.12666702,0.0,5.3333334919999995,495.83334349999996,3.0,0.019774999999754073,0.003173799999899529,0.05273499999930209,2.468799999973271,0.13671999999860418,888.0295,91.96862,25.0,45.96232605,43.6022377,35.90109634,16.22701073,16.5,62.29636383,93.28141785,205.55119319999997,17.28388977,1003.2999880000001,27.70000076,114.959877,64.01940918,1.013711095,474.0912476,21.2179718,86.79834747,1,6
2021-09-13 14:10 +08:00,20.0,54.22000122,62.15399933,28.12599945,0.0,5.599999905,500.79998780000005,3.0,0.019532000000253902,0.0031738999999788575,0.052734000000782544,2.031200000026729,0.13672000000224216,893.8662,91.90266,25.0,46.58972168,44.598526,36.09977722,16.67847824,16.5,62.29636383,93.28141785,200.32888789999998,17.15595055,1003.0,27.50164223,68.901474,308.65338130000004,2.1922824380000003,472.5083618,21.2179718,88.20163727,1,7
2021-09-13 14:15 +08:00,20.0,53.78333282,62.08366776,28.12100029,0.0,5.3666667939999995,503.1000061000001,3.0,0.019774999999754073,0.003173800000126903,0.05273499999930209,3.0,0.13671999999860418,930.7869999999999,90.46405,25.0,46.59501648,44.598526,35.90423203,16.37580872,16.5,62.29636383,93.28141785,195.8310699,17.13928032,1003.0,27.00165558,149.8675995,277.0281372,1.445531607,466.2967834,21.4875946,92.39006805,1,7
2021-09-13 14:20 +08:00,20.0,53.09999847,62.17428589,28.12999916,0.0,5.5,505.7142944,1.0,0.019531000000370113,0.003173799999899529,0.052734000000782544,2.968799999973271,0.13671999999860418,910.0124,92.94045,25.0,46.59501648,44.598526,35.89754868,16.52714348,16.5,62.29636383,93.28141785,199.7192688,17.13928032,1002.898376,26.60328674,170.96713259999999,301.4338074,0.779159486,461.8996581999999,21.4875946,96.38356781,1,7
2021-09-13 14:25 +08:00,20.0,53.59333420000001,62.01266479,28.18899918,0.0,5.5,506.16665650000004,2.0,0.01977599999963786,0.003173800000126903,0.052733999998963554,2.031200000026729,0.13671000000249478,902.0241,92.94045,25.0,46.59501648,44.598526,36.00725555,16.52714348,16.5,63.28787613,93.28141785,196.26651,17.13928032,1003.0,26.30165482,128.2151489,291.0893555,1.273831487,460.30703739999996,21.72226906,98.99668884,1,7
2021-09-13 14:30 +08:00,20.0,53.52666855,62.19433212,28.16533279,0.0,5.666666508,510.70001219999995,2.0,0.01977500000020882,0.0031738999998651707,0.05273500000112108,3.0,0.13769999999931315,897.972,92.94045,25.0,47.82493591,45.70440674,36.00725555,16.67847824,16.5,63.28787613,93.28141785,197.3942871,17.35422325,1003.0,26.10328102,169.86878969999998,294.93075560000005,2.26245141,459.89395139999993,21.72226906,99.90000153,1,7
2021-09-13 14:35 +08:00,20.0,53.52666855,62.26300049,28.20299911,0.0,5.766666889,512.4333496,4.0,0.019531000000370113,0.0031127999999398526,0.05175799999960873,2.968799999973271,0.13671999999860418,900.3965,92.94045,25.0,48.61072922,46.84594727,36.18790436,16.67847824,16.5,64.33509827,93.28141785,200.7934418,17.3561306,1003.0,25.89999962,166.0330658,291.3298035,2.390987396,459.4940796,21.99438858,99.90000153,1,7
2021-09-13 14:40 +08:00,20.0,53.49310303,62.25827408,28.26793098,0.0,6.034482956000001,513.1379394999999,3.0,0.01977599999963786,0.003173800000126903,0.052733999998963554,3.0,0.13672000000042317,907.8145,92.94045,25.0,49.40876389,47.85939789,36.47734833,16.67847824,16.5,65.45231628,93.28141785,196.26104740000002,17.3561306,1002.7999880000001,25.89999962,138.1160889,273.0797424,0.414809525,459.69738770000004,21.99438858,99.90000153,1,7
2021-09-13 14:45 +08:00,20.0,53.56000137,62.16233444,28.29566574,0.0,5.8666667939999995,510.8999938999999,2.0,0.019531000000370113,0.003173800000013216,0.052734000000782544,2.031200000026729,0.13672000000042317,891.1929,92.04127,25.0,49.71602249,47.85939789,36.49634933,16.52963448,16.5,65.45231628,93.28141785,196.440567,17.3561306,1002.7999880000001,25.79999924,138.1317291,277.64788819999995,2.2425458430000003,458.49780269999997,22.2265625,99.90000153,1,7
2021-09-13 14:50 +08:00,20.0,53.61000061,62.37266541,28.27766609,0.0,5.933333397,511.53332520000004,2.0,0.019774999999754073,0.003173799999899529,0.05273499999930209,3.0,0.1367100000006758,901.7426,92.04127,25.0,49.71602249,47.85939789,36.52023315,16.52714348,16.5,66.4572525,93.28141785,203.8017731,17.25329781,1002.6032710000001,25.79999924,166.9835358,236.79010010000002,0.190863952,459.49404910000004,22.2265625,99.90000153,1,7
2021-09-13 14:55 +08:00,20.0,53.89333344,62.39933395,28.26933289,0.0,5.966666697999999,513.8666382,3.0,0.019532000000253902,0.0031739000000925444,0.052734000000782544,2.968799999973271,0.13671999999860418,886.0992,92.04127,25.0,50.02485657,47.85939789,36.52023315,16.227005,16.5,66.4572525,93.28141785,199.08924869999998,17.25329781,1002.4033199999999,25.39999962,162.0660706,210.7663574,2.024549484,458.7026978,22.49618721,99.90000153,1,7
2021-09-13 15:00 +08:00,20.06666756,54.32666779,62.48366547,28.27433395,0.0,5.833333492,517.1333618,3.0,0.019774999999754073,0.003173800000013216,0.052734000000782544,2.031200000026729,0.13769999999931315,893.84,90.72465,25.0,49.39148712,47.85939789,36.37166214,16.37580872,16.5,66.4572525,93.28141785,196.34066769999998,17.11916733,1002.2999880000001,25.40498543,169.93353269999997,197.285965,1.323383451,459.0942078,22.49618721,99.90000153,1,7
2021-09-13 15:05 +08:00,64.19999695,54.67666626,62.88266754,28.22366714,0.0,6.033333302000001,517.5,3.0,0.008545000000594882,0.0031127999999398526,0.05273499999930209,3.0,0.13867000000209373,897.9368,91.08485,25.0,47.56887817,45.57516861,36.37166214,16.07389069,16.5,65.36234283,93.28141785,201.98135380000002,16.90485573,1002.2999880000001,25.503295899999998,174.9835205,189.8840485,0.8178572059999999,457.50207520000004,22.72586823,96.9181366,1,7
2021-09-13 15:10 +08:00,23.9285717,53.97857285,62.88249969,28.24428558,0.0,6.428571224,518.2142944,3.0,0.00854499999923064,0.0031128000000535394,0.05175799999960873,2.0,0.13964999999916472,905.6901,92.35382,25.0,46.46710587,44.38855743,36.37166214,16.22450638,16.5,65.35712433,93.28141785,194.23487849999998,16.90431595,1002.099976,25.70000076,178.9667664,188.4894257,1.382326245,458.09136960000006,22.72586823,96.89501953,1,7
2021-09-13 15:15 +08:00,20.0,54.20000076,63.09199905,28.22366714,0.0,6.333333492,521.0,2.0,0.008545000000594882,0.0031127999999398526,0.052734000000782544,2.968799999973271,0.1396500000009837,918.674,90.48161,25.0,45.98972321,44.38855743,36.52745438,16.37580872,16.5,65.35712433,93.28141785,201.4693756,17.02213097,1002.099976,25.60330009,200.96699519999999,222.5554504,0.644289851,458.49780269999997,22.72586823,97.0115509,1,7
2021-09-13 15:20 +08:00,20.0,53.33000183,63.27666855,28.22766685,0.0,6.433333397,524.5999756,3.0,0.008788999999978842,0.003173800000126903,0.05175799999960873,3.0,0.13964999999916472,891.3976,90.48161,25.0,45.98972321,44.38855743,36.52745438,16.52714348,16.5,65.35712433,93.28141785,203.3464661,17.12285423,1001.900024,25.70000076,226.96676639999998,195.2811279,1.1100000140000001,458.5011291999999,22.72586823,96.70332336,1,6
2021-09-13 15:25 +08:00,20.0,53.40333176,63.472331999999994,28.20033264,0.0,6.733333111,527.0333252,2.0,0.00854499999923064,0.0031127999999398526,0.052734000000782544,2.031200000026729,0.13964000000123633,881.2815,93.28626,25.0,45.98972321,44.38855743,36.70325089,16.52714348,16.5,65.35712433,93.28141785,201.35343930000002,17.22610664,1001.900024,25.99835205,240.9835205,197.62033080000003,0.7480767970000001,460.0773926,22.72586823,96.7983551,1,6
2021-09-13 15:30 +08:00,20.0,53.29666519,63.52999878,28.23666573,0.0,6.5,527.0999756,5.0,0.008545000000594882,0.0031127999999398526,0.05273499999930209,2.968799999973271,0.13964999999916472,911.6573,93.28626,25.0,45.98972321,44.38855743,36.748935700000004,16.52714348,16.5,66.50041199,93.28141785,196.0062256,17.22610664,1001.7999880000001,26.20000076,248.96713259999999,188.8658142,1.5480012890000001,461.50302120000003,22.72586823,96.80657959,1,7
2021-09-13 15:35 +08:00,20.0,53.32413864,63.63069153,28.24137878,0.0,6.793103218,528.2758789,4.0,0.008544999999685388,0.0031128000000535394,0.05175699999927019,3.0,0.1396500000009837,924.6346,88.94767,25.0,46.28751755,44.38855743,36.748935700000004,16.67597389,16.5,66.50041199,93.28141785,199.80641169999998,17.22610664,1001.7999880000001,26.49669075,257.9668884,191.9143372,0.221654966,462.0930176,22.72586823,98.28676605,1,3
