timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-13 15:40 +08:00,20.0,54.09333420000001,63.78866577,28.25399971,0.0,6.733333111,528.7333374,6.0,0.008545000000140135,0.0031127999999398526,0.05273500000112108,3.0,0.13964999999916472,890.5968,90.5462,25.0,47.85210419,45.74900818,36.58631516,16.68096924,16.5,65.36066437,93.28141785,195.3745575,17.44628716,1001.7999880000001,26.59671021,265.9671021,134.0086212,0.572266817,464.0856018,22.72586823,96.89177704,1,7
2021-09-13 15:45 +08:00,20.06666756,53.86333466,63.98033524,28.26033401,0.0,7.166666508,529.9666748,3.0,0.008545000000140135,0.0031128000000535394,0.052733999998963554,2.531200000026729,0.1396500000009837,892.6773,92.04399000000001,25.0,47.85710907,45.74900818,36.58359528,16.52714348,16.5,65.34159851,93.28141785,197.498764,17.30109787,1001.7999880000001,26.65041924,254.4958191,268.0033875,0.35115504299999994,467.48858640000003,22.72586823,94.75287628,1,6
2021-09-13 15:50 +08:00,20.63333321,53.75333405,64.10433197,28.28100014,0.0,7.3000001910000005,529.5999756,5.0,0.008788999999978842,0.003173800000013216,0.05175799999960873,2.5,0.13964999999916472,959.1753,93.29833,25.0,47.54259872,45.74900818,36.58359528,16.37580872,16.5,65.34159851,93.28141785,208.05462649999998,17.24584007,1001.7999880000001,26.60000038,251.98350519999997,203.7832031,1.454885125,468.8605041999999,22.72586823,90.10494995,1,7
2021-09-13 15:55 +08:00,21.66666603,53.91666794,64.37366486,28.25,0.0,7.1999998089999995,527.3666382,2.0,0.0085439999998016,0.0031127999999398526,0.052734000000782544,2.968799999973271,0.1396500000009837,884.8906,90.69233,25.0,46.7354126,44.73999023,36.58359528,16.37580872,16.5,65.34159851,93.28141785,203.3383636,17.10295105,1001.601624,26.99833679,251.0166321,310.5069275,0.040811497999999995,468.467041,22.72586823,91.19833374,1,7
2021-09-13 16:00 +08:00,21.56666756,53.69666672,64.53566742,28.24166679,0.0,7.333333492,522.9666748,7.0,0.008544999999685388,0.0031128000000535394,0.05175799999960873,2.031200000026729,0.13963999999759835,890.5968,92.79965,25.0,45.42720795,43.70769882,36.57843018,16.22450638,16.5,65.34159851,93.28141785,207.13909909999998,17.00209808,1001.400024,27.09505463,252.0164795,319.78353880000003,0.869889975,470.2730713,22.72586823,82.90824127,1,7
2021-09-13 16:05 +08:00,20.392856600000002,53.07143021,64.52428436,28.26857185,0.0,7.4642858510000005,523.4285888999999,4.0,0.008545000000140135,0.0031127999999398526,0.052734000000782544,2.968799999973271,0.13868000000002212,902.8497,92.63731,25.0,43.69635391,41.67303085,36.57537842,16.22450638,16.5,65.34159851,93.28141785,197.09643549999998,16.89164734,1001.400024,27.20000076,248.0,277.2853394,0.369274855,469.67984010000004,22.72586823,78.98504639,1,6
2021-09-13 16:10 +08:00,20.0,53.34333420000001,64.53833008,28.27400017,0.0,7.099999905,528.2999878,5.0,0.008545000000594882,0.0031128000000535394,0.05273499999930209,2.0,0.13867000000027474,914.3145,91.37911,25.0,42.01863861,40.54669952,36.57537842,16.22200966,16.5,65.34159851,93.28141785,201.5,16.89164734,1001.2999880000001,27.20000076,256.0494995,274.08169560000005,0.926699996,469.9128723,22.72586823,79.07360077,1,7
2021-09-13 16:15 +08:00,20.0,53.50666809,64.42633057,28.32299995,0.0,7.466666697999999,524.9333496,1.0,0.00854499999923064,0.0031127999999398526,0.05175799999960873,2.0,0.13867000000027474,917.1971,92.52631,25.0,42.01863861,40.54669952,36.57537842,16.37580872,16.5,65.34159851,93.28141785,192.7844543,17.09949112,1001.2999880000001,27.396673200000002,262.13305660000003,123.0383301,0.5641785260000001,471.68258669999994,22.72586823,77.10665131,1,7
2021-09-13 16:20 +08:00,20.0,53.35666656,64.35866547,28.37800026,0.0,7.033333302000001,526.6333618,3.0,0.008789000000433589,0.003173800000013216,0.052734000000782544,2.0,0.13867000000027474,905.4537,92.5239,25.0,42.01863861,40.54669952,36.57537842,16.52714348,16.5,65.34159851,93.28141785,206.243927,17.20339966,1001.2000119999999,27.59836006,259.9671936,300.9226379,1.3708137269999998,471.2891541,22.72586823,76.59015656,1,6
2021-09-13 16:25 +08:00,20.0,53.44137955,64.46930695,28.36275864,0.0,7.103448391000001,522.1379394999999,4.0,0.008545000000140135,0.0031128000000535394,0.052734000000782544,2.0,0.13867000000027474,905.6113,90.48058,25.0,42.33057785,40.54669952,36.57537842,16.52714348,16.5,65.34159851,93.28141785,197.87210080000003,17.20339966,1001.099976,27.60165215,290.06607060000005,281.91351319999995,1.8455559019999999,472.4985352,22.72586823,75.81816864,1,6
2021-09-13 16:30 +08:00,20.0,53.54999924,64.51999664,28.35266685,0.0,7.3666667939999995,517.0999756,6.0,0.008544999999685388,0.0031127999999398526,0.05175799999960873,2.0,0.13867000000027474,890.2763,90.55111,25.0,42.33057785,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,196.3677521,17.20339966,1001.099976,27.70000076,327.6220398,244.65354920000001,0.925963998,472.51165769999994,22.72586823,77.07863617,1,6
2021-09-13 16:35 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.008545000000140135,0.0031128000000535394,0.05273499999930209,1.531200000026729,0.13868000000002212,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 16:40 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.008545000000140135,0.0031127999999398526,0.05175700000108918,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 16:45 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.008544999999685388,0.0031127999999398526,0.05273499999930209,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 16:50 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.008788999999978842,0.003173800000126903,0.052734000000782544,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 16:55 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.008545000000594882,0.0031127999999398526,0.05175799999960873,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:00 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.00854499999923064,0.0031128000000535394,0.052733999998963554,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:05 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.0058590000003277964,0.0027465999999094493,0.04980500000056054,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:10 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.005860000000211585,0.0027465000000574946,0.050780999999915366,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:15 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.005858999999873049,0.002746600000023136,0.0507820000002539,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:20 +08:00,20.0,53.41666794,64.9054184,28.29208374,0.0,7.5,517.291687,3.0,0.006103000000166503,0.002746600000023136,0.049804000000222004,0.0,0.0,911.1877,89.35023000000001,25.0,42.82242966,40.54669952,36.36815262,16.52714348,16.5,64.32145691,93.28141785,198.807663,17.20339966,1000.900024,27.99834442,357.43029789999997,228.03649900000002,1.038179517,473.87805180000004,22.72586823,77.29338074,1,6
2021-09-13 17:25 +08:00,20.0,53.4640007,66.01319885,28.27400017,0.0,7.71999979,506.83999630000005,4.0,0.0058599999997568375,0.002746600000023136,0.050780999999915366,22.5,1.4072199999991426,901.4703,89.77671,25.0,46.40946198,43.8818779,36.71134949,16.52714348,16.5,65.3395462,93.28141785,193.50222780000001,17.20049477,1001.099976,27.79999924,98.01643372,295.7741089,1.507423282,472.68203739999996,22.72586823,79.38520813,1,6
2021-09-13 17:30 +08:00,20.0,53.54333496,65.99233246,28.30066681,0.0,7.599999905,503.6000061000001,5.0,0.005858999999873049,0.002746600000023136,0.0507820000002539,2.968799999973271,0.14258000000154425,884.1647,92.04719,25.0,45.91533279,43.8818779,36.5133934,16.37580872,16.5,65.3395462,93.28141785,197.749527,17.20049477,1001.099976,27.60165787,106.9337387,307.9430847,0.930331349,471.8922119,22.72586823,79.20993805,1,6
2021-09-13 17:35 +08:00,20.33333397,53.41999817,66.03700256,28.31533241,0.0,7.400000095,500.3999938999999,2.0,0.005860000000211585,0.0027465000000574946,0.049804000000222004,2.031200000026729,0.14257999999790627,901.5843,92.04719,25.0,45.91533279,43.8818779,36.51005936,16.52714348,16.5,65.3395462,93.28141785,196.7878876,17.20049477,1001.099976,27.69835663,127.91783909999998,277.15374760000003,1.6022524830000002,471.888916,22.72586823,79.5,1,6
2021-09-13 17:40 +08:00,20.5,53.34333420000001,66.06933594,28.33366585,0.0,7.566666603,499.3999938999999,3.0,0.0058590000003277964,0.0028076999998347674,0.05078199999843491,2.0,0.14258000000154425,894.0349,92.04719,25.0,45.44942093,43.8818779,36.74641037,16.52714348,16.5,65.3395462,93.28141785,198.7892761,17.20049477,1001.2000119999999,27.70000076,137.0,244.9141235,1.503400445,472.0921021000001,22.72586823,79.40995789,1,6
2021-09-13 17:45 +08:00,20.3214283,52.93214417,66.09714508,28.3467865,0.0,7.892857075,497.5357056,3.0,0.005858999999418302,0.0027465000000574946,0.050780999999915366,2.968799999973271,0.14257999999790627,895.7093,94.37556,25.0,45.4443779,43.8818779,36.75040054,16.52714348,16.5,66.36225128,93.28141785,198.1644745,17.20049477,1001.3016359999999,27.70000076,130.0658722,348.8129883,0.623742819,471.69226069999996,22.72586823,78.60658264,1,3
2021-09-13 17:50 +08:00,20.0,53.41999817,66.34266663,28.32333374,0.0,7.6999998089999995,493.53332520000004,4.0,0.006104000000050291,0.002746600000023136,0.04980500000056054,2.031200000026729,0.14257000000179687,892.0377,91.95045,25.0,45.12085724,42.83616257,37.27263641,16.37580872,16.5,68.19275665,93.28141785,189.8154144,17.20049477,1001.400024,27.70000076,112.1165466,266.3177185,3.540186882,471.289093,22.72586823,78.10332489,1,5
2021-09-13 17:55 +08:00,20.0,53.50333405,66.52833557,28.32366753,0.0,7.933333397,491.79998780000005,2.0,0.0058590000003277964,0.002746600000023136,0.050780999999915366,2.0,0.14257999999790627,882.5493,93.12510999999999,25.0,45.26791763,43.83600235,38.26890564,16.82734299,16.5,71.71021271,93.28141785,193.74812319999998,17.32673454,1001.400024,27.70000076,92.03303528,263.8234253,0.35024029,472.4589233,22.72586823,79.49504852,1,7
2021-09-13 18:00 +08:00,20.0,53.34333420000001,66.49666595,28.34566689,0.0,7.733333111,489.8666687,2.0,0.005860000000211585,0.0027465999999094493,0.050780999999915366,2.968799999973271,0.14258000000154425,892.5974,93.09918,25.0,46.50748444,44.90675735,38.27298737,16.82732391,16.5,72.74382782,93.28141785,202.3848724,17.43360519,1001.599976,27.89666939,82.01664734,143.92428590000003,0.400000006,471.4923706,22.72586823,80.0,1,6
2021-09-13 18:05 +08:00,20.0,52.9766655,66.65666962,28.340999600000004,0.0,8.066666603,485.2333374,4.0,0.008055999999214691,0.0027465999999094493,0.052734000000782544,2.031200000026729,0.10253999999986263,929.2528,93.20456999999999,25.0,47.31485748,45.96224976,38.27298737,16.64095688,16.5,72.74382782,93.28141785,198.3743439,17.51227188,1001.6983640000001,27.79321289,60.08266449,162.3479004,0.5538828370000001,472.27551270000004,22.72586823,80.29174042,1,5
2021-09-13 18:10 +08:00,20.0,52.81379318,66.83448029,28.29310417,0.0,7.7586207389999995,482.13793949999996,2.0,0.008057000000007974,0.002746600000023136,0.05273499999930209,3.0,0.10351000000082422,884.8906,91.83578,25.0,47.76463699,45.97969437,38.48084641,16.54637337,16.5,73.91510773,93.28141785,201.3373566,17.47326469,1001.7000119999999,27.6860714,41.25300217,324.44430539999996,0.784140825,470.7739868,22.72586823,82.89172363,1,2
2021-09-13 18:15 +08:00,20.0,52.84999847,66.89066315,28.27466583,0.0,7.566666603,480.29998780000005,2.0,0.007812000000740227,0.0027465000000574946,0.052734000000782544,2.968799999973271,0.10253999999986263,894.2744,90.30453,25.0,48.41991043,45.97969437,36.99812698,16.52714348,16.5,71.2212677,93.28141785,214.1325684,17.43425751,1001.7000119999999,27.50163841,32.03277588,289.4672546,0.545735657,471.65948489999994,22.72586823,84.59999847,1,2
2021-09-13 18:20 +08:00,20.0,52.81666565,66.9383316,28.2859993,0.0,7.933333397,480.43331910000006,3.0,0.008057000000007974,0.002746600000023136,0.05273499999930209,2.031200000026729,0.10351999999875261,904.4287,93.02838,25.0,46.58171844,44.92821503,35.50098419,16.07567215,16.5,61.15500641,93.28141785,195.63055419999998,16.97373962,1001.900024,27.5,26.01651764,319.99023439999996,0.106516883,468.313446,22.72586823,85.79505157,1,3
2021-09-13 18:25 +08:00,20.03333282,52.83666611,66.96866608,28.29033279,0.0,8.199999809,479.1000061000001,3.0,0.008057000000007974,0.002746600000023136,0.05175700000108918,3.0,0.10352000000239059,905.2173,92.78059,25.0,44.10211182,42.47925568,35.49757767,16.22198868,16.5,61.13766479,93.28141785,207.3500061,16.59154129,1001.7999880000001,27.40166283,23.01663399,254.3551483,0.48280745700000005,468.8968201,22.72586823,86.99501038,1,2
2021-09-13 18:30 +08:00,20.26666641,52.74666595,66.94200134,28.29966736,0.0,8.333333015,474.96667479999996,1.0,0.008055999999669439,0.002746600000023136,0.05273499999930209,2.968799999973271,0.10252999999829626,905.6552,93.79109,25.0,43.80350494,41.48091125,35.49061584,16.22450638,16.5,61.13766479,93.28141785,209.88774109999997,16.86421204,1001.900024,27.39999962,19.0,15.63279724,0.46000000799999996,468.4936523,22.72586823,88.0,1,2
2021-09-13 18:35 +08:00,20.642856600000002,52.23928452,66.88785553,28.32392883,0.0,7.7142858510000005,475.6785583000001,4.0,0.008057000000007974,0.002807599999869126,0.052734000000782544,1.031200000026729,0.1035200000005716,904.2271,91.30586,25.0,1.6801278590000002,0.0,35.38364792,22.83739853,16.5,58.94252014,93.28141785,191.2154846,18.28129578,1001.900024,27.29999924,18.0,269.71575930000006,0.503267586,468.4936523,22.72586823,88.99671936,1,2
2021-09-13 18:40 +08:00,20.0,53.05333328,66.87999725,28.32699966,0.0,7.766666889,475.6000061000001,2.0,0.008057000000007974,0.002746600000023136,0.05273499999930209,0.0,0.10253999999804364,898.6516,93.90746,25.0,1.6801278590000002,0.0,35.83400345,23.62197304,16.5,57.74332428,93.28141785,195.5242615,24.14183044,1001.900024,27.29999924,15.0,270.1276245,1.082648039,466.9208069,22.72586823,89.19668579,1,2
2021-09-13 18:45 +08:00,20.0,53.18000031,66.85933685,28.34266663,0.0,7.900000095,475.16665650000004,1.0,0.007811999999375985,0.002746600000023136,0.052733999998963554,0.0,0.10351000000264321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.62197304,16.5,12.9303503,93.28141785,0.0,24.52137184,1001.900024,27.29999924,12.0,262.4940796,1.163255572,468.0742188,22.72586823,90.79671478,1,2
2021-09-13 18:50 +08:00,20.0,52.69666672,66.85866547,28.38633347,0.0,8.066666603,474.1333313,1.0,0.008057000000462722,0.0027465000000574946,0.052734000000782544,0.0,0.10253999999804364,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.47013474,16.5,0.0,93.28141785,0.0,24.3978138,1002.099976,27.10000038,9.0,321.4155273,0.6949698329999999,467.00576780000006,22.72586823,91.30000305,1,2
2021-09-13 18:55 +08:00,20.0,52.60333252,66.6843338,28.42233276,0.0,7.8666667939999995,472.96667479999996,4.0,0.008056000000124186,0.002746600000023136,0.05273499999930209,0.0,0.1035200000005716,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,23.32077408,16.5,0.0,93.28141785,0.0,24.17824364,1002.099976,27.10000038,6.016516209,71.08959198,0.896366358,467.6939087,22.72586823,91.5,1,2
2021-09-13 19:00 +08:00,20.0,52.79310226,66.45379639,28.47620773,0.0,7.724137783,473.93103030000003,2.0,0.008057000000007974,0.002746600000023136,0.052734000000782544,0.0,0.10351000000082422,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,24.072778699999997,1002.099976,27.10000038,2.0,268.2552795,0.75049901,467.09423830000003,22.72586823,91.80000305,1,2
2021-09-13 19:05 +08:00,20.0,52.70666504,66.50900269,28.45933342,0.0,7.8000001910000005,473.06668089999994,1.0,0.002929999999651045,0.0009765999998307962,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,23.95884705,1002.099976,27.0,0.9834503529999999,240.2381134,0.9142076370000001,466.1178284,22.72586823,92.0,1,2
2021-09-13 19:10 +08:00,20.0,52.6866684,66.65000153,28.42566681,0.0,7.766666889,473.43331910000006,1.0,0.0029290000006767514,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,23.95884705,1002.1983640000001,27.0,0.0,305.2392273,0.848193765,467.0778198,22.72586823,92.30000305,0,0
2021-09-13 19:15 +08:00,20.06666756,52.69333267,66.79966736,28.3793335,0.0,7.833333492,470.53332520000004,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.16642761,16.5,0.0,93.28141785,0.0,23.95884705,1002.099976,27.0,0.0,273.4691162,1.860295415,466.2945557,22.72586823,92.69999695,0,0
2021-09-13 19:20 +08:00,20.26666641,52.59000015,66.81099701,28.38366699,0.0,7.900000095,470.43331910000006,3.0,0.002929999999651045,0.000976599999944483,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,23.95884705,1002.2999880000001,27.0,0.0,304.5271912,0.503711104,466.6877747,22.72586823,92.29834747,0,0
2021-09-13 19:25 +08:00,20.55172348,52.65517426,66.85723877,28.38413811,0.0,7.551723957,466.4827576,2.0,0.0029290000006767514,0.0010376000000178465,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,24.06049538,1002.2999880000001,27.0,0.0,141.0600586,0.532064736,467.684021,22.72586823,90.30000305,0,0
2021-09-13 19:30 +08:00,20.0,52.29310226,67.0313797,28.34586143,0.0,7.896551608999999,463.79309079999996,2.0,0.002929999999651045,0.0009766000001718567,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.46761322,16.5,0.0,93.28141785,0.0,24.17217445,1002.400024,27.10000038,0.0,344.56384280000003,0.35597580700000003,466.49118039999996,22.72586823,90.79668427,0,0
2021-09-13 19:35 +08:00,20.0,52.76666641,67.19733429,28.32500076,0.0,8.0,462.79998780000005,1.0,0.0026859999998123385,0.0009764999998651547,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.16642761,16.5,0.0,93.28141785,0.0,24.2743206,1002.599976,27.10000038,0.0,331.97680660000003,0.37630158700000005,465.71450810000005,22.72586823,91.09670258,0,0
2021-09-13 19:40 +08:00,20.0,52.63999939,67.21633148,28.32366753,0.0,7.766666889,461.46667479999996,1.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.16642761,16.5,0.0,93.28141785,0.0,24.2743206,1002.7000119999999,27.10000038,0.0,290.6228333,1.156016111,465.7047119,22.72586823,91.19999695,0,0
2021-09-13 19:45 +08:00,20.0,52.70999908,67.35700226,28.29100037,0.0,8.133333206,461.93331910000006,1.0,0.0029300000005605398,0.000976599999944483,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.31826591,16.5,0.0,93.28141785,0.0,24.37806129,1002.7000119999999,27.10000038,0.0,302.8764954,0.9599999790000001,466.4814148,22.72586823,90.40000153,0,0
2021-09-13 19:50 +08:00,20.0,52.69666672,67.43066406,28.28233337,0.0,8.033333778,461.43331910000006,1.0,0.002929999999651045,0.0009765000000925284,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.47013474,16.5,0.0,93.28141785,0.0,24.37978935,1002.900024,27.10164452,0.0,278.70220950000004,0.998494089,466.1045227,22.72586823,90.30000305,0,0
2021-09-13 19:55 +08:00,20.0,52.95172501,67.41275787,28.28862,0.0,7.965517043999999,461.8275757,2.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.62197304,16.5,0.0,93.28141785,0.0,24.48235703,1002.900024,27.20000076,0.0,236.01469419999998,0.612821996,467.6872864,22.72586823,90.09999847,0,0
2021-09-13 20:00 +08:00,20.0,52.64666748,67.37833405,28.315666200000003,0.0,8.0,459.7333374,2.0,0.002929999999651045,0.000976599999944483,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.77381134,16.5,0.0,93.28141785,0.0,24.69799614,1003.099976,27.19835281,0.0,244.7961884,0.6537364720000001,466.09796140000003,22.72586823,90.19999695,0,0
2021-09-13 20:05 +08:00,20.0,52.70333481,67.39366913,28.31399918,0.0,8.233333587999999,458.1000061000001,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.77381134,16.5,0.0,93.28141785,0.0,24.80258942,1003.1983640000001,27.19835663,0.0,233.41235350000002,0.327094495,467.29406739999996,22.72586823,89.40000153,0,0
2021-09-13 20:10 +08:00,20.10000038,52.86000061,67.38466644,28.32466698,0.0,8.199999809,452.6000061000001,1.0,0.00268499999992855,0.0010375999997904728,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.92574501,16.5,0.0,93.28141785,0.0,24.90831566,1003.2000119999999,27.20000076,0.0,254.36849980000002,0.387612969,467.27114869999997,22.72586823,88.50496674,0,0
2021-09-13 20:15 +08:00,20.66666603,53.15333176,67.34600067,28.31666756,0.0,7.933333397,455.7333374,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.92574501,16.5,0.0,93.28141785,0.0,24.90831566,1003.400024,27.20000076,0.0,181.96722409999998,0.740255117,467.09423830000003,22.72586823,88.00330353,0,0
2021-09-13 20:20 +08:00,20.2857151,52.57857132,66.98821259,28.42000008,0.0,8.035714149,454.0,1.0,0.002686000000267086,0.0010376000000178465,0.047851000001173816,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,23.92574501,16.5,0.0,93.28141785,0.0,25.00925446,1003.400024,27.20000076,0.0,222.76336669999998,1.549510717,467.29406739999996,22.72586823,88.0,0,0
2021-09-13 20:25 +08:00,20.0,52.95666504,66.90933228,28.44099998,0.0,8.133333206,452.3999938999999,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.10829926,1003.599976,27.20000076,0.0,199.6412354,0.49224332,467.6740112,22.72586823,88.20166016,0,0
2021-09-13 20:30 +08:00,20.0,53.12333298,66.9343338,28.4260006,0.0,7.8000001910000005,450.7666626,2.0,0.0029300000005605398,0.0010376000000178465,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,25.10829926,1003.6983640000001,27.20000076,0.0,263.35443119999996,0.473241955,466.3209228999999,22.72586823,88.5,0,0
2021-09-13 20:35 +08:00,20.0,53.25333405,66.89766693,28.42766762,0.0,7.666666508,450.3999938999999,1.0,0.0026849999994738027,0.0009764999999788415,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,25.10829926,1003.599976,27.39668655,0.0,213.3167114,0.517951727,468.077179,22.72586823,88.5,0,0
2021-09-13 20:40 +08:00,20.0,53.0233345,66.94433594,28.42099953,0.0,7.8000001910000005,454.53332520000004,2.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,1.10616684,25.208135600000002,1003.599976,27.29999924,0.0,150.26431269999998,0.754884005,466.91079709999997,22.72586823,88.80000305,0,0
2021-09-13 20:45 +08:00,20.0,53.05517197,66.95275879,28.4227581,0.0,7.86206913,452.5517273,1.0,0.002686000000267086,0.0010375999999041596,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,25.208135600000002,1003.599976,27.29999924,0.0,286.2804565,0.694527626,467.32391359999997,22.72586823,89.0,0,0
2021-09-13 20:50 +08:00,20.0,53.2266655,67.10900116,28.38299942,0.0,8.0,451.06668089999994,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,25.208135600000002,1003.7000119999999,27.39999962,0.0,231.0888062,0.370000005,466.49780269999997,22.72586823,88.2983551,0,0
2021-09-13 20:55 +08:00,20.0,53.11666489,67.06600189,28.40600014,0.0,8.066666603,449.2333374,1.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,25.208135600000002,1003.8967289999999,27.39999962,0.0,227.1898804,1.370861053,467.0809631,22.72586823,88.5,0,0
2021-09-13 21:00 +08:00,20.06666756,53.13999939,67.07099915,28.409000399999996,0.0,8.166666985,446.3999938999999,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,25.10838318,1003.900024,27.39999962,0.0,253.45826719999997,0.656647801,467.29406739999996,22.72586823,87.3082428,0,0
2021-09-13 21:05 +08:00,20.36666679,53.2733345,67.28067017,28.37366676,0.0,8.100000381000001,446.70001219999995,1.0,0.0026849999994738027,0.0009155999999848063,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.099976,27.5,0.0,234.4120026,1.1440886259999998,467.30062869999995,22.72586823,87.69999695,0,0
2021-09-13 21:10 +08:00,20.3214283,52.6428566,67.46178436,28.34785652,0.0,8.142857552,446.5,1.0,0.0029300000005605398,0.0009155000000191649,0.04492199999913282,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.2000119999999,27.5,0.0,179.4615936,0.246288851,467.32385250000004,22.72586823,87.5,0,0
2021-09-13 21:15 +08:00,20.0,53.02000046,67.68199921,28.30433273,0.0,8.033333778,445.6333313,1.0,0.00268499999992855,0.0009155000000191649,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.2000119999999,27.5,0.0,194.87854,0.473680913,468.09375,22.72586823,86.90000153,0,0
2021-09-13 21:20 +08:00,20.0,53.14333344,67.72633362,28.29899979,0.0,7.966666697999999,443.56668089999994,4.0,0.0026859999998123385,0.0009155000000191649,0.044921000000613276,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.400024,27.5,0.0,234.22077940000003,0.858008087,469.0236206,22.72586823,87.29668427,0,0
2021-09-13 21:25 +08:00,20.0,53.06666565,67.67933655,28.3220005,0.0,8.366666794,443.43331910000006,1.0,0.0026849999994738027,0.0009155999999848063,0.04492199999913282,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.5966800000001,27.60000038,0.0,168.4730835,1.247087955,468.296936,22.72586823,87.9967041,0,0
2021-09-13 21:30 +08:00,20.0,53.11000061,67.66733551,28.32966614,0.0,7.766666889,445.06668089999994,1.0,0.0029300000005605398,0.000915499999905478,0.045899000000645174,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,24.99819946,1004.599976,27.60000038,0.0,187.25535580000002,0.609245658,468.0870972,22.72586823,88.30000305,0,0
2021-09-13 21:35 +08:00,20.0,53.00333405,67.71633148,28.32566643,0.0,8.233333587999999,444.6333313,1.0,0.0026859999998123385,0.0009155000000191649,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,24.99819946,1004.599976,27.60000038,0.0,187.40284730000002,1.1644458770000001,468.88690189999994,22.72586823,88.89670563,0,0
2021-09-13 21:40 +08:00,20.0,53.49310303,67.68930817,28.35620689,0.0,7.965517043999999,445.27584840000003,1.0,0.0026850000003832974,0.0009155000001328517,0.044921000000613276,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,24.99819946,1004.599976,27.60000038,0.0,187.4261017,0.993028224,469.26672360000003,22.72586823,89.49668121,0,0
2021-09-13 21:45 +08:00,20.0,53.70666504,67.75666809,28.34933281,0.0,7.966666697999999,441.29998780000005,1.0,0.0026859999998123385,0.0009155999997574327,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,25.10802078,1004.7000119999999,27.69834518,0.0,204.6706696,2.796098232,467.5204773,22.72586823,88.20827484,0,0
2021-09-13 21:50 +08:00,20.0,53.43000031,67.78033447,28.356000899999998,0.0,8.100000381000001,438.70001219999995,1.0,0.0029289999997672567,0.0009155000000191649,0.04492200000095181,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,25.10802078,1004.7000119999999,27.70000076,0.0,213.0554962,2.700147629,468.70004270000004,22.72586823,86.41313934,0,0
2021-09-13 21:55 +08:00,20.13333321,53.31999969,67.56866455,28.42399979,0.0,8.166666985,438.16665650000004,1.0,0.002686000000267086,0.0009155000000191649,0.04492199999913282,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.10802078,1004.7000119999999,27.70000076,0.0,211.81797790000002,1.887009025,468.48367310000003,22.72586823,86.29667664,0,0
2021-09-13 22:00 +08:00,20.607143399999998,53.10357285,67.44928741,28.44678497,0.0,8.071428298999999,437.9285583000001,1.0,0.0026859999998123385,0.0009155999999848063,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.10802078,1004.898376,27.70000076,0.0,193.7747192,1.821428895,469.2833862,22.72586823,86.5,0,0
2021-09-13 22:05 +08:00,20.0,53.59000015,67.51667023,28.42433357,0.0,8.366666794,433.70001219999995,1.0,0.0029289999997672567,0.0009765000000925284,0.04882799999904819,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.10802078,1004.7999880000001,27.70000076,0.0,188.4333496,2.133098364,469.27685549999995,22.72586823,86.0,0,0
2021-09-13 22:10 +08:00,20.0,53.63333511,67.38433075,28.47233391,0.0,7.666666508,432.1333313,1.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.10802078,1004.7999880000001,27.70000076,0.0,176.6784515,1.2550828459999999,467.90048219999994,22.72586823,86.19668579,0,0
2021-09-13 22:15 +08:00,20.0,53.62333298,67.51733398,28.44366646,0.0,7.900000095,432.29998780000005,2.0,0.002929999999651045,0.000976599999944483,0.04882799999904819,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.21361923,1004.900024,27.70000076,0.0,206.4174042,2.215723038,467.6873169,22.72586823,86.40000153,0,0
2021-09-13 22:20 +08:00,20.0,53.38000107,67.76566315,28.37033272,0.0,8.133333206,434.2333374,1.0,0.0029289999997672567,0.0010376000000178465,0.04882800000086718,0.0,0.01464999999916472,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,24.07758331,16.5,0.0,93.28141785,0.0,25.32051659,1004.7999880000001,27.70000076,0.0,198.67527769999998,2.529220581,469.08999630000005,22.72586823,87.19667816,0,0
2021-09-13 22:25 +08:00,20.0,53.70666504,67.60766602,28.41766739,0.0,8.033333778,432.83334349999996,1.0,0.002929999999651045,0.0009765000000925284,0.04980500000056054,0.0,0.01563000000169268,28.01541,100.0,25.0,1.6801278590000002,0.0,0.0,24.22695923,16.5,0.0,93.28141785,0.0,25.53952217,1004.7999880000001,27.70000076,0.0,152.58262630000002,3.8067674639999995,467.5139465,22.72586823,86.70497894,0,0
2021-09-13 22:30 +08:00,20.0,53.77241516,67.50344849,28.43931007,0.0,8.241379738,429.6896666999999,1.0,0.0029300000005605398,0.0009765999998307962,0.04882799999904819,0.0,0.014639999997598352,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.22948265,16.5,0.0,93.28141785,0.0,25.65658951,1004.900024,27.70000076,0.0,224.29237369999998,2.212470055,468.6803284,22.72586823,85.10329437,0,0
2021-09-13 22:35 +08:00,20.0,53.59999847,67.89833069,28.356000899999998,0.0,8.566666603,428.46667479999996,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.37886429,16.5,0.0,93.28141785,0.0,25.76218033,1004.900024,27.70000076,0.0,213.9534149,2.2992208,468.90344239999996,22.72586823,86.29668427,0,0
2021-09-13 22:40 +08:00,20.0,53.61333466,67.95099640000001,28.35566711,0.0,8.199999809,425.93331910000006,1.0,0.002929999999651045,0.0009766000000581698,0.04980499999874155,0.0,0.01563000000169268,14.63057,100.0,25.0,1.6801278590000002,0.0,0.0,24.3813839,16.5,0.0,93.28141785,0.0,25.86732483,1005.099976,27.70000076,0.0,206.103302,3.4513161180000003,469.6799622,22.72586823,88.48683929,0,0
2021-09-13 22:45 +08:00,20.10000038,53.75,68.05266571,28.33866692,0.0,8.600000381000001,425.8999938999999,1.0,0.0029300000001057924,0.0010376000001315333,0.04882800000086718,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,24.53331757,16.5,0.0,93.28141785,0.0,25.97374725,1005.1983640000001,27.70000076,0.0,199.46699519999999,1.3801476959999999,469.27685549999995,22.72586823,90.59506989,0,0
2021-09-13 22:50 +08:00,20.5,54.06999969,68.16699982,28.30900002,0.0,8.466666222,425.7333374,1.0,0.002929000000222004,0.0009764999998651547,0.04882799999904819,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.53331757,16.5,0.0,93.28141785,0.0,25.9755249,1005.099976,27.70000076,0.0,204.8479919,3.087848425,469.0933228,22.72586823,91.40000153,0,0
2021-09-13 22:55 +08:00,20.107143399999998,53.50357056,68.21071625,28.30535698,0.0,8.5,423.5357056,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,24.68524933,16.5,0.0,93.28141785,1.43037796,26.08438301,1005.1983640000001,27.70000076,0.0,199.3394775,3.1485922339999997,468.3002625,22.72586823,91.40000153,0,0
2021-09-13 23:00 +08:00,20.0,54.31999969,68.16300201,28.31800079,0.0,8.399999618999999,421.93331910000006,1.0,0.0029300000005605398,0.000976599999944483,0.04882800000086718,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.837183,16.5,0.0,93.28141785,0.0,26.30158997,1005.2000119999999,27.70000076,0.0,208.18357849999998,2.330016375,469.85696409999997,22.72586823,91.30493164,0,0
2021-09-13 23:05 +08:00,20.0,54.49333191,67.99533081,28.356000899999998,0.0,8.366666794,422.8666687,1.0,0.00268499999992855,0.0009764999999788415,0.04394499999943946,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.837183,16.5,0.0,93.28141785,0.0,26.30158997,1005.2000119999999,27.70000076,0.0,153.1402435,1.354039192,468.69348139999994,22.72586823,91.79505157,0,0
2021-09-13 23:10 +08:00,20.0,54.36666489,67.99732971,28.35700035,0.0,8.533333778,422.46667479999996,1.0,0.0026859999998123385,0.0010376000001315333,0.04492199999913282,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,24.837183,16.5,0.0,93.28141785,0.0,26.4015789,1005.2000119999999,27.60000038,0.0,206.35162350000002,2.455993891,468.880188,22.72586823,93.19333649,0,0
2021-09-13 23:15 +08:00,20.0,54.59666824,67.92933655,28.37833405,0.0,8.466666222,424.7666626,1.0,0.0026849999994738027,0.000976599999944483,0.04394500000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,24.98911476,16.5,0.0,93.28141785,0.0,26.50544548,1005.2000119999999,27.5,0.0,134.763916,0.825086415,468.7033997,22.72586823,93.40000153,0,0
2021-09-13 23:20 +08:00,20.0,54.34333420000001,67.85900116,28.38400078,0.0,8.133333206,423.1333313,1.0,0.0026859999998123385,0.000976599999944483,0.04492199999913282,0.0,0.01660000000083528,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,24.98911476,16.5,0.0,93.28141785,0.0,26.60870361,1005.2999880000001,27.5,0.0,223.9490509,2.065068722,468.2870789,22.72586823,93.80000305,0,0
2021-09-13 23:25 +08:00,20.0,54.98620605,67.76620483,28.41896629,0.0,8.27586174,422.20690920000004,1.0,0.002686000000721833,0.0010376000001315333,0.04394500000125845,0.0,0.0156299999980547,47.02991,100.0,25.0,1.6801278590000002,0.0,0.0,25.14111137,16.5,0.0,93.28141785,0.0,26.60870361,1005.2999880000001,27.5,0.0,191.4647522,1.165798068,468.2836914,22.72586823,93.5,0,0
2021-09-13 23:30 +08:00,20.0,54.47999954,67.76333618,28.42633247,0.0,8.066666603,423.56668089999994,2.0,0.002440999999635096,0.0009764999999788415,0.04492199999913282,0.0,0.0156200000019453,28.01541,100.0,25.0,1.6801278590000002,0.0,0.0,25.14111137,16.5,0.0,93.28141785,1.455322266,26.71986961,1005.2999880000001,27.5,0.0,143.66091919999997,1.768998265,467.6939087,22.72586823,93.3032608,0,0
2021-09-13 23:35 +08:00,20.03333282,54.21333313,67.68699646,28.45599937,0.0,8.333333015,422.79998780000005,2.0,0.002686000000267086,0.000976599999944483,0.043945999999777996,0.0,0.0156299999980547,30.455959999999997,100.0,25.0,1.6801278590000002,0.0,0.0,25.29307556,16.5,0.0,93.28141785,0.0,26.82135582,1005.2999880000001,27.49834061,0.0,187.90332030000002,1.66987431,467.4923706,22.72586823,93.69667816,0,0
2021-09-13 23:40 +08:00,20.46666718,54.25999832,67.67900085,28.46166611,0.0,8.233333587999999,418.9333191,2.0,0.00268499999992855,0.0010376000000178465,0.044921000000613276,0.0,0.0156200000019453,34.82665,100.0,25.0,1.6801278590000002,0.0,0.0,25.44253731,16.5,0.0,93.28141785,1.405433655,26.82135582,1005.1983640000001,27.39999962,0.0,141.828125,2.600943327,467.10412599999995,22.72586823,93.5,0,0
2021-09-13 23:45 +08:00,20.25,53.93928528,67.92428589,28.40714264,0.028571429,8.357142448,418.25,2.0,0.0026859999998123385,0.0009764999998651547,0.043945999999777996,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.44503975,16.5,0.0,92.78552246,1.405433655,26.92987442,1005.099976,27.29999924,0.0,128.69894409999998,3.5212945939999996,467.48739620000003,22.72586823,92.20165253,0,0
2021-09-13 23:50 +08:00,20.0,54.30666733,67.94533539,28.39299965,0.0,8.600000381000001,418.8666687,1.0,0.0026850000003832974,0.0009766000001718567,0.04492199999913282,0.0,0.01660000000083528,32.713809999999995,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,92.78552246,1.43037796,27.03364754,1005.099976,27.29999924,0.0,201.16926569999998,2.909178495,467.2875061000001,22.72586823,91.70163727,0,0
2021-09-13 23:55 +08:00,20.0,55.25,67.95266724,28.40600014,48.0933342,8.433333397,416.6666565,1.0,0.0026859999998123385,0.0010376000000178465,0.04394500000125845,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.78450775,1.43037796,27.1387043,1005.099976,27.39999962,0.0,209.5688629,2.1680336,467.6939087,22.72586823,91.5,0,0
2021-09-14 00:00 +08:00,20.0,56.28666687,67.96133423,28.43533325,74.47666931,8.566666603,414.6666565,1.0,0.0026850000003832974,0.000976599999944483,0.04492199999913282,0.0,0.01562000000012631,886.4213,85.85268,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.78450775,0.0,27.1387043,1005.099976,27.301651,0.0,131.4965668,2.209098816,466.9009399,22.72586823,91.80000305,0,0
2021-09-14 00:05 +08:00,20.0,58.49000168,68.88400269,28.44400024,74.51333618,8.800000191,420.16665650000004,1.0,0.002929999999651045,0.0009765000000925284,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.78450775,0.0,27.1387043,1004.900024,27.29999924,0.0,168.8978271,0.465109736,467.48413089999997,22.72586823,91.80000305,0,0
2021-09-14 00:10 +08:00,20.0,57.83333206,69.63500214,28.18799973,75.35333252,8.166666985,423.0,1.0,0.00268499999992855,0.0010375999999041596,0.046875,0.0,0.01464000000123633,25.340889999999998,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.78450775,1.272116303,27.1387043,1004.900024,27.29999924,0.0,238.3390961,0.367357135,468.66357419999997,22.72586823,91.59999847,0,0
2021-09-14 00:15 +08:00,20.0,62.87586212,68.51413727,27.980690000000003,75.28965759,7.965517043999999,430.4137878,1.0,0.002929999999651045,0.000976599999944483,0.045899000000645174,0.0,0.0156299999980547,907.308,88.25813000000001,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.78450775,1.3056831359999999,27.1387043,1004.900024,27.29999924,0.0,162.6470795,1.6073521380000002,466.8976135,22.72586823,92.0,0,0
2021-09-14 00:20 +08:00,20.0,56.87333298,67.10066986,27.81299973,80.52666473,7.599999905,438.20001219999995,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.28673553,0.0,27.1387043,1004.8016359999999,27.29999924,0.0,195.1811523,1.222952843,466.7008972,22.72586823,92.30000305,0,0
2021-09-14 00:25 +08:00,20.0,56.74333191,65.55133057,27.72533417,83.24333191,7.266666889,438.03332520000004,2.0,0.0029289999997672567,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.28673553,0.0,27.1387043,1004.7999880000001,27.29999924,0.0,183.9868927,2.47447753,467.09088130000004,22.72586823,92.5,0,0
2021-09-14 00:30 +08:00,20.0,56.84000015,64.09166718,27.62533379,86.1966629,6.766666889,434.16665650000004,1.0,0.002686000000721833,0.0009764999999788415,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.28673553,0.0,27.1387043,1004.898376,27.29999924,0.0,97.08664703,1.566586494,469.647522,22.72586823,92.5,0,0
2021-09-14 00:35 +08:00,20.0,56.37857056,62.85928726,27.51714325,89.57857513,6.607142925,430.6428528,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,904.4287,89.07303,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.28673553,0.0,27.1387043,1004.7999880000001,27.29999924,0.0,218.0638733,1.848507524,467.31063839999996,22.72586823,92.70165253,0,0
2021-09-14 00:40 +08:00,20.0,58.29333496,61.78900146,27.43199921,90.09999847,6.333333492,426.5,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,91.28673553,0.0,27.1387043,1004.6032710000001,27.29999924,0.0,146.739624,1.1983550790000002,466.89434810000006,22.72586823,91.90493774,0,0
2021-09-14 00:45 +08:00,20.0,58.22333145,60.99866486,27.37133408,90.85333252,5.933333397,423.6333313,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.5970974,16.5,0.0,90.74253082,0.0,27.1387043,1004.7000119999999,27.39999962,0.0,219.6392365,2.02786541,467.49401860000006,22.72586823,91.90000153,0,0
2021-09-14 00:50 +08:00,20.0,57.65000153,60.36033249,27.33833313,93.51999664,5.8666667939999995,420.6000061000001,1.0,0.0029300000001057924,0.0009764999999788415,0.04589800000030664,0.0,0.0156200000019453,870.9391,87.51118000000001,25.0,1.6801278590000002,0.0,0.0,25.74909401,16.5,0.0,90.24488831,0.0,27.1387043,1004.599976,27.39834595,0.0,181.27856450000002,2.09760499,464.1483459,22.72586823,91.90000153,0,0
2021-09-14 00:55 +08:00,20.0,57.40999985,59.88166809,27.31233406,95.90666962,5.833333492,417.2333374,2.0,0.0026849999994738027,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,877.8480000000001,89.71607,25.0,1.6801278590000002,0.0,0.0,25.74909401,16.5,0.0,90.23667145,0.0,27.24240494,1004.400024,27.29999924,0.0,174.260849,2.20962286,467.0810852,22.72586823,92.30000305,0,0
2021-09-14 01:00 +08:00,20.0,57.10333252,59.45033264,27.27466583,98.33333588,5.400000095,416.3666687,2.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,25.74909401,16.5,0.0,90.23667145,0.0,27.24240494,1004.3016359999999,27.29999924,0.0,206.7829895,1.982710838,466.90429689999996,22.72586823,92.39503479,0,0
2021-09-14 01:05 +08:00,20.0,56.93999863,59.12733459,27.26133347,101.7600021,5.3666667939999995,413.60000610000003,2.0,0.0029289999997672567,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,30.455959999999997,100.0,25.0,1.6801278590000002,0.0,0.0,25.74909401,16.5,0.0,90.23667145,0.0,27.24240494,1004.3016359999999,27.301651,0.0,155.2277832,0.8924774529999999,467.4675903,22.72586823,92.59999847,0,0
2021-09-14 01:10 +08:00,20.0,56.67586136,58.90965652,27.22413826,101.3482742,5.448276043,412.4137878,2.0,0.0031740000003992463,0.0010375999997904728,0.046875,0.0,0.01563000000169268,34.82665,100.0,25.0,1.6801278590000002,0.0,0.0,25.89855766,16.5,0.0,90.23667145,1.3056831359999999,27.34825706,1004.2999880000001,27.30166435,0.0,187.9885406,2.687659025,467.1042175,22.72586823,92.59999847,0,0
2021-09-14 01:15 +08:00,20.0,56.70666504,58.56033325,27.22966576,101.05999759999999,5.1999998089999995,411.10000610000003,1.0,0.002929999999651045,0.0009765000000925284,0.045899000000645174,0.0,0.01464999999916472,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,26.05311584,16.5,0.0,90.23667145,1.3056831359999999,27.44904709,1004.1032710000001,27.29999924,0.0,168.42938230000001,2.1900000569999998,467.29406739999996,22.72586823,92.29834747,0,0
2021-09-14 01:20 +08:00,20.0,61.75999832,58.26133347,27.33033371,90.81999969,5.266666889,410.2666626,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,34.82665,100.0,25.0,1.6801278590000002,0.0,0.0,26.05311584,16.5,0.0,89.7407074,0.0,27.45071411,1003.9033199999999,27.29999924,0.0,208.43426509999998,1.161410928,466.91076660000004,22.72586823,92.29836273,0,0
2021-09-14 01:25 +08:00,20.0,58.63000107,58.42966843,27.29700089,89.98999786,5.599999905,422.8999938999999,2.0,0.0031740000003992463,0.000976599999944483,0.046875,0.0,0.01464999999916472,36.81845,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,89.7407074,0.0,27.55076599,1003.7999880000001,27.29999924,0.0,156.6296997,0.798077285,466.5143127,22.72586823,92.5,0,0
2021-09-14 01:30 +08:00,20.0,59.625,58.64749908,27.19964218,89.24642944,5.821428776,431.6071472,2.0,0.0029289999997672567,0.0009765000000925284,0.045898999998826184,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,89.22955322,0.0,27.55076599,1003.7999880000001,27.29999924,0.0,205.9928131,2.83016634,467.49728389999996,22.72586823,92.69999695,0,0
2021-09-14 01:35 +08:00,20.0,57.63666534,58.59233475,27.125,91.78333282,5.433333397,438.6000061000001,2.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.55076599,1003.7999880000001,27.29999924,0.0,206.7570648,2.1793394090000002,467.0843201,22.72586823,93.0,0,0
