timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-14 01:40 +08:00,20.0,57.42666626,58.51366806,27.05666733,93.62333679,5.1999998089999995,437.8999938999999,2.0,0.0031739999994897516,0.000976599999944483,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.55076599,1003.7999880000001,27.29999924,0.0,121.0131378,0.455973357,467.35522460000004,22.72586823,93.19667053,0,0
2021-09-14 01:45 +08:00,20.0,57.34333420000001,58.37266541,26.99766731,94.44000244,5.266666889,434.56668089999994,2.0,0.0029289999997672567,0.0010375999999041596,0.045899000000645174,0.0,0.01464999999916472,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.55076599,1003.601624,27.29999924,0.0,205.886795,0.982309997,466.8844603999999,22.72586823,93.19999695,0,0
2021-09-14 01:50 +08:00,20.0,57.98666763,58.29899979,26.95299911,95.61000061,5.1999998089999995,430.6000061000001,2.0,0.0029300000005605398,0.0009766000000581698,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.55076599,1003.601624,27.29999924,0.0,202.6530304,2.663845778,467.0875853999999,22.72586823,92.40332794,0,0
2021-09-14 01:55 +08:00,20.0,57.49333191,58.35100174,26.91600037,97.36333466,5.233333111,428.66665650000004,2.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.0,27.65406418,1003.599976,27.30166245,0.0,220.55177310000002,2.71284771,466.3111877,22.72586823,91.80332947,0,0
2021-09-14 02:00 +08:00,20.0,59.38965607,58.33068848,26.89758682,99.30000305,5.275862217,430.5517273,1.0,0.002929999999651045,0.0009764999999788415,0.04589800000030664,0.0,0.01562000000012631,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.0,27.65406418,1003.599976,27.29999924,0.0,205.6965485,1.3602553609999999,466.70755,22.72586823,92.30000305,0,0
2021-09-14 02:05 +08:00,20.0,62.20999908,58.55266571,26.81699944,100.5666656,6.766666889,430.8666687,1.0,0.0026850000003832974,0.001159700000016528,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20771217,16.5,0.0,88.73233795,0.0,27.65406418,1003.599976,27.29999924,0.0,165.7840424,0.849065602,467.09753420000004,22.72586823,91.80000305,0,0
2021-09-14 02:10 +08:00,20.0,62.68000031,58.77933502,26.82666588,100.3233337,8.333333015,437.7666626,1.0,0.0026859999998123385,0.0011596999999028412,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.65406418,1003.599976,27.39834023,0.0,168.8855743,1.792449832,467.3073425,22.72586823,91.40332031,0,0
2021-09-14 02:15 +08:00,20.0,61.10333252,58.77166748,26.84499931,105.4866638,7.733333111,446.03332520000004,1.0,0.002929000000222004,0.0011596000001645734,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.0,27.65406418,1003.599976,27.39999962,0.0,193.0109863,1.437560081,467.48739620000003,22.72586823,91.19999695,0,0
2021-09-14 02:20 +08:00,20.0,60.54642868,58.69178391,26.85071373,110.02500149999999,7.25,450.1428528,1.0,0.0026859999998123385,0.001159700000016528,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.179223374,27.65406418,1003.599976,27.39999962,0.0,213.0802917,1.5997195240000002,467.289856,22.72586823,90.0,0,0
2021-09-14 02:25 +08:00,20.0,60.81999969,58.57166672,26.85000038,113.7600021,7.166666508,446.6333313,1.0,0.00268499999992855,0.0011596999999028412,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.599976,27.39999962,0.0,232.1024628,0.6735309359999999,466.89434810000006,22.72586823,90.19999695,0,0
2021-09-14 02:30 +08:00,20.0,63.83333206,58.8496666,26.84466743,115.36666869999999,6.8000001910000005,448.7333374,1.0,0.002686000000267086,0.0011596000000508866,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.400024,27.39999962,0.0,228.616333,0.989550591,467.5024414,22.72586823,90.40000153,0,0
2021-09-14 02:35 +08:00,20.0,60.83000183,58.89533234,26.868667600000002,118.93666840000002,6.400000095,461.53332520000004,2.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.599976,27.39999962,0.0,256.0723267,0.42044726,467.29406739999996,22.72586823,90.80000305,0,0
2021-09-14 02:40 +08:00,20.0,59.44666672,58.77899933,26.93366623,119.75,6.3000001910000005,465.56668089999994,1.0,0.00268499999992855,0.0011596999999028412,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.599976,27.39999962,0.0,158.668396,1.8778150080000002,467.1073914,22.72586823,90.80000305,0,0
2021-09-14 02:45 +08:00,20.0,62.14666748,58.89266586,26.91333389,120.1566696,6.566666603,472.03332520000004,2.0,0.0026859999998123385,0.001159700000016528,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.599976,27.39999962,0.0,141.37359619999998,0.583662868,468.07711789999996,22.72586823,90.79833984,0,0
2021-09-14 02:50 +08:00,20.0,62.47241211,58.92137909,26.90758705,125.57930759999999,6.448276043,474.6896666999999,1.0,0.0026850000003832974,0.0011596000000508866,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.599976,27.39999962,0.0,179.6875458,1.37016511,466.897644,22.72586823,91.19669342,0,0
2021-09-14 02:55 +08:00,20.0,62.22999954,58.82666779,26.9683342,118.00333400000001,6.333333492,484.5,1.0,0.002929999999651045,0.0011596999999028412,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.400024,27.29999924,0.0,165.6210938,0.669369102,466.1012268,22.72586823,91.49671173,0,0
2021-09-14 03:00 +08:00,20.0,63.09333420000001,58.84233475,26.99733353,114.8066635,6.466666697999999,489.03332520000004,1.0,0.002686000000721833,0.001159700000016528,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.3016359999999,27.29999924,0.0,203.98027040000002,1.036957741,466.8744812,22.72586823,91.5,0,0
2021-09-14 03:05 +08:00,20.0,57.16333389,58.83599854,27.01499939,125.1566696,6.1999998089999995,490.8666687,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,151.9654846,0.423722506,466.8612976,22.72586823,91.29834747,0,0
2021-09-14 03:10 +08:00,20.0,56.54999924,58.87250137,26.95928574,120.3607178,6.5357141489999995,485.5,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,190.4752197,0.7351066470000001,465.5079956,22.72586823,91.5,0,0
2021-09-14 03:15 +08:00,20.0,56.79666519,58.83733368,26.94033241,110.7733307,6.3666667939999995,477.8666687,1.0,0.0029300000001057924,0.0009765999998307962,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.73233795,0.183418274,27.65406418,1003.099976,27.29999924,0.0,222.4811859,1.484036207,465.49487300000004,22.72586823,90.89669037,0,0
2021-09-14 03:20 +08:00,20.0,56.83333206,58.60966492,26.95533371,110.6299973,6.400000095,473.96667479999996,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.24468231,0.183418274,27.65406418,1003.2000119999999,27.29999924,0.0,156.84841919999997,0.723967969,466.28469850000005,22.72586823,90.70328522,0,0
2021-09-14 03:25 +08:00,20.0,58.58333206,58.53866577,26.93566704,112.66666409999998,6.5,468.03332520000004,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,214.50636290000003,1.586535096,467.27758789999996,22.72586823,90.0,0,0
2021-09-14 03:30 +08:00,20.0,59.88000107,58.53300095,26.92266655,113.1033325,6.433333397,462.53332520000004,1.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.20520592,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,165.3162384,1.47777164,466.10464479999996,22.72586823,90.45414734,0,0
2021-09-14 03:35 +08:00,20.0,58.57666779,58.41400146,26.92433357,114.2733307,6.5,464.06668089999994,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,148.0988007,1.41753006,467.28417970000004,22.72586823,89.5,0,0
2021-09-14 03:40 +08:00,20.0,58.55666733,58.27700043,26.90966606,115.9800034,6.566666603,465.46667479999996,4.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,187.884079,0.9069650770000001,466.4945068,22.72586823,90.0,0,0
2021-09-14 03:45 +08:00,20.0,56.70689774,58.12241364,26.89620781,117.2655182,6.379310131,467.86206050000004,4.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,213.7096863,0.463957191,466.0946655,22.72586823,90.30000305,0,0
2021-09-14 03:50 +08:00,20.0,56.36666489,58.04199982,26.86766624,116.8533325,6.733333111,463.96667479999996,4.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01464999999916472,22.348570000000002,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.65406418,1003.2999880000001,27.29999924,0.0,177.95715330000002,2.489093065,465.30819699999995,22.72586823,87.82315063,0,0
2021-09-14 03:55 +08:00,20.0,56.21666718,57.99733353,26.84366608,117.1766663,6.400000095,459.1000061000001,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,88.23653412,0.183418274,27.75479126,1003.2000119999999,27.39999962,0.0,179.177536,1.097525597,468.46044919999997,22.72586823,88.19010162,0,0
2021-09-14 04:00 +08:00,20.0,56.21379471,58.00862122,26.82275772,117.5034485,6.344827652,459.4827576,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.359739299999998,16.5,0.0,88.23653412,0.183418274,27.75479126,1003.099976,27.29999924,0.0,193.6098938,1.351978064,465.89471439999994,22.72586823,88.40000153,0,0
2021-09-14 04:05 +08:00,20.0,58.77241516,58.01551819,26.81206894,117.36551670000001,6.344827652,455.4482727,1.0,0.002929000000222004,0.000976599999944483,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1003.099976,27.30164337,0.0,192.3385162,1.3726536040000001,466.6877747,22.72586823,87.80000305,0,0
2021-09-14 04:10 +08:00,20.0,60.3133316,58.10599899,26.81166649,114.6999969,6.233333111,456.06668089999994,1.0,0.002929999999651045,0.0010376000001315333,0.04589800000030664,0.0,0.01660000000083528,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1003.099976,27.39999962,0.0,197.4667358,2.095577955,466.710907,22.72586823,87.35083008,0,0
2021-09-14 04:15 +08:00,20.0,66.28333282,58.33766556,26.85933304,108.79000090000001,6.400000095,460.1333313,1.0,0.0029300000001057924,0.0009764999999788415,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1003.099976,27.39999962,0.0,206.89668269999999,2.157021046,467.2875061000001,22.72586823,87.5,0,0
2021-09-14 04:20 +08:00,20.0,60.56999969,58.43299866,26.9046669,114.45999909999999,6.5,476.3666687,1.0,0.002929000000222004,0.0009765999998307962,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.9033199999999,27.39999962,0.0,153.9581451,0.8262242670000001,466.6943359,22.72586823,87.79507446,0,0
2021-09-14 04:25 +08:00,20.0,56.97999954,58.59133148,26.85899925,118.86666869999999,6.400000095,483.06668089999994,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01660000000083528,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.900024,27.29999924,0.0,200.7696686,1.7610762119999999,466.6943359,22.72586823,88.59999847,0,0
2021-09-14 04:30 +08:00,20.0,58.59000015,58.58433151,26.82933426,119.19666289999999,6.066666603,483.46667479999996,2.0,0.0026859999998123385,0.0009765000000925284,0.045899000000645174,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.20771217,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.900024,27.29999924,0.0,203.5967102,0.8880220059999999,466.9042358,22.72586823,88.80000305,0,0
2021-09-14 04:35 +08:00,20.0,57.69310379,58.39965439,26.81931114,121.4965515,5.7586207389999995,476.3103333000001,1.0,0.0029290000006767514,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.7999880000001,27.29999924,0.0,166.7111053,1.185919642,467.29406739999996,22.72586823,88.40332031,0,0
2021-09-14 04:40 +08:00,20.06666756,57.47999954,58.33966827,26.832666399999997,120.15000149999999,6.033333302000001,469.8999938999999,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01659999999901629,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.35723305,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.7999880000001,27.30164337,0.0,149.2896118,1.029212117,466.90090939999993,22.72586823,88.30000305,0,0
2021-09-14 04:45 +08:00,20.0,56.96666718,58.46233368,26.77799988,120.2699966,6.1999998089999995,469.03332520000004,1.0,0.002929999999651045,0.0009766000000581698,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,88.23653412,0.183418274,27.75479126,1002.599976,27.29999924,0.0,188.00292969999998,1.877192736,466.70764160000004,22.72586823,88.90000153,0,0
2021-09-14 04:50 +08:00,20.0,57.74333191,58.40399933,26.77099991,120.3399963,6.033333302000001,467.53332520000004,2.0,0.002929000000222004,0.0009764999999788415,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.599976,27.29999924,0.0,191.2867432,2.202475071,466.9042358,22.72586823,87.71154785,0,0
2021-09-14 04:55 +08:00,20.0,59.54285812,58.34500122,26.77571487,122.7535706,6.0,462.7857056,2.0,0.0029300000001057924,0.0010375999999041596,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.601624,27.39999962,0.0,202.9149628,1.200006485,466.8877869,22.72586823,86.99671936,0,0
2021-09-14 05:00 +08:00,20.0,57.9766655,58.38100052,26.796667100000004,124.0699997,6.3666667939999995,464.8999938999999,2.0,0.002929999999651045,0.0009766000000581698,0.04589800000030664,0.0,0.01562999999987369,14.63057,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.599976,27.39999962,0.0,207.67605590000002,3.2009868619999997,466.49780269999997,22.72586823,86.70661163,0,0
2021-09-14 05:05 +08:00,20.0,57.99000168,58.09366608,26.83099937,124.546669,6.466666697999999,469.6000061000001,1.0,0.0029300000005605398,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.599976,27.39999962,0.0,118.80438999999998,1.67131865,466.1309204,22.72586823,86.5,0,0
2021-09-14 05:10 +08:00,20.0,57.56999969,57.66500092,26.82366753,125.3000031,6.466666697999999,468.46667479999996,1.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.7000119999999,27.29999924,0.0,138.228714,2.396208286,467.084259,22.72586823,87.30000305,0,0
2021-09-14 05:15 +08:00,20.0,57.5633316,57.26499939,26.809333799999997,125.36333470000001,6.6999998089999995,469.43331910000006,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.7000119999999,27.39834785,0.0,174.5722198,1.763798833,467.7005005,22.72586823,87.7016449,0,0
2021-09-14 05:20 +08:00,20.0,57.15333176,57.006332400000005,26.798665999999997,125.5866699,6.733333111,467.20001219999995,1.0,0.0029300000001057924,0.0010375999999041596,0.045899000000645174,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.7000119999999,27.39999962,0.0,161.2960663,0.972154558,467.2973938,22.72586823,87.40000153,0,0
2021-09-14 05:25 +08:00,20.0,57.57333374,56.85400009,26.81399918,122.56333159999998,7.0,467.33334349999996,1.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.601624,27.49835205,0.0,162.1445007,0.9763181809999999,467.48083499999996,22.72586823,87.59999847,0,0
2021-09-14 05:30 +08:00,20.0,57.01724243,56.84827423,26.7862072,122.6931,6.7586207389999995,465.79309079999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.014639999997598352,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.7000119999999,27.39999962,0.0,168.23739619999998,0.5897760989999999,466.7043152,22.72586823,87.79888153,0,0
2021-09-14 05:35 +08:00,20.0,57.08000183,56.932334899999994,26.76533318,124.18666840000002,7.099999905,462.8666687,1.0,0.002929999999651045,0.00109860000009121,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.65884399,16.5,0.0,87.2278595,0.183418274,27.75479126,1002.7000119999999,27.49835205,0.0,157.9445038,2.165109873,467.28417970000004,22.72586823,86.59999847,0,0
2021-09-14 05:40 +08:00,20.0,56.40000153,57.01900101,26.73233414,124.6999969,7.099999905,459.6000061000001,1.0,0.0029290000006767514,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.74081421,0.183418274,27.75479126,1002.7000119999999,27.39999962,0.0,143.044693,1.076653123,467.4906921,22.72586823,86.99667358,0,0
2021-09-14 05:45 +08:00,20.0,56.82143021,57.10607147,26.74071503,125.97499850000001,7.4642858510000005,458.6785583000001,2.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.015619999998307321,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.75479126,1002.7000119999999,27.39999962,0.0,180.1157532,1.981010079,467.8807068,22.72586823,86.00657654,0,0
2021-09-14 05:50 +08:00,20.0,62.76333237,57.38266754,26.77733421,125.5899963,7.5,461.0,2.0,0.002929999999651045,0.0010376000000178465,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85225677,1002.7000119999999,27.49834251,0.0,178.7947235,0.94746232,466.69100949999995,22.72586823,85.49337006,0,0
2021-09-14 05:55 +08:00,20.0,61.04999924,57.26466751,26.87299919,128.7033386,8.033333778,474.1000061000001,2.0,0.0029290000006767514,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1002.900024,27.59835243,0.0,206.1675873,0.946648121,468.08386229999996,22.72586823,85.09999847,0,0
2021-09-14 06:00 +08:00,20.0,60.11666489,57.33466721,26.86766624,129.9633331,7.900000095,483.20001219999995,2.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1002.900024,27.5,0.0,148.930069,1.27169168,467.497345,22.72586823,86.30000305,0,0
2021-09-14 06:05 +08:00,20.0,60.15333176,57.13066483,26.93233299,131.2899933,7.833333492,488.5,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1002.900024,27.5,0.0,133.2826385,1.5712022780000001,466.91094969999995,22.72586823,86.39501953,0,0
2021-09-14 06:10 +08:00,20.0,60.68999863,57.07766724,26.95000076,131.1266632,7.733333111,488.2666626,2.0,0.002929000000222004,0.0010375999999041596,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.099976,27.5,0.0,134.3645325,1.226751447,467.8807068,22.72586823,87.39670563,0,0
2021-09-14 06:15 +08:00,20.0,59.81999969,57.16666794,26.89466667,132.4033356,7.966666697999999,494.29998780000005,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.099976,27.5,0.0,106.7397156,1.7370060680000001,467.1008911,22.72586823,91.38669586,0,0
2021-09-14 06:20 +08:00,20.0,59.82069016,57.02137756,26.94551659,132.06207279999998,7.655172348,495.27584840000003,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.099976,27.39999962,0.0,133.97311399999998,1.9864566330000002,467.4907227,22.72586823,93.095047,0,0
2021-09-14 06:25 +08:00,20.0,59.19333267,57.29666519,26.94333267,132.99333190000002,7.5,492.3999938999999,1.0,0.0029289999997672567,0.0010376000000178465,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.2000119999999,27.29999924,0.0,122.9434509,1.4323285819999998,467.69058229999996,22.72586823,93.5,0,0
2021-09-14 06:30 +08:00,20.0,59.09333420000001,57.4766655,26.97900009,134.1799927,7.599999905,489.93331910000006,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,18.88798,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.2000119999999,27.29999924,0.0,150.8447418,1.445210338,467.30065920000004,22.72586823,93.69999695,0,0
2021-09-14 06:35 +08:00,20.0,58.13928604,57.64356995,26.96857071,132.8642883,7.7142858510000005,486.6071472,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.2000119999999,27.29999924,0.0,142.403717,1.6227413419999999,467.5006409,22.72586823,92.90332031,0,0
2021-09-14 06:40 +08:00,20.0,58.68000031,57.63366699,26.98333359,126.9100037,7.5,483.20001219999995,1.0,0.0029289999997672567,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.2999880000001,27.29999924,0.0,110.1724548,1.584446073,467.0876465,22.72586823,93.09999847,0,0
2021-09-14 06:45 +08:00,20.0,59.36666489,57.67866516,26.97866631,126.88666529999999,7.533333302000001,484.7333374,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.400024,27.29999924,0.0,99.6726532,0.905650854,466.51113889999993,22.72586823,93.30000305,0,0
2021-09-14 06:50 +08:00,20.0,59.49666595,57.64233398,26.98133278,124.56333159999998,7.466666697999999,484.29998780000005,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.400024,27.29999924,0.0,114.9190369,0.943637252,466.89434810000006,22.72586823,93.19999695,0,0
2021-09-14 06:55 +08:00,20.0,58.15000153,57.62400055,27.00300026,125.8000031,7.6333332060000005,489.2666626,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.51179314,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.400024,27.29999924,0.0,109.1898575,1.179376245,465.70791629999997,22.72586823,92.7983551,0,0
2021-09-14 07:00 +08:00,407.5,59.34333420000001,57.52700043,26.99633408,122.79000090000001,7.8000001910000005,492.6000061000001,1.0,0.002929999999651045,0.0010375999999041596,0.045898999998826184,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.599976,27.29999924,0.0,111.373291,1.26834166,467.48074339999994,22.72586823,92.80000305,0,0
2021-09-14 07:05 +08:00,486.83334349999996,58.40666579999999,57.41966629,26.97933388,123.92333219999999,7.6333332060000005,488.96667479999996,1.0,0.002686000000267086,0.0010985999999775231,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.599976,27.29999924,2.0,123.802002,1.264289856,466.50430300000005,22.72586823,92.69999695,0,0
2021-09-14 07:10 +08:00,329.10000610000003,57.51666641,57.24066544,26.9873333,119.3700027,7.666666508,483.96667479999996,1.0,0.0029289999997672567,0.0010987000000568514,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.599976,27.29999924,4.0,173.58126830000003,0.393489391,466.08801270000004,22.72586823,92.20166016,0,0
2021-09-14 07:15 +08:00,233.2068939,58.43448257,57.19896698,26.97999954,119.47586059999999,7.896551608999999,477.86206050000004,2.0,0.002686000000721833,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.599976,27.29999924,6.9834671020000005,116.83650970000001,0.47999998899999996,465.51800539999994,22.72586823,92.29834747,0,0
2021-09-14 07:20 +08:00,142.83332819999998,60.93333435,57.32799911,26.97566605,120.7600021,8.0,481.06668089999994,2.0,0.0026859999998123385,0.0010985999998638363,0.04785199999969336,0.0,0.0156200000019453,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.599976,27.20000076,9.991675377,136.40332030000002,1.107336044,466.10131839999997,22.72586823,91.90166473,0,0
2021-09-14 07:25 +08:00,61.29999924,58.0633316,57.63433456,26.96933365,118.7366638,8.300000191,490.20001219999995,1.0,0.0026849999994738027,0.00109860000009121,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.7000119999999,27.20000076,12.0,176.0014191,0.40144828,466.1177673,22.72586823,91.5,0,0
2021-09-14 07:30 +08:00,20.642856600000002,56.63571548,57.83142853,26.89857101,116.9285736,8.821428298999999,494.1785583000001,1.0,0.0029300000005605398,0.0010986999999431646,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.7000119999999,27.20000076,15.0,156.05879209999998,1.555005074,466.4945068,22.72586823,90.90332794,0,0
2021-09-14 07:35 +08:00,20.0,57.95999908,57.87733459,26.90399933,116.0333328,8.199999809,493.8999938999999,1.0,0.00268499999992855,0.0010376000001315333,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.8016359999999,27.20000076,18.98344994,144.8210602,0.728204608,467.29736330000003,22.72586823,90.50331116,0,0
2021-09-14 07:40 +08:00,20.0,56.83333206,57.77833176,26.92900085,110.1766663,8.366666794,490.7666626,1.0,0.002686000000267086,0.0010985999998638363,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.900024,27.20000076,21.98356628,141.6877747,1.3988738059999999,467.2875061000001,22.72586823,90.70492554,0,0
2021-09-14 07:45 +08:00,20.0,56.37666702,57.69499969,26.95233345,104.3833313,8.166666985,488.20001219999995,1.0,0.00268499999992855,0.00109860000009121,0.04882799999904819,0.0,0.015619999998307321,8.446974,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1003.900024,27.20000076,25.98341751,118.5902023,1.837065339,467.49401860000006,22.72586823,89.70497131,0,0
2021-09-14 07:50 +08:00,20.0,56.98666763,57.55666733,26.97200012,100.4466629,8.399999618999999,487.79998780000005,2.0,0.002929999999651045,0.0010986999999431646,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1004.099976,27.20000076,29.98350906,121.9992371,1.6559367180000002,466.9038086,22.72586823,89.15247345,0,0
2021-09-14 07:55 +08:00,20.0,57.14666748,57.56600189,26.96533394,98.21333313,8.100000381000001,490.0,2.0,0.0026859999998123385,0.0010376000001315333,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.66135025,16.5,0.0,86.73257446,0.183418274,27.85390091,1004.099976,27.30166245,34.98336792,164.6988983,1.068835735,467.88055419999995,22.72586823,89.0,0,0
2021-09-14 08:00 +08:00,20.0,57.48333359,57.59400177,26.96100044,97.83000183,7.6333332060000005,490.2333374,1.0,0.0026850000003832974,0.0010985999998638363,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6801278590000002,0.0,0.0,26.509292600000002,16.5,0.0,86.73257446,0.183418274,27.85390091,1004.101624,27.39999962,40.98348236,100.5828781,1.156936884,467.6939087,22.72586823,88.20494843,1,2
2021-09-14 08:05 +08:00,20.0,58.93448257,57.584484100000005,26.96482849,94.69654846,7.724137783,491.4482727,1.0,0.0026859999998123385,0.0017699999999649663,0.047850999999354826,0.0,0.1552800000008574,910.9964,100.0,25.0,14.18291759,16.5839386,39.632061,24.99411964,16.5,61.25257874,87.28939819,165.5182037,27.46068192,1004.2000119999999,27.39999962,47.96706772,141.165741,1.05341351,467.72354129999997,22.72586823,89.0032959,1,1
2021-09-14 08:10 +08:00,20.0,57.44666672,57.55366516,26.94166756,95.10666656,7.599999905,490.33334349999996,2.0,0.002440999999635096,0.0017090000000052896,0.04882800000086718,1.0,0.15526999999747204,909.8556,86.18239,25.0,43.681427,42.1554184,40.83002853,21.75740051,16.5,82.84347534,90.06821442,194.92163090000003,25.44151878,1004.2000119999999,27.49834061,53.98340225,129.9100037,1.193360209,468.43392939999995,22.72586823,89.5,1,2
2021-09-14 08:15 +08:00,20.0,58.23333359,57.54800034,26.88899994,93.15666962,7.3000001910000005,480.66665650000004,5.0,0.002686000000267086,0.001770000000078653,0.04785199999969336,3.0,0.15526999999929103,906.2414,87.35337,25.0,50.11136627,48.88171768,40.65711594,18.41207504,16.5,84.22695923,92.67669678,197.95207209999998,20.78798676,1004.2999880000001,27.5,58.98353195,100.6231766,1.01675117,468.49035639999994,22.72586823,89.80000305,1,3
2021-09-14 08:20 +08:00,20.0,59.03928757,57.38999939,26.88857079,92.14643097,7.2857141489999995,473.3571472,5.0,0.0024410000000898435,0.0017699999999649663,0.04882800000086718,3.968799999973271,0.1552800000008574,901.4262,87.6546,25.0,52.68862915,51.14342499,40.65711594,17.31676674,16.5,86.26693726,93.20029449,204.08285519999998,18.7847805,1004.400024,27.5,67.96676636,107.4211426,1.5299999709999998,469.0767212,22.72586823,90.59999847,1,1
2021-09-14 08:25 +08:00,20.0,59.81000137,57.36899948,26.90133286,89.61333466,7.666666508,473.2333374,1.0,0.0026859999998123385,0.0017090000000052896,0.04785199999969336,3.0,0.15526999999929103,896.5054,88.73858,25.0,55.40996552,53.55675125,40.83440018,16.86262321,16.5,85.08349609,93.20029449,199.38937380000002,18.29205894,1004.400024,27.60000038,82.93393707,106.5286713,0.597927809,468.48043820000004,22.72586823,90.0,1,1
2021-09-14 08:30 +08:00,20.0,59.09999847,57.506332400000005,26.89733315,88.1866684,7.3000001910000005,475.3999938999999,1.0,0.0026850000003832974,0.0017699999999649663,0.04882799999904819,3.031200000026729,0.15527000000111002,908.2859,88.73858,25.0,55.7108345,52.538387300000004,40.34025955,16.40608978,16.5,84.00995636,93.20029449,207.46795649999999,17.6573658,1004.400024,27.60163879,103.9180603,117.71638490000002,1.98410058,469.0965881,22.72586823,90.00491333,1,1
2021-09-14 08:35 +08:00,20.0,58.16999817,57.60466766,26.90999985,86.88999939,7.5,480.1000061000001,1.0,0.002441999999973632,0.0017700999999306077,0.047851000001173816,3.968799999973271,0.15625,905.3749,86.3821,25.0,52.57539749,50.10010529,38.04718781,15.80459976,16.5,75.60431671,93.20029449,202.5536804,17.13527489,1004.5966800000001,27.70000076,121.95040130000001,85.18862152,0.784463823,468.7050476,22.72586823,88.79338837,1,1
2021-09-14 08:40 +08:00,20.0,57.51333237,57.48799896,26.90633392,85.29666901,7.400000095,481.03332520000004,4.0,0.0026849999994738027,0.0017089000000396481,0.04785199999969336,3.0,0.1552799999990384,897.6189,87.47111,25.0,49.21912384,46.75842285,35.99519348,15.80084801,16.5,64.34719086,93.20029449,204.1136017,16.79470825,1004.599976,27.89999962,131.0164032,109.6839142,0.6918044090000001,470.7024536,22.72586823,89.69507599,1,1
2021-09-14 08:45 +08:00,20.0,66.33999634,57.24966812,26.89699936,80.89333344,7.433333397,484.46667479999996,4.0,0.0024420000004283793,0.0017701000000442946,0.04882799999904819,3.0,0.15527000000111002,898.8897,88.62891,25.0,48.40781784,46.75842285,35.77742004,16.10216713,16.5,61.62899399,93.20029449,201.2382507,16.79470825,1004.7000119999999,28.0,121.98343659999999,87.86084747,0.91198796,470.49606320000004,22.72586823,90.59999847,1,1
2021-09-14 08:50 +08:00,84.53333282,64.81999969,57.13166809,26.86466599,80.58999634,8.066666603,497.56668089999994,4.0,0.00268499999992855,0.0017699999999649663,0.04785199999969336,3.0,0.15526999999929103,888.3508,88.62891,25.0,48.40372467,46.75842285,35.77742004,16.2547226,16.5,61.6193161,93.20029449,199.4464722,17.0055294,1004.7000119999999,28.0,138.95065309999998,109.99766540000002,1.100000024,472.27890010000004,22.72586823,90.80000305,1,1
2021-09-14 08:55 +08:00,112.73332979999999,62.77999878,57.0320015,26.86266708,76.34333038,7.900000095,505.79998780000005,4.0,0.002440999999635096,0.0017090000000052896,0.04882800000086718,3.0,0.1552800000008574,886.0187,88.62891,25.0,48.24197006,45.73474121,35.77742004,16.40608978,16.5,61.6193161,93.20029449,204.41151430000002,17.00737762,1004.7000119999999,28.0,162.9667969,96.67927551,1.7905381919999999,471.0958557,22.72586823,90.69999695,1,1
2021-09-14 09:00 +08:00,29.96551704,66.15517426,57.28586197,26.81379318,76.86896515,7.965517043999999,507.0,4.0,0.0026859999998123385,0.001770000000078653,0.047850999999354826,3.0,0.15526999999929103,913.2994,88.62891,25.0,47.63273239,44.70210266,35.77742004,16.10840988,16.5,61.6193161,93.20029449,202.29812619999998,17.10687447,1004.900024,28.10000038,180.90110780000003,140.7181244,1.85681355,473.0950317,22.72586823,89.3082428,1,1
2021-09-14 09:05 +08:00,20.0,59.34000015,57.47133255,26.77233315,79.16666412,7.566666603,511.1333313,4.0,0.008057000000462722,0.002197200000068733,0.0507820000002539,2.031200000026729,0.12890999999945052,910.0124,88.62891,25.0,47.13914108,45.72170258,35.77742004,16.55491066,16.5,61.6193161,93.20029449,204.1654816,17.1240406,1004.900024,28.20000076,218.8523712,111.2968445,1.5472177269999998,472.7082825,22.72586823,89.29836273,1,1
2021-09-14 09:10 +08:00,20.0,60.47142792,57.48857117,26.74642944,78.37857056,7.071428776,509.9285583000001,4.0,0.008056000000124186,0.002136299999847324,0.05175700000108918,3.0,0.12793000000056054,892.1176,88.62891,25.0,47.13914108,45.7389946,35.57597351,16.55739212,16.5,61.6193161,93.20029449,207.242569,17.2320385,1004.900024,28.39669228,265.8511963,135.70159909999998,2.7187519069999997,474.6811218,22.72586823,88.00827026,1,1
2021-09-14 09:15 +08:00,20.0,58.76666641,57.45266724,26.73466682,79.73332977,6.5,513.0666504,1.0,0.008057000000007974,0.00219720000018242,0.05078199999843491,3.0,0.12793000000237953,893.6358,88.62891,25.0,47.45625687,45.7389946,35.39406967,16.40608978,16.5,61.6193161,93.20029449,200.533783,17.2320385,1004.900024,28.39999962,253.06579590000004,102.7941055,1.596285462,474.91061399999995,22.72586823,85.801651,1,1
2021-09-14 09:20 +08:00,20.0,58.34999847,57.27833176,26.75666618,79.38666534,6.533333302000001,506.16665650000004,2.0,0.007811999999830732,0.002136299999847324,0.05175700000108918,2.968799999973271,0.12889999999970314,869.4364,86.78805,25.0,47.45625687,45.7389946,35.39102554,16.40608978,16.5,60.47494888,93.20029449,193.0581512,17.12585449,1005.0966800000001,28.60000038,229.06633,110.90841670000002,1.797281027,475.8905029,22.72586823,86.09502411,1,1
2021-09-14 09:25 +08:00,20.0,57.48666763,57.17266846,26.7859993,77.68000031,6.166666508,497.03332520000004,5.0,0.008057000000007974,0.002197200000068733,0.0507820000002539,3.0,0.12792999999874155,891.0774,83.87061,25.0,47.45625687,45.7389946,35.58453751,16.40608978,16.5,60.47494888,93.20029449,200.5726776,17.12585449,1005.099976,28.5,176.09889219999997,120.80603789999999,2.327362537,475.4939575,22.72586823,86.0032959,1,6
2021-09-14 09:30 +08:00,20.0,57.65000153,57.32066727,26.74500084,77.3666687,6.066666603,486.70001219999995,4.0,0.008057000000007974,0.002136299999961011,0.05175799999960873,3.0,0.12793000000056054,883.7611,85.05444,25.0,47.45625687,45.7389946,35.46726608,16.48086929,16.5,60.47494888,93.20029449,203.33305359999997,17.12585449,1005.2000119999999,28.50166321,151.0,158.5199585,0.897797108,475.7917175,22.72586823,87.30000305,1,6
2021-09-14 09:35 +08:00,20.0,57.62666702,57.47700119,26.6970005,76.74666595,5.966666697999999,482.1333313,5.0,0.008056000000124186,0.002197200000068733,0.050780999999915366,2.031200000026729,0.12792999999874155,917.1971,85.05444,25.0,47.45625687,45.7389946,35.34725952,16.55739212,16.5,60.47494888,93.20029449,206.54745480000003,17.12585449,1005.2000119999999,28.4016571,152.0,155.7161102,1.4391113519999998,474.6943359,22.72586823,87.90000153,1,2
2021-09-14 09:40 +08:00,20.0,57.11333466,57.46733475,26.7203331,75.78666687,5.833333492,478.8999938999999,2.0,0.008057000000007974,0.002136299999847324,0.050780999999915366,3.0,0.1289100000012695,894.8326,85.05444,25.0,47.45625687,45.7389946,35.34725952,16.55739212,16.5,60.47494888,93.20029449,199.52793880000002,17.23204994,1005.2000119999999,28.5,151.9835663,110.72817990000001,2.300304413,475.8806458000001,22.72586823,87.80164337,1,2
2021-09-14 09:45 +08:00,20.0,56.91333389,57.59899902,26.68266678,75.01999664,5.933333397,477.2333374,2.0,0.008057000000007974,0.00219720000018242,0.05175799999960873,3.0,0.12792999999874155,890.1160000000001,85.05444,25.0,47.45625687,45.7389946,35.16437912,16.40608978,16.5,59.44403458,93.20029449,198.00666809999998,17.11825752,1005.2000119999999,28.5,166.9168396,117.51310729999999,1.4688558580000002,473.9012756,22.72586823,87.10665131,1,2
2021-09-14 09:50 +08:00,20.0,57.17930984,57.64482879999999,26.66103363,73.85172272,5.655172348,476.3103333000001,3.0,0.007811999999830732,0.002136299999847324,0.050780999999915366,2.968799999973271,0.12793000000056054,910.4828,83.57173,25.0,47.45625687,44.74061203,35.16437912,16.40608978,16.5,59.44403458,93.20029449,200.385788,17.11825752,1005.2000119999999,28.5,188.90090940000002,118.08333590000002,1.426952124,473.6947021000001,22.72586823,86.00991058,1,2
2021-09-14 09:55 +08:00,20.0,57.70666504,57.754333499999994,26.67399979,73.50666809,5.6333332060000005,473.6333313,3.0,0.008057000000007974,0.002197200000068733,0.05175799999960873,2.031200000026729,0.12792999999874155,906.9496,86.59716,25.0,47.13783646,44.72384644,34.99353027,16.40608978,16.5,59.44403458,93.20029449,200.65802,17.01449013,1005.400024,28.70000076,211.93367,126.3549118,0.770381689,473.5014648,22.72586823,85.5,1,2
2021-09-14 10:00 +08:00,20.0,57.91333389,58.00799942,26.68133354,72.8033371,5.566666603,469.16665650000004,1.0,0.008056000000124186,0.002136299999961011,0.050781000001734355,3.0,0.12889999999970314,970.6364,87.73745,25.0,47.13783646,44.72384644,34.99353027,16.40608978,16.5,58.42640305,93.20029449,196.93672180000002,17.11895752,1005.400024,28.60000038,217.0,133.66639709999998,1.0967789890000001,476.87033080000003,22.72586823,85.40000153,1,1
2021-09-14 10:05 +08:00,20.0,57.01428604,58.04571533,26.65892792,72.51786041,5.5,465.0,1.0,0.022950000000037107,0.0039062000000740227,0.05175799999960873,2.968799999973271,0.13281000000279164,888.1099,86.44798,25.0,47.13783646,44.72384644,35.16667938,16.40608978,16.5,59.51777267,93.20029449,198.4208679,17.12073326,1005.400024,28.70000076,238.96682740000003,174.9738159,1.059999943,475.2874451,22.72586823,84.69999695,1,2
2021-09-14 10:10 +08:00,20.0,57.91333389,57.94200134,26.69133377,71.73332977,5.8666667939999995,461.83334349999996,2.0,0.02294900000015332,0.003906299999925977,0.052733999998963554,3.0,0.13281999999890104,886.0187,87.71839,25.0,47.13783646,44.72384644,35.32215118,16.55739212,16.5,59.53617477,93.20029449,194.0918427,17.12073326,1005.599976,28.70000076,229.0,129.44139099999998,2.2269699569999997,476.87033080000003,22.72586823,84.91316223,1,4
2021-09-14 10:15 +08:00,20.0,57.15666579999999,57.96133423,26.65933418,71.46333313,5.6333332060000005,454.5,2.0,0.023192999999992026,0.003967200000147386,0.05175800000142772,2.031200000026729,0.13280999999915366,903.4026,86.819,25.0,47.13783646,44.72384644,35.32215118,16.7087574,16.5,60.59485626,93.20029449,202.70431519999997,17.23203659,1005.599976,28.70000076,258.8687744,142.4652252,0.8472177390000001,475.9134521000001,22.72586823,82.82132721,1,4
2021-09-14 10:20 +08:00,20.0,57.36000061,57.93166733,26.63166618,70.73000336,5.566666603,451.0,2.0,0.02294899999969857,0.0039062999998122905,0.05175799999960873,3.0,0.13280999999915366,912.4397,86.52139,25.0,47.13783646,44.72384644,35.32215118,16.40608978,16.5,59.55065918,93.20029449,196.3274384,17.12263298,1005.599976,29.0,298.8016052,142.2172852,2.1128058430000003,477.1081543000001,22.72586823,81.20330048,1,4
2021-09-14 10:25 +08:00,20.0,57.02666855,57.9406662,26.62299919,70.31999969,5.566666603,446.3666687,4.0,0.022950000000037107,0.0039062000001877095,0.052733999998963554,2.968799999973271,0.13281000000279164,910.0909,87.75301,25.0,47.13783646,44.72384644,35.54584885,16.40608978,16.5,60.61935425,93.20029449,203.37428280000003,17.12263298,1005.599976,29.19835854,326.9343262,156.8587799,0.559688091,478.1713562,22.72586823,82.57865143,1,3
2021-09-14 10:30 +08:00,20.0,56.66333389,57.88000107,26.62733269,69.69999695,5.533333302000001,441.70001219999995,2.0,0.02294900000015332,0.0039062999998122905,0.05175800000142772,3.0,0.13281999999890104,893.556,87.96185,25.0,47.13783646,44.72384644,36.12270737,16.70625305,16.5,62.8789711,93.20029449,194.00444030000003,17.12263298,1005.400024,29.20000076,346.9503479,147.4913177,0.469999999,481.05847170000004,22.72586823,81.70827484,1,7
2021-09-14 10:35 +08:00,20.0,56.84000015,59.79999924,26.6989994,69.21666718,5.5,440.1333313,4.0,0.02294900000015332,0.0039062000001877095,0.05175799999960873,2.031200000026729,0.13280999999915366,902.9287,87.96185,25.0,48.09821701,45.82410431,36.36748505,16.86012268,16.5,65.23144531,93.20029449,198.26336669999998,17.48134995,1005.400024,29.50164413,384.95065310000007,110.47602079999999,1.786381006,482.2483826,22.72586823,77.41316223,1,6
2021-09-14 10:40 +08:00,20.0,56.4766655,62.53733444,26.87700081,68.97333527,5.666666508,438.3666687,4.0,0.02294900000015332,0.0039062999998122905,0.052733999998963554,3.0,0.13378999999986263,890.7216,86.01569,25.0,48.09821701,45.82410431,36.1387825,16.55739212,16.5,64.17581940000001,93.20029449,205.0601807,17.34038353,1005.400024,29.70000076,463.38644410000006,96.42949677,1.2748090029999999,482.8908997,22.72586823,77.60662842,1,4
2021-09-14 10:45 +08:00,20.0,56.39655304,62.38241196,27.04068947,68.70689392,5.724137783,438.27584840000003,5.0,0.023193999999875814,0.003967300000113028,0.05175800000142772,2.968799999973271,0.13281000000097265,891.3175,88.18627,25.0,48.09821701,45.82410431,35.73570633,16.55739212,16.5,62.14455414,93.20029449,200.78909299999998,17.23655891,1005.400024,29.89999962,636.0736694,102.27600859999998,1.3298347,482.6711426,22.72586823,77.30330658,1,7
2021-09-14 10:50 +08:00,20.0,56.86666489,62.02700043,27.1293335,68.56999969,5.5,441.1000061000001,5.0,0.02294900000015332,0.003906199999960336,0.05175799999960873,3.031200000026729,0.13280999999915366,899.2866,88.18627,25.0,48.09821701,45.82410431,35.93479538,16.55739212,16.5,60.86315918,93.20029449,200.9861145,17.23484612,1005.400024,30.20000076,502.6826477,64.45535278,0.5221443179999999,485.493103,22.72586823,76.39667511,1,7
2021-09-14 10:55 +08:00,20.0,55.56785583,61.79249954,27.20464325,68.43214417,5.5357141489999995,443.6071472,3.0,0.022948999999243824,0.003906300000039664,0.052733999998963554,2.0,0.13282000000072003,895.0718,88.18627,25.0,48.8589325,46.84238052,36.57668686,16.8576107,16.5,64.02800751,93.20029449,195.48440549999998,17.34267807,1005.2999880000001,30.50165939,555.9713135,112.4978943,1.347303748,487.848938,22.72586823,74.48838043,1,7
2021-09-14 11:00 +08:00,20.0,56.89666748,61.63266754,27.24699974,68.10333252,5.433333397,445.20001219999995,5.0,0.02294900000015332,0.003906199999960336,0.05175800000142772,3.968799999973271,0.13280999999915366,885.5711,87.83012,25.0,49.80963516,47.83462906,36.58050537,16.86012268,16.5,65.04994965,93.20029449,199.98359680000002,17.56541443,1005.3016359999999,30.49835396,401.65420530000006,97.91735077,0.777663291,489.6450806,22.72586823,75.5,1,7
2021-09-14 11:05 +08:00,20.0,56.25333405,61.68533325,27.23366737,68.03666687,5.3333334919999995,449.1000061000001,3.0,0.016846000000441563,0.003723199999967619,0.053710999998656916,2.031200000026729,0.1396500000009837,891.1128,87.76658,25.0,51.22505569,49.17788315,36.58050537,17.01148796,16.5,65.04994965,93.20029449,197.86451719999997,17.67012978,1005.400024,30.69834137,581.2987671,106.42238619999999,1.179999948,487.6788635,22.72586823,76.40000153,1,4
2021-09-14 11:10 +08:00,20.0,55.73666763,61.62833405,27.2456665,67.98999786,5.3333334919999995,448.3999938999999,1.0,0.016845999999986816,0.0037841999999272957,0.052734000000782544,3.0,0.13964999999916472,902.2964,90.20130999999999,25.0,51.55218887,49.17788315,36.58050537,16.86012268,16.5,65.04994965,93.20029449,206.649826,17.67189789,1005.2999880000001,30.40164757,455.7527466,170.6076355,1.825440288,488.4588013,22.72586823,77.5785675,1,4
2021-09-14 11:15 +08:00,20.0,55.73666763,61.52666855,27.26433372,67.98000336,5.266666889,450.8999938999999,2.0,0.01684499999964828,0.0037231000001156644,0.053711000000475906,3.968799999973271,0.13964000000123633,906.5123,90.20130999999999,25.0,52.17074966,50.21528244,36.58050537,16.7087574,16.5,66.04302216,93.20029449,200.20574950000002,17.56838608,1005.2999880000001,30.30166435,354.6160278,118.3349838,1.315151095,487.4856567,22.72586823,78.38168335,1,4
