timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-14 11:20 +08:00,20.0,55.75666809,61.4640007,27.28133392,67.94999695,5.1999998089999995,449.2666626,2.0,0.016845999999986816,0.0037842000000409826,0.05273499999930209,2.031200000026729,0.13964999999916472,899.9211,90.20130999999999,25.0,52.32378006,50.21528244,36.58050537,16.40859032,16.5,66.04302216,93.20029449,204.43743899999998,17.45676041,1005.2999880000001,30.20000076,315.95040889999996,129.0569153,2.673552275,488.26873780000005,22.72586823,77.40330505,1,4
2021-09-14 11:25 +08:00,20.0,56.28666687,61.46533203,27.31033325,67.90333557,5.533333302000001,450.6000061000001,1.0,0.016845999999986816,0.0037231000000019776,0.053711000000475906,3.968799999973271,0.1396500000009837,905.8037,87.42888,25.0,52.32378006,50.21528244,36.40332794,16.70627213,16.5,66.04302216,93.20029449,204.1221771,17.24138069,1005.2999880000001,30.20000076,341.0164185,103.7270966,1.4154187440000001,485.66012570000004,22.72586823,79.19999695,1,4
2021-09-14 11:30 +08:00,20.0,55.96333313,61.40399933,27.36033249,67.84333038,5.3333334919999995,448.2333374,2.0,0.016845999999986816,0.0037841999999272957,0.052733999998963554,2.031200000026729,0.13964999999916472,894.3097,88.7194,25.0,52.93014526,50.21528244,36.20062256,16.7087574,16.5,65.04867554,93.20029449,200.8508606,17.34378433,1005.2999880000001,29.99871063,331.454895,154.20991519999998,1.371327639,486.24639890000003,22.72586823,79.45451355,1,4
2021-09-14 11:35 +08:00,20.0,55.82413864,61.262069700000005,27.39999962,67.66551971,5.3103446960000005,448.4827576,2.0,0.016600999999809574,0.0037231000001156644,0.053711000000475906,3.0,0.1396500000009837,890.8372,89.71745,25.0,52.9352417,51.23920059,36.43567276,16.55739212,16.5,65.04867554,93.20029449,198.4240265,17.34378433,1005.099976,30.10000038,377.0,100.5536728,1.94967103,485.460144,22.72586823,77.30657959,1,4
2021-09-14 11:40 +08:00,20.0,56.06666565,61.20366669,27.42533302,67.69000244,5.233333111,448.7666626,3.0,0.016845999999986816,0.003723199999967619,0.052734000000782544,3.0,0.13964999999916472,898.8104,89.71745,25.0,52.9352417,50.22703171,36.61568069,16.40608978,16.5,65.04867554,93.20029449,200.57504269999998,17.22434044,1005.199158,30.0008297,380.96679689999996,146.44644169999998,0.836556733,482.92739869999997,22.72586823,75.50663757,1,4
2021-09-14 11:45 +08:00,20.0,55.44285583,61.15142822,27.45464325,67.74642944,5.178571224,447.2857056,2.0,0.016846000000441563,0.0037841999999272957,0.053710999998656916,2.968799999973271,0.13964000000123633,904.3939,88.03474,25.0,52.60108566,50.22703171,36.61568069,16.40608978,16.5,66.16002655,93.20029449,201.529892,17.12488365,1005.099976,30.10000038,425.62127689999994,148.702713,0.954490304,485.24707029999996,22.72586823,77.11152649,1,4
2021-09-14 11:50 +08:00,20.0,56.03333282,61.14400101,27.465999600000004,67.66999817,5.233333111,447.83334349999996,2.0,0.016845000000103028,0.0037231000000019776,0.05273500000112108,3.0,0.13964999999916472,902.0591,88.03474,25.0,52.12057877,50.22703171,36.41648483,16.40357399,16.5,66.16002655,93.20029449,200.92027280000002,17.12488365,1004.900024,30.20000076,393.1163025,110.2910843,1.439471006,484.0769958000001,22.72586823,76.98836517,1,4
2021-09-14 11:55 +08:00,20.0,55.9366684,61.11366653,27.4873333,33.84999847,5.233333111,446.7666626,2.0,0.016845999999986816,0.0037842000000409826,0.053710999998656916,2.031200000026729,0.1396500000009837,885.2131,89.08691,25.0,52.12057877,50.22703171,36.63140488,16.40608978,16.5,66.16002655,93.20029449,203.3267517,17.12488365,1004.900024,30.003322600000004,386.0498352,110.618576,2.448640585,484.87005619999996,22.72586823,76.79335785,1,3
2021-09-14 12:00 +08:00,20.0,56.52666855,61.17200089,27.48800087,0.0,5.099999905,448.70001219999995,4.0,0.01684599999953207,0.0037230999998882908,0.052734000000782544,3.0,0.13964999999916472,885.2131,89.08691,25.0,52.12057877,50.22703171,36.49586105,16.40608978,16.5,66.16002655,93.20029449,198.7203369,17.22293472,1004.900024,30.10164833,397.0,116.8741608,1.178900599,484.51324460000006,22.72586823,77.39505768,1,4
2021-09-14 12:05 +08:00,20.0,56.09000015,61.04499817,27.55166626,0.0,5.266666889,448.53332520000004,4.0,0.02075200000035693,0.0014038000001619366,0.058594000000084634,3.0,0.13378999999804364,885.2131,89.08691,25.0,52.12057877,50.22703171,36.33990097,16.55739212,16.5,65.16517639,93.20029449,205.28575130000002,17.22457886,1004.900024,30.10000038,385.03280639999997,92.49186707,2.29229641,483.6773682,22.72586823,78.48687744,1,4
2021-09-14 12:10 +08:00,20.0,55.98333359,60.97766495,27.59399986,0.0,5.1666665080000005,448.3999938999999,4.0,0.020507000000179687,0.001464899999859881,0.058594000000084634,2.968799999973271,0.13379000000168162,885.2131,89.08691,25.0,52.12057877,50.22703171,36.52310944,16.55739212,16.5,65.16517639,93.20029449,200.7307587,17.22457886,1004.8016359999999,29.80165291,374.1653442,122.071846,2.444709539,482.7008972,22.72586823,78.60495758,1,5
2021-09-14 12:15 +08:00,20.0,55.70666504,60.94133377,27.62333298,0.0,4.966666698,447.2666626,6.0,0.020751999999902182,0.0014038000000482498,0.0585929999997461,3.0,0.13378999999986263,885.2131,89.08691,25.0,52.2678299,50.22703171,36.52310944,16.7087574,16.5,65.16517639,93.20029449,207.91159059999998,17.32962227,1004.898376,29.79999924,356.016449,122.5884857,2.915852785,482.88098139999994,22.72586823,80.19506073,1,6
2021-09-14 12:20 +08:00,20.0,55.86333466,60.95899963,27.62966728,0.0,5.066666603,446.3666687,3.0,0.020751999999902182,0.0014038000000482498,0.058594000000084634,3.0,0.13378999999986263,885.2131,89.08691,25.0,52.90285492,51.27417755,36.52310944,16.7087574,16.5,65.16517639,93.20029449,200.6760101,17.32962227,1004.900024,29.69834328,357.016571,135.4197388,2.5780596730000003,482.4974976,22.72586823,82.40497589,1,7
2021-09-14 12:25 +08:00,20.0,56.00999832,61.00766754,27.63366699,0.0,5.3666667939999995,445.2333374,6.0,0.020507999999608728,0.001403799999934563,0.058594000000084634,3.0,0.13280999999915366,885.2131,89.08691,25.0,53.36387634,51.29164505,36.66069031,16.7087574,16.5,66.32027435,93.20029449,196.791153,17.43844032,1004.7999880000001,29.70000076,360.917572,186.380249,0.793186367,481.3113403,22.72586823,82.9901123,1,7
2021-09-14 12:30 +08:00,20.0,55.74827576,61.2282753,27.58448219,0.0,5.275862217,445.3103333000001,3.0,0.02075200000035693,0.001464899999973568,0.058594000000084634,3.0,0.13379000000168162,885.2131,89.08691,25.0,54.14898682,52.36351776,36.66069031,16.7087574,16.5,66.32027435,93.20029449,200.23777769999998,17.43844032,1004.7999880000001,29.90166092,374.9667664,153.75801090000002,1.4996979240000001,482.88757319999996,22.72586823,81.40664673,1,7
2021-09-14 12:35 +08:00,20.0,55.29999924,61.13310242,27.63620758,0.0,5.3103446960000005,442.8965454,3.0,0.020751999999447435,0.0014038000000482498,0.05761700000039127,2.531200000026729,0.13378999999986263,885.2131,89.08691,25.0,54.14898682,52.36351776,36.66069031,16.55739212,16.5,66.32027435,93.20029449,199.5574036,17.43844032,1004.599976,29.69835091,379.01651,102.44583890000001,1.238744736,482.47448729999996,22.72586823,80.79505157,1,5
2021-09-14 12:40 +08:00,20.0,54.78965378,61.06413651,27.67482758,0.0,5.206896782,443.758606,4.0,0.02050800000097297,0.001403799999934563,0.0585929999997461,2.5,0.13378999999804364,885.2131,89.08691,25.0,54.14898682,52.36351776,36.672939299999996,16.55739212,16.5,66.32027435,93.20029449,209.1625671,17.33760643,1004.599976,30.09667397,375.0665283,96.33784485,1.103160262,483.87051389999993,22.72586823,80.60332489,1,4
2021-09-14 12:45 +08:00,20.0,55.63333511,61.06999969,27.70899963,0.0,5.6333332060000005,442.3666687,3.0,0.020751999999447435,0.0014038000000482498,0.058594000000084634,3.0,0.13378000000193424,885.2131,89.08691,25.0,54.14898682,52.36351776,36.66939545,16.55739212,16.5,66.32027435,93.20029449,201.8740387,17.33760643,1004.599976,30.0,337.08193969999996,143.0095825,0.9060670140000001,485.04736330000003,22.72586823,80.90000153,1,4
2021-09-14 12:50 +08:00,20.0,55.81999969,61.08100128,27.72999954,0.0,5.3333334919999995,442.0,2.0,0.02075200000035693,0.0014648000000079264,0.058594000000084634,2.968799999973271,0.13378999999986263,885.2131,89.08691,25.0,54.45719147,52.36351776,36.46676254,16.40858841,16.5,66.32027435,93.20029449,197.6230621,17.33760643,1004.599976,29.89999962,377.8183289,161.16230769999999,1.683393359,482.9140015,22.72586823,80.70990753,1,4
2021-09-14 12:55 +08:00,20.0,55.49333191,61.15100098,27.75833321,0.0,5.433333397,440.53332520000004,3.0,0.020507999999608728,0.001403799999934563,0.058594000000084634,2.031200000026729,0.13378999999986263,885.2131,89.08691,25.0,54.45719147,52.36351776,36.09321976,16.55487823,16.5,64.29327393,93.20029449,200.8992462,17.22500992,1004.400024,29.80166054,399.0498352,132.169632,1.471601605,484.053772,22.72586823,80.8883667,1,4
2021-09-14 13:00 +08:00,20.0,55.60666656,61.24633408,27.77133369,0.0,5.400000095,442.1000061000001,2.0,0.02075200000035693,0.0014038000001619366,0.0585929999997461,2.968799999973271,0.13378999999804364,921.3881,86.98281999999999,25.0,55.86050797,53.57575607,35.88974762,16.86012268,16.5,63.25122833,93.20029449,199.8925476,17.58261299,1004.400024,29.89835167,420.93408200000005,117.7697754,0.7257691620000001,482.484375,22.72586823,81.4967041,1,4
2021-09-14 13:05 +08:00,20.0,55.63666534,61.26233292,27.80566597,0.0,5.3333334919999995,442.29998780000005,4.0,0.007079999999859865,0.0015869999998585627,0.05273499999930209,2.031200000026729,0.13281000000279164,899.3309,88.90031,25.0,55.56191254,53.57575607,35.66497803,16.40608978,16.5,62.22055435,93.20029449,202.6959991,17.33139801,1004.2999880000001,30.0,460.8847351,115.9761963,1.83839798,483.69378660000007,22.72586823,79.0,1,4
2021-09-14 13:10 +08:00,20.0,55.2266655,61.39933395,27.80400085,0.0,5.3333334919999995,438.2333374,5.0,0.007324000000153319,0.001586900000006608,0.052734000000782544,2.968799999973271,0.13378999999804364,907.4214,90.07826,25.0,53.56576538,51.13749313,35.45497131,15.80586529,16.5,61.03520203,93.20029449,202.1886597,16.84721756,1004.2999880000001,29.80165672,466.0331726,129.65356450000002,1.99232161,482.7341003,22.72586823,79.98839569,1,3
2021-09-14 13:15 +08:00,20.0,55.20000076,61.44800186,27.811332699999998,0.0,5.666666508,437.5,5.0,0.007079999999859865,0.001586900000006608,0.05175799999960873,2.031200000026729,0.13378999999986263,897.4599,90.07826,25.0,51.04889297,48.71142197,35.45497131,15.64957619,16.5,61.03520203,93.20029449,198.8815918,16.4679203,1004.099976,29.89834595,440.38024900000005,121.30746459999999,1.295781493,483.887146,22.72586823,80.30496216,1,3
2021-09-14 13:20 +08:00,20.0,55.26896667,61.583446499999994,27.80138016,0.0,5.413793087,441.758606,1.0,0.007324000000153319,0.001586900000006608,0.052734000000782544,3.0,0.13379000000168162,892.8372,89.05618,25.0,49.20919418,46.60194778,35.30963898,15.79835606,16.5,61.03520203,93.20029449,199.40905759999998,16.36777496,1004.099976,30.0,461.8667908,148.1135254,2.711851358,484.08367919999995,22.72586823,79.30332947,1,3
2021-09-14 13:25 +08:00,20.0,55.70999908,61.40800095,27.88533401,0.0,5.533333302000001,441.33334349999996,3.0,0.007079999999405118,0.0015869000001202949,0.05273499999930209,3.968799999973271,0.13378999999986263,897.9368,90.35466,25.0,48.24173355,46.58363724,35.59293365,15.95215034,16.5,61.03520203,93.20029449,193.49555969999997,16.48230934,1004.099976,30.10165405,475.91732790000003,144.6893921,2.414373159,482.9272461,22.72586823,77.40827179,1,3
2021-09-14 13:30 +08:00,20.0,55.20357132,61.24571609,27.96142769,0.0,5.392857075,440.25,3.0,0.007324000000608066,0.001586900000006608,0.052734000000782544,3.0,0.13378999999986263,876.5466,90.59943,25.0,47.44841003,45.49695969,35.89235687,16.10342026,16.5,63.32807159,93.20029449,206.3758698,16.6931591,1003.898376,30.10000038,434.0164185,106.9865341,1.365911365,485.26058960000006,22.72586823,77.92134857,1,2
2021-09-14 13:35 +08:00,20.0,55.53666687,61.15766525,28.02499962,0.0,5.400000095,440.0,3.0,0.007079999999405118,0.0015258999999332445,0.05175799999960873,3.0,0.13378999999804364,896.0278,90.4673,25.0,46.28190231,44.47624588,35.89235687,16.10342026,16.5,63.32807159,93.20029449,193.49581909999998,16.69480133,1003.8016359999999,30.20000076,476.95025630000004,120.2353287,2.03469348,486.67590329999996,22.72586823,74.11989594,1,3
2021-09-14 13:40 +08:00,20.0,55.67333221,61.03699875,28.09066582,0.0,5.6333332060000005,438.79998780000005,2.0,0.007081000000198401,0.001586900000006608,0.052733999998963554,3.0,0.13379000000168162,888.7076,98.90111999999999,25.0,45.79204178,43.39432907,35.54825211,16.40110588,16.5,62.01052856,93.20029449,194.9720459,16.98487854,1003.7999880000001,30.40164566,506.049408,103.9724503,2.434730768,485.09655760000004,22.72586823,71.90000153,1,3
2021-09-14 13:45 +08:00,20.0,55.36666489,61.08533478,28.08833313,0.0,5.599999905,440.0,2.0,0.007324000000153319,0.0015868999998929212,0.05273500000112108,3.0,0.13280999999915366,895.6296,86.80354,25.0,45.82986069,44.48324966,35.30843735,16.41111374,16.5,59.75433731,93.20029449,199.2312622,16.91038322,1003.7999880000001,30.5,449.1162109,194.6010895,2.286307812,487.0990295,22.72586823,74.27842712,1,3
2021-09-14 13:50 +08:00,20.0,55.96333313,61.16333389,28.0953331,0.0,5.599999905,442.46667479999996,4.0,0.007079999999859865,0.0015869999999722495,0.052733999998963554,3.0,0.13378999999986263,894.5934,81.92514,25.0,45.62475204,43.23081589,35.1842041,16.25721741,16.5,59.64715195,93.20029449,201.84506230000002,17.13812256,1003.599976,30.5,522.934082,108.1999969,2.357033014,487.6723022,22.72586823,71.61483002,1,4
2021-09-14 13:55 +08:00,20.0,55.70999908,61.62166595,28.05533409,0.0,5.6333332060000005,441.2666626,3.0,0.007324000000153319,0.0015869000001202949,0.05175799999960873,3.0,0.13378999999986263,900.0004,88.4038,25.0,44.80823517,43.20982742,35.35254288,16.4035778,16.5,58.60603333,93.20029449,200.3931274,16.86389732,1003.599976,30.49834061,502.03320310000004,150.02684019999998,1.11792779,488.22885130000003,22.72586823,71.39336395,1,4
2021-09-14 14:00 +08:00,20.0,55.91999817,62.05166626,27.94733238,0.0,5.533333302000001,437.1333313,4.0,0.007079999999859865,0.001586900000006608,0.052734000000782544,2.031200000026729,0.13379000000168162,897.9368,89.49108000000001,25.0,45.46463013,43.20982742,35.71738052,16.40858078,16.5,61.69071579,93.20029449,195.9686279,17.12092781,1003.400024,30.70000076,504.950592,144.59777830000002,1.58053863,485.5292358,22.72586823,69.41317749,1,5
2021-09-14 14:05 +08:00,20.0,55.11999893,62.43899918,27.88633347,0.0,5.900000095,439.70001219999995,2.0,0.014404000000013184,0.0015258999999332445,0.05468800000016927,3.0,0.12889999999970314,896.1075,88.20674,25.0,45.13046265,43.20982742,35.88046646,16.55490112,16.5,61.70866013,93.20029449,194.20800780000002,17.12285614,1003.400024,30.80166054,544.9667969,218.89665219999998,1.1768729690000002,488.06564330000003,22.72586823,68.22492218,1,4
2021-09-14 14:10 +08:00,20.0,54.58666611,62.61000061,27.85066605,0.0,5.6333332060000005,436.93331910000006,2.0,0.01440500000035172,0.0014648000000079264,0.053711000000475906,3.0,0.1298900000001595,895.674,89.41833000000001,25.0,45.13046265,43.20982742,35.65392303,16.25971603,16.5,61.70866013,93.20029449,204.4393463,17.12285614,1003.2999880000001,30.79999924,558.901001,123.9481354,1.9757101540000002,488.6850586,22.72586823,66.13629913,1,5
2021-09-14 14:15 +08:00,20.0,54.72758484,62.78241348,27.81344795,0.0,5.86206913,438.0,1.0,0.014404000000013184,0.0015259000000469314,0.05468699999983073,2.968799999973271,0.12889999999970314,907.8583,89.41833000000001,25.0,44.10353851,41.81135178,35.68782806,16.2547226,16.5,61.70866013,93.20029449,204.7190247,16.89223099,1003.2999880000001,30.79999924,602.9835815,179.41639709999998,1.1795310970000001,488.278717,22.72586823,65.0,1,5
2021-09-14 14:20 +08:00,20.0,54.1428566,62.91999817,27.80142784,0.0,5.642857075,437.6428528,1.0,0.014403999999558437,0.0014648000000079264,0.05468800000016927,2.031200000026729,0.1298899999983405,895.9129,89.41833000000001,25.0,43.56482697,41.81135178,35.68782806,16.40358543,16.5,61.70866013,93.20029449,208.85112,16.89223099,1003.296692,31.0,580.8841553,160.92407230000003,1.710496545,488.914856,22.72586823,63.41986084,1,5
2021-09-14 14:25 +08:00,20.0,54.72333145,62.99666595,27.80500031,0.0,5.766666889,435.53332520000004,2.0,0.014404999999896972,0.0015258999999332445,0.053710999998656916,2.968799999973271,0.12889999999970314,904.5516,89.41833000000001,25.0,44.82050323,42.96089554,35.68782806,16.85760307,16.5,61.70866013,93.20029449,205.66824340000002,17.13702965,1003.2000119999999,31.101665500000003,599.0665893999999,123.5296707,2.857189417,488.29193119999996,22.72586823,66.28501892,1,7
2021-09-14 14:30 +08:00,20.0,55.45666504,63.13033295,27.78199959,0.0,5.6999998089999995,436.03332520000004,1.0,0.014404000000467931,0.0015259000000469314,0.05468700000164972,2.031200000026729,0.1289100000030885,901.347,87.11154,25.0,47.36795807,45.25575638,35.68782806,17.16285324,16.5,61.70866013,93.20029449,193.7704468,17.68260193,1003.099976,30.99834633,588.0,149.3866882,1.115540862,490.47116090000003,22.72586823,69.07850647,1,6
2021-09-14 14:35 +08:00,20.0,55.36999893,63.14400101,27.79500008,0.0,5.900000095,435.46667479999996,3.0,0.014404000000013184,0.0014648000000079264,0.05468799999835028,2.968799999973271,0.12987999999859312,910.3607,96.5136,25.0,48.00696182,46.27871323,35.36061859,16.86264038,16.5,61.70866013,93.20029449,206.2862244,17.78735924,1002.900024,31.00332642,582.9667357999999,128.0162354,1.238628745,488.8750916,22.72586823,65.62162018,1,6
2021-09-14 14:40 +08:00,20.0,55.45999908,63.20633316,27.78733253,0.0,5.766666889,435.5,2.0,0.014404999999896972,0.0015259000000469314,0.053711000000475906,2.031200000026729,0.12890999999945052,897.2214,88.06734,25.0,48.32355499,46.27871323,35.55204391,16.86012268,16.5,60.58086777,93.20029449,199.37966919999997,17.402330399999997,1002.900024,30.99835014,537.2062377999999,115.93117520000001,3.279045343,489.1179504,22.72586823,68.79257965,1,5
2021-09-14 14:45 +08:00,20.0,55.61000061,63.20366669,27.79633331,0.0,5.5,434.6333313,2.0,0.014403999999558437,0.001464899999859881,0.05468699999983073,2.968799999973271,0.12889999999970314,872.0946,98.74982,25.0,49.40494537,47.50273895,35.55204391,16.86262703,16.5,60.58086777,93.20029449,199.1318512,17.50742722,1002.900024,30.80165482,408.0,108.3322067,2.303380013,488.26873780000005,22.72586823,72.29834747,1,5
2021-09-14 14:50 +08:00,20.0,55.68000031,63.28933334,27.78433418,0.0,5.933333397,433.46667479999996,1.0,0.014404000000013184,0.0015258000001949767,0.05468800000016927,3.0,0.1298900000001595,891.1574,85.73297,25.0,49.41001511,47.50273895,35.76057053,16.55739212,16.5,62.70108795,93.20029449,198.0039825,17.29010963,1002.8016359999999,30.90164185,452.8194275,141.49658200000002,2.110984802,486.88909910000007,22.72586823,68.87209320000001,1,5
2021-09-14 14:55 +08:00,20.0,55.64333344,63.36333466,27.76866722,0.0,5.5,432.7666626,2.0,0.014404000000013184,0.001464899999859881,0.053711000000475906,3.0,0.12889999999970314,898.14,88.85134000000001,25.0,49.57269287,47.50273895,35.76960754,16.70750618,16.5,62.71941757,93.20029449,206.0228271,17.28816795,1002.7999880000001,30.69834709,383.49600219999996,144.5330658,3.0732162,488.0886841,22.72586823,74.98842621,1,5
2021-09-14 15:00 +08:00,20.0,55.76666641,63.40000153,27.78499985,0.0,5.8666667939999995,432.7333374,2.0,0.01440500000035172,0.0015258999999332445,0.05468699999983073,3.0,0.1298900000001595,891.8777,89.98550999999999,25.0,50.04264832,47.50273895,35.39505005,16.55991173,16.5,61.59736633,93.20029449,197.78895569999997,17.3950367,1002.6983640000001,30.70000076,399.96670530000006,163.32772830000002,1.374485612,486.6858521000001,22.72586823,75.10665894,1,5
2021-09-14 15:05 +08:00,20.0,55.5724144,63.25344849,27.86068916,0.0,5.586206913,431.72415159999997,2.0,0.0339350000003833,0.0029296000001295397,0.0625,2.031200000026729,0.1259699999991426,899.9561,90.61819,25.0,50.04264832,47.50273895,35.20600128,16.40608978,16.5,60.57740784,93.20029449,199.16172790000002,17.15030861,1002.601624,30.39999962,394.9339905,136.2296906,3.0413262839999997,478.40170290000003,22.72586823,73.80000305,1,5
2021-09-14 15:10 +08:00,20.0714283,54.83571243,63.04499817,27.95000076,0.0,5.607142925,432.6071472,2.0,0.034179999999651045,0.0029296999999814943,0.06152300000030664,3.0,0.12696000000323693,913.5773,91.4803,25.0,49.87468338,47.50273895,35.01721954,16.40608978,16.5,59.45615005,93.20029449,201.0450745,17.03473282,1002.599976,30.29999924,382.1829529,120.9266129,1.8176307680000001,485.08334349999996,22.72586823,76.97671509,1,5
2021-09-14 15:15 +08:00,20.0,55.31999969,62.98933411,28.00499916,0.0,5.6333332060000005,431.33334349999996,2.0,0.03393499999992855,0.0028687000000218177,0.0625,3.0,0.1259699999991426,896.2314,90.52185,25.0,49.55855179,47.50273895,35.01721954,16.25723457,16.5,59.45615005,93.20029449,205.9366455,17.03473282,1002.599976,30.19834137,348.0166016,125.61367800000001,3.0278818610000005,484.88665769999994,22.72586823,73.79170227,1,5
2021-09-14 15:20 +08:00,20.0,55.39666748,63.067665100000006,28.00166702,0.0,5.566666603,428.6000061000001,3.0,0.033936000000267086,0.0029296999999814943,0.061523999998826184,2.968799999973271,0.12694999999985157,899.1629,90.52185,25.0,49.03545379999999,47.43974304,35.01721954,16.55739212,16.5,58.45153427,93.20029449,198.47633359999998,17.05502319,1002.599976,30.29999924,348.9020691,95.12924957,0.8215882179999999,483.2972412,22.72586823,76.29510498,1,7
2021-09-14 15:25 +08:00,20.0,55.37666702,62.99333191,28.04733276,0.0,5.766666889,429.6333313,2.0,0.03393599999981234,0.0029296999998678075,0.0625,3.0,0.12598000000070897,889.7152,87.15082,25.0,49.9847374,47.45760727,35.26113892,16.7087574,16.5,59.56408691,93.20029449,197.87493899999998,17.27276421,1002.400024,30.10328674,355.0328674,137.9760742,2.566713333,485.6633911,22.72586823,77.28356934,1,7
2021-09-14 15:30 +08:00,20.0,55.3133316,62.97133255,28.06633377,0.0,5.599999905,430.96667479999996,2.0,0.03417899999976726,0.0029296000001295397,0.0625,3.0,0.12694999999985157,900.4317,88.32481,25.0,50.612255100000006,48.52558899,35.49861145,16.71126556,16.5,60.60536194,93.20029449,199.8578644,17.38242531,1002.5967410000001,30.20000076,313.08148189999997,135.13035580000002,1.8816294669999998,484.32336430000004,22.72586823,76.48207855,1,6
2021-09-14 15:35 +08:00,20.0,55.27000046,62.96500015,28.10400009,0.0,5.5,434.06668089999994,4.0,0.03393599999981234,0.0028687000000218177,0.06152300000030664,3.0,0.12597999999888998,924.8660000000001,85.31336999999999,25.0,51.0819664,48.52558899,35.63719177,16.7087574,16.5,61.61719894,93.20029449,193.88304140000002,17.38242531,1002.400024,29.89999962,305.0665894,149.0244751,1.850000024,483.307312,22.72586823,79.29833984,1,6
2021-09-14 15:40 +08:00,20.0,55.33666611,62.97266769,28.1016674,0.0,5.6333332060000005,431.93331910000006,3.0,0.0339350000003833,0.0029296999999814943,0.0625,2.531200000026729,0.12694999999985157,897.4247,87.44305,25.0,51.24556732,49.64470291,35.87955475,16.7087574,16.5,62.68843079,93.20029449,205.98052980000003,17.38242531,1002.3016359999999,30.0,277.04873660000004,127.09799960000001,2.923176765,480.7281494,22.72586823,78.01300049,1,6
2021-09-14 15:45 +08:00,20.0,55.33000183,63.09466553,28.08633423,0.0,5.833333492,430.16665650000004,2.0,0.03393599999981234,0.0029296999999814943,0.061524000000645174,2.5,0.12598000000070897,890.757,90.65736,25.0,51.56847763,49.64470291,35.87955475,16.55739212,16.5,62.68843079,93.20029449,204.56425480000001,17.28451157,1002.398376,30.0,236.1644897,96.68231964,1.256778717,481.4947205,22.72586823,79.28849029999999,1,6
2021-09-14 15:50 +08:00,20.0,55.1866684,63.0320015,28.11533356,0.0,5.599999905,429.1333313,1.0,0.03418000000056054,0.0029296999998678075,0.0625,3.0,0.12694999999985157,889.8308,89.54352,25.0,51.56847763,49.64470291,35.67428207,16.55739212,16.5,62.68843079,93.20029449,205.1833496,17.28287315,1002.400024,29.89999962,201.1629486,136.130722,1.61890173,481.1180725,22.72586823,78.78533936,1,6
2021-09-14 15:55 +08:00,20.0,55.23333359,63.04533386,28.11166573,0.0,5.6999998089999995,427.46667479999996,4.0,0.0339349999994738,0.002868600000169863,0.06152300000030664,3.0,0.12597999999888998,889.7506,90.69173,25.0,52.19755554,49.64470291,35.49291611,16.55739212,16.5,61.55485535,93.20029449,196.7824707,17.28287315,1002.400024,29.89999962,170.0492554,141.3862,1.5370442869999998,480.4950256,22.72586823,80.78358459,1,6
2021-09-14 16:00 +08:00,20.10344887,55.34827423,63.07827759,28.11206818,0.0,5.620689869,427.1724243,3.0,0.03393599999981234,0.0029296999999814943,0.0625,3.0,0.12694999999985157,895.7093,90.69173,25.0,52.67174149,50.7127037,35.60242462,16.7087574,16.5,61.55485535,93.20029449,197.63562009999998,17.28287315,1002.400024,29.89999962,175.9837341,105.41218570000001,2.1343882080000003,480.2820129,22.72586823,82.20162201,1,6
2021-09-14 16:05 +08:00,20.0,54.70000076,63.07500076,28.12821388,0.0,5.607142925,427.3214416999999,3.0,0.0373530000001665,0.003234899999938534,0.058594000000084634,2.968799999973271,0.12110000000029686,905.6113,88.73676,25.0,53.14331055,50.7127037,35.68808746,16.7087574,16.5,61.55485535,93.20029449,188.9936066,17.38508606,1002.400024,29.60164642,172.0164642,123.6143723,2.3326790330000002,478.89587400000005,22.72586823,82.90000153,1,6
2021-09-14 16:10 +08:00,20.0,55.33333206,63.02000046,28.1376667,0.0,5.5,427.46667479999996,2.0,0.037598000000343745,0.0032959000000118976,0.058594000000084634,3.0,0.12109000000054948,888.8326,88.75171999999999,25.0,53.45298004,51.70656204,35.70046616,16.5599041,16.5,62.6734314,93.20029449,203.89596559999998,17.26914597,1002.2999880000001,29.39836693,166.03265380000002,113.58570859999999,1.507960081,479.2890625,22.72586823,85.00163269,1,3
2021-09-14 16:15 +08:00,20.0,55.12666702,63.10300064,28.11166573,0.0,5.6999998089999995,426.83334349999996,3.0,0.0373530000001665,0.0032348000000865795,0.05956999999943946,3.0,0.12207000000125845,889.4299,88.31065,25.0,53.76686478,51.70656204,35.53111267,16.40858841,16.5,61.49010086,93.20029449,193.99777219999999,17.26914597,1002.2999880000001,29.39999962,155.04954530000003,118.0750732,1.007251978,478.69262699999996,22.72586823,84.80330658,1,5
2021-09-14 16:20 +08:00,20.0,55.20999908,63.17499924,28.10700035,0.0,5.8000001910000005,426.33334349999996,3.0,0.03735400000005029,0.003234899999938534,0.058594000000084634,3.0,0.12110000000029686,872.6310000000001,88.0649,25.0,53.13647079,50.69888306,35.16601563,16.2547226,16.5,60.41175842,93.20029449,202.2906036,17.042955399999997,1002.2999880000001,29.29999924,147.0163574,115.29959109999999,3.148077488,479.6557007,22.72586823,84.99672699,1,5
2021-09-14 16:25 +08:00,20.0,55.06666565,63.13633347,28.11966705,0.0,5.3666667939999995,429.46667479999996,2.0,0.03735299999925701,0.0032347999999728927,0.058594000000084634,2.031200000026729,0.1210899999969115,871.2398,87.03602,25.0,52.33269501,49.66279221,34.69897842,16.2547226,16.5,58.36197662,93.20029449,206.4012756,16.93156052,1002.2999880000001,29.10000038,140.01651,130.9067688,2.902642727,477.09002689999994,22.72586823,85.896698,1,6
2021-09-14 16:30 +08:00,20.0,55.51666641,63.12833405,28.12899971,0.0,5.6333332060000005,429.3999938999999,4.0,0.037598000000343745,0.003295899999898211,0.0585929999997461,2.0,0.12207000000125845,896.1075,86.02655,25.0,52.33269501,50.86907959,34.71100235,16.70623779,16.5,57.25252533,93.20029449,193.7266541,17.065301899999998,1002.101624,29.19833565,135.01664730000002,159.739212,2.213506699,477.8696899,22.72586823,85.30666351,1,6
2021-09-14 16:35 +08:00,20.0,55.42666626,63.11100006,28.14900017,0.0,5.5,430.16665650000004,2.0,0.03735400000005029,0.003234900000165908,0.058594000000084634,2.968799999973271,0.12109000000054948,902.9287,93.65997,25.0,53.286026,50.88950348,34.51415253,16.71125793,16.5,56.26787949,93.20029449,208.0227509,17.495586399999997,1002.2000119999999,29.10000038,134.01651,128.8630676,1.150900722,478.07302860000004,22.72586823,85.19999695,1,7
2021-09-14 16:40 +08:00,20.0,55.31999969,63.0656662,28.17866707,0.0,5.766666889,431.46667479999996,4.0,0.0373530000001665,0.003234899999938534,0.058594000000084634,2.031200000026729,0.12110000000029686,895.7093,88.18581999999999,25.0,53.286026,50.88950348,34.51415253,16.40608978,16.5,56.25134277,93.20029449,201.3713531,17.14434814,1002.1983640000001,29.0,131.0,119.96714779999999,3.219856739,476.67681880000004,22.72586823,85.29836273,1,7
2021-09-14 16:45 +08:00,20.0,55.34666824,63.06366729999999,28.18266678,0.0,5.733333111,428.3999938999999,2.0,0.037353999999595544,0.0032348000000865795,0.05956999999943946,2.968799999973271,0.12206999999943946,915.7959,88.18581999999999,25.0,51.02045441,48.37221527,34.36536026,15.80336189,16.5,56.25134277,93.20029449,194.13748169999997,16.77207375,1002.2000119999999,28.89999962,126.01661680000001,107.1149521,2.64351964,476.3070068,22.72586823,86.20332336,1,7
2021-09-14 16:50 +08:00,20.55172348,55.33103561,63.14138031,28.15965462,0.0,5.586206913,431.1034546,3.0,0.03759700000000521,0.003295899999898211,0.058594000000084634,3.0,0.12109000000054948,900.7134,88.18581999999999,25.0,48.81902695,46.10202026,34.36536026,15.80084801,16.5,56.25134277,93.20029449,203.5054474,16.40050697,1002.2000119999999,29.10000038,118.01647949999999,103.91978449999999,0.997307479,476.09375,22.72586823,86.2016449,1,7
2021-09-14 16:55 +08:00,20.5714283,54.94643021,63.16321564,28.17464256,0.0,5.75,428.5714416999999,1.0,0.03735400000005029,0.003234900000052221,0.058594000000084634,3.0,0.12109000000054948,882.2260000000001,85.33306999999999,25.0,47.5436821,44.927741999999995,34.36536026,15.80084801,16.5,56.25134277,93.20029449,205.0799255,16.40050697,1002.2000119999999,29.00164413,113.016449,127.696022,2.453714609,475.91040039999996,22.72586823,85.698349,1,7
2021-09-14 17:00 +08:00,20.0,55.15000153,63.12733459,28.20966721,0.0,5.8000001910000005,425.6000061000001,4.0,0.0373530000001665,0.003234899999938534,0.0585929999997461,3.0,0.12206999999943946,893.6358,82.65021999999999,25.0,46.27595139,43.91070557,34.36536026,15.95215034,16.5,56.25134277,93.20029449,201.10644530000002,16.51916313,1002.2000119999999,29.0,107.0162125,91.78956604,1.009727716,476.1234131,22.72586823,85.0,1,8
2021-09-14 17:05 +08:00,20.0,55.11333466,63.1570015,28.20866585,0.0,5.6999998089999995,423.33334349999996,4.0,0.037353999999595544,0.002990700000054858,0.06543000000056054,3.0,0.11523999999917578,883.5997,88.05476,25.0,45.29579163,43.89398956,34.36536026,16.10091209,16.5,56.25134277,93.20029449,202.587738,16.51916313,1002.2000119999999,28.89999962,102.0165863,110.5966797,1.601110816,475.28414919999994,22.72586823,85.20165253,1,6
2021-09-14 17:10 +08:00,20.0,55.16666794,63.4046669,28.15399933,0.0,5.733333111,423.2333374,5.0,0.03759700000000521,0.002990700000054858,0.06543000000056054,3.0,0.11621000000013737,888.1902,89.58704,25.0,45.29080963,43.89398956,34.00727081,16.2547226,16.5,55.22620773,93.20029449,199.821167,16.7503624,1002.2000119999999,28.89999962,93.01619720000001,122.39032749999998,2.47186017,475.3039246,22.72586823,85.00485992,1,8
2021-09-14 17:15 +08:00,20.0,54.95000076,63.3429985,28.171667100000004,0.0,5.599999905,424.2333374,4.0,0.037354000000959786,0.003051799999866489,0.06445299999904819,3.0,0.11523000000124739,863.2043,88.20625,25.0,45.29080963,42.87112808,34.17496872,16.25720787,16.5,54.22602463,93.20029449,201.3108368,16.86385918,1002.398376,28.89999962,83.01641846,101.2012253,2.759465933,476.08059689999993,22.72586823,85.40985107,1,8
2021-09-14 17:20 +08:00,20.0,55.15333176,63.44166565,28.15633392,0.0,5.6999998089999995,426.7333374,2.0,0.037353999999595544,0.002990700000054858,0.06543000000056054,2.031200000026729,0.11523999999735679,908.9141,87.74171,25.0,44.83689879999999,42.87112808,33.9525795,16.40608978,16.5,54.22602463,93.20029449,192.4324036,16.86385918,1002.400024,28.89999962,75.01628113,142.08305359999997,1.621883154,474.89086910000003,22.72586823,86.09999847,1,8
2021-09-14 17:25 +08:00,20.0,54.83000183,63.52099991,28.14066696,0.0,5.6333332060000005,425.83334349999996,2.0,0.03735299999925701,0.002990700000054858,0.065429000000222,3.968799999973271,0.11621000000195636,887.9492,86.63935,25.0,44.50902176,42.87112808,34.11485672,16.40360641,16.5,54.22602463,93.20029449,207.236908,16.86385918,1002.400024,28.79999924,70.01651764,119.92733,1.306846619,473.90441889999994,22.72586823,86.69174194,1,7
2021-09-14 17:30 +08:00,20.0,55.0233345,63.55599976,28.13633347,0.0,5.5,420.06668089999994,2.0,0.03759800000079849,0.002990699999941171,0.06542999999874155,2.031200000026729,0.1152299999994284,887.8688,87.45895,25.0,44.50902176,42.87112808,34.29407501,16.55739212,16.5,54.22602463,93.20029449,196.81797790000002,17.087806699999998,1002.599976,28.79999924,65.01635742,92.53414154,0.648363948,473.8912964,22.72586823,86.59999847,1,7
2021-09-14 17:35 +08:00,20.0,55.27666855,63.44733429,28.1693325,0.0,5.566666603,422.29998780000005,1.0,0.0373530000001665,0.002990800000134186,0.06445300000086718,3.0,0.11622000000170374,956.1954,87.79342,25.0,44.50902176,42.87112808,34.14043045,16.55990028,16.5,54.22602463,93.20029449,206.5602112,17.087806699999998,1002.599976,28.79999924,61.01656723,118.0082855,2.764804363,474.49108889999997,22.72586823,86.00662994,1,6
2021-09-14 17:40 +08:00,20.66666603,54.79999924,63.5719986,28.13433266,0.0,5.566666603,423.93331910000006,3.0,0.037353999999595544,0.002990699999827484,0.06543000000056054,3.0,0.11522999999760941,895.8687,88.21075,25.0,44.97930908,42.87112808,34.5235405,16.41106415,16.5,55.48315811,93.20029449,196.2877808,17.087806699999998,1002.698425,28.79999924,58.0,122.78642269999999,2.474019527,475.071167,22.72586823,86.20161438,1,8
2021-09-14 17:45 +08:00,21.70370293,54.51852036,63.44926071,28.17518425,0.0,5.3333334919999995,422.222229,1.0,0.0373530000001665,0.0030517000001282213,0.065429000000222,3.0,0.11621000000013737,880.607,85.91561999999999,25.0,44.82439804,42.87112808,34.53025055,16.70624924,16.5,56.55324173,93.20029449,199.095047,16.98747826,1002.599976,28.70000076,51.01656723,103.99940490000002,3.103884697,474.0812988,22.72586823,85.80828857,1,8
2021-09-14 17:50 +08:00,20.0,54.88999939,63.51833344,28.16766739,0.0,5.3333334919999995,422.1333313,2.0,0.037597999999889,0.0029907999999068124,0.06542999999874155,3.0,0.11523000000124739,879.7963,85.80407,25.0,44.82439804,42.87112808,34.22648621,16.55739212,16.5,55.50045395,93.20029449,199.71047969999998,17.08976173,1002.7999880000001,28.50161743,45.01617813,126.3543777,2.010970831,473.8814392,22.72586823,86.5,1,7
2021-09-14 17:55 +08:00,20.0,55.01333237,63.48033524,28.18466759,0.0,5.666666508,422.8666687,1.0,0.0373530000001665,0.002990700000054858,0.06445300000086718,3.0,0.11621999999806576,911.1094,90.00849000000001,25.0,45.13064957,42.87112808,33.96976089,16.85508728,16.5,54.48216629,93.20029449,204.92254640000002,17.08976173,1002.7999880000001,28.59916878,39.02494812,145.98440549999998,1.49900198,472.115387,22.72586823,86.90000153,1,5
2021-09-14 18:00 +08:00,20.0,54.9366684,63.54166794,28.16799927,0.0,5.466666697999999,422.43331910000006,2.0,0.037353999999595544,0.002990699999941171,0.06542999999874155,2.0,0.11523000000124739,917.3959,87.05096999999999,25.0,47.72960663,45.36351776,33.96976089,17.16285324,16.5,53.38331604,93.20029449,206.5530396,17.69330406,1002.7999880000001,28.5,34.01622772,112.86840819999999,1.6238950490000001,472.6820068,22.72586823,87.0,1,5
2021-09-14 18:05 +08:00,20.0,54.85666656,63.61033249,28.14900017,0.0,5.433333397,422.93331910000006,2.0,0.0058590000003277964,0.0021973000000343745,0.04980500000056054,3.0,0.08690999999998894,894.7085,86.92405,25.0,47.57402039,45.36351776,33.79543686,16.55739212,16.5,53.38331604,93.20029449,191.6053314,17.41516685,1002.898376,28.5,28.01643372,92.33755493,0.697394788,472.708313,22.72586823,87.59999847,1,4
2021-09-14 18:10 +08:00,20.0,54.45666504,63.65999985,28.13966751,0.0,5.566666603,423.8666687,1.0,0.005615999999918131,0.0021361999999953696,0.050780999999915366,2.968799999973271,0.08594000000084634,898.2103,86.92405,25.0,47.2458725,45.36351776,34.09759903,16.55991936,16.5,53.38331604,93.20029449,197.44264219999997,17.16090775,1002.900024,28.60000038,23.0,81.46740723,0.71380806,472.58038330000005,22.72586823,87.30000305,1,4
2021-09-14 18:15 +08:00,20.0,55.1866684,63.45700073,28.22166634,0.0,5.266666889,422.33334349999996,1.0,0.0058590000003277964,0.0021973000000343745,0.04980500000056054,3.0,0.08691999999791733,892.9969,82.60149,25.0,47.85767746,46.48127365,34.22268677,16.855117800000002,16.5,55.53285217,93.20029449,192.7644196,17.16090775,1002.900024,28.5,21.0,107.22891240000001,1.567850709,473.6947021000001,22.72586823,87.59999847,1,4
2021-09-14 18:20 +08:00,20.03333282,55.04666519,63.48099899,28.19000053,0.0,5.1999998089999995,421.1333313,2.0,0.005614999999579595,0.0021361999998816827,0.050780999999915366,3.0,0.08593000000109896,877.4775,88.9234,25.0,47.46524048,45.27434921,33.83401108,16.26217842,16.5,53.80864716,93.20029449,197.4958496,17.13637924,1003.198425,28.5,21.0,115.798111,1.999663353,473.2752075,22.72586823,87.70161438,1,3
2021-09-14 18:25 +08:00,20.03333282,54.56666565,63.5593338,28.17433357,0.0,5.3000001910000005,422.1000061000001,4.0,0.005860000000211585,0.0021973000000343745,0.049804000000222004,2.031200000026729,0.08691999999973632,922.6262,87.2439,25.0,47.13180161,45.27434921,34.40316772,16.55739212,16.5,54.53821182,93.20029449,203.4740601,17.01342392,1003.1983640000001,28.5,17.01648331,93.30548859,1.225439548,473.38662719999996,22.72586823,88.09999847,1,3
2021-09-14 18:30 +08:00,21.13333321,54.70333481,63.56933212,28.17099953,0.0,5.266666889,420.93331910000006,1.0,0.005858999999873049,0.0021361999999953696,0.0507820000002539,2.968799999973271,0.08691000000180793,891.2375,87.2439,25.0,47.13180161,45.27434921,34.40316772,16.55739212,16.5,55.29225922,93.20029449,197.482193,17.11253929,1003.2000119999999,28.5,11.50410748,101.94734190000001,1.3229053020000001,472.67529299999995,22.72586823,88.04876709,1,2
2021-09-14 18:35 +08:00,21.65517235,54.47241211,63.63310242,28.15034485,0.0,5.448276043,420.758606,1.0,0.005614999999579595,0.0021973000000343745,0.049804000000222004,2.031200000026729,0.08593999999720836,886.8236,86.13586,25.0,1.5809756519999998,0.0,34.21237564,23.53001976,16.5,53.10048676,93.20029449,192.85762019999999,18.48684883,1003.2000119999999,28.5,8.016483307,104.72088620000001,1.5142308469999999,472.678833,22.72586823,88.30000305,1,2
2021-09-14 18:40 +08:00,20.0714283,54.07857132,63.64821243,28.15250015,0.0,5.2142858510000005,420.3214416999999,2.0,0.0058590000003277964,0.0021361999999953696,0.04980499999874155,0.0,0.08691000000180793,908.1030000000001,87.78291,25.0,1.5809756519999998,0.0,34.32905579,24.65487671,16.5,52.01847458,93.20029449,199.3149414,25.05028152,1003.400024,28.5,6.0,66.26074219,0.652979016,472.8751831,22.72586823,88.5,1,1
2021-09-14 18:45 +08:00,20.0,55.07333374,63.38433456,28.23699951,0.0,5.466666697999999,414.5333252,2.0,0.005615999999918131,0.0021973000001480614,0.050780999999915366,0.0,0.08593999999902735,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,7.951604366000001,93.20029449,0.00883484,25.41112328,1003.400024,28.39999962,4.672151566,117.85215759999998,0.797367156,472.0855713,22.72586823,88.76228333,1,1
2021-09-14 18:50 +08:00,20.0,54.79999924,63.49933243,28.21666718,0.0,5.433333397,418.7000122,2.0,0.0058590000003277964,0.0021361999998816827,0.04980500000056054,0.0,0.08691000000180793,28.01541,100.0,25.0,1.5809756519999998,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.17782593,1003.400024,28.29999924,2.504094839,118.96113590000002,1.505614281,472.07553099999996,22.72586823,89.0,1,1
2021-09-14 18:55 +08:00,20.0,54.56000137,63.55533218,28.20833397,0.0,5.3333334919999995,416.8666687,1.0,0.005614999999579595,0.0021973000000343745,0.050780999999915366,0.0,0.08593999999720836,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,24.80090904,1003.400024,28.29999924,0.0,103.6103287,1.399550676,470.48947139999996,22.72586823,89.80000305,1,1
2021-09-14 19:00 +08:00,62.36666489,54.23333359,63.61166763,28.19833374,0.0,5.066666603,417.2999878,1.0,0.005860000000211585,0.0021361999998816827,0.04980500000056054,0.0,0.08692000000155531,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.0497303,16.5,0.0,93.20029449,0.0,24.56977272,1003.599976,28.19836807,0.0,104.94408419999999,1.580000043,469.28332520000004,22.72586823,90.89510345,1,1
2021-09-14 19:05 +08:00,20.0,54.31000137,63.652668000000006,28.1970005,0.0,5.3000001910000005,415.39999389999997,1.0,0.013915999999881024,0.0012817000000495682,0.04785199999969336,0.0,0.01562000000012631,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.56977272,1003.7000119999999,28.00165367,0.0,98.76367950000001,0.831738532,466.9042664,22.72586823,92.19338226,0,0
2021-09-14 19:10 +08:00,20.0,53.9766655,63.68966675,28.18799973,0.0,5.400000095,415.60000610000003,1.0,0.013916000000335771,0.0012207000000898915,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.56977272,1003.599976,27.89999962,0.0,112.99515530000001,1.4543608430000001,464.29534910000007,22.72586823,93.29354095,0,0
2021-09-14 19:15 +08:00,20.39999962,54.10666656,63.72433472,28.17066574,0.0,5.233333111,412.39999389999997,1.0,0.013915999999426276,0.0012817999999015228,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.56977272,1003.7000119999999,27.79999924,0.0,110.05996699999999,0.7793051,463.1025391,23.00068092,94.59169006,0,0
2021-09-14 19:20 +08:00,21.13333321,54.30666733,63.74000168,28.18666649,0.0,5.3000001910000005,412.1333313,1.0,0.013916000000335771,0.0012207000000898915,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.56977272,1003.7000119999999,27.79999924,0.0,95.30428314,1.859948039,463.4759521000001,23.00298309,95.29837799,0,0
2021-09-14 19:25 +08:00,21.65517235,54.16206741,63.64931107,28.21034431,0.0,5.206896782,412.7930908,1.0,0.013915999999881024,0.0012816999999358814,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.6781044,1003.7999880000001,27.70000076,0.0,95.45483398,0.966676772,464.2756041999999,23.00298309,96.29667664,0,0
2021-09-14 19:30 +08:00,21.107143399999998,53.92499924,63.88999939,28.16035652,0.0,5.071428776,410.0,1.0,0.013916000000335771,0.0012207000000898915,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.77815437,1003.8016359999999,27.60000038,0.0,301.51470950000004,0.280000001,463.8824158,23.00298309,96.69675446,0,0
2021-09-14 19:35 +08:00,20.0,54.0233345,63.91966629,28.17900085,0.0,5.1999998089999995,413.2000122,1.0,0.013915999999426276,0.0012816999998221945,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.77815437,1003.898376,27.60000038,0.0,60.40863419,0.766067505,464.47238160000006,23.00298309,96.90000153,0,0
2021-09-14 19:40 +08:00,20.0,54.60666656,64.01899719,28.14500046,0.0,5.266666889,414.5,1.0,0.013916000000790518,0.0012207000002035784,0.047850999999354826,0.0,0.0156299999980547,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.87761116,1003.8016359999999,27.50162506,0.0,98.7111969,0.605776012,462.71585080000006,23.00298309,96.90325165,0,0
2021-09-14 19:45 +08:00,20.0,54.16666794,63.85066605,28.19099998,0.0,5.3666667939999995,412.5666809,2.0,0.013915999999426276,0.0012817999999015228,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04911804,16.5,0.0,93.20029449,0.0,24.879282,1004.0,27.5,0.0,95.10492706,0.828686535,462.7111206,23.00298309,97.19835663,0,0
2021-09-14 19:50 +08:00,20.0,54.17666626,63.88999939,28.17666626,0.0,5.1333332060000005,412.7333374,1.0,0.013916000000335771,0.0012206999999762047,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.98449135,1003.900024,27.5,0.0,72.45649719,0.84723264,464.0789185,23.00298309,97.30000305,0,0
2021-09-14 19:55 +08:00,20.0,54.51333237,63.95800018,28.16133308,0.0,5.1333332060000005,411.10000610000003,1.0,0.013915999999881024,0.0012817000000495682,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.98449135,1004.099976,27.39999962,0.0,93.61533356,0.970760286,461.9128418000001,23.00298309,97.69669342,0,0
2021-09-14 20:00 +08:00,20.0,54.5,63.95299911,28.16900063,0.0,5.1666665080000005,413.8333435,1.0,0.013916000000335771,0.0012206999999762047,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,25.08550835,1004.099976,27.39999962,0.0,94.16770935,0.723632157,463.872345,23.00298309,98.19673157,0,0
2021-09-14 20:05 +08:00,20.39999962,54.18999863,63.98966599,28.17300034,0.0,5.3000001910000005,413.2333374,1.0,0.0039059999994606187,0.0013428000000885731,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19659805,16.5,0.0,93.20029449,0.0,25.08550835,1004.099976,27.30165291,0.0,109.8594055,0.9214026329999999,464.2722168000001,23.00298309,98.30000305,0,0
2021-09-14 20:10 +08:00,21.89999962,53.96666718,63.96166611,28.18166733,0.0,5.233333111,413.1333313,1.0,0.0039060000003701134,0.0013427999998611995,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.30289459,1004.2000119999999,27.49837494,0.0,112.7220154,0.8945491309999999,462.91897580000006,23.00298309,97.59999847,0,0
2021-09-14 20:15 +08:00,22.96666718,54.25333405,63.86600113,28.20666695,0.0,5.1999998089999995,409.2333374,1.0,0.0039069999997991545,0.0013427999999748863,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.41200638,1004.2000119999999,27.5983429,0.0,78.85678101,0.46000000799999996,464.30197139999996,23.00298309,98.29669189,0,0
2021-09-14 20:20 +08:00,22.81481552,53.96666718,63.93740845,28.20703697,0.0,5.1111111639999995,411.555542,1.0,0.0039060000003701134,0.0012817000000495682,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.41200638,1004.400024,27.39999962,0.0,108.47221370000001,0.261664212,464.3115234,23.00298309,98.80000305,0,0
2021-09-14 20:25 +08:00,20.0,53.91666794,64.04066467,28.19566727,0.0,5.1333332060000005,413.6666565,1.0,0.0039059999994606187,0.0013427999999748863,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.41200638,1004.398376,27.29999924,0.0,95.27559662,0.343478888,464.5135193,23.00298309,99.0,0,0
2021-09-14 20:30 +08:00,20.0,54.2266655,64.07233429,28.19966698,0.0,5.033333302,409.89999389999997,1.0,0.004151000000547356,0.0013427000001229317,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.51550293,1004.400024,27.29999924,0.0,117.80625149999999,1.3467673059999998,465.6947632,23.00298309,98.70161438,0,0
2021-09-14 20:35 +08:00,20.0,54.16666794,64.27899933,28.16633415,0.0,5.1999998089999995,406.5,1.0,0.0039059999994606187,0.0013427999998611995,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.62067223,1004.599976,27.39999962,0.0,101.7075729,1.2681795359999999,466.6810913,23.00298309,98.69999695,0,0
2021-09-14 20:40 +08:00,20.0,54.20666504,64.2436676,28.19966698,0.0,5.266666889,408.4333191,3.0,0.0039060000003701134,0.0013428000000885731,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.71988678,1004.7000119999999,27.39999962,0.0,125.30020900000001,0.822101235,465.6947632,23.00298309,98.5,0,0
