timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-14 20:45 +08:00,20.0,54.19333267,64.26566315,28.21733284,0.0,5.5,411.1333313,3.0,0.003905999999915366,0.0013427999998611995,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,25.8240509,1004.7000119999999,27.39999962,0.0,127.12996670000001,1.454006195,466.4945068,23.00298309,99.0,0,0
2021-09-14 20:50 +08:00,20.03333282,54.45333481,64.34432983,28.21866608,0.0,5.1333332060000005,408.8666687,3.0,0.003907000000253902,0.001281700000163255,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.8043232,16.5,0.0,93.20029449,0.0,25.92559814,1004.7000119999999,27.30162621,0.0,121.691864,1.216422439,465.49813839999996,23.00298309,99.49674988,0,0
2021-09-14 20:55 +08:00,20.29999924,54.50333405,64.40733337,28.20966721,0.0,5.400000095,407.0666809,3.0,0.0039059999994606187,0.0013427999998611995,0.046875,0.0,0.01562000000012631,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,25.92559814,1004.7000119999999,27.29999924,0.0,135.3869324,1.4400000569999998,463.3055725,23.00298309,100.0,0,0
2021-09-14 21:00 +08:00,20.73333359,54.65666579999999,64.58066559,28.16066742,0.0,5.3000001910000005,405.5,3.0,0.0039060000003701134,0.0013427000001229317,0.046875,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,25.92559814,1004.7999880000001,27.20000076,0.0,122.7097473,0.928213,462.10290530000003,23.00298309,100.0,0,0
2021-09-14 21:05 +08:00,21.86666679,54.79000092,64.54399872,28.18133354,0.0,5.400000095,405.60000610000003,3.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.02933311,1004.898376,27.10000038,0.0,110.71427920000001,1.849121094,462.0765381,23.00298309,100.0,0,0
2021-09-14 21:10 +08:00,22.4642849,54.38571548,64.64286041,28.15464211,0.0,5.2142858510000005,407.3571472,1.0,0.0029289999997672567,0.0012207000000898915,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.02933311,1004.9967039999999,27.10000038,0.0,120.2324753,1.6849411730000001,461.09667970000004,23.00298309,100.0,0,0
2021-09-14 21:15 +08:00,20.0,54.40689468,64.60931396,28.17448235,0.0,5.1724138260000005,405.4827576,1.0,0.0029300000005605398,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.02933311,1005.0,27.20000076,0.0,119.5668106,0.43999999799999995,461.1033019999999,23.00298309,100.0,0,0
2021-09-14 21:20 +08:00,20.0,54.90000153,64.52466583,28.21233368,0.0,5.5,403.2000122,2.0,0.002929999999651045,0.0012207000000898915,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.02933311,1005.0,27.20000076,0.0,131.55039979999998,0.389515936,460.9129028,23.00298309,100.0,0,0
2021-09-14 21:25 +08:00,20.0,55.13999939,64.54133606,28.21566582,0.0,5.433333397,401.39999389999997,2.0,0.0029289999997672567,0.0012817999999015228,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.02933311,1005.0,27.10000038,0.0,102.03473659999999,0.266925812,461.686676,23.00298309,100.0,0,0
2021-09-14 21:30 +08:00,20.0,54.95000076,64.4853363,28.23200035,0.0,5.533333302000001,400.0,1.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.02933311,1005.0,27.0,0.0,67.73023987,0.454567105,461.88974,23.00298309,100.0,0,0
2021-09-14 21:35 +08:00,20.0,54.83333206,64.49700165,28.23933411,0.0,5.5,400.0,1.0,0.0026859999998123385,0.001281700000163255,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.9149456,1005.0,27.0,0.0,95.80098724,0.879514575,460.89349369999996,23.00298309,100.0,0,0
2021-09-14 21:40 +08:00,20.10000038,54.88000107,64.555336,28.2373333,0.0,5.3333334919999995,400.89999389999997,1.0,0.002929000000222004,0.0012206999998625179,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.91303253,1005.099976,27.0,0.0,97.91957855,1.080000043,463.2792664,23.00298309,100.0,0,0
2021-09-14 21:45 +08:00,20.5,54.60333252,64.76100159,28.18833351,0.0,5.233333111,402.39999389999997,1.0,0.002929999999651045,0.001281700000163255,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.91303253,1005.198425,27.10000038,0.0,103.0614243,1.430463552,462.1324463,23.00298309,100.0,0,0
2021-09-14 21:50 +08:00,21.36666679,54.90000153,64.48166656,28.27599907,0.0,5.3666667939999995,403.1333313,1.0,0.0029300000001057924,0.001220699999748831,0.04589800000030664,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.91303253,1005.2000119999999,27.10000038,0.0,92.50112915,0.721580863,461.6943665,23.00298309,99.50326538,0,0
2021-09-14 21:55 +08:00,22.73333359,54.95000076,64.51733398,28.27666664,0.0,5.400000095,400.10000610000003,1.0,0.002929000000222004,0.0012818000001288965,0.046875,0.0,0.01562000000012631,22.348570000000002,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.02045441,1005.2000119999999,27.10000038,0.0,103.3209763,1.8445141319999998,462.5158386,23.00298309,99.30000305,0,0
2021-09-14 22:00 +08:00,23.43333244,55.05333328,64.58000183,28.27700043,0.0,5.3000001910000005,400.0,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.12711906,1005.2000119999999,27.20000076,0.0,100.5999985,1.7000000480000002,462.30944819999996,23.00298309,98.8032608,0,0
2021-09-14 22:05 +08:00,20.70370293,54.10740662,64.77666473,28.23740768,0.0,5.3703703879999996,400.29629520000003,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.78930855,1005.2999880000001,27.20000076,0.0,95.38861847,1.123009443,463.085968,23.00298309,98.80000305,0,0
2021-09-14 22:10 +08:00,20.0,55.04333496,64.87200165,28.21566582,0.0,5.3000001910000005,400.1666565,1.0,0.00268499999992855,0.0011596000000508866,0.04785199999969336,0.0,0.01562000000012631,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.5759449,1005.2000119999999,27.101614,0.0,98.71283722,1.320000052,463.51867680000004,23.00298309,99.19999695,0,0
2021-09-14 22:15 +08:00,20.0,55.15666579999999,65.01333618,28.190666200000003,0.0,5.1333332060000005,400.0,1.0,0.002929999999651045,0.0011596999999028412,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.47104263,1005.2000119999999,27.10000038,0.0,92.44429779,1.7652982469999998,465.0785522,23.00298309,99.19999695,0,0
2021-09-14 22:20 +08:00,20.0,54.90333176,64.95033264,28.20499992,0.0,5.433333397,400.0,1.0,0.0026859999998123385,0.001159700000016528,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.47104263,1005.2000119999999,27.10000038,0.0,93.26204681,0.816164613,464.30862429999996,23.00298309,99.19999695,0,0
2021-09-14 22:25 +08:00,20.0,55.11999893,64.91933441,28.24333382,0.0,5.400000095,400.0,2.0,0.002929000000222004,0.0011596000000508866,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.9164753,1005.39679,27.10000038,0.0,139.57633969999998,1.5780545469999998,464.8918456999999,23.00298309,99.0,0,0
2021-09-14 22:30 +08:00,20.13333321,55.24666595,64.97333527,28.23333359,0.0,5.233333111,400.0,1.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.133693700000002,1005.400024,27.10000038,0.0,79.21147919,0.7051510209999999,464.31527710000006,23.00298309,98.99667358,0,0
2021-09-14 22:35 +08:00,20.56666756,55.31999969,65.11166382,28.20599937,0.0,5.1999998089999995,400.0,1.0,0.0026859999998123385,0.001159700000016528,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.23320198,1005.2999880000001,27.10000038,0.0,91.96553802,1.25,464.1016541,23.00298309,99.30000305,0,0
2021-09-14 22:40 +08:00,21.26666641,55.34999847,65.12232971,28.2203331,0.0,5.3666667939999995,400.0,1.0,0.0029289999997672567,0.001159700000016528,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.65235138,16.5,0.0,93.20029449,0.0,26.23320198,1005.400024,27.10000038,0.0,123.5197754,0.593922615,464.51190189999994,23.00298309,99.30000305,0,0
2021-09-14 22:45 +08:00,22.23333359,55.72333145,65.13733673,28.21866608,0.0,5.233333111,400.0,2.0,0.0026859999998123385,0.0011595999999371998,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.3323288,1005.400024,27.00162697,0.0,102.6090622,0.75999999,465.69146730000006,23.00298309,99.5,0,0
2021-09-14 22:50 +08:00,24.26666641,55.63000107,65.18800354,28.21566582,0.0,5.6333332060000005,400.0,2.0,0.002929000000222004,0.001159700000016528,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.3323288,1005.599976,27.10000038,0.0,103.73691559999999,0.628546774,465.10488889999993,23.00298309,99.69999695,0,0
2021-09-14 22:55 +08:00,22.4285717,54.95714188,65.21321106,28.22464371,0.0,5.2857141489999995,400.0,2.0,0.0026859999998123385,0.001159700000016528,0.04785199999969336,0.0,0.0156299999980547,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.3323288,1005.599976,27.10000038,0.0,102.2450409,1.31429112,465.4915466,23.00298309,99.70162964,0,0
2021-09-14 23:00 +08:00,20.0,55.72413635,65.27137756,28.22034454,0.0,5.344827652,400.0,1.0,0.002929999999651045,0.0011595999999371998,0.046875,0.0,0.01464000000123633,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.3323288,1005.599976,27.10000038,0.0,111.7064743,1.003725171,464.7050171,23.00298309,99.20161438,0,0
2021-09-14 23:05 +08:00,20.0,55.34000015,65.26633453,28.22566605,0.0,5.3666667939999995,400.0,1.0,0.0029290000006767514,0.0012818000001288965,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.44081879,1005.400024,27.10000038,0.0,113.1770325,1.9151142840000002,464.90829469999994,23.00298309,99.0,0,0
2021-09-14 23:10 +08:00,20.0,55.36666489,65.09500122,28.27233315,0.0,5.099999905,400.0,1.0,0.0026859999998123385,0.0012206999998625179,0.047851000001173816,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.54332352,1005.599976,27.20000076,0.0,96.32070159999999,1.773914695,464.7084045,23.00298309,98.80000305,0,0
2021-09-14 23:15 +08:00,20.03333282,55.61333466,65.27500153,28.22699928,0.0,5.466666697999999,400.0,2.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.54332352,1005.599976,27.10000038,0.0,98.02160645,1.4017924069999999,465.6947632,23.00298309,98.80000305,0,0
2021-09-14 23:20 +08:00,20.03333282,55.07333374,65.33666992,28.24966621,0.0,5.266666889,400.0,1.0,0.002929000000222004,0.0012207000000898915,0.04785199999969336,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.64236832,1005.599976,27.10000038,0.0,91.3009491,1.379514575,465.30813600000005,23.00298309,98.80000305,0,0
2021-09-14 23:25 +08:00,20.43333244,55.36000061,65.29366302,28.26499939,0.0,5.233333111,400.0,1.0,0.0026859999998123385,0.0012817999999015228,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.64236832,1005.599976,27.10000038,0.0,90.77784729,1.207221627,464.711731,23.00298309,98.80000305,0,0
2021-09-14 23:30 +08:00,20.93333244,55.71666718,65.28533173,28.30033302,0.0,5.266666889,400.0,1.0,0.0029300000005605398,0.0012207000000898915,0.047850999999354826,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.64236832,1005.4032589999999,27.10000038,0.0,96.09727478,0.8324319720000001,466.2813721,23.00298309,99.0,0,0
2021-09-14 23:35 +08:00,20.83333397,55.54999924,65.57333374,28.25499916,0.543333352,5.266666889,400.0,1.0,0.0029289999997672567,0.0012816999999358814,0.046875,0.0,0.015619999998307321,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.64236832,1005.400024,27.0,0.0,91.96774292,0.8999999759999999,466.28457639999993,23.00298309,99.19999695,0,0
2021-09-14 23:40 +08:00,21.86666679,55.32666779,65.51766968,28.292333600000003,0.9800000190000001,5.3000001910000005,400.0,1.0,0.0026859999998123385,0.0012207000000898915,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.64236832,1005.400024,27.0,0.0,101.02334590000001,1.017403364,465.5014648,23.00298309,99.19999695,0,0
2021-09-14 23:45 +08:00,21.9642849,55.02500153,65.70606995,28.25178528,1.196428537,5.25,400.0,1.0,0.002929000000222004,0.0012816999998221945,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74179459,1005.400024,27.0,0.0,97.29838562,0.772260547,464.9082642,23.00298309,99.0,0,0
2021-09-14 23:50 +08:00,20.0,55.61724091,65.71448517,28.27275848,2.248275757,5.379310131,400.0,1.0,0.002929999999651045,0.0012207000002035784,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.400024,26.90162849,0.0,91.56517792,0.575214207,464.72161869999996,23.00298309,99.19999695,0,0
2021-09-14 23:55 +08:00,20.0,55.6866684,65.87566376,28.268999100000002,4.679999828,5.533333302000001,400.0,1.0,0.0026859999998123385,0.0012817999999015228,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.400024,26.89999962,0.0,99.67245483,0.957249343,465.6818237,23.00298309,99.29838562,0,0
2021-09-15 00:00 +08:00,20.0,56.36666489,66.16000366,28.2626667,8.376667023,5.3333334919999995,400.0,1.0,0.0029290000006767514,0.0012206999999762047,0.046875,0.0,0.01464999999916472,900.9512,90.20163000000001,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.400024,26.89999962,0.0,108.0526962,0.863099098,464.30197139999996,23.00298309,99.29837036,0,0
2021-09-15 00:05 +08:00,20.0,57.24666595,69.05366516,28.16866684,66.83000183,5.266666889,400.0333252,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.2999880000001,26.89999962,0.0,107.96660609999999,1.212527037,465.0950317,23.00298309,99.00325012,0,0
2021-09-15 00:10 +08:00,20.0,57.62666702,71.6906662,28.01499939,89.01333618,4.8666667939999995,403.6666565,1.0,0.002929999999651045,0.0012206999999762047,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.2999880000001,26.89999962,0.0,111.11146550000001,0.7152404790000001,463.7123108,23.00298309,98.5,0,0
2021-09-15 00:15 +08:00,20.0,57.36999893,72.055336,27.92133331,92.09666443,4.1999998089999995,407.4666748,1.0,0.002929000000222004,0.0012818000000152097,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.74345398,1005.2999880000001,26.89999962,0.0,114.48442079999998,0.821627855,464.69842530000005,23.00298309,98.3032608,0,0
2021-09-15 00:20 +08:00,20.0,56.73666763,71.11367035,27.82033348,98.02333069,4.066666603,409.8333435,1.0,0.0029300000001057924,0.0012206999999762047,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.84250641,1005.2999880000001,26.89999962,0.0,102.87618259999999,0.874525785,464.095459,23.00298309,98.20161438,0,0
2021-09-15 00:25 +08:00,20.0,56.40000153,69.81133270000001,27.71866608,100.4433365,3.5,413.0,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84250641,1005.2000119999999,27.0,0.0,114.05204769999999,1.109510064,464.48547360000003,23.00298309,98.24958801,0,0
2021-09-15 00:30 +08:00,20.0,56.28666687,68.43733215,27.62000084,103.09666440000001,3.4333333969999997,412.9666748,1.0,0.0029300000005605398,0.0012206999999762047,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84250641,1005.099976,27.0,0.0,117.44628909999999,0.931779802,464.4985962,23.00298309,98.30000305,0,0
2021-09-15 00:35 +08:00,20.0,57.59000015,67.03399658,27.54500008,58.05333328,3.099999905,410.1666565,1.0,0.0026849999994738027,0.0012818000000152097,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84250641,1005.099976,27.0,0.0,95.18250275,1.059999943,464.0987244,23.00298309,98.69999695,0,0
2021-09-15 00:40 +08:00,20.0,57.16296387,65.54074097,27.41148186,34.92592621,3.1851851939999998,410.2592468,1.0,0.0029300000005605398,0.0012206999998625179,0.046875,0.0,0.0156299999980547,900.1588,86.31834,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84250641,1005.099976,27.0,0.0,98.48737335,1.232427001,464.4985962,23.00298309,98.79838562,0,0
2021-09-15 00:45 +08:00,20.0,58.05333328,64.45300293,27.23033333,33.74666595,2.900000095,411.1666565,1.0,0.0029289999997672567,0.0012817000000495682,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.94359779,1005.099976,27.0,0.0,110.9736633,1.3367607590000001,464.4920044,23.00298309,98.69999695,0,0
2021-09-15 00:50 +08:00,20.0,57.87333298,63.26133347,27.09933281,30.16666603,2.7333333489999996,410.0,1.0,0.002929999999651045,0.0012207000000898915,0.047850999999354826,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.82249832,1004.900024,27.0,0.0,96.54085541,1.08294189,464.87854000000004,23.00298309,98.69999695,0,0
2021-09-15 00:55 +08:00,20.0,59.36333466,62.52899933,26.98533249,74.03333282,2.7666666510000004,408.2333374,2.0,0.0029300000005605398,0.0012816999999358814,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.71694565,1004.900024,26.90164185,0.0,101.70613859999999,1.124435902,464.9049683,23.00298309,98.80000305,0,0
2021-09-15 01:00 +08:00,20.0,57.4366684,61.77399826,26.99399948,107.8399963,2.466666698,407.5666809,1.0,0.0029289999997672567,0.0012207000000898915,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.71694565,1004.7999880000001,26.89999962,0.0,104.81431579999999,1.03741312,464.196228,23.00298309,98.70161438,0,0
2021-09-15 01:05 +08:00,20.0,56.30666733,60.94499969,27.06399918,107.84666440000001,2.233333349,411.7000122,1.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01563000000169268,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.71694565,1004.7999880000001,26.89999962,0.0,101.6524048,0.808526099,464.69839479999996,23.00298309,98.79836273,0,0
2021-09-15 01:10 +08:00,20.0,56.16666794,60.30366516,27.07099915,109.20666499999999,2.200000048,406.8333435,1.0,0.0029300000005605398,0.0012207000000898915,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.81982422,1004.599976,26.89999962,0.0,95.51696777,1.137400627,464.49530030000005,23.00298309,98.99674988,0,0
2021-09-15 01:15 +08:00,20.0,56.25666809,59.93566513,27.00799942,108.6266632,2.233333349,403.9333191,1.0,0.002929999999651045,0.0012816999999358814,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.67907906,1004.599976,26.89999962,0.0,96.79983521,1.3349962229999999,464.8919067,23.00298309,99.0,0,0
2021-09-15 01:20 +08:00,20.0,56.54666519,59.70066833,26.96699905,112.5899963,2.033333302,404.60000610000003,2.0,0.002929000000222004,0.0012206999999762047,0.045899000000645174,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.33057976,1004.400024,26.80161095,0.0,98.19200897,0.55531913,465.0950317,23.00298309,99.29839325,0,0
2021-09-15 01:25 +08:00,20.0,57.50333405,59.37633514,26.95899963,118.86333470000001,2.0666666030000003,400.1666565,2.0,0.0029300000001057924,0.0012817999999015228,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.10214806,1004.2999880000001,26.79999924,0.0,87.91780853,0.637879491,463.30239869999997,23.00298309,99.5,0,0
2021-09-15 01:30 +08:00,20.0,56.59999847,59.14571381,26.94750023,99.04285431,2.071428537,400.0,1.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01659999999901629,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.21315956,1004.398376,26.79999924,0.0,99.21902466,0.72259146,464.27905269999997,23.00298309,99.80000305,0,0
2021-09-15 01:35 +08:00,20.0,56.82069016,58.94379425,26.95655251,49.29999924,2.103448391,400.0,1.0,0.0026850000003832974,0.0012817000000495682,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.43623352,1004.2999880000001,26.79999924,0.0,100.8341293,0.7099999790000001,464.2855835,23.00298309,99.80000305,0,0
2021-09-15 01:40 +08:00,20.0,57.24333191,58.93266678,26.89599991,43.78666687,2.099999905,400.0,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.64416122,1004.10321,26.79999924,0.0,110.85325619999999,0.579999983,464.079071,23.00298309,100.0,0,0
2021-09-15 01:45 +08:00,20.0,57.9766655,59.05066681,26.79733276,44.56666565,2.133333445,400.0,1.0,0.0029300000005605398,0.0012817000000495682,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.74718094,1004.099976,26.79999924,0.0,106.1727219,0.7424442170000001,463.69241330000006,23.00298309,99.70162964,0,0
2021-09-15 01:50 +08:00,20.0,57.86000061,59.33533478,26.67900085,79.97333527,2.133333445,400.0,1.0,0.0029289999997672567,0.0012206999998625179,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84955025,1004.099976,26.79999924,0.0,90.84532166,0.916297555,464.49530030000005,23.00298309,99.69999695,0,0
2021-09-15 01:55 +08:00,20.0,64.38999939,59.29000092,26.69566727,83.89666748,2.099999905,402.3666687,1.0,0.002929999999651045,0.0012818000001288965,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.84955025,1004.099976,26.79999924,0.0,91.93163299999999,0.7554420829999999,464.49530030000005,23.00298309,99.5,0,0
2021-09-15 02:00 +08:00,20.0,61.04999924,59.16400146,26.80866623,87.00666809,2.400000095,410.8666687,2.0,0.0029300000005605398,0.0012206999999762047,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.63125038,1003.900024,26.79999924,0.0,94.89031982,0.803872466,464.0857239,23.00298309,99.5,0,0
2021-09-15 02:05 +08:00,20.0,63.97000122,59.31633377,26.81466675,86.51667023,2.533333302,422.56668089999994,2.0,0.0029289999997672567,0.0011596999999028412,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.51828957,1003.7999880000001,26.79999924,0.0,91.45471191,0.736407936,464.39450070000004,23.00298309,99.5,0,0
2021-09-15 02:10 +08:00,20.0,62.5,59.57300186,26.79400063,88.70333099,2.400000095,436.3666687,2.0,0.002929999999651045,0.0011596000001645734,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26023865,16.5,0.0,93.20029449,0.0,26.71932983,1003.7999880000001,26.79999924,0.0,100.74252320000001,0.590647817,464.08898930000004,23.00298309,99.50324249,0,0
2021-09-15 02:15 +08:00,20.0,65.24333191,59.567665100000006,26.80999947,88.74666595,3.7333333489999996,449.56668089999994,2.0,0.0029300000001057924,0.0011596999999028412,0.045898999998826184,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.82325172,1003.7999880000001,26.79999924,0.0,115.1673737,0.469999999,462.91857910000004,23.00298309,99.5,0,0
2021-09-15 02:20 +08:00,20.0,64.47142792,59.20214462,26.83857155,87.76071167,4.607142925,462.4285583000001,2.0,0.002929000000222004,0.001159700000016528,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.55966568,1003.599976,26.60000038,0.0,97.54077148,0.27180171,463.1023865,23.00298309,99.5,0,0
2021-09-15 02:25 +08:00,20.0,63.46207047,58.90482712,26.81344795,86.85172272,3.7931034560000003,470.5517273,2.0,0.0029300000001057924,0.0011596000000508866,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.55966568,1003.599976,26.60000038,0.0,79.72419739,0.229677305,463.48928830000006,23.00298309,99.79839325,0,0
2021-09-15 02:30 +08:00,20.0,64.12000275,58.77399826,26.80433273,85.58000183,3.833333254,473.56668089999994,2.0,0.002929999999651045,0.0012206999999762047,0.045899000000645174,0.0,0.0156299999980547,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.77877045,1003.400024,26.5,0.0,112.28519440000001,0.360000014,462.109314,23.00298309,99.80000305,0,0
2021-09-15 02:35 +08:00,20.0,64.26667023,59.20366669,26.91200066,77.75,3.2333333489999996,486.2666626,2.0,0.0029289999997672567,0.001159700000016528,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.88521576,1003.204895,26.5,0.0,100.4337463,0.360000014,462.8927307,23.00298309,100.0,0,0
2021-09-15 02:40 +08:00,20.0,62.35333252,61.54733276,26.92099953,79.48666382,3.133333445,492.7333374,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.46449661,1003.400024,26.5,0.0,70.08170319,0.239999995,462.2962036,23.00298309,100.0,0,0
2021-09-15 02:45 +08:00,20.0,64.06666565,63.01866531,26.96199989,80.51667023,3.400000095,495.46667479999996,1.0,0.002929999999651045,0.0011595999999371998,0.045898999998826184,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.21473694,1003.2999880000001,26.5,0.0,54.59322739,0.082591489,461.6965331999999,23.00298309,100.0,0,0
2021-09-15 02:50 +08:00,20.0,62.47000122,63.39366531,26.95433426,81.95999908,3.133333445,490.93331910000006,1.0,0.0029289999997672567,0.001159700000016528,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.11138916,1003.099976,26.29999924,0.0,109.0662842,0.150000006,462.8959961,23.00298309,99.69999695,0,0
2021-09-15 02:55 +08:00,20.0,60.88000107,62.99233246,26.93099976,85.28333282,3.200000048,493.3999938999999,1.0,0.0029300000005605398,0.001159700000016528,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.22607803,1003.099976,26.29999924,0.0,103.1009445,0.14000000099999999,463.102417,23.00298309,99.69999695,0,0
2021-09-15 03:00 +08:00,20.0,60.75999832,62.42100143,26.89500046,78.75,3.0666666030000003,495.1333313,1.0,0.002929999999651045,0.0011595999999371998,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.32915115,1003.099976,26.29999924,0.0,119.1241074,0.17000000199999998,462.28646849999996,23.00298309,99.80000305,0,0
2021-09-15 03:05 +08:00,20.0,59.45666504,61.79733276,26.89566612,79.42666626,3.133333445,488.20001219999995,1.0,0.0029300000005605398,0.0012818000000152097,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.54951286,1002.900024,26.29999924,0.0,92.09999847,0.17000000199999998,462.09631349999995,23.00298309,100.0,0,0
2021-09-15 03:10 +08:00,20.0,59.97000122,61.10933304,26.93733406,84.66666412,3.200000048,481.96667479999996,1.0,0.0029289999997672567,0.0012206999999762047,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.66261482,1002.7000119999999,26.10163689,0.0,96.40000153,0.17000000199999998,459.336792,23.00298309,100.0,0,0
2021-09-15 03:15 +08:00,20.0,58.80356979,60.99785614,26.80428505,80.76071167,3.25,476.6071472,1.0,0.002929999999651045,0.0012817000000495682,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.29048538,1002.7000119999999,26.10000038,0.0,96.40000153,0.17000000199999998,461.29989620000003,23.00298309,100.0,0,0
2021-09-15 03:20 +08:00,20.0,59.63448334,60.53965378,26.78517151,84.53793335,3.103448391,475.79309079999996,1.0,0.0029300000005605398,0.0012207000000898915,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.18125916,1002.7000119999999,26.0,0.0,278.2000122,0.109999999,463.07321169999994,23.00298309,100.0,0,0
2021-09-15 03:25 +08:00,20.0,62.88999939,60.13700104,26.72999954,85.86000061,3.166666746,474.1333313,2.0,0.0029289999997672567,0.0012817999999015228,0.045899000000645174,0.0,0.01563000000169268,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.18125916,1002.798401,26.0,0.0,346.89999389999997,0.109999999,462.4896851,23.00298309,100.0,0,0
2021-09-15 03:30 +08:00,20.0,62.57666779,59.81533432,26.73366737,86.30999756,2.799999952,477.66665650000004,1.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.18125916,1002.7999880000001,26.09837151,0.0,31.13988876,0.214073643,460.5100403,23.00298309,100.0,0,0
2021-09-15 03:35 +08:00,20.0,61.88333511,59.56466675,26.73666573,86.62333679,3.299999952,480.66665650000004,1.0,0.002686000000267086,0.0012816999999358814,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.18125916,1002.79834,26.10000038,0.016376646,116.44001770000001,0.231801435,463.089325,23.00298309,100.0,0,0
2021-09-15 03:40 +08:00,20.0,59.99666595,59.30599976,26.75766754,84.87000275,2.966666698,481.29998780000005,1.0,0.0029289999997672567,0.0012206999999762047,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.18125916,1002.7000119999999,26.10000038,0.0,114.88194270000001,0.192274377,462.8700256,23.00298309,100.0,0,0
2021-09-15 03:45 +08:00,20.0,60.88666534,59.13233185,26.75266647,85.74333191,3.099999905,479.3666687,1.0,0.0029300000005605398,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.28767014,1002.7000119999999,26.20000076,0.0,104.47859190000001,0.310000002,462.2962036,23.00298309,100.0,0,0
2021-09-15 03:50 +08:00,20.0,68.33333588,59.18399811,26.72966576,87.09333038,3.2666666510000004,483.33334349999996,1.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.41219139,16.5,0.0,93.20029449,0.0,26.67546654,1002.7000119999999,26.20000076,0.0,113.10140990000002,0.310000002,462.69931030000004,23.00298309,100.0,0,0
2021-09-15 03:55 +08:00,20.0,65.29333496,58.73866653,26.79566574,83.26667023,3.599999905,494.93331910000006,1.0,0.0029289999997672567,0.0012817999999015228,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.78186607,1002.7000119999999,26.20000076,0.0,135.6869507,0.310000002,462.51229860000007,23.00298309,100.0,0,0
2021-09-15 04:00 +08:00,20.0,62.60666656,58.41166687,26.82166672,85.54333496,3.166666746,496.2333374,1.0,0.0029300000005605398,0.0012207000000898915,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.88238144,1002.601624,26.20000076,0.0,111.75606540000001,0.430000007,462.69931030000004,23.00298309,100.0,0,0
2021-09-15 04:05 +08:00,20.0,59.24642944,58.37071609,26.79214287,84.49642944,3.285714388,493.6785583000001,1.0,0.002929999999651045,0.001159700000130215,0.04394499999943946,0.0,0.01562999999987369,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.67574501,1002.699341,26.20000076,0.0,123.1688385,0.757812083,462.29943849999995,23.00298309,100.0,0,0
2021-09-15 04:10 +08:00,20.0,62.36206818,58.37620544,26.8272419,86.0,3.103448391,495.241394,1.0,0.0026850000003832974,0.001159599999823513,0.04492200000095181,0.0,0.01464000000123633,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.77928925,1002.6983640000001,26.39999962,0.0,128.19120790000002,1.003638506,463.08935549999995,23.00298309,99.69999695,0,0
2021-09-15 04:15 +08:00,20.0,60.06666565,58.59333420000001,26.76866722,90.92666626,3.200000048,497.03332520000004,1.0,0.002929999999651045,0.001159700000016528,0.04394499999943946,0.0,0.0156299999980547,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.89626503,1002.6983640000001,26.5,0.0,120.76660159999999,0.8500000240000001,462.30920410000004,23.00298309,98.80000305,0,0
2021-09-15 04:20 +08:00,20.0,58.91333389,58.5019989,26.75499916,90.77666473,3.166666746,499.8999938999999,1.0,0.00268499999992855,0.001159700000130215,0.04492199999913282,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.70000076,0.0,126.16397090000001,1.158198476,462.29293820000004,23.00298309,98.40000153,0,0
2021-09-15 04:25 +08:00,20.0,59.72142792,58.35428619,26.73785782,89.27143097,3.5,494.75,1.0,0.002929999999651045,0.001159599999823513,0.04394500000125845,0.0,0.01562000000012631,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.70000076,0.0,122.16149140000002,1.476577997,461.7095642,23.00298309,97.80000305,0,0
2021-09-15 04:30 +08:00,20.0,58.27000046,58.29899979,26.70533371,92.08666992,3.4333333969999997,492.06668089999994,1.0,0.0029300000005605398,0.0012207000000898915,0.04492199999913282,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.70000076,0.0,115.76956940000001,1.48692584,463.67626950000005,23.00298309,98.19999695,0,0
2021-09-15 04:35 +08:00,20.0,58.33333206,58.34199905,26.68499947,85.72333527,3.333333254,488.0,1.0,0.00268499999992855,0.001159700000016528,0.04394500000125845,0.0,0.0156299999980547,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.5966800000001,26.70000076,0.0,123.703476,1.566237211,462.1159363,23.00298309,98.80000305,0,0
2021-09-15 04:40 +08:00,20.0,58.22999954,58.65366745,26.67933273,85.09999847,3.166666746,480.33334349999996,1.0,0.0029300000001057924,0.0011596999999028412,0.043945999999777996,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.70000076,0.0,104.8151093,1.387405992,463.0958862,23.00298309,99.2951355,0,0
2021-09-15 04:45 +08:00,20.0,60.19333267,58.73699951,26.6989994,81.87999725,3.200000048,477.8999938999999,1.0,0.0026859999998123385,0.0011596000000508866,0.04492199999913282,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.60162735,0.0,104.6016235,1.06455338,464.069458,23.00298309,99.5,0,0
2021-09-15 04:50 +08:00,20.0,62.70000076,58.80333328,26.6760006,82.22333527,3.5,478.1333313,1.0,0.0029289999997672567,0.001159700000016528,0.04394499999943946,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.599976,26.60000038,0.0,109.4935837,1.4261275530000002,463.11523439999996,23.00298309,99.79839325,0,0
2021-09-15 04:55 +08:00,20.0,59.51071548,58.7157135,26.65964317,82.17857361,3.321428537,474.7142944,1.0,0.0026859999998123385,0.0011596999999028412,0.04492200000095181,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.601624,26.60000038,0.0,123.31510159999998,1.2064080240000001,461.9126892,23.00298309,100.0,0,0
2021-09-15 05:00 +08:00,20.0,62.34000015,58.60533524,26.64266586,83.02333069,2.966666698,468.70001219999995,1.0,0.0029300000005605398,0.0011596000001645734,0.04394499999943946,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.6983640000001,26.501634600000003,0.0,90.20977020000001,0.715394735,463.48925779999996,23.00298309,100.0,0,0
2021-09-15 05:05 +08:00,20.0,61.61379242,58.47344971,26.66344833,83.57585907,3.241379261,464.3448181,1.0,0.002929000000222004,0.0012817999999015228,0.04882800000086718,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.99903679,1002.601563,26.5,0.0,116.56453700000002,0.917744815,463.2958374,23.00298309,100.0,0,0
2021-09-15 05:10 +08:00,20.0,58.96333313,58.26800156,26.64666748,83.83666992,3.2666666510000004,464.16665650000004,1.0,0.0026859999998123385,0.0012206999999762047,0.04980499999874155,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99903679,1002.6983640000001,26.39999962,0.0,125.6292953,0.692764521,463.0796204,23.00298309,100.0,0,0
2021-09-15 05:15 +08:00,20.0,59.49666595,58.00999832,26.62899971,86.41000366,2.9333333969999997,460.33334349999996,2.0,0.0029289999997672567,0.0012817000000495682,0.04882800000086718,0.0,0.0156299999980547,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99903679,1002.7000119999999,26.39999962,0.0,111.06179809999999,0.8617798090000001,462.5220337,23.00298309,100.0,0,0
2021-09-15 05:20 +08:00,20.0,61.91666794,57.69666672,26.62966728,86.51999664,3.0666666030000003,459.06668089999994,2.0,0.002929999999651045,0.0012206999999762047,0.04882800000086718,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99903679,1002.7000119999999,26.39999962,0.0,107.36885829999999,1.1047858,462.5091858,23.00298309,100.0,0,0
2021-09-15 05:25 +08:00,20.0,61.20333481,57.56800079,26.59066582,84.96333313,3.200000048,456.2666626,2.0,0.002686000000267086,0.0012818000001288965,0.04882799999904819,0.0,0.01562000000012631,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99903679,1002.900024,26.39999962,0.0,139.9356079,1.152109742,462.1092834,23.00298309,100.0,0,0
2021-09-15 05:30 +08:00,20.0,62.0233345,57.42599869,26.60433388,84.59333038,3.0,456.3666687,1.0,0.002929000000222004,0.0012206999998625179,0.04980500000056054,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1002.900024,26.39999962,0.0,93.52748108,1.129999995,462.4994202,23.00298309,100.0,0,0
2021-09-15 05:35 +08:00,20.0,61.59999847,57.50233459,26.6123333,88.11333466,2.6666667459999998,462.03332520000004,1.0,0.0029300000001057924,0.0012817000000495682,0.04882799999904819,0.0,0.0156299999980547,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.099976,26.5,0.0,105.64930729999999,1.309999943,462.90896610000004,23.00298309,99.5,0,0
2021-09-15 05:40 +08:00,20.0,60.82333374,57.64233398,26.61333275,87.81666565,3.0,469.93331910000006,1.0,0.0026859999998123385,0.0012206999999762047,0.04882800000086718,0.0,0.01464000000123633,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.099976,26.5,0.0,102.2703476,0.79638046,463.3023682,23.00298309,98.90000153,0,0
2021-09-15 05:45 +08:00,142.10714719999999,62.22499847,57.83357239,26.63642883,86.55000305,2.928571463,472.9285583000001,1.0,0.0029289999997672567,0.0012817000000495682,0.04882799999904819,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.2000119999999,26.50161552,0.0,98.47597504,1.1316163540000002,462.69772340000003,23.00298309,98.30323792,0,0
2021-09-15 05:50 +08:00,20.0,60.00999832,57.89099884,26.62833405,90.12333679,2.7333333489999996,479.0,1.0,0.0029300000005605398,0.0012207000000898915,0.04980500000056054,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.2000119999999,26.60000038,0.0,125.33396909999999,0.95945102,463.6956787,23.00298309,98.00325775,0,0
2021-09-15 05:55 +08:00,20.0,60.04137802,57.88241196,26.59827614,90.97586059999999,2.758620739,483.79309079999996,2.0,0.0026859999998123385,0.0012817999999015228,0.04882800000086718,0.0,0.015619999998307321,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.3967289999999,26.60000038,0.0,119.8209381,1.332972169,463.49572750000004,23.00298309,98.0,0,0
2021-09-15 06:00 +08:00,20.0,59.65666579999999,57.72999954,26.60000038,92.29333496,2.7666666510000004,488.56668089999994,2.0,0.002929000000222004,0.0012206999999762047,0.04882799999904819,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09938049,1003.398376,26.60000038,0.0,106.89105990000002,1.043725252,463.4989624,23.00298309,98.19999695,0,0
2021-09-15 06:05 +08:00,20.0,59.13333511,57.70866776,26.58399963,90.14666748,2.366666555,488.03332520000004,1.0,0.0026859999998123385,0.0011596999999028412,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.87442398,1003.400024,26.60000038,0.0,110.43432620000002,1.079316378,463.08923339999996,23.00298309,98.29837036,0,0
2021-09-15 06:10 +08:00,20.0,59.89333344,57.81433487,26.5510006,90.78666687,2.466666698,485.6333313,1.0,0.002440999999635096,0.0011596000000508866,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.767391200000002,1003.400024,26.60000038,0.0,118.570549,1.631298304,463.3055725,23.00298309,98.30000305,0,0
2021-09-15 06:15 +08:00,20.0,59.78333282,57.90933228,26.53466606,91.90000153,2.466666698,485.2666626,1.0,0.0026859999998123385,0.001159700000016528,0.04589800000030664,0.0,0.01562000000012631,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.767391200000002,1003.5967410000001,26.60000038,0.0,107.86840819999999,1.676263452,463.6891478999999,23.00298309,98.0,0,0
2021-09-15 06:20 +08:00,20.0,59.34000015,57.86066818,26.546667100000004,91.6866684,2.799999952,483.96667479999996,1.0,0.002441000000544591,0.0011596999999028412,0.04492199999913282,0.0,0.01464999999916472,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.767391200000002,1003.599976,26.60000038,0.0,113.8199615,1.797389984,464.29208370000003,23.00298309,98.0,0,0
2021-09-15 06:25 +08:00,20.0,59.13999939,57.77999878,26.55500031,93.02333069,2.266666651,483.2666626,1.0,0.0026859999998123385,0.0011596000001645734,0.04492200000095181,0.0,0.01465000000098371,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.98978806,1003.6983640000001,26.60000038,0.0,119.4028244,1.593845367,463.89556880000004,23.00298309,98.19675446,0,0
2021-09-15 06:30 +08:00,20.0,60.12333298,57.4469986,26.68666649,91.48000336,2.200000048,481.6333313,1.0,0.002440999999635096,0.0012206999999762047,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09660149,1003.89679,26.60000038,0.0,129.454834,1.6826598640000001,464.0921936000001,23.00298309,98.49673462,0,0
2021-09-15 06:35 +08:00,20.0,58.87666702,57.29600143,26.78100014,94.72666931,1.966666698,486.06668089999994,1.0,0.002686000000721833,0.0011596999999028412,0.04492200000095181,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09660149,1003.7000119999999,26.60000038,0.0,123.03876499999998,1.360322714,463.8562012,23.00298309,98.50322723,0,0
2021-09-15 06:40 +08:00,20.0,58.20357132,57.40999985,26.75535774,97.27500153,2.035714388,491.1071472,1.0,0.002440999999635096,0.001159700000016528,0.04492199999913282,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09660149,1003.900024,26.60000038,0.0,104.8243942,0.804065466,462.9252625,23.00298309,98.69999695,0,0
2021-09-15 06:45 +08:00,20.0,59.74000168,57.55366516,26.75266647,91.97000122,2.033333302,494.3999938999999,1.0,0.0026859999998123385,0.0011596000001645734,0.04589800000030664,0.0,0.0156200000019453,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09660149,1003.900024,26.60000038,0.0,100.6785812,2.04218626,464.093811,23.00298309,99.2967453,0,0
2021-09-15 06:50 +08:00,20.0,59.67586136,57.67172241,26.76758575,92.62758636,2.137931108,499.4827576,1.0,0.002441000000544591,0.0011596999999028412,0.04492200000095181,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.09660149,1003.900024,26.60000038,0.50001663,102.9500656,1.350001335,463.49572750000004,23.00298309,99.70000458,0,0
2021-09-15 06:55 +08:00,20.0,60.82333374,57.64933395,26.84000015,92.59999847,2.133333445,501.3999938999999,1.0,0.0026859999998123385,0.001159700000016528,0.04492199999913282,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,25.721189499999998,16.5,0.0,93.20029449,0.0,26.88139153,1003.900024,26.60000038,2.016196489,99.51823425,1.452873588,463.5023193,23.00298309,100.0,0,0
2021-09-15 07:00 +08:00,20.0,61.27999878,57.80133438,26.77566719,92.58333588,2.0666666030000003,503.29998780000005,1.0,0.002440999999635096,0.0011596000000508866,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.78227997,1003.900024,26.60000038,3.98367238,114.286911,1.4055914880000002,463.1252747,23.00298309,100.0,0,0
2021-09-15 07:05 +08:00,20.0,58.81666565,57.88199997,26.73699951,93.08333588,2.0,504.70001219999995,1.0,0.0029300000005605398,0.0013427999999748863,0.04980500000056054,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,26.99795532,1003.900024,26.60000038,8.0,112.9102173,0.744408429,464.2787476,23.00298309,100.0,0,0
