timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-15 07:10 +08:00,20.0,60.89333344,57.68033218,26.78133392,97.52333069,1.966666698,505.8666687,1.0,0.0029289999997672567,0.0013427999998611995,0.049804000000222004,0.0,0.0156299999980547,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,26.022710800000002,16.5,0.0,93.20029449,0.0,27.09837723,1003.900024,26.70000076,10.98381996,137.6281738,0.67443186,464.29534910000007,23.00298309,100.0,0,0
2021-09-15 07:15 +08:00,20.0,60.03666687,57.51666641,26.82233238,100.9466629,2.1666667459999998,513.666687,1.0,0.002929999999651045,0.00134280000020226,0.04980500000056054,0.0,0.01465000000098371,18.88798,100.0,25.0,1.5809756519999998,0.0,0.0,26.022710800000002,16.5,0.0,93.20029449,0.0,27.19774246,1004.099976,26.70000076,15.98378754,109.3263321,1.969682097,463.102356,23.00298309,100.0,0,0
2021-09-15 07:20 +08:00,20.0,60.0633316,57.75466537,26.73266602,97.84999847,1.933333278,514.7333374,1.0,0.0029300000001057924,0.0012816999998221945,0.04980499999874155,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,27.09426498,1004.2000119999999,26.99836731,21.96734619,135.4256897,1.537061095,464.3051453,23.00298309,100.0,0,0
2021-09-15 07:25 +08:00,20.0,65.40333557,57.82633209,26.72433281,90.38666534,2.0,512.5333252,1.0,0.002929000000222004,0.0013428000000885731,0.049804000000222004,0.0,0.0156200000019453,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.98996735,1004.2000119999999,27.0,26.04878426,133.5170746,1.3077232840000002,464.1084595,23.00298309,100.0,0,0
2021-09-15 07:30 +08:00,20.0,64.15714264,57.79892731,26.72964287,87.65000153,1.892857194,522.8214111000001,1.0,0.0029300000001057924,0.001342699999895558,0.04980500000056054,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.2000119999999,27.10000038,31.0,168.5576324,2.577707291,466.0946655,23.00298309,100.0,0,0
2021-09-15 07:35 +08:00,20.0,59.70999908,57.88933182,26.7203331,85.34333038,1.766666651,523.1333618,1.0,0.002929999999651045,0.0013428000000885731,0.04882800000086718,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.400024,27.20000076,41.98373795,119.1008453,0.85780555,466.2748718,23.00298309,100.0,0,0
2021-09-15 07:40 +08:00,20.0,61.28620529,57.99930954,26.73448181,83.54138184,2.103448391,515.7241211,1.0,0.0029289999997672567,0.0013427999999748863,0.04980499999874155,0.0,0.015619999998307321,14.63057,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.400024,27.20000076,42.0,125.0241165,1.205319285,466.28488160000006,23.00298309,100.0,0,0
2021-09-15 07:45 +08:00,56.16666794,60.05333328,57.90299988,26.75033379,86.9466629,2.0,510.79998780000005,2.0,0.0029300000005605398,0.0013428000000885731,0.04980500000056054,0.0,0.01465000000098371,30.455959999999997,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.599976,27.20000076,44.91893768,138.35629269999998,0.589727521,466.8749084,23.00298309,100.0,0,0
2021-09-15 07:50 +08:00,20.0,58.45666504,57.7266655,26.74866676,89.8666687,2.200000048,501.83334349999996,2.0,0.002929999999651045,0.0012816999999358814,0.049804000000222004,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.7000119999999,27.20000076,55.0,134.2494049,1.631469488,466.6943665,23.00298309,100.0,0,0
2021-09-15 07:55 +08:00,20.0,58.09333420000001,57.61633301,26.72366714,89.85666656,1.933333278,492.70001219999995,2.0,0.0029289999997672567,0.0013427999999748863,0.04980499999874155,0.0,0.01563000000169268,0.0,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.7000119999999,27.39999962,66.98381805,121.89185330000001,0.6374429460000001,467.6939087,23.00298309,100.0,0,0
2021-09-15 08:00 +08:00,20.0,60.12666702,57.36433411,26.74233246,85.23666382,2.0,481.3666687,2.0,0.0029300000005605398,0.001342699999895558,0.04980500000056054,0.0,0.014639999997598352,8.446974,100.0,25.0,1.5809756519999998,0.0,0.0,26.17476845,16.5,0.0,93.20029449,0.0,26.890962599999998,1004.7000119999999,27.39999962,84.98368835,138.9395142,0.625658929,467.51358030000006,23.00298309,100.0,0,0
2021-09-15 08:05 +08:00,20.0,60.40999985,57.26566696,26.74733353,78.55999756,1.833333373,475.20001219999995,2.0,0.002441999999973632,0.00134280000020226,0.044921000000613276,0.0,0.16309000000001106,920.7684,94.3042,25.0,7.1487531660000005,6.614488602000001,39.54662323,25.56665993,16.5,53.50202942,93.20029449,164.7207336,26.890962599999998,1004.900024,27.5,97.96744537,130.2072144,1.6599999669999999,469.86703489999996,23.00298309,99.69999695,0,0
2021-09-15 08:10 +08:00,20.0,60.04000092,57.24399948,26.743667600000002,76.72666931,1.899999976,466.5,1.0,0.0026849999994738027,0.0013427999998611995,0.045898999998826184,0.0,0.16405999999915366,919.6053,88.4352,25.0,28.70741653,27.50198364,42.29378128,25.41713715,16.5,85.60048676,93.20029449,191.9110107,26.66805649,1004.900024,27.40161514,114.95150759999999,116.8224182,1.8135559559999999,470.86331179999996,23.00298309,98.60969543,1,1
2021-09-15 08:15 +08:00,20.0,59.61666489,57.12099838,26.76333427,83.74333191,1.966666698,462.03332520000004,1.0,0.0024420000004283793,0.0013427999999748863,0.04492200000095181,2.0,0.16309000000183005,893.3164,83.67181,25.0,39.4390564,38.2660141,41.64064026,22.36158371,16.5,97.98796082,93.20029449,216.37286380000003,25.04142761,1005.099976,27.60000038,124.1466522,132.2712708,2.2222208980000002,471.263092,23.00298309,97.50325775,1,1
2021-09-15 08:20 +08:00,20.0,58.76428604,56.90106964,26.82857132,90.93928528,1.75,459.4285583000001,1.0,0.0024410000000898435,0.0012817000000495682,0.04492199999913282,2.0,0.16405999999915366,897.0624,85.96392,25.0,44.30445099,42.69299698,40.60531998,20.36048126,16.5,84.83169556,93.20029449,199.29338069999997,22.29673386,1005.099976,27.69838333,186.72494509999999,171.5939178,0.779222608,470.4927368,23.00298309,96.80485535,1,1
2021-09-15 08:25 +08:00,20.0,55.86333466,57.03533173,26.82999992,106.4266663,1.833333373,458.8666687,1.0,0.002440999999635096,0.0013427999999748863,0.04589800000030664,4.0,0.16309000000001106,887.7082,85.96392,25.0,48.74920654,47.15353394,40.60531998,19.28582001,16.5,84.83169556,93.20029449,201.88204960000002,20.6115799,1005.099976,27.89674759,242.7885895,135.1114044,0.786587059,470.4927368,23.00298309,96.09999847,1,1
2021-09-15 08:30 +08:00,20.0,57.36333466,57.34266663,26.83666611,115.11666869999999,1.7000000480000002,457.29998780000005,1.0,0.002686000000267086,0.0013428000000885731,0.04492200000095181,3.0,0.16405999999915366,885.2937,85.96392,25.0,51.63167572,49.47171021,40.76225662,18.37676048,16.5,84.83169556,93.20029449,202.67373659999998,19.71434212,1005.198425,28.09838486,270.77389530000005,119.70996090000001,1.651292086,472.4887085,23.00298309,94.69999695,1,1
2021-09-15 08:35 +08:00,20.0,55.93448257,57.51276016,26.85310364,110.3551712,1.7931034559999999,459.241394,1.0,0.0024410000000898435,0.001342699999895558,0.04492199999913282,4.0,0.16308000000208267,900.0796,85.96392,25.0,53.78863525,51.54502106,40.60046005,17.76848984,16.5,85.33548737,93.20029449,202.4036102,19.03611565,1005.1983640000001,28.19837189,267.3096008,160.325592,0.982058048,474.19128420000004,23.00298309,92.90814972,1,1
2021-09-15 08:40 +08:00,20.0,55.99333191,57.56800079,26.84300041,109.45999909999999,1.633333325,460.79998780000005,1.0,0.0024419999995188846,0.0013428000000885731,0.04589800000030664,4.0,0.16309000000001106,913.768,83.33622,25.0,54.17588425,51.54502106,38.36595535,17.01393509,16.5,78.36729431,93.20029449,202.5206909,18.43126488,1005.2000119999999,28.39999962,188.4709015,98.6341629,0.38248920399999997,475.3069153,23.00298309,90.42101288,1,1
2021-09-15 08:45 +08:00,20.0,58.25666809,57.61733246,26.82699966,90.84999847,1.833333373,457.0,1.0,0.002441000000544591,0.0013427999999748863,0.04492200000095181,3.0,0.16405999999915366,904.9808,86.25875,25.0,52.06811905,49.49462128,35.90177155,16.10342026,16.5,63.58924484,93.20029449,200.900528,17.36904716,1005.2000119999999,28.5,346.80523680000005,130.5081177,3.300486803,477.07055660000003,23.00298309,88.30649567,1,1
2021-09-15 08:50 +08:00,20.0,59.79000092,57.55266571,26.85433388,84.96333313,2.133333445,459.3999938999999,1.0,0.0026859999998123385,0.0012817000000495682,0.04492199999913282,3.0,0.16309000000001106,898.2546,86.25875,25.0,50.62875748,48.460418700000005,35.675144200000005,16.10342026,16.5,62.36774063,93.20029449,199.5865021,17.07244682,1005.400024,28.5,199.0,142.0384216,2.539999962,474.90069580000005,23.00298309,88.39509583,1,1
2021-09-15 08:55 +08:00,20.0,63.71666718,57.80599976,26.74533272,81.76667023,2.299999952,465.53332520000004,2.0,0.002440999999635096,0.0013427999999748863,0.04589800000030664,3.0,0.16406000000097265,937.1276,83.0806,25.0,49.46109009,47.2699852,35.675144200000005,16.25225258,16.5,62.36774063,93.20029449,208.27754209999998,16.9516716,1005.400024,28.60000038,180.0,75.39226532,1.52567482,476.09045410000004,23.00298309,87.9048996,1,1
2021-09-15 09:00 +08:00,20.0,63.60333252,57.77700043,26.71033287,76.28666687,2.233333349,471.79998780000005,1.0,0.002441000000544591,0.0013428000000885731,0.04492199999913282,2.5,0.16309000000001106,916.5746,84.42905999999999,25.0,49.46109009,47.2699852,35.89554596,16.2547226,16.5,62.36774063,93.20029449,201.216156,16.9516716,1005.400024,28.60000038,229.9189301,110.322052,0.352749854,475.2712097,23.00298309,88.5,1,1
2021-09-15 09:05 +08:00,20.0,61.42333221,57.79299927,26.63299942,76.02666473,2.033333302,477.6333313,2.0,0.030518000000029133,0.0020751999998083193,0.059570999999777996,2.5,0.1318299999984447,916.1597,83.1086,25.0,49.46109009,47.2699852,35.69627762,16.55739212,16.5,62.36774063,93.20029449,196.509201,17.18017387,1005.599976,28.60000038,212.91917420000001,98.96368408,1.2369935509999999,475.1167297,23.00298309,88.58544922,1,1
2021-09-15 09:10 +08:00,20.0,61.31666565,57.75866699,26.61033249,89.33666992,2.099999905,481.3999938999999,1.0,0.030272999999397143,0.0020751000001837383,0.05957000000125845,3.0,0.13184000000001106,891.7178,83.1086,25.0,49.46109009,47.2699852,35.69627762,16.55739212,16.5,62.36774063,93.20029449,199.88731380000002,17.18017387,1005.6983640000001,28.60162926,253.77188109999997,124.02033999999999,3.7537655830000003,475.0974426,23.00298309,87.21466064,1,1
2021-09-15 09:15 +08:00,20.0,61.66428757,57.63821411,26.60392952,91.51428223,2.142857075,487.1071472,2.0,0.030518000000029133,0.002136299999847324,0.05956999999943946,3.0,0.13184000000001106,894.7529,86.73753,25.0,49.46109009,47.2699852,35.69627762,16.40608978,16.5,62.36774063,93.20029449,201.6987762,17.18017387,1005.7000119999999,28.60000038,365.65954589999996,96.69072723,2.364642859,475.2745666999999,23.00298309,88.29351807,1,1
2021-09-15 09:20 +08:00,20.0,61.11333466,57.4980011,26.66766739,102.2766647,2.200000048,490.6000061000001,1.0,0.030273000000306638,0.002075200000035693,0.058594000000084634,3.0,0.13183000000208267,876.0034,86.48779,25.0,49.46109009,47.2699852,35.79779434,16.55739212,16.5,62.36774063,93.20029449,201.0288849,17.18017387,1005.900024,28.70000076,197.98365780000003,103.6134949,3.69992733,474.52703859999997,23.00298309,88.0,1,1
2021-09-15 09:25 +08:00,20.0,58.14827728,57.32069016,26.71275902,90.47930908,2.103448391,494.3103333000001,1.0,0.030518000000029133,0.002075200000035693,0.05956999999943946,3.0,0.13183999999819207,910.8488,86.54628000000001,25.0,49.46109009,47.2699852,35.79779434,16.40608978,16.5,62.36774063,93.20029449,203.96942140000002,17.18017387,1005.900024,28.70000076,418.6585083,115.06992340000002,2.432114124,475.31677249999996,23.00298309,88.30487823,1,1
2021-09-15 09:30 +08:00,40.06666565,61.03666687,57.36899948,26.71466637,136.1233368,2.400000095,489.1333313,3.0,0.030518000000029133,0.002075199999922006,0.059570999999777996,2.0,0.13183000000026368,891.1574,85.51096,25.0,49.46109009,47.2699852,35.79779434,16.55739212,16.5,62.36774063,93.20029449,201.60110469999998,17.18017387,1005.900024,28.89999962,286.8117065,141.8849182,1.5987629890000001,478.273407,23.00298309,87.40484619,1,1
2021-09-15 09:35 +08:00,138.3999939,59.22999954,57.29533386,26.76600075,167.9866638,2.466666698,490.66665650000004,3.0,0.03027299999985189,0.002075200000035693,0.05957000000125845,4.0,0.13184000000001106,899.3659,85.79,25.0,50.24117279,48.47726059,35.84004974,16.7087574,16.5,62.36774063,93.20029449,206.38394169999998,17.30269241,1006.099976,29.10162544,426.7238159,156.2203979,3.579476357,480.08218380000005,23.00298309,86.50812531,1,1
2021-09-15 09:40 +08:00,36.5,59.09000015,57.21366501,26.79733276,170.1900024,2.266666651,489.29998780000005,1.0,0.030518000000029133,0.002075199999922006,0.05956999999943946,2.0,0.13184000000183005,900.6342,86.35619,25.0,50.54824066,48.47726059,35.63179779,16.55739212,16.5,62.36774063,93.20029449,195.0783386,17.30269241,1006.101624,29.0,224.14738459999998,121.1675568,2.6845855710000004,480.6852722,23.00298309,87.30327606,1,1
2021-09-15 09:45 +08:00,20.0,60.56000137,56.95533371,26.91866684,174.3166656,2.466666698,485.79998780000005,3.0,0.030273000000306638,0.0021362000001090564,0.059570999999777996,3.0,0.1318299999984447,926.5616,87.74249,25.0,51.166580200000006,49.47211456,35.76275253,16.7087574,16.5,62.30451202,93.20029449,203.7372894,17.30269241,1006.2000119999999,29.19837379,210.18832400000002,98.03163147,1.6574879880000002,479.6889648,23.00298309,87.90325928,1,1
2021-09-15 09:50 +08:00,20.0,60.70666504,56.78833389,26.94733238,178.2666626,2.466666698,486.6000061000001,2.0,0.030518000000029133,0.002075200000035693,0.0585929999997461,3.0,0.13184000000001106,897.1419999999999,90.8768,25.0,53.26036835,50.77128601,35.78578186,16.8625679,16.5,62.30451202,93.20029449,205.45573430000002,17.45253754,1006.099976,29.30161476,186.5006866,138.439682,1.272450209,479.89196780000003,23.00298309,86.90322876,1,1
2021-09-15 09:55 +08:00,20.0,61.35666656,56.75766754,26.93600082,160.5666656,2.233333349,480.53332520000004,2.0,0.030272999999397143,0.002075199999922006,0.059570999999777996,3.0,0.13183000000026368,895.1516,89.32629,25.0,53.09115601,50.77128601,35.84543991,16.7112236,16.5,62.30451202,93.20029449,204.87387080000002,17.2999897,1006.2000119999999,29.20000076,774.0,133.2810364,0.79010278,479.50524900000005,23.00298309,88.19999695,1,3
2021-09-15 10:00 +08:00,20.0,61.79666519,56.77233505,26.92399979,142.1399994,2.0666666030000003,479.20001219999995,2.0,0.030518000000029133,0.002075200000035693,0.05957000000125845,2.968799999973271,0.13183999999819207,885.8576,86.98476,25.0,53.69924927,51.93642044,35.69013596,16.7087574,16.5,62.30451202,93.20029449,197.0913849,17.40436554,1006.099976,29.59838295,797.0942993,85.8265152,2.064368486,482.9069824,23.00298309,83.41294861,1,4
2021-09-15 10:05 +08:00,20.0,59.33214188,56.77964401,26.91714287,135.13571169999997,2.357142925,472.5357056,9.0,0.05151300000034098,0.003478999999970256,0.0625,3.031200000026729,0.1298800000022311,877.5228,86.33637,25.0,54.30275726,51.93642044,35.69013596,16.7087574,16.5,62.30451202,93.20029449,201.0374908,17.40436554,1006.101624,29.79999924,788.1470947,129.0652466,3.437118292,485.49624630000005,23.00298309,81.99509429999999,1,6
2021-09-15 10:10 +08:00,20.0,56.70333481,56.81999969,26.90266609,140.886673,2.266666651,468.93331910000006,4.0,0.05175799999960873,0.0035400000000436194,0.0625,2.0,0.1298800000004121,874.1829,89.87026999999999,25.0,56.60322952,54.42245865,35.69013596,16.86257935,16.5,62.30451202,93.20029449,199.58370969999999,17.68165779,1006.199219,29.99918175,802.9345703,130.0758209,2.435481787,488.05941770000004,23.00298309,80.70735931,1,6
2021-09-15 10:15 +08:00,20.0,58.72000122,56.86633301,26.85466576,142.886673,2.133333445,462.2666626,2.0,0.05151400000022477,0.003478999999970256,0.0625,2.968799999973271,0.1298899999983405,918.2855,88.54720999999999,25.0,56.13804626,53.37163544,35.95013428,16.55739212,16.5,62.30451202,93.20029449,198.28890990000002,17.41704559,1006.099976,30.89677238,877.7741089,102.4225922,2.287410975,489.0978699,23.00298309,77.82420349,1,7
2021-09-15 10:20 +08:00,20.0,59.32758713,56.86758804,26.82896614,116.59999850000001,2.206896544,457.241394,2.0,0.05151400000022477,0.0034790000000839427,0.06152300000030664,2.031200000026729,0.12889999999970314,906.4775,85.00223000000001,25.0,53.65224838,51.00498581,36.12806320000001,15.95460987,16.5,63.31564713,93.20029449,203.0584564,16.96188927,1006.099976,30.99837303,871.9512329,106.0471878,1.813902855,489.3140563999999,23.00298309,76.80000305,1,6
2021-09-15 10:25 +08:00,20.0,56.43999863,56.9640007,26.77666664,14.52999973,2.233333349,451.29998780000005,6.0,0.05151300000034098,0.003540100000009261,0.0625,4.0,0.1298900000001595,876.1396,90.39743,25.0,51.43144608,48.8029213,36.12806320000001,15.94970512,16.5,64.44785309,93.20029449,199.821167,16.61853027,1006.2000119999999,30.60323334,751.9030151000001,115.78609469999999,3.515452862,493.4281006,23.00298309,75.91616821,1,5
2021-09-15 10:30 +08:00,20.0,56.27666855,57.22900009,26.67266655,5.309999943,2.099999905,442.79998780000005,4.0,0.05175799999960873,0.003478999999970256,0.0625,2.968799999973271,0.1298800000004121,927.7928,91.16095,25.0,49.7934761,47.73862839,36.335289,15.95215034,16.5,64.44785309,93.20029449,208.46496580000002,16.6166954,1006.099976,30.89837265,867.5023804,105.4955597,3.3833961489999997,488.5534973,23.00298309,78.07395172,1,6
2021-09-15 10:35 +08:00,20.0,56.23333359,59.44633484,26.63233376,2.640000105,2.400000095,435.6333313,3.0,0.05151400000022477,0.003478999999970256,0.0625,2.031200000026729,0.12987999999859312,802.0813,100.0,25.0,1.6426216359999999,0.0,0.0,15.60699844,16.5,31.41630936,93.20029449,0.0,16.61783791,1006.099976,30.70000076,908.1456299,165.24473569999998,1.8893843890000002,491.1003418000001,23.00298309,78.59999847,1,6
2021-09-15 10:40 +08:00,20.0,56.34333420000001,62.48600006,26.69833374,1.763333321,2.5,429.16665650000004,3.0,0.05151299999988623,0.0035400000000436194,0.0625,1.0,0.1298800000022311,905.3749,88.8912,25.0,34.35027313,33.11848831,36.21298599,21.35273933,16.5,66.83660126,93.20029449,202.56469730000003,22.17995071,1006.099976,30.598369599999998,320.7866516,35.85595322,0.184529334,490.4582825,23.00298309,79.80326843,1,6
2021-09-15 10:45 +08:00,20.0,56.04000092,62.66199875,26.75233269,0.003333333,2.266666651,426.79998780000005,3.0,0.051513999999315274,0.003478999999970256,0.0625,3.0,0.1298900000001595,880.1207,88.83775,25.0,41.79296112,40.59662247,36.4622612,19.95760155,16.5,66.90823364,93.20029449,196.9657593,21.41852379,1005.900024,30.30162048,793.4882812999999,119.0016251,2.038644791,489.7105103,23.00298309,80.12107849,1,5
2021-09-15 10:50 +08:00,20.0,55.63666534,62.36000061,26.80466652,0.0,2.266666651,426.96667479999996,3.0,0.05175800000097297,0.003478999999970256,0.061523999998826184,3.0,0.12889999999970314,898.7311,89.87971999999999,25.0,45.05017853,42.65880966,36.4622612,18.59134674,16.5,66.90823364,93.20029449,202.15519709999998,19.93156815,1005.900024,30.30163383,912.1858520999999,113.41931149999999,4.214903355,487.328125,23.00298309,79.57057953,1,5
2021-09-15 10:55 +08:00,20.0,55.56428528,62.16607285,26.84035683,1.95714283,2.285714388,424.2857056,3.0,0.05151399999977002,0.003540099999895574,0.0625,3.0,0.1298900000001595,906.5563,91.03679,25.0,47.10360718,45.04033661,36.4622612,17.82909393,16.5,67.97999573,93.20029449,199.0318909,19.00884056,1006.0,30.60162544,246.41879269999995,107.74278259999998,3.165198565,488.891571,23.00298309,76.16912842,1,5
2021-09-15 11:00 +08:00,20.0,59.27999878,62.18333435,26.89266586,26.79333305,2.7333333489999996,424.46667479999996,4.0,0.051512999999431486,0.003478999999970256,0.0625,3.0,0.12987999999859312,887.467,91.03679,25.0,48.06510162,46.10987854,36.4376297,17.22344398,16.5,67.97999573,93.20029449,203.4932251,18.26855469,1006.0,30.30163765,269.31015010000004,163.12536619999997,2.336714506,488.28527829999996,23.00298309,78.67379761,1,5
2021-09-15 11:05 +08:00,20.0,58.5233345,62.16999817,26.93366623,25.90999985,2.533333302,427.3999938999999,4.0,0.05029300000023795,0.0039062000001877095,0.05761700000039127,4.0,0.13867000000209373,912.5178,92.25419000000001,25.0,49.32752991,47.34866714,36.4376297,17.07201576,16.5,67.97999573,93.20029449,194.72627260000002,17.9246788,1005.900024,30.10000038,881.7976074,220.4940338,2.351786852,484.89639280000006,23.00298309,79.99349976,1,5
2021-09-15 11:10 +08:00,20.0,59.09654999,62.21931076,26.96068954,25.63448334,2.448275805,432.79309079999996,2.0,0.050292999999783206,0.0039062999998122905,0.05761700000039127,3.0,0.13769999999931315,901.0743,88.97535,25.0,50.56481552,48.4156456,36.63306427,16.920681,16.5,67.97999573,93.20029449,200.23365780000003,17.82114983,1005.7999880000001,30.49836159,735.7175903,148.1560822,1.707707286,485.27673339999996,23.00298309,80.20326996,1,4
2021-09-15 11:15 +08:00,20.0,58.51333237,62.57166672,26.99533272,19.39666748,3.0,435.8999938999999,4.0,0.05053700000053141,0.003967200000147386,0.05761700000039127,4.0,0.13866999999845575,889.6349,90.36537,25.0,51.04515076,49.43170547,36.54100037,16.76931572,16.5,69.0320282,93.20029449,201.4269257,17.59148598,1005.599976,30.998365399999997,884.6343383999999,139.92675780000002,0.7019612190000001,489.0718994,23.00298309,76.41797638,1,5
2021-09-15 11:20 +08:00,20.0,56.70999908,62.70333481,27.01300049,0.0,2.599999905,440.56668089999994,2.0,0.05029300000023795,0.003906299999925977,0.05761799999891082,3.0,0.13769000000138476,889.0379,90.36537,25.0,51.04515076,49.43170547,36.25112534,16.4690361,16.5,68.01853943,93.20029449,193.9729004,17.48562241,1005.6983640000001,30.80161858,982.9995117000001,110.38463590000002,3.161092043,488.09832760000006,23.00298309,76.48866272,1,5
2021-09-15 11:25 +08:00,20.0,56.27999878,62.71500015,27.01166725,0.0,2.833333254,443.79998780000005,3.0,0.050292999999783206,0.0039062000000740227,0.05761700000039127,4.0,0.13867999999820313,898.4134,91.19423,25.0,49.52262497,47.04000854,36.17525482,16.16398048,16.5,68.00185394,93.20029449,197.72494509999999,17.14587402,1005.6983640000001,30.20327568,924.7860718000001,111.50470729999999,4.125752449,486.50561519999997,23.00298309,76.49344635,1,5
2021-09-15 11:30 +08:00,20.0,55.97999954,62.57833481,27.063667300000002,0.0,2.700000048,444.20001219999995,3.0,0.050292999999783206,0.003906299999925977,0.05761700000039127,3.0,0.13867000000209373,885.7771,86.94829,25.0,48.57290649,47.02278519,36.37969589,16.31282806,16.5,68.00185394,93.20029449,198.93469240000002,16.93056107,1005.601624,31.09837723,938.7078857000001,143.10987849999998,2.286778927,489.2782898,23.00298309,74.80162811,1,6
2021-09-15 11:35 +08:00,20.0,56.11999893,62.46699905,27.09766579,0.0,2.633333445,438.93331910000006,4.0,0.05029300000023795,0.0039062000000740227,0.05761700000039127,3.0,0.13768999999956577,898.9692,89.5009,25.0,48.57290649,47.02278519,36.33999634,16.31528282,16.5,68.00185394,93.20029449,194.5592499,17.04286957,1005.599976,30.99997139,1033.005981,118.2032013,3.239529848,489.84918210000006,23.00298309,73.89994812,1,6
2021-09-15 11:40 +08:00,20.0,56.46666718,62.48766708,27.09199905,0.0,2.6666667459999998,441.46667479999996,4.0,0.050292999999783206,0.003906299999925977,0.05761699999857228,4.0,0.13867000000027474,884.9713,87.41784,25.0,48.23760223,45.83895493,36.33789063,16.31528282,16.5,68.00185394,93.20029449,201.59359740000002,17.15091133,1005.599976,31.09837532,1016.162476,112.2393494,2.0146210190000002,488.1113586,23.00298309,72.57238007,1,6
2021-09-15 11:45 +08:00,20.0,56.36999893,62.48400116,27.09866714,0.0,2.4333333969999997,440.33334349999996,3.0,0.05053699999962191,0.003967300000113028,0.05761800000072981,3.0,0.13769999999931315,890.1160000000001,89.24956,25.0,48.23206329,45.83895493,36.39237595,16.46658516,16.5,68.00185394,93.20029449,204.0760345,17.15091133,1005.400024,31.69996071,517.1101074,98.40283966,1.970367789,491.3131409,23.00298309,70.39970398,1,6
2021-09-15 11:50 +08:00,20.0,55.76428604,62.44142914,27.10892868,0.0,2.714285612,442.5357056,10.0,0.05029300000023795,0.003906199999960336,0.05761700000039127,3.0,0.13866999999845575,907.0283,82.88168,25.0,47.74873352,45.83895493,36.17782593,16.31528282,16.5,68.00185394,93.20029449,198.1078339,17.15091133,1005.400024,31.29999924,978.8856812000001,133.3073273,1.1468176840000002,491.86419680000006,23.00298309,72.89347076,1,8
2021-09-15 11:55 +08:00,20.0,56.47333145,62.49100113,27.11100006,0.0,2.533333302,438.20001219999995,6.0,0.050292999999783206,0.003906300000039664,0.05761699999857228,4.0,0.13770000000113214,905.2961,88.43764,25.0,47.74873352,45.83895493,36.3572731,16.31528282,16.5,68.00185394,93.20029449,200.5553894,17.15091133,1005.2999880000001,31.39998436,620.9624022999999,115.80491640000001,2.230037451,492.0509949,23.00298309,71.69987488,1,7
2021-09-15 12:00 +08:00,20.0,56.58000183,62.57666779,27.10233307,0.0,2.5,435.83334349999996,6.0,0.05029300000023795,0.003906199999960336,0.05761700000039127,2.968799999973271,0.13867000000027474,905.2961,88.43764,25.0,47.28640366,45.83895493,36.18002701,16.46658516,16.5,68.00185394,93.20029449,190.944931,17.15091133,1005.2999880000001,31.10491371,486.9129944,115.95066829999999,4.3668990139999995,490.4614563,23.00298309,70.70818329,1,8
2021-09-15 12:05 +08:00,20.0,56.32069016,62.62517166,27.11482811,0.0,2.241379261,436.62069699999995,6.0,0.05737300000009782,0.005004900000017187,0.05957000000125845,3.031200000026729,0.13379000000168162,905.2961,88.43764,25.0,47.28640366,44.84804916,36.26935959,16.46658516,16.5,68.00185394,93.20029449,204.5461884,17.15091133,1005.2999880000001,31.59996986,823.0087891,53.30656433,1.3802049159999998,490.85482790000003,23.00298309,70.19986725,1,4
2021-09-15 12:10 +08:00,20.0,55.75666809,62.33466721,27.20633316,0.0,2.466666698,434.46667479999996,7.0,0.05737299999964307,0.005004900000017187,0.058594000000084634,3.0,0.13378999999804364,905.2961,88.43764,25.0,46.79506302,44.84804916,36.07182693,16.61795044,16.5,66.9709549,93.20029449,194.3037872,17.15091133,1005.1983640000001,31.5,963.8350220000001,83.44107819,1.470386863,491.28076169999997,23.00298309,69.59352875,1,7
2021-09-15 12:15 +08:00,20.0,55.95666504,62.20866776,27.25,0.0,2.299999952,434.8999938999999,7.0,0.05761700000039127,0.0050048999999035,0.05956999999943946,3.0,0.13281000000097265,905.2961,88.43764,25.0,46.79506302,44.84804916,36.06851578,16.46658516,16.5,66.95400238,93.20029449,204.1261139,17.25003242,1005.099976,31.79999924,997.9990233999999,83.10046387,1.7900120019999999,490.67117310000003,23.00298309,68.49994659,1,6
2021-09-15 12:20 +08:00,20.0,55.36000061,62.07833481,27.2859993,0.0,2.366666555,437.03332520000004,6.0,0.05737299999964307,0.005004900000017187,0.058594000000084634,4.0,0.13378999999804364,905.2961,88.43764,25.0,46.91017151,44.46615219,36.06851578,16.31773758,16.5,66.95400238,93.20029449,206.3680115,17.25003242,1005.1983640000001,31.79999924,946.421936,114.8275909,2.867179155,492.6801147,23.00298309,67.40486908,1,6
2021-09-15 12:25 +08:00,20.0,55.45666504,61.77266693,27.39366722,0.0,2.033333302,437.7666626,8.0,0.057373000000552565,0.005004800000165233,0.059570999999777996,3.0,0.13379000000168162,905.2961,88.43764,25.0,46.05856323,44.44223404,35.84925842,16.31528282,16.5,66.95400238,93.20029449,198.38467409999998,17.02794647,1005.099976,31.49998665,371.0057983,106.79615020000001,2.499972343,490.6940308,23.00298309,70.89960479999999,1,5
2021-09-15 12:30 +08:00,20.0,55.35666656,61.55899811,27.47800064,0.0,2.266666651,437.0,4.0,0.057373999999981606,0.0050048999999035,0.0585929999997461,3.0,0.13378999999986263,905.2961,88.43764,25.0,45.56346129999999,43.37979889,35.65179825,16.31528282,16.5,64.93251038,93.20029449,203.8422089,17.02794647,1005.099976,31.10161591,915.3997191999999,109.9788666,2.005680084,489.47183229999996,23.00298309,70.57738495,1,5
2021-09-15 12:35 +08:00,20.0,55.59333420000001,61.24466705,27.61166573,0.0,2.266666651,436.6333313,6.0,0.05737299999964307,0.004943899999943824,0.059570999999777996,3.0,0.13280999999915366,905.2961,88.43764,25.0,45.56346129999999,43.37979889,35.65179825,16.46658516,16.5,64.91561127,93.20029449,201.92579650000002,17.02794647,1004.8016359999999,31.49510193,808.1592407,144.61051940000002,1.752366424,489.2717285,23.00298309,69.00979614,1,4
2021-09-15 12:40 +08:00,20.0,55.02500153,61.15607071,27.65892792,0.0,2.285714388,437.1428528,4.0,0.057373000000552565,0.0050048999999035,0.0585929999997461,2.0,0.13378999999986263,905.2961,88.43764,25.0,48.633461,46.12254333,35.85870743,17.22344398,16.5,66.02063751,93.20029449,203.479538,17.56457901,1004.7999880000001,31.60161972,721.1661377,104.532814,1.070208549,490.0553284,23.00298309,67.86598969,1,4
2021-09-15 12:45 +08:00,20.0,55.27000046,61.04266739,27.707666399999997,0.0,2.299999952,432.43331910000006,5.0,0.05761699999948178,0.005004800000165233,0.059570999999777996,3.0,0.13379000000168162,905.2961,88.43764,25.0,49.90595627,48.42965698,35.99836349,17.07201576,16.5,66.03882599,93.20029449,196.0454102,17.84182358,1004.7000119999999,31.90163612,850.4948730000001,136.79611210000002,2.8883438110000004,489.4749451,23.00298309,66.31308746,1,4
2021-09-15 12:50 +08:00,20.0,55.20000076,61.00666809,27.74466705,0.0,1.966666698,431.1333313,2.0,0.057373000000552565,0.005004900000017187,0.05859300000156509,3.0,0.13378999999986263,905.2961,88.43764,25.0,50.56344986,48.42965698,35.99836349,16.76931572,16.5,66.03882599,93.20029449,199.8003387,17.62806702,1004.7000119999999,31.99837685,853.5031127999998,109.00987240000002,4.185793877,489.0751648,23.00298309,67.12434387,1,3
2021-09-15 12:55 +08:00,20.0,55.39655304,60.72000122,27.86758614,0.0,2.275861979,431.1724243,2.0,0.05737299999964307,0.0050048999999035,0.059570999999777996,3.0,0.13280999999915366,905.2961,88.43764,25.0,50.88248825,48.42965698,35.99836349,16.47148323,16.5,66.03882599,93.20029449,207.1965332,17.51930237,1004.599976,31.50002098,883.0039062999999,115.305481,1.90006268,488.9077148,23.00298309,67.99991608,1,3
2021-09-15 13:00 +08:00,20.0,55.07666779,60.65166855,27.91133308,0.0,2.099999905,430.56668089999994,3.0,0.05737300000009782,0.005004900000017187,0.0585929999997461,3.0,0.13379000000168162,914.4705,89.37753000000001,25.0,50.88248825,48.42965698,35.99836349,16.46658516,16.5,66.03882599,93.20029449,204.9572906,17.29305458,1004.400024,31.99836922,892.1630858999999,153.0843048,1.502659917,489.44210819999995,23.00298309,66.01304626,1,3
2021-09-15 13:05 +08:00,20.0,54.79666519,60.52099991,27.97400093,0.0,2.133333445,431.53332520000004,3.0,0.04467799999974886,0.007141100000012557,0.06054699999913282,3.0,0.1318299999984447,896.8238,87.12071,25.0,50.35693741,48.42965698,36.27922821,16.46904373,16.5,66.03882599,93.20029449,203.0545502,17.19343376,1004.2999880000001,32.09999847,924.0022582999999,132.10232539999998,2.609833717,491.0678101,23.00298309,64.19998169,1,3
2021-09-15 13:10 +08:00,20.0,54.95000076,60.557334899999994,27.9873333,0.0,2.266666651,429.6333313,2.0,0.04467700000031982,0.00720210000008592,0.061524000000645174,3.0,0.1308599999993021,875.7324,99.64883,25.0,49.57242966,47.32562637,35.80889129999999,16.16647148,16.5,66.03882599,93.20029449,194.1376648,17.19343376,1004.2999880000001,32.09999847,918.1472167999999,108.6014328,3.656093836,490.06802369999997,23.00298309,60.91963577,1,3
2021-09-15 13:15 +08:00,20.0,55.25333405,60.73366547,27.93566704,0.0,2.200000048,429.93331910000006,2.0,0.04467799999974886,0.0071411999998645115,0.06054699999913282,2.0,0.13184000000001106,904.5076,90.6843,25.0,48.42432404,46.18138885,36.05024338,16.16398048,16.5,66.03882599,93.20029449,206.1884918,16.93188095,1004.099976,32.20000076,901.9994507000001,85.00173187,1.7800493240000002,488.6948853,23.00298309,58.99990845,1,3
2021-09-15 13:20 +08:00,20.0,55.72999954,61.09333420000001,27.9046669,0.0,2.233333349,431.6333313,1.0,0.04467800000020361,0.00720210000008592,0.06054700000095181,2.0,0.1308599999993021,895.2313,89.52468,25.0,46.066574100000004,43.73952484,36.01257324,16.01264572,16.5,66.03882599,93.20029449,200.0197144,16.80766678,1004.099976,32.09999847,883.4963989,145.45578,3.6056859489999997,490.08123780000005,23.00298309,56.29512405,1,3
2021-09-15 13:25 +08:00,20.0,55.86333466,61.597331999999994,27.77599907,0.0,2.0,428.8666687,3.0,0.04467800000020361,0.007141100000012557,0.06152300000030664,2.0,0.13183000000208267,893.4761,89.52468,25.0,44.90995789,42.61805344,35.86800766,16.16153717,16.5,66.03882599,93.20029449,203.79718019999999,16.80766678,1003.900024,32.09999847,916.9940186000001,130.4000397,3.450195074,487.9371033,23.00298309,54.70019913,1,3
2021-09-15 13:30 +08:00,20.0,55.25,61.92392731,27.69857216,0.0,2.142857075,428.3214416999999,3.0,0.04467699999941033,0.007202199999937875,0.06054699999913282,2.0,0.13184000000001106,916.6868,85.56239000000001,25.0,43.64204788,41.57477951,35.40403366,16.01511002,16.5,64.9176712,93.20029449,191.5990753,16.80766678,1003.8016359999999,31.90325546,881.7557982999999,115.7618561,4.162209034,488.4916687,23.00298309,54.49837112,1,3
2021-09-15 13:35 +08:00,20.0,55.77999878,62.08833313,27.67233276,0.0,2.099999905,426.2666626,6.0,0.04467800000020361,0.007141100000012557,0.06054700000095181,2.0,0.1308599999993021,897.2657,89.39273,25.0,43.63687134,41.55751419,35.09764862,16.31528282,16.5,62.47167969,93.20029449,207.0027008,16.90909195,1003.7999880000001,32.20000076,927.0,125.3993149,2.7800080780000003,489.69110109999997,23.00298309,55.89995193,1,6
2021-09-15 13:40 +08:00,20.0,55.70999908,62.24966812,27.63666725,0.0,2.0666666030000003,428.79998780000005,2.0,0.04467800000020361,0.007141100000012557,0.06152300000030664,2.0,0.13184000000001106,895.3109,90.81213000000001,25.0,43.63687134,41.55751419,35.39816666,16.46658516,16.5,62.47167969,93.20029449,189.0700531,17.01308441,1003.7999880000001,32.39837646,930.0650024,106.68086240000001,3.106119156,488.31796260000004,23.00298309,55.90000153,1,4
2021-09-15 13:45 +08:00,20.0,55.61666489,62.29299927,27.64266586,0.0,2.099999905,426.16665650000004,3.0,0.04467800000020361,0.00720210000008592,0.06054699999913282,2.0,0.1308599999993021,916.5401,87.85656,25.0,45.23904419,43.73319244,36.1307373,16.76931572,16.5,66.16188049,93.20029449,191.6676788,17.39664841,1003.7000119999999,32.3999939,918.999939,114.9007416,4.799845695,492.6800842,23.00298309,53.40014267,1,6
2021-09-15 13:50 +08:00,20.0,54.96896362,62.41931152,27.63896561,0.0,1.931034446,426.758606,3.0,0.04467699999941033,0.007141199999978198,0.06054699999913282,2.0,0.13183000000208267,888.7972,87.73671999999999,25.0,45.09179306,42.70477295,35.87035751,16.58522034,16.5,66.16188049,93.20029449,192.5421143,17.27876282,1003.599976,32.59674072,949.0,107.37052150000001,4.489466667,490.88739010000006,23.00298309,53.59999847,1,5
2021-09-15 13:55 +08:00,20.0,54.66666794,62.45066833,27.64500046,0.0,2.233333349,425.1333313,4.0,0.04467800000020361,0.007202099999858547,0.06152300000030664,2.0,0.1308599999993021,900.4758,87.73671999999999,25.0,44.57923126,42.70477295,35.87035751,16.28750038,16.5,66.16188049,93.20029449,200.7477875,17.17770386,1003.599976,32.5,910.0001831000001,148.09893799999998,0.7802098390000001,492.4835815,23.00298309,54.10000992,1,5
2021-09-15 14:00 +08:00,20.0,54.72000122,62.54833221,27.63199997,0.0,2.0,424.3666687,2.0,0.04467800000020361,0.007141100000012557,0.06054700000095181,2.0,0.13184000000001106,896.585,87.73671999999999,25.0,42.81254578,40.58818054,35.65963364,16.13370132,16.5,66.16188049,93.20029449,200.99967959999998,17.06598854,1003.599976,32.29999924,911.1130370999999,126.73257450000001,2.277927876,494.07302860000004,23.00298309,52.07577133,1,5
2021-09-15 14:05 +08:00,20.0,54.63000107,62.66699982,27.61366653,0.0,2.033333302,422.93331910000006,4.0,0.06054699999958757,0.007324200000084602,0.07031300000016927,2.0,0.12792999999874155,894.558,87.73671999999999,25.0,42.30333710000001,40.56988144,35.86818695,16.43633652,16.5,66.16188049,93.20029449,199.5482941,16.95252609,1003.2999880000001,32.59999847,912.0013428,115.4919739,1.650259495,490.88464360000006,23.00298309,53.09994507,1,5
2021-09-15 14:10 +08:00,20.0,54.68999863,62.66899872,27.61766624,0.0,2.0666666030000003,423.93331910000006,3.0,0.06054600000015853,0.0073242999999365566,0.0712889999995241,2.0,0.12694999999985157,913.5337,89.25375,25.0,42.94009399,40.56988144,35.86818695,16.58767128,16.5,66.16188049,93.20029449,199.08238219999998,17.1579361,1003.2000119999999,32.20650482,895.1138306,201.78118899999998,2.174313068,493.29934689999993,23.00298309,54.38699341,1,5
2021-09-15 14:15 +08:00,20.0,54.41999817,62.65533447,27.62033272,0.0,1.766666651,424.79998780000005,3.0,0.06079200000021956,0.007385200000044279,0.07031199999983073,3.0,0.12793000000056054,903.7975,87.68523,25.0,43.25576782,41.58377838,35.33215332,16.58767128,16.5,63.77994919,93.20029449,197.59155269999997,17.1579361,1003.099976,32.8999939,916.9998778999999,216.40003969999998,3.3699815269999998,496.22293089999994,23.00298309,51.10004807,1,4
2021-09-15 14:20 +08:00,21.6785717,54.27142715,62.58214188,27.63500023,0.0,2.035714388,424.9642944,3.0,0.06054600000015853,0.007324199999970915,0.07031300000016927,2.0,0.12792999999874155,899.2072,89.85901,25.0,43.25576782,41.58377838,34.93989944,16.43633652,16.5,61.42001724,93.20029449,194.0942841,17.15789795,1003.099976,32.3016243,875.9675292999999,208.2501831,4.991425037,493.89587400000005,23.00298309,53.20487595,1,4
2021-09-15 14:25 +08:00,20.0,54.43999863,62.26566696,27.74600029,0.0,1.933333278,426.3999938999999,2.0,0.06054700000004232,0.007324300000050243,0.0712889999995241,2.0,0.12694999999985157,916.9981,88.46465,25.0,42.28244781,40.4618187,34.61084366,16.13614655,16.5,60.37682343,93.20029449,200.74859619999998,17.04259682,1003.099976,32.20004654,868.0020752,144.9937286,3.100109577,492.74475099999995,23.00298309,54.39990997,1,4
2021-09-15 14:30 +08:00,20.0,55.36333466,62.13999939,27.78766632,0.0,2.0666666030000003,428.1000061000001,3.0,0.06054699999958757,0.007324199999857228,0.07031199999983073,2.0,0.12793000000237953,897.1862,87.33999,25.0,41.59838104,39.43642426,34.81029892,16.28503418,16.5,60.37682343,93.20029449,192.3175201,16.93986702,1003.099976,32.30162811,872.0,226.9603424,2.749897242,495.82333370000003,23.00298309,55.07718658,1,4
2021-09-15 14:35 +08:00,20.0,55.0633316,61.88233185,27.89800072,0.0,1.966666698,426.93331910000006,3.0,0.06054700000004232,0.007324200000084602,0.07031300000016927,2.0,0.12793000000056054,899.6039,90.22780999999999,25.0,41.59838104,39.43642426,34.81067276,16.436306,16.5,60.37682343,93.20029449,208.299408,17.04906845,1002.900024,32.60001755,871.9871826,105.11247250000001,3.48973608,493.68295290000003,23.00298309,53.49996185,1,6
2021-09-15 14:40 +08:00,20.0,55.07586288,61.80344772,27.9444828,0.0,1.7586207390000002,428.241394,3.0,0.06054700000004232,0.007324200000084602,0.0712889999995241,2.0,0.12694999999985157,907.8932,90.22780999999999,25.0,41.59838104,39.43642426,35.05169678,16.58520317,16.5,61.56513214,93.20029449,195.91897580000003,17.04906845,1002.7999880000001,32.90000153,850.0325928,146.986969,0.729410529,496.4653931,23.00298309,54.29184341,1,6
2021-09-15 14:45 +08:00,20.0,55.00333405,61.92300034,27.94499969,0.0,2.0,427.20001219999995,4.0,0.06079100000033577,0.007385299999896233,0.07031200000164972,2.0,0.12792999999874155,902.4545,91.14633,25.0,42.57648849,40.84949493,35.097229,16.73906708,16.5,62.6932106,93.20029449,206.89849850000002,17.28532028,1002.7999880000001,32.59999847,883.0,128.3121185,1.6100274319999999,495.881958,23.00298309,56.99992752,1,6
2021-09-15 14:50 +08:00,20.0,55.08000183,61.92533493,27.96299934,0.0,1.866666675,426.1000061000001,3.0,0.06054699999958757,0.007324200000084602,0.07031299999835028,2.0,0.12793000000056054,899.1279,91.14633,25.0,43.51859665,41.84271622,34.89349365,16.73906708,16.5,61.63134003,93.20029449,199.037674,17.38633728,1002.7000119999999,32.70000076,809.0847167999999,114.5748825,3.079733133,498.27624510000004,23.00298309,56.09999847,1,6
2021-09-15 14:55 +08:00,20.0,55.70000076,61.95333481,28.00266647,0.0,2.099999905,424.46667479999996,3.0,0.06054700000004232,0.007324199999970915,0.07128900000134308,2.0,0.12695999999959895,902.4545,90.14619,25.0,45.70058823,44.08134079,35.9597435,17.04176712,16.5,65.90831757,93.20029449,197.0736389,17.49599266,1002.7000119999999,33.00003052,768.0109252999999,217.3986664,2.0398201940000003,497.4851379,23.00298309,54.39988327,1,7
2021-09-15 15:00 +08:00,20.0,55.44333267,62.00533295,27.98266602,0.0,1.7000000480000002,428.2666626,3.0,0.06054700000004232,0.007324199999970915,0.07031199999983073,2.968799999973271,0.12793000000056054,900.6785,89.23654,25.0,46.35328293,44.08134079,35.95701981,16.59015083,16.5,65.9390564,93.20029449,199.0600739,17.61697769,1002.601624,32.6032753,859.7052002,167.9396057,2.0557215209999997,496.87176510000006,23.00298309,53.89836502,1,7
2021-09-15 15:05 +08:00,20.23333359,55.24666595,61.69900131,28.02066612,0.0,2.0666666030000003,425.7333374,3.0,0.06054600000015853,0.007141100000126244,0.07128999999986263,2.031200000026729,0.1318299999984447,891.7978,89.23654,25.0,46.35328293,44.08134079,35.86582565,16.58767128,16.5,65.9390564,93.20029449,194.98149109999997,17.35138702,1002.400024,32.60002136,858.9995117000001,218.9937286,3.269942999,496.2987976,23.00298309,54.89972305,1,7
2021-09-15 15:10 +08:00,21.0,55.03666687,61.57333374,28.07900047,0.0,1.933333278,423.03332520000004,2.0,0.06054699999958757,0.007202199999824188,0.0712889999995241,2.0,0.1308599999993021,906.6349,87.56628,25.0,46.35328293,44.08134079,35.86582565,16.58767128,16.5,65.9390564,93.20029449,197.567215,17.35138702,1002.400024,32.89515686,912.8707886,173.85487369999998,3.386419296,497.2556763,23.00298309,51.64037704,1,7
2021-09-15 15:15 +08:00,20.5,54.46785736,61.72000122,28.05821419,0.0,1.964285731,421.75,4.0,0.06054700000004232,0.007141100000012557,0.07031199999983073,2.0,0.13184000000183005,896.8238,86.42492,25.0,46.35328293,44.08134079,35.86582565,16.58767128,16.5,65.9390564,93.20029449,204.1117706,17.23802185,1002.2999880000001,32.70000076,928.0014037999999,127.3024597,1.599994659,496.6817932,23.00298309,52.00001144,1,7
2021-09-15 15:20 +08:00,20.0,55.18999863,61.78300095,28.05133247,0.0,1.933333278,422.20001219999995,3.0,0.06054699999958757,0.00720210000008592,0.07128900000134308,2.0,0.1308599999993021,889.7953,86.42492,25.0,46.67459106,45.09440994,35.86582565,16.58767128,16.5,65.9390564,93.20029449,196.2209625,17.23802185,1002.2000119999999,32.70000076,868.1973877,202.8524017,1.430517316,496.0787353999999,23.00298309,52.0,1,6
2021-09-15 15:25 +08:00,20.0,55.0633316,61.59833145,28.11066628,0.0,1.7999999519999998,424.70001219999995,3.0,0.06054700000095181,0.0071411999998645115,0.0712889999995241,2.0,0.13183000000026368,923.0127,86.42492,25.0,46.67459106,45.09440994,35.65934753,16.43633652,16.5,65.9390564,93.20029449,206.15702819999998,17.23802185,1002.2000119999999,32.5,326.99975589999997,193.79525759999999,2.289951801,498.8806763,23.00298309,52.90002823,1,6
2021-09-15 15:30 +08:00,20.0,55.07333374,61.67366791,28.099666600000003,0.0,1.933333278,422.7666626,3.0,0.060790999999426276,0.00720210000008592,0.0712889999995241,3.0,0.13184000000001106,892.9171,88.05929,25.0,46.36337279999999,44.01030731,35.4521904,16.28503418,16.5,64.84069061,93.20029449,205.47648619999998,17.11675453,1002.1983640000001,32.40000153,348.8380432,192.5537262,2.334372997,493.69915769999994,23.00298309,55.69676208,1,6
2021-09-15 15:35 +08:00,20.0,55.11034393,61.77000046,28.08620644,0.0,1.7931034559999999,422.4482727,5.0,0.06054700000004232,0.007141100000012557,0.07031300000016927,2.0,0.1308599999993021,906.9496,89.12784,25.0,47.31588745,45.24956131,35.4521904,16.73906708,16.5,64.84069061,93.20029449,202.4656219,17.23908997,1002.099976,31.899993900000002,351.9995117,122.20240020000001,5.319871426000001,492.48349,23.00298309,60.90012741,1,6
2021-09-15 15:40 +08:00,20.0,55.36999893,61.99100113,28.05033302,0.0,1.899999976,422.2333374,3.0,0.06054700000004232,0.007141100000012557,0.0712889999995241,2.0,0.13183000000208267,885.9382,88.02078,25.0,49.02956009,47.41403579999999,35.8319664,16.89040184,16.5,64.84069061,93.20029449,197.8396149,17.46310043,1002.2000119999999,31.50161934,290.21054080000005,106.01703640000001,2.7500417230000003,490.2487488,23.00298309,67.36923218,1,8
2021-09-15 15:45 +08:00,20.0,54.94666672,61.98400116,28.06033325,0.0,1.966666698,422.03332520000004,5.0,0.060547000000497064,0.007202199999937875,0.0712889999995241,3.0,0.1308599999993021,888.8326,89.12759,25.0,49.8108902,47.43194962,35.96912766,16.73898697,16.5,66.96183014,93.20029449,190.1482544,17.57338905,1002.099976,30.79994583,268.0002747,100.9029617,3.350274324,485.48645020000004,23.00298309,70.70005035,1,6
2021-09-15 15:50 +08:00,20.0,54.90666579999999,61.87633514,28.08766747,0.0,1.633333325,421.8999938999999,5.0,0.060545999999249034,0.007141100000012557,0.07128900000134308,3.0,0.13184000000001106,914.1583,89.12759,25.0,49.31145096,47.43194962,35.96912766,16.43633652,16.5,66.96183014,93.20029449,198.5532227,17.20969009,1002.099976,30.5,267.0162659,118.7731781,2.580895662,483.29226680000005,23.00298309,72.48861694,1,3
2021-09-15 15:55 +08:00,20.0,55.06666565,61.85533524,28.10700035,0.0,1.933333278,420.2333374,1.0,0.060547000000497064,0.00720210000008592,0.07031199999983073,3.0,0.1308599999993021,879.9586,89.12759,25.0,48.63933563,46.13259125,35.96912766,16.28503418,16.5,66.96183014,93.20029449,199.8976898,17.20880127,1001.900024,30.30002403,268.9972534,122.1959,3.4793474669999997,483.2875671,23.00298309,70.09999847,1,3
2021-09-15 16:00 +08:00,20.63333321,54.79000092,61.96900177,28.09000015,0.0,1.7999999519999998,421.03332520000004,3.0,0.06054700000004232,0.007141200000091885,0.07128999999986263,2.0,0.13184000000183005,917.5515,89.12759,25.0,47.643505100000006,45.14588165,36.1125679,16.28503418,16.5,66.96183014,93.20029449,196.9640503,17.09651375,1001.8016359999999,30.30488777,219.2607117,143.2292633,3.3800001139999996,483.0939636,23.00298309,70.17881775,1,3
2021-09-15 16:05 +08:00,20.7142849,54.39642715,61.80892944,28.15357208,0.0,1.785714269,422.0357056,3.0,0.05541999999968539,0.005309999999894899,0.0625,3.0,0.13377999999829626,897.0624,86.47333,25.0,47.16004181,45.12953568,36.03104782,16.28503418,16.5,66.96183014,93.20029449,209.7219849,17.09651375,1001.7999880000001,30.10000038,176.9994507,97.20129395,3.7896595,483.0871581999999,23.00298309,72.50005341,1,4
2021-09-15 16:10 +08:00,20.0,55.01666641,61.88199997,28.12299919,0.0,1.766666651,420.83334349999996,2.0,0.05566399999997884,0.005371099999933904,0.0625,3.0,0.13378999999986263,873.5298,88.87212,25.0,46.84263992,45.12953568,36.03104782,16.43633652,16.5,66.96183014,93.20029449,194.03022769999998,17.09651375,1001.7999880000001,30.09836578,169.0,119.05217739999999,1.8869248630000002,482.86471560000007,23.00298309,73.30490875,1,3
2021-09-15 16:15 +08:00,20.0,54.97000122,61.72800064,28.17933273,0.0,1.7000000480000002,420.83334349999996,3.0,0.055420000000140135,0.005310099999974227,0.0625,2.0,0.1347699999987526,894.9124,88.77874,25.0,46.59716034,44.11662292,36.03104782,16.360672,16.5,66.96183014,93.20029449,203.9302216,17.09651375,1001.7999880000001,29.79999924,178.00782780000003,107.8009186,2.899793625,481.2882996,23.00298309,72.29998779,1,3
2021-09-15 16:20 +08:00,20.0,54.94333267,61.79100037,28.17133331,0.0,1.866666675,419.83334349999996,3.0,0.05542000000059488,0.005371100000047591,0.0625,3.0,0.13379000000168162,904.5865,87.7785,25.0,45.89200211,44.11662292,36.03104782,16.28503418,16.5,66.96183014,93.20029449,198.1627045,17.09651375,1001.7999880000001,29.79999924,430.05014040000003,122.3203659,2.405424833,482.0551453,23.00298309,72.10327148,1,4
2021-09-15 16:25 +08:00,20.0,54.89655304,61.85276031,28.16758537,0.0,1.586206913,419.96551510000006,2.0,0.05566399999906935,0.005310000000008586,0.0625,2.0,0.13378999999986263,899.3659,90.14059,25.0,45.89200211,44.11662292,36.03104782,16.585210800000002,16.5,66.96183014,93.20029449,199.7772064,17.20225334,1001.7000119999999,30.10000038,332.3740234,116.6991577,2.8543906210000003,482.0846252,23.00298309,73.58861542,1,2
