timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-15 16:30 +08:00,20.0,55.49000168,61.57533264,28.24799919,0.0,1.733333349,421.2666626,1.0,0.055420000000140135,0.005371100000047591,0.06347599999935483,3.0,0.13378999999986263,902.9287,90.14059,25.0,48.23561478,46.45282364,36.03104782,17.03932571,16.5,66.96183014,93.20029449,201.66593930000002,17.54747009,1001.7000119999999,30.20000076,593.0031738,108.005867,3.749902248,484.67709349999996,23.00298309,74.50007629,1,2
2021-09-15 16:35 +08:00,20.0,54.88333511,61.96366501,28.13666725,0.0,2.033333302,420.20001219999995,1.0,0.05542000000059488,0.005310099999974227,0.0625,3.0,0.13379000000168162,904.4287,90.0015,25.0,49.80511856,47.6502533,36.0401001,17.04176712,16.5,66.96183014,93.20029449,206.5282745,17.76120949,1001.7000119999999,30.40163422,591.0653687000001,121.2803879,2.8925848010000004,485.48971560000007,23.00298309,74.19019318,1,2
2021-09-15 16:40 +08:00,20.0,54.78333282,62.01966476,28.10433388,0.0,1.600000024,420.33334349999996,2.0,0.05566399999997884,0.005310000000008586,0.0625,3.0,0.13377999999829626,893.2366,90.0015,25.0,50.89484024,48.67488861,36.0401001,16.89040184,16.5,66.96183014,93.20029449,196.8976288,17.65122032,1001.7000119999999,30.50001907,527.9998168999999,126.2009277,3.24032402,486.10888669999997,23.00298309,74.39987183,1,2
2021-09-15 16:45 +08:00,20.53333282,54.23666763,62.06700134,28.10300064,0.0,1.533333302,418.89999389999997,2.0,0.05541999999968539,0.005371099999933904,0.0625,3.0,0.1347700000005716,892.6773,89.75433000000001,25.0,50.89753342,48.67488861,36.06480026,16.58767128,16.5,66.96183014,93.20029449,194.9633179,17.41791344,1001.7000119999999,30.69836426,405.7669067,134.14581299999998,2.498998165,488.2820129,23.00298309,73.70326996,1,3
2021-09-15 16:50 +08:00,21.46666718,54.17666626,62.17433167,28.07866669,0.0,1.833333373,419.0333252,7.0,0.055420000000140135,0.005310099999974227,0.0625,3.0,0.13378999999804364,903.0077,91.32451999999999,25.0,51.19794464,48.67488861,35.86597061,16.58767128,16.5,66.96183014,93.20029449,196.63874819999998,17.41791344,1001.7000119999999,30.60000038,258.9993896,96.00228882,3.000130415,488.2640076,23.00298309,73.69999695,1,3
2021-09-15 16:55 +08:00,22.9642849,53.5892868,62.20606995,28.07749939,0.0,1.6785714630000002,417.9285583,5.0,0.05566399999997884,0.005371100000047591,0.0625,3.0,0.13379000000168162,878.6603,94.51108,25.0,51.20042419,48.67488861,35.86597061,16.58767128,16.5,66.96183014,93.20029449,202.8045044,17.31487465,1001.7000119999999,30.39999962,219.226059,135.1976013,3.313863993,485.49612429999996,23.00298309,72.81614685,1,6
2021-09-15 17:00 +08:00,20.0,54.06666565,62.118667599999995,28.11966705,0.0,1.566666722,415.0333252,3.0,0.05541999999968539,0.005310000000008586,0.0625,2.0,0.13378999999986263,901.0303,91.51151,25.0,50.55836868,48.67488861,35.87568283,16.28503418,16.5,64.79386139,93.20029449,198.8039551,17.07958603,1001.7000119999999,30.49837112,197.0814667,101.2953568,2.887984514,485.0866699,23.00298309,70.688591,1,6
2021-09-15 17:05 +08:00,20.0,54.13000107,62.167331700000005,28.12333298,0.0,1.633333325,415.6333313,2.0,0.02514599999994971,0.005004900000017187,0.056641000001036446,3.0,0.12889999999970314,890.9973,88.32088,25.0,49.21870041,47.6631279,35.87568283,16.13614655,16.5,64.79386139,93.20029449,193.16503909999997,17.07772827,1001.7000119999999,30.5,178.99859619999998,101.1997604,2.490065336,482.5070496,23.00298309,68.59997559,1,6
2021-09-15 17:10 +08:00,20.0,53.99666595,62.15200043,28.11533356,0.0,1.5,416.9666748,1.0,0.025146999999833497,0.0050048999999035,0.055663999999524094,2.0,0.12890999999945052,890.9973,88.32088,25.0,48.57646942,46.45381546,35.71095276,16.28503418,16.5,65.82593536,93.20029449,200.1934814,16.9662075,1001.599976,30.39999962,181.0014954,121.29668429999998,1.290106893,482.7202454,23.00298309,67.19992065,1,6
2021-09-15 17:15 +08:00,20.0,54.06999969,62.09833145,28.13299942,0.0,1.566666722,417.9666748,3.0,0.02490200000056575,0.005004900000130874,0.05664000000069791,2.0,0.12890999999945052,902.2173,88.32088,25.0,46.994705200000006,45.27562714,35.71095276,16.13370132,16.5,64.76028442,93.20029449,197.44017030000003,16.86315727,1001.7000119999999,30.5,135.0,147.59407040000002,1.440088034,482.8972778,23.00298309,65.09999847,1,6
2021-09-15 17:20 +08:00,20.0,54.77931213,61.95827484,28.18034554,0.0,1.689655185,416.34481810000005,2.0,0.025146999999833497,0.0050048999999035,0.056640999999217456,2.0,0.12889999999970314,899.6039,89.3633,25.0,46.83057022,45.27562714,35.50512695,16.43633652,16.5,63.7039032,93.20029449,199.5088806,16.98089981,1001.599976,30.60000038,216.99559019999998,101.4000626,3.640012503,485.2735291,23.00298309,68.00003052,1,6
2021-09-15 17:25 +08:00,20.0,54.55333328,62.01766586,28.16266632,0.0,1.533333302,413.7666626,2.0,0.02514599999994971,0.005004799999937859,0.055663999999524094,2.0,0.1289100000030885,912.7179,88.73724,25.0,46.83057022,45.27562714,35.33397293,16.43633652,16.5,63.7039032,93.20029449,198.2102814,17.08503151,1001.599976,30.39999962,272.9866028,102.199501,3.169786215,484.68353269999994,23.00298309,70.0,1,3
2021-09-15 17:30 +08:00,20.0,54.39333344,61.99033356,28.16333389,0.0,1.600000024,410.8666687,1.0,0.025146999999833497,0.005004900000130874,0.056641000001036446,3.0,0.12889999999970314,873.9382,88.88067,25.0,46.35750961,44.15090942,35.11529922,16.28503418,16.5,62.70108795,93.20029449,202.45254519999997,17.08503151,1001.7000119999999,30.29999924,108.0044632,65.90155792,2.2399966719999997,483.4970398,23.00298309,69.20001984,1,3
2021-09-15 17:35 +08:00,20.13333321,54.60666656,61.92300034,28.19233322,0.0,1.566666722,410.7666626,2.0,0.02490200000056575,0.004943900000057511,0.05663999999887892,2.0,0.12890999999945052,903.8764,91.09411999999999,25.0,45.65727615,44.15090942,35.51010132,16.28503418,16.5,61.69919205,93.20029449,205.4457397,17.08503151,1001.599976,30.50003624,249.99945069999998,61.40542221,0.860250831,484.867218,23.00298309,65.40000153,1,5
2021-09-15 17:40 +08:00,20.63333321,54.09666824,62.07633209,28.16300011,0.0,1.7999999519999998,412.7000122,1.0,0.02514599999994971,0.0050048999999035,0.055664000001343084,2.0,0.12890999999945052,901.2327,91.09411999999999,25.0,46.27292633,44.023723600000004,35.75,16.58767128,16.5,64.21108246,93.20029449,200.3067017,17.19784164,1001.599976,30.70000076,225.9997406,98.49976349,2.3600664140000003,487.0955505,23.00298309,66.09999847,1,5
2021-09-15 17:45 +08:00,21.70000076,54.96333313,61.83666611,28.22633362,0.0,1.5,412.1666565,6.0,0.025146999999833497,0.005004800000051546,0.056640999999217456,2.0,0.12889999999970314,893.556,91.19653000000001,25.0,46.27548981,44.023723600000004,35.637043,16.58767128,16.5,64.21108246,93.20029449,196.6326752,17.30002594,1001.599976,30.60000038,203.99932859999998,124.1973419,3.0398492810000004,487.49542239999994,23.00298309,65.99998474,1,5
2021-09-15 17:50 +08:00,20.5,54.00714111,61.91678619,28.21071434,0.0,1.714285731,409.6071472,2.0,0.02514599999994971,0.0050048999999035,0.056640999999217456,2.0,0.12890999999945052,903.7185,93.00697,25.0,46.27548981,44.023723600000004,35.47490311,16.43633652,16.5,64.21108246,93.20029449,199.530838,17.20005798,1001.7000119999999,30.60000038,174.99992369999998,118.79962920000001,2.479991198,488.0936279,23.00298309,67.40000916,1,3
2021-09-15 17:55 +08:00,20.0,54.40333176,61.92433167,28.21366692,0.0,1.566666722,412.0666809,2.0,0.024902999999540043,0.005004900000130874,0.055664000001343084,2.0,0.12890999999945052,908.443,91.21273000000001,25.0,45.61389542,42.99691391,35.70550156,16.28503418,16.5,64.21108246,93.20029449,201.3840179,17.20005798,1001.7000119999999,30.89789963,141.0840302,99.84537506,3.5009663110000004,487.5053711,23.00298309,63.7968483,1,5
2021-09-15 18:00 +08:00,20.0,54.22333145,62.00766754,28.201334000000003,0.0,1.566666722,410.9333191,3.0,0.02514599999994971,0.0050048999999035,0.05663999999887892,2.0,0.12889999999970314,900.4758,89.61206999999999,25.0,45.93173599,44.15889359,35.70550156,16.58767128,16.5,65.2978363,93.20029449,198.6083374,17.19589806,1001.900024,30.70162201,115.1134949,91.382164,1.884539604,486.6955872,23.00298309,65.10648346,1,5
2021-09-15 18:05 +08:00,20.0,54.58666611,62.00033188,28.20233345,0.0,1.466666698,409.7333374,5.0,0.00708000000076936,0.003234899999938534,0.046875,3.0,0.09180000000014843,899.5245,89.46696,25.0,45.43530273,43.04320145,35.55187225,16.28503418,16.5,64.27266693,93.20029449,197.3254089,17.19589806,1001.7999880000001,30.5,95.99993134,104.2001495,3.8299872880000003,485.31274410000003,23.00298309,66.30000305,1,4
2021-09-15 18:10 +08:00,20.0,54.32413864,62.32862091,28.10310364,0.0,1.586206913,410.7241516,3.0,0.0068360000000211585,0.0032959000000118976,0.046875,2.0,0.09082000000125845,899.9211,89.20548000000001,25.0,45.57619858,44.02775955,35.61200714,16.58767128,16.5,64.27266693,93.20029449,193.5387878,17.08215332,1001.7999880000001,30.5,83.99933624,79.70186615,2.130034685,484.90292360000007,23.00298309,68.3000412,1,2
2021-09-15 18:15 +08:00,20.0,54.09333420000001,62.28633499,28.13800049,0.0,1.633333325,407.2333374,3.0,0.007079999999405118,0.0032348000000865795,0.04785199999969336,2.0,0.09180000000014843,892.0822,89.94221,25.0,46.05120087,44.04434204,35.14475632,16.43877983,16.5,64.27266693,93.20029449,205.5648651,17.3308506,1001.7999880000001,30.5,81.99925232,96.89974976,2.499710083,483.3293152,23.00298309,69.90007782,1,2
2021-09-15 18:20 +08:00,20.0,54.03666687,62.14533234,28.18000031,0.0,1.666666627,410.2000122,1.0,0.007080000000314612,0.003234900000052221,0.046875,2.0,0.09081999999943946,895.4351,89.94221,25.0,45.23960114,42.866642,34.36449051,16.43633652,16.5,58.43127441,93.20029449,196.7640839,17.08270645,1001.7999880000001,30.39999008,62.99990082,84.6993103,2.289902925,482.5169983,23.00298309,71.90005493,1,2
2021-09-15 18:25 +08:00,20.26666641,54.03666687,62.14400101,28.17399979,0.0,1.5,407.3666687,1.0,0.0068360000000211585,0.0032347999999728927,0.046875,3.0,0.09179000000040105,890.3565,88.31124,25.0,45.23960114,42.866642,34.41387939,16.43633652,16.5,58.43127441,93.20029449,201.9560852,17.18200684,1001.900024,30.49999619,32.99973297,114.4996872,1.279990315,482.3139954,23.00298309,71.70001984,1,2
2021-09-15 18:30 +08:00,20.93333244,54.05333328,62.04999924,28.21233368,0.0,1.666666627,405.8333435,1.0,0.007079999999859865,0.003295899999898211,0.046875,2.0,0.09180000000014843,899.4452,91.56029000000001,25.0,45.23960114,42.866642,34.41078949,16.43633652,16.5,58.43127441,93.20029449,200.3374481,17.18200684,1001.900024,30.29999924,17.99986649,92.60138702,1.7900239230000001,482.117157,23.00298309,74.00006866,0,0
2021-09-15 18:35 +08:00,21.96666718,53.84333420000001,62.07899857,28.21033287,0.0,1.5,405.0333252,1.0,0.007079999999859865,0.003234900000165908,0.046875,2.0,0.09081999999943946,897.3453,89.22963,25.0,1.5706304309999999,0.0,34.41078949,22.81780624,16.5,56.8272171,93.20029449,197.6397705,19.11345291,1002.099976,30.0,14.99975014,93.19854736,1.399947524,479.7886353,23.00298309,75.30000305,0,0
2021-09-15 18:40 +08:00,21.8214283,53.45357132,62.15821457,28.17821503,0.0,1.5,407.53570560000003,1.0,0.006836000000475906,0.003234899999938534,0.046875,0.0,0.09180000000014843,901.1095,89.22963,25.0,1.5706304309999999,0.0,34.1782608,24.35101128,16.5,55.18574905,93.20029449,194.3865509,24.83719635,1002.2000119999999,29.89998627,11.99986649,110.9983902,1.630121231,477.6898193,23.00298309,75.40003967,0,0
2021-09-15 18:45 +08:00,20.0,54.05666733,62.14899826,28.19566727,0.0,1.733333349,409.0,1.0,0.007079999999859865,0.0032347999999728927,0.047851000001173816,0.0,0.09082000000125845,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,12.765003199999999,93.20029449,0.0,25.11590385,1002.2000119999999,29.79999924,8.999750137000001,81.00060272,0.830069959,477.88641359999997,23.00298309,76.29998016,0,0
2021-09-15 18:50 +08:00,20.0,53.91666794,61.98233414,28.24533272,0.0,1.433333278,406.89999389999997,1.0,0.007081000000198401,0.0032959000000118976,0.046875,0.0,0.09179000000040105,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.00226593,1002.2000119999999,29.69999123,6.0,88.80192566,1.680032969,475.8905334,23.00298309,76.80000305,0,0
2021-09-15 18:55 +08:00,20.0,54.33333206,61.99466705,28.24466705,0.0,1.399999976,404.8333435,1.0,0.006834999999227875,0.003234900000052221,0.046875,0.0,0.09081999999943946,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.78903198,1002.400024,29.59998322,4.0,79.59853363,1.189940095,476.2806702,23.00298309,77.5,0,0
2021-09-15 19:00 +08:00,20.0,54.19655228,62.13344955,28.19827652,0.0,1.448275805,405.1379395,2.0,0.007081000000198401,0.003234900000052221,0.046875,0.0,0.09180000000014843,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.89780998,16.5,0.0,93.20029449,0.0,24.68838882,1002.400024,29.40163803,2.0,64.98976135,2.245271206,474.89416500000004,23.00298309,78.09999847,1,1
2021-09-15 19:05 +08:00,20.0,53.97999954,62.15733337,28.19499969,0.0,1.5,406.3333435,2.0,0.002929000000222004,0.0009764999998651547,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.40690994,16.5,0.0,93.20029449,0.0,24.68670273,1002.599976,29.39999199,0.999916852,86.20023346,1.639978409,475.2940369,23.00298309,78.70002747,1,1
2021-09-15 19:10 +08:00,20.0,53.95333481,62.30433273,28.16666603,0.0,1.433333278,406.2000122,2.0,0.0029300000001057924,0.0010376000000178465,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.0,24.68670273,1002.6983640000001,29.29999924,0.0,114.10678859999999,1.056440353,474.487854,23.00298309,79.5,1,1
2021-09-15 19:15 +08:00,20.23333359,53.90666579999999,62.24333191,28.19099998,0.0,1.633333325,406.4333191,2.0,0.002929999999651045,0.000976599999944483,0.047851000001173816,0.0,0.014639999997598352,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.55874252,16.5,0.0,93.20029449,0.0,24.58544159,1002.7000119999999,29.29999924,0.0,90.54129791,1.4427610640000001,473.91091919999997,23.00298309,80.29837036,1,1
2021-09-15 19:20 +08:00,21.26666641,53.84333420000001,62.33200073,28.16333389,0.0,1.299999952,406.2999878,2.0,0.002929000000222004,0.0009764999999788415,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.71185112,16.5,0.0,93.20029449,0.0,24.58544159,1002.900024,29.10000038,0.0,96.36750793,1.309999943,473.3031006,23.00298309,81.19999695,0,0
2021-09-15 19:25 +08:00,22.0,53.87333298,62.2266655,28.20266724,0.0,1.366666675,403.9666748,2.0,0.0029300000005605398,0.0010376000001315333,0.047850999999354826,0.0,0.01465000000098371,25.340889999999998,100.0,25.0,1.5706304309999999,0.0,0.0,23.56122589,16.5,0.0,93.20029449,0.0,24.68772888,1003.099976,29.10000038,0.0,99.03456879,3.673300505,474.06488039999994,23.00298309,82.19351196,0,0
2021-09-15 19:30 +08:00,22.2857151,53.54999924,62.17250061,28.2232151,0.0,1.321428537,403.1071472,2.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.71061516,16.5,0.0,93.20029449,0.0,24.68772888,1003.099976,29.0,0.0,86.70613098,1.876407862,473.0950012,23.00298309,82.69999695,0,0
2021-09-15 19:35 +08:00,20.0,53.93333435,62.22866821,28.21233368,0.0,1.466666698,401.0,2.0,0.0029289999997672567,0.000976599999944483,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.82154655,16.5,0.0,93.20029449,0.0,24.68772888,1003.1983640000001,28.89999962,0.0,77.45952606,1.4596859219999998,473.0687561000001,23.00298309,83.63287354,0,0
2021-09-15 19:40 +08:00,20.0,54.42666626,62.347331999999994,28.18533325,0.0,1.3333333729999999,402.1333313,2.0,0.002929999999651045,0.0010376000001315333,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.71309471,16.5,0.0,93.20029449,0.43251341600000004,24.79034233,1003.2000119999999,28.89999962,0.0,93.70028687,1.3701745269999999,471.6923523,23.00298309,83.80000305,0,0
2021-09-15 19:45 +08:00,20.0,54.28333282,62.34633255,28.19599915,0.0,1.666666627,401.9333191,2.0,0.0029300000005605398,0.0009764999999788415,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.25751877,16.5,0.0,93.20029449,0.0,24.79034233,1003.2000119999999,28.79999924,0.0,80.30145264,2.53975749,473.8909607,23.00298309,83.79998016,0,0
2021-09-15 19:50 +08:00,20.0,54.02000046,62.35066605,28.20100021,0.0,1.233333349,401.5333252,2.0,0.0029289999997672567,0.000976599999944483,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.71311569,16.5,0.0,93.20029449,0.0,24.69042587,1003.400024,28.89999962,0.0,82.60253143,1.160021305,472.8917541999999,23.00298309,83.69999695,0,0
2021-09-15 19:55 +08:00,20.0,53.96551895,62.30965424,28.21758652,0.0,1.310344815,400.0,1.0,0.002929999999651045,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,23.71309471,16.5,0.0,93.20029449,0.0,24.79522705,1003.599976,28.89999962,0.0,93.20105743,1.200111985,472.69177249999996,23.00298309,83.59996033,0,0
2021-09-15 20:00 +08:00,20.03333282,54.04666519,62.26733398,28.23633385,0.0,1.3333333729999999,400.0,1.0,0.0029300000005605398,0.0009764999998651547,0.04785199999969336,0.0,0.01562000000012631,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.35798645,24.79522705,1003.599976,28.89836121,0.0,93.33613586,1.327041626,471.508728,23.00298309,83.99672699,0,0
2021-09-15 20:05 +08:00,20.53333282,54.0633316,62.09266663,28.28333282,0.0,1.433333278,400.6666565,1.0,0.0029289999997672567,0.0012207000002035784,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,23.71309471,16.5,0.0,93.20029449,0.35798645,24.89624214,1003.599976,28.79999924,0.0,67.81081390000001,1.5949397090000001,472.3118591,23.00298309,84.0,0,0
2021-09-15 20:10 +08:00,21.70000076,53.88333511,62.20466614,28.25333405,0.0,1.466666698,401.5,1.0,0.002929999999651045,0.0012817999999015228,0.047851000001173816,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.01432991,16.5,0.0,93.20029449,0.35798645,24.89624214,1003.7000119999999,28.79999924,0.0,96.49613953,1.376429439,473.08184810000006,23.00298309,84.69670105,0,0
2021-09-15 20:15 +08:00,22.20000076,54.00999832,62.53366852,28.16333389,0.0,1.466666698,400.2333374,1.0,0.0029300000005605398,0.0012206999999762047,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.86746025,16.5,0.0,93.20029449,0.35798645,25.00004387,1003.7000119999999,28.79999924,0.0,69.27111816,2.133034706,472.10540769999994,23.00298309,84.40499115,0,0
2021-09-15 20:20 +08:00,23.63333321,54.0633316,62.41899872,28.188667300000002,0.0,1.5,400.4333191,1.0,0.002929999999651045,0.0012817000000495682,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.01431847,16.5,0.0,93.20029449,0.0,25.00004387,1003.7000119999999,28.79999924,0.0,101.7231903,2.67326951,472.49194339999997,23.00298309,84.19668579,0,0
2021-09-15 20:25 +08:00,20.2142849,53.31785583,62.45071411,28.1860714,0.0,1.357142806,401.78570560000003,1.0,0.002929000000222004,0.0012206999999762047,0.047850999999354826,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.01683426,16.5,0.0,93.20029449,0.0,25.00004387,1003.900024,28.79999924,0.0,99.52598572,2.113255739,473.26208499999996,23.00298309,82.30328369,0,0
2021-09-15 20:30 +08:00,20.0,53.9766655,62.30666733,28.22866631,0.0,1.366666675,400.0,1.0,0.0026859999998123385,0.0012817999999015228,0.046875,0.0,0.01464999999916472,18.88798,100.0,25.0,1.5706304309999999,0.0,0.0,24.01683426,16.5,0.0,93.20029449,0.0,25.10534668,1003.900024,28.79999924,0.0,97.63994598,3.1166186330000003,471.09915159999997,23.00298309,81.99668121,0,0
2021-09-15 20:35 +08:00,20.0,54.02000046,62.31399918,28.23500061,0.0,1.433333278,400.0,1.0,0.0029289999997672567,0.0012207000000898915,0.04785199999969336,0.0,0.01465000000098371,28.01541,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.0,25.10534668,1004.099976,28.701644899999998,0.0,95.8006134,2.413965225,472.49194339999997,23.00298309,82.39835358,0,0
2021-09-15 20:40 +08:00,20.0,53.83666611,62.42633438,28.201334000000003,0.0,1.299999952,400.0,1.0,0.0029300000005605398,0.0012817000000495682,0.047851000001173816,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.01683426,16.5,0.0,93.20029449,0.0,25.10534668,1004.2000119999999,28.60000038,0.0,92.22916412,2.477149963,470.49603269999994,23.00298309,83.29675293,0,0
2021-09-15 20:45 +08:00,20.0,54.24482727,62.41482925,28.20758629,0.0,1.310344815,400.0,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.01464000000123633,28.01541,100.0,25.0,1.5706304309999999,0.0,0.0,24.16624451,16.5,0.0,93.20029449,0.0,25.20962143,1004.2000119999999,28.5,0.0,108.54920959999998,2.074757099,470.91882319999996,23.00298309,84.19507599,0,0
2021-09-15 20:50 +08:00,20.23333359,54.12333298,62.506332400000005,28.18199921,0.0,1.366666675,400.0,1.0,0.0029300000005605398,0.0012818000001288965,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.0,25.31240273,1004.3967289999999,28.5,0.0,96.19508362,2.28049612,471.6889954,23.00298309,84.0,0,0
2021-09-15 20:55 +08:00,21.13333321,54.15000153,62.44499969,28.203332899999996,0.0,1.399999976,400.0,1.0,0.0029289999997672567,0.001220699999748831,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.0,25.20877838,1004.400024,28.5,0.0,104.3795547,2.706635237,471.6790771000001,23.00298309,84.69999695,0,0
2021-09-15 21:00 +08:00,21.56666756,53.87666702,62.43199921,28.21199989,0.0,1.3333333729999999,400.0,1.0,0.002929999999651045,0.001281700000163255,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,23.867446899999997,16.5,0.0,93.20029449,0.0,25.20877838,1004.400024,28.5,0.0,41.30933762,0.416186273,471.86904910000004,23.00298309,85.1967392,0,0
2021-09-15 21:05 +08:00,23.33333397,54.15333176,62.47000122,28.20899963,0.0,1.5,400.0,1.0,0.0029300000005605398,0.0010985999999775231,0.04589800000030664,0.0,0.01562000000012631,18.88798,100.0,25.0,1.5706304309999999,0.0,0.0,23.86493301,16.5,0.0,93.20029449,0.0,25.20877838,1004.400024,28.5,0.0,81.98390961,1.17445004,471.2825623,23.00298309,85.89343262,0,0
2021-09-15 21:10 +08:00,24.10000038,54.04333496,62.50299835,28.20400047,0.0,1.100000024,400.0,1.0,0.0026849999994738027,0.0010986999999431646,0.046875,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,23.86619377,16.5,0.0,93.20029449,0.0,25.20877838,1004.599976,28.5,0.0,93.25428772,1.158653021,471.0925293000001,23.00298309,86.09999847,0,0
2021-09-15 21:15 +08:00,21.4642849,53.8928566,62.54642868,28.19714355,0.0,1.321428537,400.0,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,28.01541,100.0,25.0,1.5706304309999999,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.20877838,1004.599976,28.5,0.0,101.9122849,1.5456873180000001,471.89550779999996,23.00298309,86.2016449,0,0
2021-09-15 21:20 +08:00,20.0,54.04999924,62.50266647,28.224666600000003,0.0,1.299999952,400.0,1.0,0.00268499999992855,0.0010985999999775231,0.046875,0.0,0.01659999999901629,49.97142,100.0,25.0,1.5706304309999999,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.20877838,1004.7000119999999,28.5,0.0,99.99897003,2.815780878,471.30239869999997,23.00298309,86.29837036,0,0
2021-09-15 21:25 +08:00,20.0,54.23666763,62.48600006,28.22400093,0.0,1.266666651,400.0,1.0,0.002929999999651045,0.00109860000009121,0.045898999998826184,0.0,0.01563000000169268,28.01541,100.0,25.0,1.5706304309999999,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.20877838,1004.7000119999999,28.5,0.0,79.2086792,1.917410016,470.32577510000004,23.00298309,85.90000153,0,0
2021-09-15 21:30 +08:00,20.0,54.29666519,62.39333344,28.26000023,0.0,1.233333349,400.0,1.0,0.002929999999651045,0.0010986999998294777,0.046875,0.0,0.015619999998307321,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,25.20877838,1004.599976,28.5,0.0,67.39680481,1.74000001,471.8757629,23.00298309,86.0,0,0
2021-09-15 21:35 +08:00,20.0,54.16333389,62.42033386,28.25399971,0.0,1.3333333729999999,400.0,1.0,0.0026850000003832974,0.0010376000000178465,0.04589800000030664,0.0,0.01563000000169268,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.20877838,1004.7000119999999,28.5,0.0,84.35572052,1.28536129,471.8988342,23.00298309,86.30000305,0,0
2021-09-15 21:40 +08:00,20.58620644,54.01034546,62.38275909,28.27482796,0.0,1.482758641,400.0,1.0,0.0029300000005605398,0.00109860000009121,0.045899000000645174,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.31058121,1004.7000119999999,28.5,0.0,90.99237061,1.262349963,471.09582520000004,23.00298309,86.5,0,0
2021-09-15 21:45 +08:00,21.73333359,54.1866684,62.45566559,28.25866699,0.0,1.200000048,400.0,1.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.01563000000169268,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.53213692,1004.7999880000001,28.40164375,0.0,75.30821991,1.5576722619999999,472.27233889999997,23.00298309,87.30000305,0,0
2021-09-15 21:50 +08:00,21.93333244,54.20999908,62.70833206,28.18199921,0.0,1.366666675,400.0,1.0,0.0029289999997672567,0.0010986999998294777,0.04589800000030664,0.0,0.01659999999901629,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,25.53401756,1004.900024,28.39999962,0.0,122.3173065,1.190000057,470.8893127,23.00298309,87.5,0,0
2021-09-15 21:55 +08:00,24.33333397,54.3133316,62.57300186,28.22699928,0.0,1.1666666270000001,400.0,1.0,0.0026859999998123385,0.001037500000052205,0.046875,0.0,0.01562000000012631,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.42479706,1004.900024,28.401655199999997,0.0,65.38918304,0.83711642,470.51919560000005,23.00298309,87.69668579,0,0
2021-09-15 22:00 +08:00,25.16666603,54.37666702,62.46766663,28.25699997,0.0,1.266666651,400.0,1.0,0.002929000000222004,0.0010987000000568514,0.045898999998826184,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.53308678,1004.7999880000001,28.39999962,0.0,57.71571732,1.778939724,471.47262570000004,23.00298309,88.0,0,0
2021-09-15 22:05 +08:00,23.6785717,54.06428528,62.64785767,28.20999908,0.0,1.285714269,400.0,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.50042915,16.5,0.0,93.20029449,0.0,25.53308678,1004.900024,28.39999962,0.0,58.24005127,0.35201177,470.5636597,23.00298309,88.5,0,0
2021-09-15 22:10 +08:00,20.0,54.81999969,62.76499939,28.18799973,0.0,1.233333349,400.1666565,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.348526,16.5,0.0,93.20029449,0.0,25.63309288,1004.900024,28.29999924,0.0,64.81249237,2.142310619,471.48254389999994,23.00298309,88.80000305,0,0
2021-09-15 22:15 +08:00,20.0,54.92333221,62.86233521,28.16433334,0.0,1.266666651,400.0,2.0,0.002929999999651045,0.0009765999998307962,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.63309288,1004.900024,28.29999924,0.0,114.97026059999999,1.372328639,471.27578739999996,23.00298309,88.80000305,0,0
2021-09-15 22:20 +08:00,20.0,55.24000168,62.80333328,28.19199944,0.0,1.1666666270000001,400.0,1.0,0.0029289999997672567,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,25.74591255,1004.7999880000001,28.29999924,0.0,106.1703568,0.9800000190000001,470.3026733,23.00298309,89.0,0,0
2021-09-15 22:25 +08:00,20.03333282,55.23333359,62.83599854,28.18533325,0.0,1.233333349,400.0,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.84621429,1004.7999880000001,28.29999924,0.0,91.70362854,1.475592971,470.50259400000004,23.00298309,88.5,0,0
2021-09-15 22:30 +08:00,20.24137878,55.40000153,62.86172485,28.18172455,0.0,1.275862098,400.0,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.014639999997598352,18.88798,100.0,25.0,1.5706304309999999,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,25.84789276,1004.7999880000001,28.29999924,0.0,78.73615265,1.135449052,469.3261414,23.00298309,88.09999847,0,0
2021-09-15 22:35 +08:00,21.06666756,54.88666534,62.74499893,28.231000899999998,0.0,1.433333278,400.0333252,1.0,0.0029289999997672567,0.0009765000000925284,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.20162582,16.5,0.0,93.20029449,0.0,25.95082855,1004.898376,28.29999924,0.0,56.59096146,1.132364392,470.68936160000004,23.00298309,88.09999847,0,0
2021-09-15 22:40 +08:00,21.76666641,55.59333420000001,62.82600021,28.20433426,0.0,1.233333349,400.0,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,25.82528305,1004.900024,28.29999924,0.0,113.58742520000001,2.040703535,469.30654910000004,23.00298309,87.90332031,0,0
2021-09-15 22:45 +08:00,23.63333321,54.97333145,62.667331700000005,28.26666641,0.0,1.133333325,400.0,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.3535099,16.5,0.0,93.20029449,0.0,25.92562103,1004.900024,28.10164452,0.0,105.27099609999999,1.864537001,470.6860962,23.00298309,87.30000305,0,0
2021-09-15 22:50 +08:00,24.10000038,55.81999969,62.82666779,28.22299957,0.0,1.233333349,400.0,1.0,0.0029289999997672567,0.0009764999998651547,0.046875,0.0,0.01465000000098371,28.01541,100.0,25.0,1.5706304309999999,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,25.92562103,1005.099976,28.10000038,0.0,97.05141449,1.799003959,469.68649289999996,23.00298309,86.70497894,0,0
2021-09-15 22:55 +08:00,26.20689583,55.36551666,62.84689713,28.21724129,0.0,1.482758641,400.0,1.0,0.002929999999651045,0.0010376000000178465,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.50044441,16.5,0.0,93.20029449,0.0,26.03759575,1005.2000119999999,28.10000038,0.0,97.22727966,2.8202602860000003,469.289978,23.00298309,85.70657349,0,0
2021-09-15 23:00 +08:00,20.0,55.69310379,62.971035,28.18586159,0.0,1.1724138259999999,400.0,1.0,0.0029300000005605398,0.0009766000001718567,0.046875,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.79907036,1005.2000119999999,28.20000076,0.0,96.21027374,1.384609699,469.28332520000004,23.00298309,85.30000305,0,0
2021-09-15 23:05 +08:00,20.0,55.95000076,62.79733276,28.25300026,0.0,1.1666666270000001,400.0666809,1.0,0.002929000000222004,0.0012206999999762047,0.04589800000030664,0.0,0.01464999999916472,18.88798,100.0,25.0,1.5706304309999999,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.797134399999997,1005.2000119999999,28.10000038,0.0,23.123001100000003,0.7995213870000001,468.91647340000003,23.00298309,85.30000305,0,0
2021-09-15 23:10 +08:00,20.0,55.80666733,62.7480011,28.26966667,0.0,1.1666666270000001,400.10000610000003,1.0,0.002929999999651045,0.0012816999999358814,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.50042534,16.5,0.0,93.20029449,0.0,25.69727135,1005.1983640000001,28.10000038,0.0,109.2981873,1.3371838329999999,470.4662476,23.00298309,84.29834747,0,0
2021-09-15 23:15 +08:00,20.0,55.75,62.8219986,28.24600029,0.0,1.1666666270000001,400.0,1.0,0.0029300000001057924,0.0012208000001692199,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.53035736,16.5,0.0,93.20029449,0.0,25.69727135,1005.2000119999999,28.10000038,0.0,92.20013428,1.5905053619999998,469.6963501,23.00298309,83.59999847,0,0
2021-09-15 23:20 +08:00,20.43333244,56.04999924,62.84199905,28.25,0.0,1.200000048,400.0,2.0,0.002929000000222004,0.0012816999998221945,0.04589800000030664,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.53331757,16.5,0.0,93.20029449,0.0,25.69727135,1005.2000119999999,28.10000038,0.0,73.72589874,0.623975873,469.8731995,23.00298309,83.20330811,0,0
2021-09-15 23:25 +08:00,20.89655113,55.91724014,62.86896515,28.237930300000002,0.0,1.034482718,400.0,2.0,0.002929999999651045,0.0012207000000898915,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,25.8065052,1005.2000119999999,28.10000038,0.0,78.02465057,0.963122308,469.48992919999995,23.00298309,83.09999847,0,0
2021-09-15 23:30 +08:00,21.13333321,55.91333389,62.86966705,28.24666595,0.0,1.1666666270000001,400.0,2.0,0.0029300000005605398,0.0012816999999358814,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,25.9111805,1005.1983640000001,28.0,0.0,94.27510834,0.967303514,469.10501100000005,23.00298309,83.19999695,0,0
2021-09-15 23:35 +08:00,21.56666756,55.99333191,62.77566528,28.28000069,0.50666666,1.1666666270000001,400.0,2.0,0.00268499999992855,0.0012207000000898915,0.04589800000030664,0.0,0.01464999999916472,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.099976,28.0,0.0,83.0592804,0.993831635,468.49694819999996,23.00298309,83.0,0,0
2021-09-15 23:40 +08:00,22.06666756,55.73333359,62.88166809,28.25033379,2.099999905,1.1666666270000001,400.0,2.0,0.002929999999651045,0.0012206999999762047,0.045898999998826184,0.0,0.01563000000169268,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.2000119999999,28.0,0.0,70.24619293,0.696637988,469.8830872,23.00298309,82.70166016,0,0
2021-09-15 23:45 +08:00,23.83333397,56.06999969,62.75733185,28.28800011,3.849999905,1.100000024,400.0,2.0,0.002929999999651045,0.0012817999999015228,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.099976,28.0,0.0,102.1999512,1.071818709,468.4936523,23.00298309,83.0,0,0
2021-09-15 23:50 +08:00,21.0,55.84999847,62.84714127,28.26642799,6.032142639,1.25,400.0,2.0,0.002929000000222004,0.0012207000000898915,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.099976,28.0,0.0,77.11334229,0.7843710779999999,469.6898193,23.00298309,83.0,0,0
2021-09-15 23:55 +08:00,20.0,56.59000015,62.993667599999995,28.23133278,8.03666687,1.1666666270000001,400.0,2.0,0.0029300000001057924,0.0012816999999358814,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.101624,27.89999962,0.0,53.03903961,1.542625546,468.3228149,23.00298309,83.0,0,0
2021-09-16 00:00 +08:00,20.0,57.02000046,63.30699921,28.26666641,19.81666756,1.200000048,400.0,2.0,0.002929999999651045,0.0012207000000898915,0.04589800000030664,0.0,0.0156200000019453,952.7152,94.5677,25.0,1.5706304309999999,0.0,0.0,24.83466148,16.5,0.0,93.20029449,0.0,26.01096916,1005.099976,27.90164375,0.0,116.97399140000002,0.958979785,468.8968201,23.00298309,82.99671173,0,0
2021-09-16 00:05 +08:00,20.0,57.41999817,66.62166595,28.16799927,87.05999756,1.233333349,401.3666687,2.0,0.0029300000005605398,0.0010986999998294777,0.046875,0.0,0.0156299999980547,885.9382,89.84213000000001,25.0,1.5706304309999999,0.0,0.0,24.68524933,16.5,0.0,93.20029449,0.0,26.01096916,1005.099976,27.89999962,0.0,85.92900085,0.933324695,468.89349369999996,23.00298309,83.5,0,0
2021-09-16 00:10 +08:00,20.0,57.02000046,69.04233551,27.99600029,87.83000183,1.7000000480000002,408.2000122,1.0,0.0026849999994738027,0.00109860000009121,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.9875679,16.5,0.0,93.20029449,0.0,26.11091042,1005.099976,27.89999962,0.0,92.62794495,1.260528684,468.6975403,23.00298309,83.80000305,0,0
2021-09-16 00:15 +08:00,20.0,56.80344772,69.01999664,27.85827637,88.15172577,1.862069011,411.4827576,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.837183,16.5,0.0,93.20029449,0.670145094,26.23236275,1004.8016359999999,27.79999924,0.0,78.94009399,0.910000026,468.11352539999996,23.00298309,84.19999695,0,0
2021-09-16 00:20 +08:00,20.0,57.60666656,68.10133362,27.72966576,88.64666748,1.933333278,414.10000610000003,1.0,0.00268499999992855,0.0010985999999775231,0.046875,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,24.837183,16.5,0.0,93.20029449,0.0,26.12031174,1004.7999880000001,27.79999924,0.0,103.12192540000001,1.054813862,467.5172424,23.00298309,84.30000305,0,0
2021-09-16 00:25 +08:00,20.0,58.21333313,66.90299988,27.62233353,89.09666443,1.933333278,414.10000610000003,1.0,0.002929999999651045,0.0010986999999431646,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.837183,16.5,0.0,93.20029449,0.0,26.12031174,1004.7999880000001,27.79999924,0.0,107.1616898,1.270449519,468.49694819999996,23.00298309,84.59999847,0,0
2021-09-16 00:30 +08:00,20.0,57.69333267,65.694664,27.53133392,89.51000214,1.966666698,414.5666809,1.0,0.0029300000001057924,0.00109860000009121,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.12031174,1004.599976,27.79999924,0.0,102.3565445,0.714281797,469.66055300000005,23.00298309,85.30000305,0,0
2021-09-16 00:35 +08:00,20.0,57.55333328,64.48666382,27.43833351,90.99666595,1.966666698,417.0,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01562999999987369,902.6917,93.25575,25.0,1.5706304309999999,0.0,0.0,24.98659515,16.5,0.0,93.20029449,0.0,26.12031174,1004.6983640000001,27.69834328,0.0,80.6576767,1.225522637,468.1036987,23.00298309,85.59999847,0,0
2021-09-16 00:40 +08:00,20.0,57.33571243,63.28250122,27.32071495,93.55714417,2.071428537,416.6071472,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.22905159,1004.599976,27.60000038,0.0,114.8644409,1.183299661,468.0805664,23.00298309,85.80000305,0,0
2021-09-16 00:45 +08:00,20.0,57.54999924,62.08966827,27.27433395,95.96333313,2.0666666030000003,415.5666809,1.0,0.0026849999994738027,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.45801735,1004.599976,27.60000038,0.0,39.59698486,1.061009407,467.90383909999997,23.00298309,86.30000305,0,0
2021-09-16 00:50 +08:00,20.0,57.15000153,61.28266525,27.20866585,98.38666534,2.0666666030000003,415.7999878,1.0,0.0029300000001057924,0.0010986999998294777,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.99163055,16.5,0.0,93.20029449,0.582443237,26.45801735,1004.599976,27.60000038,0.0,75.68016052,0.6800000070000001,467.70382689999997,23.00298309,86.80000305,0,0
2021-09-16 00:55 +08:00,20.0,57.08333206,60.66966629,27.15600014,100.8933334,2.0666666030000003,416.1333313,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,24.83469009,16.5,0.0,93.20029449,0.582443237,26.33949661,1004.400024,27.60000038,0.0,101.2672577,1.387375355,466.5076294,23.00298309,87.19999695,0,0
2021-09-16 01:00 +08:00,20.0,56.41999817,60.13233185,27.12566757,103.2433319,2.0666666030000003,418.3666687,1.0,0.0029289999997672567,0.00109860000009121,0.046875,0.0,0.01562000000012631,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.582443237,26.23381042,1004.400024,27.60000038,0.0,114.2385254,0.426116705,467.50399780000004,23.00298309,87.5,0,0
2021-09-16 01:05 +08:00,20.0,55.99333191,59.36000061,27.20666695,105.88666529999999,2.033333302,417.7999878,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01464999999916472,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.837183,16.5,0.0,93.20029449,0.582443237,26.23381042,1004.2999880000001,27.60000038,0.0,105.53939059999999,0.876706779,467.6901245,23.00298309,88.0,0,0
2021-09-16 01:10 +08:00,20.0,55.70344925,58.02448273,27.47482681,107.8069,2.034482718,412.3103333,1.0,0.0029300000005605398,0.0010375999999041596,0.046875,0.0,0.01563000000169268,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.582443237,26.23381042,1004.2999880000001,27.60000038,0.0,84.19468689,0.778823972,467.09423830000003,23.00298309,88.69667053,0,0
2021-09-16 01:15 +08:00,20.0,55.57666779,57.35200119,27.56900024,110.1833344,2.133333445,408.60000610000003,1.0,0.0026849999994738027,0.0009765000000925284,0.046875,0.0,0.014639999997598352,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.23381042,1004.2999880000001,27.60000038,0.0,11.39068413,0.518020034,466.3110352,23.00298309,89.0,0,0
2021-09-16 01:20 +08:00,20.0,56.07333374,57.04600143,27.58866692,111.69666289999999,1.966666698,411.0333252,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562999999987369,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.33316612,1004.1491699999999,27.55082703,0.0,95.38182068,0.917437017,468.0637817,23.00298309,89.198349,0,0
2021-09-16 01:25 +08:00,20.0,55.93999863,56.34233475,27.74066734,113.5,2.099999905,413.60000610000003,1.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,24.98911476,16.5,0.0,93.20029449,0.0,26.33316612,1004.099976,27.5,0.0,94.36606598,0.605285227,467.1107483,23.00298309,89.69999695,0,0
2021-09-16 01:30 +08:00,20.0,55.77142715,56.17499924,27.74214363,115.896431,2.0,410.0,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.015619999998307321,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,25.14111137,16.5,0.0,93.20029449,0.0,26.33316612,1003.8016359999999,27.5,0.0,112.43267820000001,1.0088231559999998,467.48086550000005,23.00298309,89.80000305,0,0
2021-09-16 01:35 +08:00,20.0,56.64333344,56.0616684,27.80333328,119.9499969,1.966666698,408.10000610000003,1.0,0.0026849999994738027,0.0009766000001718567,0.046875,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,25.14111137,16.5,0.0,93.20029449,0.0,26.56283951,1003.703308,27.39999962,0.0,88.53556824,0.810000002,466.6877136,23.00298309,90.5,0,0
2021-09-16 01:40 +08:00,20.0,56.97999954,56.79033279,27.59066582,128.2400055,2.0,409.4333191,1.0,0.0026859999998123385,0.0009764999998651547,0.046875,0.0,0.01562999999987369,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,25.14111137,16.5,0.0,93.20029449,0.0,26.66721916,1003.7999880000001,27.39999962,0.0,41.68045807,0.810000002,467.70053099999996,23.00298309,90.79834747,0,0
2021-09-16 01:45 +08:00,20.0,56.35666656,58.11633301,27.18000031,131.0833282,2.133333445,411.1666565,1.0,0.002686000000721833,0.0010376000000178465,0.046875,0.0,0.01464000000123633,22.348570000000002,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55010796,1003.6983640000001,27.30164337,0.0,355.4912109,0.294112414,466.3175659,23.00298309,91.19670868,0,0
2021-09-16 01:50 +08:00,20.0,57.27000046,58.49333191,27.05666733,133.60667420000001,2.0666666030000003,413.9333191,2.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.66621208,1003.6983640000001,27.29999924,0.0,64.90000153,0.595862448,466.89434810000006,23.00298309,91.30000305,0,0
2021-09-16 01:55 +08:00,20.0,60.89666748,58.41566849,27.08366585,131.1799927,2.099999905,419.79998780000005,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55762291,1003.599976,27.29999924,0.0,95.14910126,0.5337603089999999,467.08111569999994,23.00298309,91.5,0,0
2021-09-16 02:00 +08:00,20.0,56.834484100000005,58.04137802,27.08896637,137.2413788,2.137931108,422.4827576,2.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55762291,1003.400024,27.29999924,0.0,50.62948227,0.289999992,465.9046936000001,23.00298309,91.30000305,0,0
2021-09-16 02:05 +08:00,20.0,57.5,57.76466751,27.0510006,128.25666809999998,2.133333445,426.8999938999999,2.0,0.0029300000001057924,0.0010986999999431646,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55762291,1003.400024,27.29999924,0.0,324.7721252,0.21214278,466.28796389999997,23.00298309,91.30000305,0,0
2021-09-16 02:10 +08:00,20.0,60.02666855,57.72566605,27.00499916,124.5733337,2.033333302,432.6000061000001,2.0,0.002929999999651045,0.0010985999999775231,0.045898999998826184,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55762291,1003.400024,27.29999924,0.0,94.05197906,0.367178082,467.2807922,23.00298309,91.30000305,0,0
2021-09-16 02:15 +08:00,1330.400024,59.56000137,58.11399841,26.93833351,129.6999969,2.5,444.53332520000004,2.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29057312,16.5,0.0,93.20029449,0.0,26.55762291,1003.3016359999999,27.29999924,0.0,88.91094971,0.082469977,466.28796389999997,23.00298309,91.5,0,0
2021-09-16 02:20 +08:00,1343.466675,59.72333145,58.3429985,26.8920002,128.7599945,2.6666667459999998,461.33334349999996,2.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.55762291,1003.398376,27.29999924,0.0,86.26465607,0.17197521,465.89471439999994,23.00298309,91.79833984,0,0
2021-09-16 02:25 +08:00,477.1785583000001,61.20000076,58.32714462,26.92821503,123.16428379999999,2.714285612,472.2142944,1.0,0.002929999999651045,0.0010987000000568514,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.65978432,1003.2999880000001,27.29999924,0.0,237.01084900000004,0.162144944,465.87823489999994,23.00298309,91.90000153,0,0
2021-09-16 02:30 +08:00,312.3666687,60.57666779,58.2203331,26.94799995,117.9800034,2.466666698,483.1333313,1.0,0.0029289999997672567,0.0010985999998638363,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.65978432,1003.2999880000001,27.29999924,0.0,25.31752968,0.519999981,466.6877136,23.00298309,92.0,0,0
2021-09-16 02:35 +08:00,241.73333739999998,59.86666489,58.04800034,26.97566605,118.2166672,2.3333332540000002,491.6333313,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.65978432,1003.2999880000001,27.29999924,0.0,129.34680179999998,0.053776719,464.71481320000004,23.00298309,92.19999695,0,0
2021-09-16 02:40 +08:00,174.3666687,60.13333511,57.88733292,27.00166702,117.58333590000002,2.3333332540000002,501.96667479999996,1.0,0.002929999999651045,0.00109860000009121,0.045899000000645174,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.65978432,1003.099976,27.10000038,0.0,208.3536987,0.385838002,466.2912291999999,23.00298309,92.59999847,0,0
