timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-16 02:45 +08:00,117.76667020000001,61.75333405,57.66266632,27.04500008,121.6833344,2.466666698,507.46667479999996,1.0,0.0029300000005605398,0.0010987000000568514,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1003.101624,27.0,0.0,98.42612457,0.5280179979999999,465.49816889999994,23.00298309,93.0,0,0
2021-09-16 02:50 +08:00,56.16666794,60.68333435,57.74766541,27.00399971,115.99333190000002,2.5,513.7000122,1.0,0.0029289999997672567,0.0010985999998638363,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1003.099976,27.0,0.0,326.6496887,0.52786535,464.9115601,23.00298309,93.5,0,0
2021-09-16 02:55 +08:00,21.06896591,61.37586212,57.59620667,27.05655098,121.6551743,2.3448276519999998,519.241394,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1003.099976,27.0,0.0,118.4569168,0.310000002,465.0851135,23.00298309,93.19999695,0,0
2021-09-16 03:00 +08:00,20.0,60.68999863,57.74900055,27.042333600000003,123.9266663,2.5,523.8666382,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.76241302,1002.900024,27.0,0.0,73.13308716,0.720000029,465.68490599999996,23.00298309,93.2016449,0,0
2021-09-16 03:05 +08:00,20.0,61.68000031,57.8496666,27.06666756,124.1200027,2.533333302,531.7333374,1.0,0.0029289999997672567,0.0012817999999015228,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.29307556,16.5,0.0,93.20029449,0.0,26.76241302,1002.900024,27.0,0.0,102.1893997,0.627678394,464.11535639999994,23.00298309,93.19999695,0,0
2021-09-16 03:10 +08:00,20.0,60.29333496,57.94033432,27.06333351,120.98332979999999,2.299999952,535.7666626,1.0,0.002686000000267086,0.0012206999999762047,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1002.900024,27.0,0.0,1.44851613,0.44387123,465.0917358,23.00298309,93.30000305,0,0
2021-09-16 03:15 +08:00,20.0,59.56000137,58.0890007,27.05633354,119.29000090000001,2.866666555,540.8666382,1.0,0.002929999999651045,0.001281700000163255,0.046875,0.0,0.016610000002401648,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44254494,16.5,0.0,93.20029449,0.0,26.76241302,1002.898376,27.0,0.0,238.60000609999997,0.059999999000000005,465.88815310000007,23.00298309,93.0,0,0
2021-09-16 03:20 +08:00,20.0,60.25,58.23366547,26.99466705,119.45666499999999,2.700000048,541.5333252,1.0,0.00268499999992855,0.0012206999998625179,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1002.8016359999999,27.0,0.0,27.50972939,0.260260791,465.1016541,23.00298309,92.99668884,0,0
2021-09-16 03:25 +08:00,20.0,60.0,57.9109993,27.01399994,117.4333344,2.9333333969999997,527.5,1.0,0.002929999999651045,0.001281700000163255,0.045898999998826184,0.0,0.01563000000169268,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1002.7999880000001,27.0,0.0,29.553936,0.18229660399999997,465.27529910000004,23.00298309,93.0,0,0
2021-09-16 03:30 +08:00,20.0,60.41666794,57.77666855,27.02366638,123.9766693,3.299999952,511.2333374,1.0,0.002929000000222004,0.001220699999748831,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1002.7999880000001,27.0,0.0,124.6959381,0.152151465,464.7116699,23.00298309,93.0,0,0
2021-09-16 03:35 +08:00,20.0,58.51666641,57.67699814,27.06866646,125.3066635,3.299999952,501.1333313,1.0,0.002686000000721833,0.0012818000001288965,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.76241302,1002.7999880000001,27.0,0.0,80.70485687,0.209999993,466.27160639999994,23.00298309,93.0,0,0
2021-09-16 03:40 +08:00,20.0,58.3133316,57.79733276,27.0043335,132.706665,3.299999952,491.1333313,1.0,0.002929999999651045,0.0012206999999762047,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.7999880000001,26.89999962,0.0,95.86661529999999,0.388188541,464.4985962,23.00298309,93.4967041,0,0
2021-09-16 03:45 +08:00,20.0,57.8103447,57.73620605,27.00379372,132.3448334,3.2068965439999997,484.20690920000004,1.0,0.00268499999992855,0.0012817000000495682,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.8627243,1002.6983640000001,26.89999962,0.0,37.17678452,0.239999995,465.2750853999999,23.00298309,93.99668121,0,0
2021-09-16 03:50 +08:00,20.0,57.60333252,57.50833511,27.04333305,126.36666869999999,3.2666666510000004,478.53332520000004,1.0,0.002929999999651045,0.0012207000000898915,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.59459114,16.5,0.0,93.20029449,0.0,26.8627243,1002.7000119999999,26.89999962,0.0,89.74124146,0.6800000070000001,464.5183716,23.00298309,94.0,0,0
2021-09-16 03:55 +08:00,20.0,57.29666519,57.53699875,26.99066734,128.7833405,3.033333302,473.7333374,1.0,0.0026850000003832974,0.0012817999999015228,0.045899000000645174,0.0,0.01660000000083528,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.599976,26.89999962,0.0,98.39784241,0.560000002,464.3052978999999,23.00298309,94.0,0,0
2021-09-16 04:00 +08:00,20.0,57.51666641,57.44133377,26.99900055,131.3266602,3.333333254,466.93331910000006,1.0,0.002929999999651045,0.0012206999999762047,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.6983640000001,26.79999924,0.0,97.59999847,0.14000000099999999,464.9050903,23.00298309,94.0,0,0
2021-09-16 04:05 +08:00,20.0,56.12142944,57.47142792,26.97500038,133.4535675,3.357142925,463.2142944,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.44503975,16.5,0.0,93.20029449,0.0,26.8627243,1002.599976,26.79999924,0.0,240.12831119999998,0.14000000099999999,465.8684081999999,23.00298309,93.80329132,0,0
2021-09-16 04:10 +08:00,20.0,57.7733345,57.43533325,26.95933342,133.13000490000002,3.2666666510000004,465.1000061000001,1.0,0.00268499999992855,0.0010375999999041596,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.599976,26.79999924,0.0,330.5942383,0.122663751,466.06802369999997,23.00298309,94.0,0,0
2021-09-16 04:15 +08:00,20.0,59.24333191,57.37833405,26.97599983,133.6466675,3.599999905,460.8666687,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.599976,26.79999924,0.0,10.48070812,0.840594947,464.69842530000005,23.00298309,94.30000305,0,0
2021-09-16 04:20 +08:00,20.0,58.13000107,57.625,27.03333282,132.9900055,3.666666746,468.79998780000005,1.0,0.0026859999998123385,0.0009766000000581698,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.8627243,1002.400024,26.79999924,0.0,96.40606689,0.289999992,465.2982788,23.00298309,94.19999695,0,0
2021-09-16 04:25 +08:00,20.0,57.79666519,57.48433304,27.08866692,135.1399994,3.099999905,476.79998780000005,1.0,0.002929000000222004,0.0010376000001315333,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.5970974,16.5,0.0,93.20029449,0.0,26.97200394,1002.400024,26.89833832,0.0,101.1335297,0.876842916,464.70178219999997,23.00298309,94.49667358,0,0
2021-09-16 04:30 +08:00,20.0,58.31666565,57.26933289,27.08566666,132.8399963,3.400000095,481.43331910000006,1.0,0.0029300000005605398,0.0009764999998651547,0.046875,0.0,0.01367000000027474,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,26.97200394,1002.400024,26.89999962,0.0,101.7297821,0.656855822,466.37960819999995,23.00298309,94.5,0,0
2021-09-16 04:35 +08:00,20.0,58.88666534,57.11466599,27.11300087,132.10667420000001,3.099999905,484.16665650000004,1.0,0.0026859999998123385,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,26.97200394,1002.400024,27.0,0.0,106.9591827,0.389514297,465.49676510000006,23.00298309,94.30000305,0,0
2021-09-16 04:40 +08:00,20.0,58.44482803,57.06999969,27.09586143,132.46551509999998,3.965517282,488.5862122,1.0,0.0029289999997672567,0.0010375999999041596,0.046875,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,26.97200394,1002.400024,27.0,0.0,98.95527649,1.0730426309999999,464.9083862,23.00298309,94.30000305,0,0
2021-09-16 04:45 +08:00,52.73333359,59.77666855,57.36533356,27.063667300000002,133.6999969,4.900000095,493.1000061000001,1.0,0.0026859999998123385,0.0009764999999788415,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.07121468,1002.400024,27.10000038,0.0,107.7074203,0.584931076,466.6811829,23.00298309,94.5,0,0
2021-09-16 04:50 +08:00,140.9666595,59.37333298,57.42966843,27.042333600000003,132.9366608,4.233333111,497.7333374,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.07121468,1002.3016359999999,27.0,0.0,134.07649229999998,0.889835477,465.337738,23.00298309,94.5,0,0
2021-09-16 04:55 +08:00,68.30000305,57.70666504,57.55433273,27.01600075,131.406662,4.066666603,496.6333313,1.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.07121468,1002.400024,27.09834099,0.0,123.70619199999999,1.60103631,465.30160520000004,23.00298309,94.69999695,0,0
2021-09-16 05:00 +08:00,20.5714283,57.67856979,57.66500092,26.98999977,129.91072079999998,3.821428537,493.3214416999999,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.1708622,1002.400024,27.10000038,0.0,99.41304016,1.73058629,465.9046326,23.00298309,94.5,0,0
2021-09-16 05:05 +08:00,20.0,56.9548378,57.56871033,26.99193573,139.4741974,3.580645084,492.96774289999996,1.0,0.0029290000006767514,0.0009765000000925284,0.04589800000030664,0.0,0.01562000000012631,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.10000038,0.0,116.1621475,1.091829658,466.0946655,23.00298309,94.30000305,0,0
2021-09-16 05:10 +08:00,20.0,57.77666855,57.41199875,27.01466751,138.7599945,3.0666666030000003,493.1000061000001,1.0,0.0026859999998123385,0.0010376000000178465,0.045899000000645174,0.0,0.01660000000083528,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,25.59962273,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.10000038,0.0,93.77207184,1.047009349,466.30453489999996,23.00298309,94.19999695,0,0
2021-09-16 05:15 +08:00,20.0,57.58666611,57.18899918,27.02766609,137.6399994,3.133333445,490.53332520000004,1.0,0.002929999999651045,0.000976599999944483,0.04589800000030664,0.0,0.0156299999980547,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.10000038,0.0,114.5638733,1.394649744,468.060791,23.00298309,94.30000305,0,0
2021-09-16 05:20 +08:00,20.0,58.33333206,57.23099899,27.02099991,136.386673,2.6666667459999998,487.56668089999994,1.0,0.002929000000222004,0.0010376000000178465,0.04492199999913282,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.74909401,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.20000076,0.0,93.97525787,0.997671425,466.08801270000004,23.00298309,94.49667358,0,0
2021-09-16 05:25 +08:00,20.0,57.2266655,57.18866729999999,27.03199959,133.6100006,2.5666666030000003,490.93331910000006,1.0,0.0026859999998123385,0.0009764999998651547,0.045899000000645174,0.0,0.01660999999876367,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.89858055,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.20000076,0.0,99.77527618,0.776816189,466.0946655,23.00298309,94.7951355,0,0
2021-09-16 05:30 +08:00,20.0,56.60689545,57.3320694,27.02344894,133.93792720000002,2.7241380210000004,492.8965454,1.0,0.0029300000005605398,0.0010376000001315333,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.17253494,1002.400024,27.20000076,0.0,107.4649811,1.434380531,466.30783080000003,23.00298309,95.59999847,0,0
2021-09-16 05:35 +08:00,20.0,56.91999817,57.48033524,26.99799919,130.9333344,2.5,493.06668089999994,1.0,0.0029289999997672567,0.0009766000000581698,0.04589800000030664,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.400024,27.20000076,0.0,100.19937900000001,0.9300000070000001,467.86416629999997,23.00298309,96.0,0,0
2021-09-16 05:40 +08:00,20.0,57.63333511,57.83166504,26.923665999999997,129.8166656,2.400000095,491.79998780000005,1.0,0.0026859999998123385,0.000976599999944483,0.045898999998826184,0.0,0.01660000000083528,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.75161171,16.5,0.0,93.20029449,0.0,27.27447319,1002.400024,27.20000076,0.0,107.66109469999999,0.725520253,466.7009583000001,23.00298309,96.39834595,0,0
2021-09-16 05:45 +08:00,20.0,57.24333191,57.95466614,26.95266724,136.4499969,2.7666666510000004,490.33334349999996,1.0,0.002929000000222004,0.0010375999999041596,0.04589800000030664,0.0,0.015619999998307321,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.400024,27.20000076,0.0,73.36894989,1.0,466.4945068,23.00298309,96.79838562,0,0
2021-09-16 05:50 +08:00,20.0,57.04285812,57.80178452,26.97785759,134.3321381,2.428571463,489.9642944,1.0,0.002929999999651045,0.0009765000000925284,0.04492200000095181,0.0,0.01563000000169268,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.599976,27.10165787,0.0,121.198494,1.374307156,466.5077515,23.00298309,96.80000305,0,0
2021-09-16 05:55 +08:00,20.0,60.93225861,57.59257889,27.0067749,144.5741882,2.225806475,494.25805660000003,1.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.01659999999901629,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.5967410000001,27.10000038,0.0,127.1811371,1.943696141,466.88488770000004,23.00298309,97.0,0,0
2021-09-16 06:00 +08:00,20.0,60.22000122,57.36166763,27.07533264,153.52999880000002,2.3333332540000002,500.79998780000005,1.0,0.0029290000006767514,0.000976599999944483,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.599976,27.10000038,0.0,132.0687408,1.047203183,465.8980103,23.00298309,97.0,0,0
2021-09-16 06:05 +08:00,20.0,59.70333481,57.40866852,27.08033371,161.13000490000002,2.033333302,509.93331910000006,1.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,25.90255165,16.5,0.0,93.20029449,0.0,27.27447319,1002.400024,27.19836998,0.0,85.69949341,0.8737515809999999,466.6943359,23.00298309,96.80326843,0,0
2021-09-16 06:10 +08:00,20.0,59.43333435,57.53866577,27.10533333,155.2366638,2.233333349,514.0666504,2.0,0.002929999999651045,0.001037500000052205,0.04785199999969336,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.599976,27.20000076,0.0,92.84965515,1.179999948,466.6811218,23.00298309,96.69999695,0,0
2021-09-16 06:15 +08:00,20.0,59.62333298,57.43199921,27.13299942,131.293335,1.7999999519999998,519.0,2.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.27447319,1002.7000119999999,27.20000076,0.0,117.582283,1.17836225,466.09133909999997,23.00298309,96.5,0,0
2021-09-16 06:20 +08:00,20.0,58.76333237,57.22166824,27.13633347,149.7400055,1.933333278,519.4000244,2.0,0.0026859999998123385,0.0010375999999041596,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05059814,16.5,0.0,93.20029449,0.0,27.37338829,1002.601624,27.20000076,0.0,112.626503,1.583975911,465.3181763,23.00298309,96.69668579,0,0
2021-09-16 06:25 +08:00,20.0,59.79310226,57.04000092,27.15655136,155.2413788,1.7241379019999998,521.6206665,2.0,0.0026850000003832974,0.0009766000000581698,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.7000119999999,27.10164452,0.0,118.98249820000001,1.3870147469999998,467.27764890000003,23.00298309,96.80000305,0,0
2021-09-16 06:30 +08:00,20.0,60.36333466,56.87633514,27.16900063,162.9499969,1.833333373,523.3666382,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464000000123633,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.7000119999999,27.19834328,0.0,97.54542542,1.114643216,466.6777649,23.00298309,96.79834747,0,0
2021-09-16 06:35 +08:00,20.0,60.65999985,56.69833374,27.215999600000004,160.3966675,1.899999976,523.7333374,1.0,0.00268499999992855,0.0009764999999788415,0.046875,0.0,0.013680000000022119,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.900024,27.10161781,0.0,113.38997649999999,1.436116815,466.48065189999994,23.00298309,96.80000305,0,0
2021-09-16 06:40 +08:00,20.0,60.81785583,56.618927,27.239643100000006,157.93571469999998,2.071428537,521.6785888999999,1.0,0.002686000000267086,0.0009766000000581698,0.04785199999969336,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.900024,27.19833946,0.0,122.4385223,1.868867517,464.9349976,23.00298309,96.80000305,0,0
2021-09-16 06:45 +08:00,20.0,61.23333359,56.56366729999999,27.24500084,155.9866638,1.933333278,523.0999756,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.014639999997598352,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.900024,27.20000076,0.0,106.4724503,1.340242505,466.29125980000003,23.00298309,97.0,0,0
2021-09-16 06:50 +08:00,20.0,60.65666579999999,56.65933228,27.20166588,155.1466675,1.933333278,523.7000122,1.0,0.0029289999997672567,0.0009765999998307962,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1002.900024,27.10000038,0.0,105.94271090000002,1.476713419,466.2814331,23.00298309,97.0,0,0
2021-09-16 06:55 +08:00,20.0,61.40333176,56.74133301,27.20066643,161.22666930000003,2.0666666030000003,527.7666626,1.0,0.0026859999998123385,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37505531,1003.099976,27.10000038,0.0,102.60614009999999,1.007725596,467.2907715,23.00298309,97.0,0,0
2021-09-16 07:00 +08:00,20.0,60.38000107,56.81133270000001,27.19866753,156.4499969,1.933333278,529.7000122,1.0,0.0026850000003832974,0.0009765000000925284,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.474149699999998,1003.1983640000001,27.10000038,2.0,88.64294434,1.157568336,466.70092769999997,23.00298309,97.0,0,0
2021-09-16 07:05 +08:00,20.0,59.33000183,56.84199905,27.20299911,149.9033356,2.1666667459999998,527.833313,1.0,0.0026859999998123385,0.0012206999999762047,0.04785199999969336,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,25.90108871,16.5,0.0,93.20029449,0.0,27.37594032,1003.2000119999999,27.20000076,3.0,90.31265259,0.870000005,466.47790530000003,23.00298309,97.19999695,0,0
2021-09-16 07:10 +08:00,20.0,59.66666794,56.86433411,27.20833397,140.0666656,2.200000048,521.666687,1.0,0.002441000000544591,0.0012817999999015228,0.047851000001173816,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37428284,1003.400024,27.10000038,8.967543602000001,95.16490936,0.37113598,466.28466799999995,23.00298309,97.0,0,0
2021-09-16 07:15 +08:00,20.0,59.39655304,56.937240599999996,27.21999931,125.3448257,2.068965435,514.5516968000001,1.0,0.0026859999998123385,0.0012207000000898915,0.04785199999969336,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37428284,1003.2999880000001,27.20000076,13.98363972,98.62617493,0.5540901420000001,466.1079712,23.00298309,97.0,0,0
2021-09-16 07:20 +08:00,20.0,59.54999924,56.96099854,27.21666718,98.8833313,2.099999905,513.4666748,1.0,0.002440999999635096,0.0012816999999358814,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37428284,1003.2999880000001,27.20000076,16.98377037,126.18777469999999,0.781622887,466.48461910000003,23.00298309,97.19999695,0,0
2021-09-16 07:25 +08:00,20.0,61.91613007,57.05032349,27.14322662,91.77096558,2.064516068,511.1935425,1.0,0.0026859999998123385,0.0012207000000898915,0.047850999999354826,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.37428284,1003.2999880000001,27.20000076,19.983673100000004,118.1653061,1.183592081,467.09423830000003,23.00298309,96.80326843,0,0
2021-09-16 07:30 +08:00,20.0,61.07586288,57.01793289,27.11758614,89.28965759,2.0,510.5862122,1.0,0.0026850000003832974,0.0012817000000495682,0.04882800000086718,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.20520592,16.5,0.0,93.20029449,0.0,27.47359657,1003.3016359999999,27.20000076,22.983802800000003,86.82878876,1.6483384369999998,466.30444339999997,23.00298309,96.80000305,0,0
2021-09-16 07:35 +08:00,20.0,60.16206741,57.1062088,27.05275917,89.18621063,2.103448391,510.3103333000001,1.0,0.002441999999973632,0.0012206999999762047,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,26.20520592,16.5,0.0,93.20029449,0.0,27.47359657,1003.400024,27.20000076,26.0,103.24077609999999,0.7732622029999999,466.54092410000004,23.00298309,96.5,0,0
2021-09-16 07:40 +08:00,20.0,59.79000092,57.15200043,27.042333600000003,89.18000031,2.0666666030000003,509.3666687,1.0,0.0026850000003832974,0.0012207000000898915,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,26.20520592,16.5,0.0,93.20029449,0.0,27.47359657,1003.400024,27.20000076,31.98386765,118.92733759999999,1.5214501619999998,467.4841919,23.00298309,96.30000305,0,0
2021-09-16 07:45 +08:00,20.0,62.65666579999999,57.22866821,27.03466606,88.8133316,2.1666667459999998,507.29998780000005,1.0,0.0024419999995188846,0.0012817999999015228,0.04785199999969336,0.0,0.01563000000169268,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.20520592,16.5,0.0,93.20029449,0.0,27.47359657,1003.599976,27.20000076,41.96717453,125.28298190000001,1.370972633,467.70053099999996,23.00298309,96.19999695,0,0
2021-09-16 07:50 +08:00,20.0,60.65666579999999,57.35933304,27.01399994,89.79333496,2.200000048,506.43331910000006,1.0,0.00268499999992855,0.0012206999999762047,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.47359657,1003.599976,27.39999962,54.96706009,91.64683533,0.889058232,467.49401860000006,23.00298309,95.80329895,0,0
2021-09-16 07:55 +08:00,20.0,58.62333298,57.40933228,26.99133301,98.37333679,2.0666666030000003,504.93331910000006,1.0,0.0024420000004283793,0.0012816999999358814,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5706304309999999,0.0,0.0,26.05059433,16.5,0.0,93.20029449,0.0,27.47359657,1003.6983640000001,27.5,68.93475342,118.91391750000001,1.067177057,468.6968079,23.00298309,95.30000305,0,0
2021-09-16 08:00 +08:00,20.0,58.13333511,57.20133209,27.01133347,91.72666931,2.5,501.8666687,1.0,0.00268499999992855,0.0012207000000898915,0.04785199999969336,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5706304309999999,0.0,0.0,26.05311584,16.5,0.0,93.20029449,0.0,27.47359657,1003.7000119999999,27.60000038,82.95021057,114.2726212,0.700497925,469.4600525,23.00298309,95.09999847,0,0
2021-09-16 08:05 +08:00,20.0,57.97000122,56.94100189,27.01966667,90.1333313,2.400000095,495.6333313,1.0,0.0026859999998123385,0.0012817999999015228,0.044921000000613276,0.0,0.1621099999993021,853.1172,100.0,25.0,14.07572556,16.65667152,40.29187393,25.44503975,16.5,76.90396881,93.20029449,178.67285159999997,27.05887222,1003.7000119999999,27.60000038,97.95140839,105.85465239999999,1.750689745,470.0798035,23.00298309,94.40486145,1,1
2021-09-16 08:10 +08:00,20.0,58.33793259,56.81482697,27.0,88.95172119,2.068965435,487.758606,1.0,0.002440999999635096,0.0012207000000898915,0.045898999998826184,0.0,0.16211000000294007,904.3499,90.57217,25.0,37.07530594,36.01948929,41.18089676,23.94072533,16.5,90.52760315,93.20029449,204.1080322,26.4530983,1003.7999880000001,27.70000076,113.93533329999998,110.75611880000001,3.027020931,469.8766478999999,23.00298309,93.80485535,1,1
2021-09-16 08:15 +08:00,20.0,59.58000183,56.66166687,26.98900032,86.60333252,2.1666667459999998,484.20001219999995,1.0,0.002686000000267086,0.0012817000000495682,0.04492200000095181,2.968799999973271,0.1621099999993021,895.0718,88.93626,25.0,42.97432327,41.77743149,40.85709381,20.74613571,16.5,90.52760315,93.20029449,197.5125122,23.28630829,1003.900024,27.70000076,120.0,48.49433899,0.619623423,471.2891235,23.00298309,93.00978851,1,1
2021-09-16 08:20 +08:00,20.0,57.95333481,56.54733276,26.96733284,89.06666565,2.0666666030000003,476.5,1.0,0.0024410000000898435,0.0012206999999762047,0.04492199999913282,3.031200000026729,0.1621099999993021,906.0052,88.93626,25.0,47.83013153,45.86097717,40.87901688,19.227729800000002,16.5,90.52760315,93.20029449,200.0918579,20.93280411,1003.900024,27.99837875,122.0,112.353569,1.135998487,471.2759399,23.00298309,92.00324249,1,1
2021-09-16 08:25 +08:00,20.0,57.42856979,56.65750122,26.90428543,96.01428223,2.071428537,471.1071472,1.0,0.002686000000267086,0.0012817000000495682,0.04492200000095181,3.968799999973271,0.1621099999993021,897.1419999999999,88.93626,25.0,50.82542801,49.02227402,40.87901688,18.28643227,16.5,90.52760315,93.20029449,193.84452819999998,19.70853424,1004.099976,28.09836578,121.0,106.2790604,1.1359139679999999,471.29907230000003,23.00298309,91.0,1,1
2021-09-16 08:30 +08:00,20.0,58.13333511,56.52666855,26.96800041,115.0,2.099999905,469.33334349999996,1.0,0.00268499999992855,0.0012207999998281593,0.04589800000030664,4.0,0.16308000000026368,903.9993,88.93626,25.0,53.07897186,51.27330399,41.02810287,17.67763519,16.5,90.52760315,93.20029449,203.06762700000002,18.92763519,1004.099976,28.20000076,123.983551,101.9893112,1.1650649309999999,474.44833370000003,23.00298309,90.10246277,1,1
2021-09-16 08:35 +08:00,20.0,57.93999863,56.49733353,26.97533417,132.2966614,2.266666651,472.8999938999999,1.0,0.0024419999995188846,0.0012817000000495682,0.04492199999913282,3.031200000026729,0.16211000000112108,898.4134,87.85661,25.0,54.83522797,52.41858292,40.19709396,17.07702637,16.5,88.38104248,93.20029449,207.4677429,18.56998825,1004.2000119999999,28.20000076,130.9674377,116.80210109999999,0.048231743,473.1016541,23.00298309,89.30651093,1,1
2021-09-16 08:40 +08:00,20.0,57.11333466,56.46333313,27.00933266,145.6033325,2.299999952,474.0,1.0,0.00268499999992855,0.0012206999999762047,0.04492200000095181,3.968799999973271,0.1621099999993021,902.1382,85.82776,25.0,52.52276611,49.97212219,37.63695145,16.31777573,16.5,76.6672821,93.20029449,203.6284332,17.71557426,1004.099976,28.30162048,141.95137019999999,110.363739,1.999786377,473.4849243,23.00298309,88.31134796,1,1
2021-09-16 08:45 +08:00,63.83333206,58.45333481,56.6016655,27.00066757,148.4533386,2.266666651,472.8999938999999,2.0,0.0024420000004283793,0.0012817000000495682,0.04492199999913282,2.031200000026729,0.1621099999993021,885.6966,87.09600999999999,25.0,50.24228668,47.82012939,35.91890717,16.01264572,16.5,66.25904846,93.20029449,202.16009519999997,16.95603561,1004.2000119999999,28.5,159.9004059,98.88506317,1.201202154,472.91833499999996,23.00298309,87.30830383,1,1
2021-09-16 08:50 +08:00,20.0,57.87333298,56.39966583,27.07066727,126.73332979999999,2.299999952,474.46667479999996,2.0,0.00268499999992855,0.0012207000000898915,0.04589800000030664,3.0,0.16211000000112108,909.8556,89.39483,25.0,49.56275177,47.82012939,35.91890717,16.31528282,16.5,66.23065186,93.20029449,198.7665253,17.0732975,1004.2000119999999,28.70000076,181.9351501,101.265625,0.568702996,473.8880005,23.00298309,86.5,1,1
2021-09-16 08:55 +08:00,20.0,56.69333267,56.28733444,27.05466652,110.65000149999999,2.099999905,469.1000061000001,2.0,0.0024420000004283793,0.0012817999999015228,0.04492199999913282,3.0,0.1621099999993021,887.5922,89.39483,25.0,49.56275177,47.82012939,35.91890717,16.46658516,16.5,66.23065186,93.20029449,199.6826019,17.17759705,1004.2000119999999,28.70000076,209.7863159,114.37014009999999,1.482301354,478.2597046,23.00298309,86.39671326,1,1
2021-09-16 09:00 +08:00,20.0,57.71724319,56.39551544,27.01034546,104.5310364,2.206896544,466.72415159999997,1.0,0.0026849999994738027,0.0012207000000898915,0.04492200000095181,3.0,0.1621099999993021,910.0124,88.09827,25.0,49.56275177,47.82012939,36.14069366,16.46658516,16.5,66.23065186,93.20029449,198.390152,17.17759705,1004.1983640000001,28.99837875,212.9837799,53.07607651,0.8580544590000001,476.8768921,23.00298309,84.2048645,1,1
2021-09-16 09:05 +08:00,20.0,59.01666641,56.45100021,26.97166634,106.5933304,2.366666555,470.6000061000001,1.0,0.01660200000014811,0.0033568999999715743,0.050780999999915366,3.0,0.1513699999995879,896.8238,88.09827,25.0,49.88753891,47.82012939,35.93947601,16.61795044,16.5,66.23065186,93.20029449,197.821701,17.28116226,1004.101624,29.10000038,241.95097349999998,110.812767,2.840223789,476.6967773,23.00298309,83.59999847,1,1
2021-09-16 09:10 +08:00,20.0,58.85333252,56.48766708,26.99033356,121.83333590000002,2.299999952,475.1333313,1.0,0.016845000000103028,0.0032959000000118976,0.04980500000056054,2.968799999973271,0.1513600000016595,889.0734,88.09827,25.0,49.88753891,47.82012939,35.93947601,16.46658516,16.5,66.23065186,93.20029449,199.39746090000003,17.28116226,1004.1983640000001,29.09837532,253.96751400000002,133.7346344,1.780162454,478.8595581,23.00298309,83.69999695,1,1
2021-09-16 09:15 +08:00,20.0,58.7857132,56.81000137,26.96892929,154.2357178,2.464285612,484.25,1.0,0.016601999999693362,0.0033568999999715743,0.050780999999915366,3.0,0.1513699999995879,920.0707,89.20799,25.0,49.73019028,46.81870651,35.78638458,16.31528282,16.5,65.05596161,93.20029449,199.1574249,17.17946434,1004.099976,29.19836617,271.8855896,98.72868347,1.51248157,478.29287719999996,23.00298309,83.31471252,1,1
2021-09-16 09:20 +08:00,20.0,58.00666809,56.98133469,27.00900078,165.5666656,2.266666651,488.8999938999999,1.0,0.016600999999809574,0.003295899999898211,0.04980499999874155,2.031200000026729,0.1513699999995879,888.913,89.20799,25.0,49.27175903,46.80178452,35.86271667,16.46658516,16.5,66.10964203,93.20029449,200.448349,17.17946434,1004.099976,29.20000076,293.8860474,114.17211909999999,0.9880681040000001,479.4657898,23.00298309,82.89674377,1,1
2021-09-16 09:25 +08:00,20.0,58.06999969,57.03099823,27.01633263,169.4799957,2.033333302,492.6333313,1.0,0.016602000000602857,0.0033570000000509026,0.050780999999915366,3.0,0.1513600000016595,901.6285,89.20799,25.0,49.27175903,46.80178452,35.86271667,16.46658516,16.5,66.10964203,93.20029449,197.85621640000002,17.28653908,1004.099976,29.39999962,306.9677124,118.54669950000002,1.668061852,480.27877810000007,23.00298309,82.40484619,1,1
2021-09-16 09:30 +08:00,20.0,57.79333496,56.93099976,27.03300095,181.1233368,2.299999952,491.29998780000005,1.0,0.016845999999986816,0.003356900000085261,0.050781000001734355,3.0,0.1513699999995879,904.5076,89.20799,25.0,49.58888245,47.83573914,35.86271667,16.61795044,16.5,66.10964203,93.20029449,199.0856781,17.28653908,1004.2000119999999,29.69837379,325.9186096,103.3369598,2.35281539,479.4922485,23.00298309,82.10325623,1,1
2021-09-16 09:35 +08:00,20.0,58.04000092,56.55899811,27.10099983,202.2466736,2.3333332540000002,490.6000061000001,1.0,0.016600999999809574,0.0032959000000118976,0.04980499999874155,2.968799999973271,0.1513699999977689,889.5548,90.28371,25.0,51.17799377,49.99121475,36.85322952,16.91823387,16.5,68.44255066,93.20029449,192.966156,17.40135956,1004.198425,29.70000076,340.98382569999995,112.89676670000001,1.480000019,480.30801389999993,23.00298309,80.49030304,1,1
2021-09-16 09:40 +08:00,20.0,57.68333435,56.23300171,27.18400002,206.1499939,2.1666667459999998,488.2333374,1.0,0.01660200000014811,0.0033568999999715743,0.050780999999915366,3.031200000026729,0.15137000000140688,899.6039,91.39288,25.0,54.27135468,52.30409622,39.54241943,17.2209549,16.5,80.29515839,93.20029449,194.858078,17.84885979,1004.2000119999999,29.70000076,426.7090149,105.4210129,2.089330673,484.0212708000001,23.00298309,80.49514771,1,1
2021-09-16 09:45 +08:00,20.0,57.45666504,56.08366776,27.22966576,205.22000119999998,2.099999905,489.29998780000005,1.0,0.016600999999809574,0.0032959000000118976,0.04980500000056054,3.968799999973271,0.1513599999998405,917.8625,91.39288,25.0,56.50139236,54.5296936,40.76201629999999,17.22344398,16.5,88.74813843,93.20029449,202.388092,18.08663368,1004.2000119999999,30.10000038,653.5926513999999,112.77127079999998,3.6429510119999997,484.4603882,23.00298309,78.811409,1,1
2021-09-16 09:50 +08:00,20.0,57.80666733,56.09033203,27.21199989,203.4966736,2.3333332540000002,488.06668089999994,1.0,0.016845999999986816,0.0033569999999372158,0.050780999999915366,3.0,0.1513699999995879,906.0839,88.45461,25.0,58.13960266,55.53388596,40.710392,17.07201576,16.5,89.89759827,93.20029449,204.1569519,18.08663368,1004.2000119999999,30.3967495,467.772522,89.09911346,1.369350076,486.07626339999996,23.00298309,77.5,1,1
2021-09-16 09:55 +08:00,20.0,57.31379318,56.12792969,27.22999954,203.5827637,2.068965435,483.8275757,1.0,0.016601999999693362,0.003295899999898211,0.04980500000056054,3.031200000026729,0.15137000000140688,910.4044,82.59213000000001,25.0,58.46701431,56.52907944,39.89461899,16.76931572,16.5,86.25527191,93.20029449,201.12274169999998,17.84877586,1004.101624,30.70000076,694.3659667999999,104.7106171,1.69803679,486.4693298,23.00298309,74.53108215,1,1
2021-09-16 10:00 +08:00,20.0,58.23666763,55.91133499,27.31999969,174.2166595,2.099999905,490.20001219999995,2.0,0.01660100000071907,0.003356900000198948,0.050780999999915366,3.0,0.1513599999998405,904.3939,82.73085999999999,25.0,56.20054245,53.49434662,37.919902799999996,16.16149521,16.5,78.21925354,93.20029449,216.92901609999998,17.276058199999998,1004.2000119999999,30.69838524,344.1453247,109.428215,1.8693419690000002,488.8522339,23.00298309,75.39031219,1,3
2021-09-16 10:05 +08:00,20.0,57.43214417,56.13678741,27.23714256,147.625,2.428571463,487.5714416999999,2.0,0.012206999999762047,0.0033568999999715743,0.04785199999969336,2.968799999973271,0.1347699999987526,912.596,87.81116999999999,25.0,53.37963867,51.13578415,36.15378952,15.86134338,16.5,66.04228973,93.20029449,203.99224850000002,16.7768364,1004.2000119999999,30.60165405,443.04959110000004,111.7123795,1.8523145909999998,487.5054932,23.00298309,76.29008484,1,3
2021-09-16 10:10 +08:00,20.0,58.74000168,56.33066559,27.17733383,129.8366699,2.0,482.53332520000004,2.0,0.012207000000216794,0.0032959000000118976,0.047850999999354826,2.031200000026729,0.13378999999986263,887.0649,86.54137,25.0,52.36881638,49.72394943,36.05976486,16.01264572,16.5,66.02312469,93.20029449,199.79656980000001,16.77515984,1004.2000119999999,30.49836731,309.3305359,109.5053406,1.837877393,486.1160583000001,23.00298309,75.90163422,1,4
2021-09-16 10:15 +08:00,20.0,57.95666504,56.42933273,27.09000015,91.65000153,2.0666666030000003,478.5,7.0,0.012450999999600754,0.0033569999999372158,0.04785199999969336,2.968799999973271,0.1347700000023906,897.5747,85.76849,25.0,51.90864944,49.72394943,36.03516769,16.16398048,16.5,66.02312469,93.20029449,201.3937225,16.89141846,1004.3016359999999,30.39835358,775.4060059,97.28067779999999,2.7465863230000003,483.539917,23.00298309,76.98353577,1,6
2021-09-16 10:20 +08:00,20.0,58.21666718,56.71433258,27.00399971,82.05000305,2.0,472.96667479999996,5.0,0.012208000000100583,0.0033568999999715743,0.047851000001173816,3.0,0.13377999999829626,889.5548,86.92652,25.0,51.90113449,49.72394943,35.83535385,16.31528282,16.5,66.02312469,93.20029449,198.6155243,16.99435043,1004.398376,30.90163612,299.34561160000004,100.283226,1.584887266,487.08102419999994,23.00298309,74.57709503,1,7
2021-09-16 10:25 +08:00,20.0,57.52999878,57.07433319,26.921667100000004,81.39333344,2.0,466.8666687,4.0,0.012206999999762047,0.0032959000000118976,0.04785199999969336,2.031200000026729,0.1347700000005716,885.5355,86.53786,25.0,51.90113449,49.72394943,35.83535385,16.61545563,16.5,66.02312469,93.20029449,201.67680359999997,17.23094749,1004.3016359999999,31.0,629.7417602999999,147.5027466,2.1137912269999997,487.28234860000003,23.00298309,75.19670105,1,7
2021-09-16 10:30 +08:00,20.0,56.86000061,57.22366714,26.84766579,78.21333313,2.0,459.20001219999995,3.0,0.012207000000216794,0.003356900000085261,0.047850999999354826,2.968799999973271,0.1347699999987526,906.0839,87.7272,25.0,51.42993546,49.72394943,35.93167496,16.31528282,16.5,66.02312469,93.20029449,201.47224430000003,17.33425713,1004.400024,31.00163078,430.3574829,98.17389679,2.650000095,488.6785278,23.00298309,73.30489349,1,7
2021-09-16 10:35 +08:00,20.0,56.87666702,57.19900131,26.76466751,76.27333069,2.0,452.93331910000006,3.0,0.012206999999762047,0.0033569999999372158,0.04785199999969336,3.0,0.13378000000193424,906.4775,88.87925,25.0,50.46802139,48.71471786,35.93167496,16.16398048,16.5,66.02312469,93.20029449,197.7606659,17.07783508,1004.400024,30.79999924,523.6312256,83.27230072,1.240188479,485.3353577,23.00298309,75.41150665,1,7
2021-09-16 10:40 +08:00,20.0,56.7733345,57.15499878,26.71233368,74.55666351,2.0666666030000003,447.1000061000001,3.0,0.012207000000216794,0.0032959000000118976,0.047851000001173816,3.0,0.1347699999987526,898.8456,89.88065,25.0,49.81267548,47.41328049,35.93167496,16.31528282,16.5,66.02312469,93.20029449,201.1502075,16.97225571,1004.400024,30.89999962,569.2489624,98.63224792,1.073143959,487.45626830000003,23.00298309,73.52612305,1,7
2021-09-16 10:45 +08:00,20.0,56.4275856,57.07862091,26.69586182,72.84827423,2.103448391,441.6896666999999,1.0,0.012450999999600754,0.0033568999999715743,0.04785199999969336,3.0,0.13378999999986263,908.6439,89.88065,25.0,48.9658432,46.34082413,35.95199585,16.16398048,16.5,66.02312469,93.20029449,200.1911621,16.97225571,1004.400024,31.00164795,727.8846436000001,118.1818771,3.653022528,487.6723022,23.00298309,73.10659027,1,7
2021-09-16 10:50 +08:00,20.0,56.66333389,57.16266632,26.67566681,71.67333221,2.0,434.6000061000001,4.0,0.012207000000216794,0.0033568999999715743,0.04785199999969336,3.0,0.13476000000082422,887.5026,88.96714,25.0,48.14428711,46.34082413,35.78234863,16.46410179,16.5,66.02312469,93.20029449,202.19886780000002,16.97225571,1004.2999880000001,31.20000076,909.6687622000002,103.9228363,3.182446718,488.3049622,23.00298309,73.90000153,1,8
2021-09-16 10:55 +08:00,20.0,56.63333511,57.3093338,26.64466667,42.54666519,2.0666666030000003,432.2666626,3.0,0.012207000000216794,0.0032959000000118976,0.047851000001173816,3.031200000026729,0.13378999999986263,889.8755,86.84995,25.0,47.61293411,45.11260986,35.77951813,16.31279182,16.5,66.02312469,93.20029449,200.7755585,16.9674511,1004.398376,31.20000076,269.7828369,112.61253359999999,2.597115755,488.4818726,23.00298309,73.09510803,1,8
2021-09-16 11:00 +08:00,20.0,56.31071472,57.68785858,26.59392929,0.0,2.0,425.8571472,2.0,0.012206999999762047,0.0033569999999372158,0.04785199999969336,3.968799999973271,0.1347699999987526,889.3049,87.02948,25.0,47.61293411,45.11260986,36.00962448,16.31528282,16.5,66.02312469,93.20029449,202.8969574,16.96553993,1004.2999880000001,31.39676666,1025.099243,99.08591461,1.916097045,490.42944339999997,23.00298309,73.62101746,1,8
2021-09-16 11:05 +08:00,20.0,56.56666565,60.21566772,26.61700058,0.0,1.966666698,422.56668089999994,2.0,0.005127000000356929,0.0027464999999438078,0.04492199999913282,3.0,0.13280999999915366,908.9141,88.17076,25.0,47.88780594,46.18355179,36.00962448,16.76931572,16.5,66.02312469,93.20029449,202.78297419999998,17.20564461,1004.2999880000001,31.89999962,987.277832,95.03066254,1.483551979,490.2810669,23.00298309,70.52645111,1,8
2021-09-16 11:10 +08:00,20.0,56.50999832,62.68466568,26.72100067,0.0,2.033333302,422.1333313,3.0,0.005126999999447435,0.002746600000136823,0.04589800000030664,3.031200000026729,0.13281000000279164,902.3754,88.17076,25.0,47.89299393,46.18355179,36.00962448,16.61795044,16.5,66.02312469,93.20029449,205.38400269999997,17.35723114,1004.099976,32.19514465,1015.5792240000001,129.2177277,2.921584606,494.4598694,23.00298309,70.02912903,1,8
2021-09-16 11:15 +08:00,20.0,56.16999817,62.31033325,26.83866692,0.0,1.933333278,420.8999938999999,3.0,0.005127000000356929,0.002746600000023136,0.04492199999913282,3.968799999973271,0.13378999999804364,910.8744,89.16296,25.0,49.45022964,48.22385406,36.00962448,16.91817284,16.5,66.02312469,93.20029449,201.3139954,17.46446609,1004.099976,32.39668655,991.9668579,179.81295780000002,0.286069185,496.4353333000001,23.00298309,70.01656342,1,8
2021-09-16 11:20 +08:00,20.0,56.09999847,61.93133163,26.91466713,0.0,1.966666698,419.7666626,4.0,0.0048830000000634755,0.002746600000023136,0.04589800000030664,3.0,0.13282000000072003,899.9651,87.20897,25.0,50.24883270000001,48.24095154,35.8220253,16.76686859,16.5,66.02312469,93.20029449,197.46932980000003,17.43660164,1004.099976,33.09676743,972.3555908,103.8138962,1.131293058,496.71408080000003,23.00298309,65.99030304,1,6
2021-09-16 11:25 +08:00,20.0,56.04000092,61.74033356,26.96066666,0.0,1.7999999519999998,422.79998780000005,4.0,0.005127000000356929,0.002746600000023136,0.04492200000095181,4.0,0.13280999999915366,896.4703,87.20897,25.0,50.24883270000001,48.24095154,36.01738739,16.61795044,16.5,66.02312469,93.20029449,200.4242401,17.43450737,1004.099976,32.90325546,546.3180542,98.95273590000001,1.8850386140000002,498.1040955,23.00298309,66.06909943,1,3
2021-09-16 11:30 +08:00,20.0,56.23666763,61.60466766,27.00600052,0.0,1.866666675,419.8666687,2.0,0.005125999999563646,0.002807599999869126,0.045898999998826184,3.0,0.13281000000097265,896.3463,88.28165,25.0,49.75035858,47.24354172,36.30278778,16.46413803,16.5,66.02312469,93.20029449,202.3965912,17.19100189,1003.900024,32.90000153,1035.0976560000001,78.86839294,3.317173243,500.06726069999996,23.00298309,65.19999695,1,3
2021-09-16 11:35 +08:00,20.0,56.06999969,61.53133392,27.03199959,0.0,1.766666651,419.8666687,5.0,0.005126999999902182,0.002746600000023136,0.04492200000095181,3.0,0.13280999999915366,886.3856,89.1249,25.0,50.39521408,48.25448608,36.0822525,16.76931572,16.5,67.13735199,93.20029449,199.6399841,17.31406021,1003.900024,32.39836884,486.9384766,218.4660034,0.426737785,498.45104979999996,23.00298309,68.81958008,1,3
2021-09-16 11:40 +08:00,20.0,56.34827423,61.45344925,27.05241394,0.0,1.7586207390000002,420.1034546,2.0,0.005127000000356929,0.002746600000023136,0.044921000000613276,3.031200000026729,0.13282000000072003,893.5914,89.1249,25.0,50.70575714,49.25085831,35.99099731,16.61795044,16.5,67.13735199,93.20029449,201.0680237,17.31406021,1003.7000119999999,32.39836502,916.7113037,340.3999023,0.39145001799999996,497.1011658,23.00298309,69.0,1,3
2021-09-16 11:45 +08:00,20.0,57.11333466,61.38566589,27.06800079,0.0,1.733333349,420.79998780000005,1.0,0.005126999999902182,0.0027465000000574946,0.045898999998826184,3.968799999973271,0.13379000000168162,897.6189,89.1249,25.0,50.70575714,48.05878067,35.99099731,16.61795044,16.5,67.13735199,93.20029449,195.1180267,17.20895958,1003.7000119999999,32.20000076,1152.16272,116.73191070000001,3.532165527,494.31573489999994,23.00298309,69.19351196,1,3
2021-09-16 11:50 +08:00,20.0,55.9821434,61.44107056,27.09571457,0.0,1.857142806,420.8214416999999,2.0,0.0048830000000634755,0.002746600000023136,0.04492200000095181,3.031200000026729,0.13280999999915366,892.9969,89.1249,25.0,51.01290512,49.07001495,35.99099731,16.61795044,16.5,67.13735199,93.20029449,200.6192169,17.30839729,1003.599976,32.20323563,1128.822144,121.10969540000002,3.3869745730000003,493.0800171,23.00298309,67.51454926,1,3
2021-09-16 11:55 +08:00,20.0,56.20333481,61.39500046,27.11766624,0.0,1.633333325,423.1000061000001,2.0,0.005126999999447435,0.002746600000023136,0.04589800000030664,3.968799999973271,0.13280999999915366,896.2667,89.1249,25.0,51.01290512,49.07001495,35.99099731,16.46658516,16.5,67.13735199,93.20029449,197.107254,17.30839729,1003.599976,32.20000076,266.6174622,122.83506770000001,2.468855619,491.4905701,23.00298309,68.49337006,1,3
2021-09-16 12:00 +08:00,20.0,55.71666718,61.31133270000001,27.15433311,0.0,1.5,423.8666687,3.0,0.005127000000356929,0.0027465999999094493,0.04492199999913282,3.0,0.13280999999915366,896.2667,89.1249,25.0,50.68544388,47.95396423,35.99099731,16.31528282,16.5,67.13735199,93.20029449,201.8444977,17.20299339,1003.599976,31.99837112,1133.592651,141.4941254,1.316803098,492.1097412,23.00298309,69.39674377,1,4
2021-09-16 12:05 +08:00,20.0,55.66333389,61.13866806,27.22800064,0.0,1.866666675,422.43331910000006,2.0,0.0026859999998123385,0.005309999999894899,0.04785199999969336,3.6875,0.14258000000154425,896.2667,89.1249,25.0,50.68544388,47.95396423,35.99099731,16.46658516,16.5,67.13735199,93.20029449,201.9287415,17.20299339,1003.599976,31.79999924,485.9515076,117.7803879,3.74692893,491.47079469999994,23.00298309,69.60323334,1,4
2021-09-16 12:10 +08:00,63.13333511,55.12666702,61.00299835,27.26733398,0.0,1.666666627,422.0,3.0,0.002929000000222004,0.005371100000161277,0.04882800000086718,3.3125,0.14257999999790627,896.2667,89.1249,25.0,50.68544388,47.95396423,35.86053085,16.46658516,16.5,67.13735199,93.20029449,203.0487061,17.20299339,1003.599976,31.79999924,1132.272217,117.8400955,0.448280215,490.8743286,23.00298309,68.80490875,1,4
2021-09-16 12:15 +08:00,20.0,55.15999985,60.756332400000005,27.34199905,0.0,1.666666627,422.83334349999996,3.0,0.0026859999998123385,0.005310099999974227,0.047850999999354826,3.0,0.14258000000154425,896.2667,89.1249,25.0,50.68544388,47.95396423,36.15321732,16.46658516,16.5,67.13735199,93.20029449,199.2333374,17.20299339,1003.400024,32.89838028,303.1583252,104.489502,1.5825495719999998,494.2333984,23.00298309,64.7064743,1,4
2021-09-16 12:20 +08:00,20.0,55.06999969,60.66466522,27.36899948,0.0,1.600000024,420.33334349999996,2.0,0.0026850000003832974,0.005310100000087914,0.04785199999969336,3.031200000026729,0.14258000000154425,896.2667,89.1249,25.0,50.35338211,47.95396423,37.51700211,16.76436234,16.5,69.40693665,93.20029449,192.1787415,17.09139252,1003.2999880000001,32.60163498,1064.425293,111.16646580000001,1.011083245,493.3125305,23.00298309,66.68527222,1,6
2021-09-16 12:25 +08:00,20.0,55.16666794,60.58933258,27.39866638,0.0,1.7000000480000002,423.93331910000006,3.0,0.0026859999998123385,0.005370999999968262,0.04882800000086718,3.968799999973271,0.1425699999981589,896.2667,89.1249,25.0,51.33163452,48.66814804,36.74103165,16.17151451,16.5,76.54544067,93.20029449,207.8534851,17.64022255,1003.101624,32.50326538,1098.591797,113.57716370000001,3.101469278,496.6419373,23.00298309,64.20979309,1,6
