timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-16 12:30 +08:00,20.0,55.70000076,60.54724121,27.40482712,0.0,1.6206896309999999,425.27584840000003,3.0,0.002929999999651045,0.005310099999974227,0.04785199999969336,3.0,0.14356000000043423,896.2667,89.1249,25.0,48.17240524,46.09671783,36.51794434,16.01264572,16.5,67.58763885,93.20029449,194.1628876,16.81111526,1003.099976,32.30163574,1071.950928,107.5427399,4.840000153,492.91271969999997,23.00298309,63.79508972,1,6
2021-09-16 12:35 +08:00,20.0,55.28333282,60.54499817,27.42099953,0.0,1.399999976,426.3666687,2.0,0.00268499999992855,0.00531009999986054,0.047850999999354826,3.031200000026729,0.14257999999972526,896.2667,89.1249,25.0,48.17240524,46.09671783,37.78619766,16.46658516,16.5,77.2971344,93.20029449,207.3921051,17.15095901,1003.099976,32.40000153,481.58117680000004,110.4738007,3.415942907,491.69036869999996,23.00298309,64.00649261,1,6
2021-09-16 12:40 +08:00,20.0,54.58214188,60.54428482,27.42071342,0.0,1.285714269,428.3928528,1.0,0.002686000000267086,0.005371100000047591,0.04882800000086718,3.968799999973271,0.14256999999997788,896.2667,89.1249,25.0,47.180751799999996,45.09023285,36.35679626,16.01264572,16.5,67.43755341,93.20029449,197.6087799,16.98124313,1002.902466,32.29999924,637.7315062999999,100.803421,2.2570135590000002,490.3432922,23.00298309,65.18643188,1,6
2021-09-16 12:45 +08:00,20.0,55.18333435,60.48600006,27.45100021,0.0,1.466666698,428.8999938999999,4.0,0.00268499999992855,0.005310000000008586,0.04785199999969336,3.0,0.14257999999972526,896.2667,89.1249,25.0,47.180751799999996,45.09023285,38.14668655,16.615448,16.5,75.31623077,93.20029449,190.5273132,17.10435295,1002.900024,32.10162354,403.0730896,114.4861679,3.457638979,490.34054569999995,23.00298309,65.20487213,1,6
2021-09-16 12:50 +08:00,20.0,55.29666519,60.26766586,27.54466629,0.0,1.466666698,428.2333374,3.0,0.0029300000005605398,0.005310099999974227,0.047850999999354826,3.031200000026729,0.14257999999972526,896.2667,89.1249,25.0,47.19580078,45.09023285,36.56322861,16.31772804,16.5,70.81593323,93.20029449,205.7975311,17.35379219,1003.0967410000001,31.90161705,384.0323486,122.90623470000001,2.977736712,489.0946655,23.00298309,66.01131439,1,5
2021-09-16 12:55 +08:00,20.0,54.73666763,59.72933197,27.73033333,0.0,1.5,428.2333374,2.0,0.0026859999998123385,0.005371100000047591,0.04882800000086718,3.968799999973271,0.14257999999972526,896.2667,89.1249,25.0,46.88862228,44.0773735,37.272346500000005,16.46408272,16.5,71.72317505,93.20029449,198.05709840000003,17.1069622,1002.900024,32.1983757,396.1463623,111.99922179999999,3.0833322999999995,491.4541931,23.00298309,64.5,1,4
2021-09-16 13:00 +08:00,20.0,54.61999893,59.78966522,27.71433258,0.0,1.466666698,428.8666687,3.0,0.0026849999994738027,0.005310000000008586,0.04785199999969336,3.0,0.14258000000154425,894.6732,86.55359,25.0,47.21746826,45.1332016,37.73104477,16.61795044,16.5,76.39230347,93.20029449,208.4701385,17.3689537,1002.900024,31.80162239,458.9350586,117.6812134,4.043930054,490.4681396000001,23.00298309,65.52110291,1,5
2021-09-16 13:05 +08:00,20.0,54.41333389,59.52666855,27.80599976,0.0,1.533333302,428.8666687,3.0,0.0029300000005605398,0.00567630000000463,0.050780999999915366,3.0,0.14550000000053842,893.7955,87.59663,25.0,47.54288101,45.1332016,36.83900452,16.46658516,16.5,70.88795471,93.20029449,197.6385803,17.3689537,1002.900024,31.50081825,284.13909910000007,95.04009247,2.256218195,488.47219850000005,23.00298309,67.69918059999999,1,5
2021-09-16 13:10 +08:00,20.0,54.43000031,59.43133163,27.84033394,0.0,1.399999976,431.03332520000004,3.0,0.00268499999992855,0.00567630000000463,0.04980500000056054,3.031200000026729,0.1464899999973568,901.7777,87.59663,25.0,47.22073364,45.1332016,37.4402504,16.31528282,16.5,73.28484344,93.20029449,196.6369019,17.26617622,1002.9032589999999,29.79999924,374.57885739999995,164.756546,2.543852568,483.5487671,23.00298309,76.68055725,1,5
2021-09-16 13:15 +08:00,20.0,54.41666794,59.41133499,27.85233307,0.0,1.3333333729999999,429.7666626,2.0,0.002929999999651045,0.005676200000038989,0.050780999999915366,3.0,0.1455100000021048,887.7082,90.58675,25.0,46.72472382,45.1332016,36.94421387,16.31528282,16.5,73.24486542,93.20029449,198.39814760000002,17.26617622,1002.60321,29.89676094,1137.716919,126.9567719,5.1620974539999995,482.2746581999999,23.00298309,70.94049835,1,3
2021-09-16 13:20 +08:00,20.0,54.82069016,59.27689743,27.90862083,0.0,1.482758641,430.3448181,4.0,0.002686000000267086,0.005615299999931267,0.04980499999874155,3.0,0.14550000000053842,897.2214,89.25495,25.0,45.25952148,43.74307632,37.67129898,16.31282043,16.5,73.45859528,93.20029449,197.40051269999998,17.04660034,1002.601624,29.69837189,1251.211304,128.6023102,3.6199998860000004,483.4677124,23.00298309,72.70487976,1,5
2021-09-16 13:25 +08:00,20.0,54.8133316,59.13399887,27.96733284,0.0,1.566666722,430.53332520000004,1.0,0.0029289999997672567,0.005676200000038989,0.050781000001734355,3.0,0.1464899999973568,905.7687,90.58086999999999,25.0,44.93015289,42.58018112,37.27321243,16.16895485,16.5,73.61495972,93.20029449,199.5237732,17.152381899999998,1002.599976,29.70000076,1093.438965,139.3503571,2.0750834940000003,484.6637573,23.00298309,71.69514465,1,5
2021-09-16 13:30 +08:00,20.0,54.7733345,59.12833405,27.98433304,0.0,1.366666675,432.56668089999994,4.0,0.0029300000005605398,0.00567630000000463,0.050780999999915366,2.968799999973271,0.1455100000021048,890.9973,88.93224000000001,25.0,46.22651291,44.49353789999999,37.49149704,16.76931572,16.5,73.61495972,93.20029449,196.3877869,17.2511425,1002.601624,29.59837151,1138.18103,127.30657959999999,4.415515900000001,483.6969603999999,23.00298309,74.89348602,1,5
2021-09-16 13:35 +08:00,20.0,53.88928604,59.23714447,27.96392822,0.0,1.285714269,432.8571472,1.0,0.0026849999994738027,0.00567630000000463,0.04980499999874155,3.0,0.14550000000053842,896.2314,90.1352,25.0,46.55875015,44.49353789999999,37.14973831,16.62043762,16.5,73.61495972,93.20029449,198.39099119999997,17.47465134,1002.7000119999999,29.50323296,1176.695068,148.6699219,1.1639006140000001,484.49673459999997,23.00298309,76.90161896,1,5
2021-09-16 13:40 +08:00,20.0,54.31000137,59.25733185,27.96166611,0.0,1.433333278,435.43331910000006,5.0,0.0029300000001057924,0.005676299999890944,0.050780999999915366,3.031200000026729,0.1464899999973568,891.7178,90.1352,25.0,47.35737228,45.580642700000006,37.48439026,16.79959488,16.5,72.49478912,93.20029449,200.53659059999998,17.47465134,1002.599976,30.00163078,483.619812,105.29911799999999,4.248795986,485.670105,23.00298309,75.41304779,1,5
2021-09-16 13:45 +08:00,20.0,54.36999893,59.28466797,27.96733284,0.0,1.433333278,438.56668089999994,1.0,0.002686000000267086,0.005676200000038989,0.04980500000056054,3.0,0.1455100000021048,887.5474,90.1352,25.0,49.38170242,47.95215225,37.25775146,16.95092964,16.5,73.69896698,93.20029449,199.0355835,17.67486,1002.7000119999999,29.69838524,507.66055300000005,119.72036740000001,4.526034832,483.3103638,23.00298309,77.71292877,1,4
2021-09-16 13:50 +08:00,20.0,54.54000092,59.30666733,27.97699928,0.0,1.5,439.70001219999995,3.0,0.0029289999997672567,0.005615299999931267,0.050780999999915366,3.0,0.14550000000053842,881.0121,87.25359,25.0,49.71329498,47.97166443,37.25336838,16.49931145,16.5,73.69896698,93.20029449,199.5974274,17.65683746,1002.7000119999999,29.39999962,573.2424927000001,106.3443375,2.133324623,483.4775391,23.00298309,71.82263184,1,5
2021-09-16 13:55 +08:00,20.0,54.4366684,59.48966599,27.94400024,0.0,1.466666698,446.0,2.0,0.0026859999998123385,0.005676200000152676,0.04980500000056054,2.968799999973271,0.1464899999973568,897.6189,86.69468,25.0,48.26659393,45.76266479,37.26577377,16.19422722,16.5,73.69896698,93.20029449,200.54371640000002,17.16470718,1002.599976,29.60000038,382.4367371,138.2408142,3.808072329,481.3015137,23.00298309,71.29669189,1,5
2021-09-16 14:00 +08:00,20.0,54.54666519,59.41433334,27.98433304,0.0,1.399999976,451.53332520000004,2.0,0.0029300000005605398,0.005676299999890944,0.050780999999915366,2.031200000026729,0.1455100000021048,889.8308,89.6637,25.0,46.99425888,44.62552261,37.15682602,16.19422722,16.5,72.57307434,93.20029449,200.4433899,17.04808044,1002.3016359999999,29.10000038,448.02905269999997,109.4533081,1.980222821,482.28457639999993,23.00298309,75.8918457,1,6
2021-09-16 14:05 +08:00,20.0,54.82333374,59.39666748,28.01199913,0.0,1.266666651,454.96667479999996,2.0,0.002440999999635096,0.005493200000046272,0.045898999998826184,3.0,0.14355000000068685,907.2642,89.6637,25.0,47.30276489,45.8850975,37.32302856,16.64577866,16.5,73.60739899,93.20029449,198.8651581,17.262043,1002.2999880000001,29.19838142,981.6191405999999,142.5440979,2.8252243999999997,481.288269,23.00298309,78.29190826,1,6
2021-09-16 14:10 +08:00,20.13333321,54.59000015,59.27399826,28.05200005,0.0,1.3333333729999999,457.06668089999994,2.0,0.0026859999998123385,0.005493100000080631,0.04589800000030664,2.968799999973271,0.14355999999861524,910.2913,89.6637,25.0,50.22248459,48.49574661,37.32302856,17.09987068,16.5,73.60739899,93.20029449,201.8167114,17.67826843,1002.099976,29.69837952,1180.967529,107.28047179999999,3.204811335,484.880188,23.00298309,77.19999695,1,6
2021-09-16 14:15 +08:00,23.44827652,54.46207047,59.19482803,28.09068871,0.0,1.3793103690000001,456.86206050000004,3.0,0.002441000000544591,0.005554199999892262,0.045899000000645174,3.031200000026729,0.14355000000068685,907.1857,89.6637,25.0,50.56397247,48.49574661,37.4631958,16.65071678,16.5,73.60739899,93.20029449,197.80389399999999,17.67899132,1001.900024,30.69673538,1193.1469730000001,94.04244995,3.597714186,484.88665769999994,23.00298309,69.42612457,1,6
2021-09-16 14:20 +08:00,30.86666679,54.39333344,59.42100143,28.046667100000004,0.0,1.299999952,462.03332520000004,4.0,0.002440999999635096,0.005493200000046272,0.04589800000030664,2.968799999973271,0.14355999999861524,900.0796,91.1539,25.0,49.4417305,47.46376419,37.26392746,16.34556198,16.5,73.60739899,93.20029449,202.2184906,17.18205833,1001.900024,30.60000038,970.7615967,321.464386,0.384324014,489.4847412,23.00298309,67.40488434,1,6
2021-09-16 14:25 +08:00,25.2857151,53.89642715,59.49928665,28.04107094,0.0,1.535714269,467.3928528,3.0,0.002441999999973632,0.005493100000080631,0.04589800000030664,2.031200000026729,0.14355000000068685,895.2313,87.12064000000001,25.0,48.61056137,46.26821136,37.26392746,16.34556198,16.5,73.60739899,93.20029449,196.798111,17.18017006,1001.801575,30.49838638,635.8067627,95.63710785,3.275797129,489.2880249,23.00298309,68.80968475,1,6
2021-09-16 14:30 +08:00,20.0,54.34333420000001,59.51499939,28.03899956,0.0,1.600000024,470.20001219999995,4.0,0.0026850000003832974,0.005493199999932585,0.045898999998826184,2.968799999973271,0.14355000000068685,896.2667,90.95571,25.0,47.81933594,45.2063179,37.04658508,16.19670105,16.5,72.61109924,93.20029449,198.4736938,17.18017006,1001.7999880000001,29.998365399999997,695.600647,94.22850037,1.8904595380000002,486.07965089999993,23.00298309,70.17874908,1,6
2021-09-16 14:35 +08:00,20.0,54.36666489,59.45700073,28.07999992,0.0,1.299999952,473.83334349999996,4.0,0.0024419999995188846,0.005493199999932585,0.04492200000095181,2.031200000026729,0.14257999999972526,892.4374,89.59021,25.0,47.16732407,45.18867493,36.84204483,16.34556198,16.5,71.50258636,93.20029449,201.2829285,17.07275963,1001.5,30.39999962,709.7399902000001,125.2198486,2.554059505,486.69882199999995,23.00298309,69.09999847,1,6
2021-09-16 14:40 +08:00,20.0,54.29666519,59.48766708,28.07433319,0.0,1.299999952,478.16665650000004,3.0,0.0024410000000898435,0.005493100000080631,0.04589800000030664,2.968799999973271,0.14356000000043423,892.2775,89.59021,25.0,47.16732407,45.18867493,36.63231277,16.49686432,16.5,70.39028168,93.20029449,207.9771271,17.17203331,1001.601624,30.89999962,911.8533325,105.9511108,3.466757298,490.29089360000006,23.00298309,68.59348297,1,6
2021-09-16 14:45 +08:00,20.20000076,54.31999969,59.52266693,28.08166695,0.0,1.466666698,477.8666687,6.0,0.0024420000004283793,0.005554199999892262,0.045898999998826184,3.031200000026729,0.14354999999886786,896.8238,89.00764000000001,25.0,46.83501816,45.18867493,36.51743698,16.49440193,16.5,70.39028168,93.20029449,196.8003082,17.17203331,1001.599976,30.69838333,987.7778931,85.81293488,2.189976215,488.7175903,23.00298309,70.80000305,1,5
2021-09-16 14:50 +08:00,22.33333397,54.27999878,59.51133347,28.11266708,0.0,1.433333278,483.53332520000004,5.0,0.0026849999994738027,0.005493200000046272,0.04589800000030664,2.0,0.14356000000043423,900.0796,89.51559,25.0,46.82952118,44.140392299999995,36.51448822,16.34556198,16.5,69.29789734,93.20029449,196.8613281,17.16783142,1001.4032589999999,30.5,1010.323975,111.74578090000001,2.25259161,488.8883057,23.00298309,72.87570190000001,1,6
2021-09-16 14:55 +08:00,24.06666756,54.23333359,59.56999969,28.10533333,0.0,1.466666698,481.7666626,5.0,0.0024410000000898435,0.005493200000046272,0.04589800000030664,3.0,0.14355000000068685,885.9382,91.86032,25.0,46.82952118,44.140392299999995,36.51448822,16.49686432,16.5,69.29789734,93.20029449,198.90322880000002,17.16613007,1001.2999880000001,31.49836922,981.1630858999999,132.68469240000002,3.2231492999999998,489.93356320000004,23.00298309,68.6081543,1,6
2021-09-16 15:00 +08:00,25.61290359,54.40645218,59.73096848,28.05741882,0.0,1.451612949,483.2903137,4.0,0.0024420000004283793,0.005493099999966944,0.045898999998826184,2.968799999973271,0.14355999999861524,893.8753,89.20475,25.0,47.15039444,45.28748322,36.51448822,16.6482296,16.5,69.29789734,93.20029449,199.8167419,17.2815876,1001.398376,31.70000076,926.1783447,129.18444820000002,2.837943792,494.482666,23.00298309,66.41945648,1,6
2021-09-16 15:05 +08:00,29.0,54.24137878,59.69034576,28.07930946,0.0,1.413793087,485.72415159999997,3.0,0.0026849999994738027,0.004516599999988102,0.047851000001173816,3.031200000026729,0.1357399999997142,880.7689999999999,97.29392,25.0,47.80056,46.28023529,36.02857208,16.6482296,16.5,67.23984528,93.20029449,196.6463013,17.40523148,1001.398376,31.69836807,900.0490112,131.459549,2.84073329,495.8297424,23.00298309,68.00816345,1,4
2021-09-16 15:10 +08:00,31.46666718,54.31000137,59.78933334,28.06333351,0.0,1.433333278,488.7333374,5.0,0.002686000000721833,0.004455600000028426,0.04785199999969336,2.0,0.13672000000042317,900.0796,99.64786,25.0,48.43201447,46.29671478,36.02857208,16.79809189,16.5,66.22423553,93.20029449,196.2789764,17.40523148,1001.2999880000001,32.0,846.0650635,54.65286255,2.120161533,495.0923767,23.00298309,66.52276611,1,4
2021-09-16 15:15 +08:00,30.9285717,54.02857208,59.76928711,28.08714294,0.0,1.642857194,491.1071472,4.0,0.0026859999998123385,0.004516599999988102,0.04882800000086718,3.0,0.1357399999997142,884.5681,87.08867,25.0,50.61746597,48.37756348,36.51047134,16.95092964,16.5,67.2508316,93.20029449,201.0475006,17.615448,1001.0,32.00327682,843.0163574,97.88301849,0.55422771,496.4587708000001,23.00298309,68.47216034,1,4
2021-09-16 15:20 +08:00,20.0,54.20333481,59.90800095,28.07299995,0.0,1.600000024,490.5,3.0,0.0026849999994738027,0.004516600000101789,0.04785199999969336,3.0,0.13672000000224216,892.4374,88.53291999999999,25.0,51.88611603,49.42954254,36.04429245,16.80208015,16.5,67.25569153,93.20029449,198.723175,17.61714935,1000.7999880000001,31.30816269,396.7999878,157.0518341,2.9729797839999996,493.71582029999996,23.00298309,70.9657135,1,4
2021-09-16 15:25 +08:00,20.0,54.18000031,60.01633453,28.05766678,0.0,1.366666675,493.5,1.0,0.0026859999998123385,0.004455599999801052,0.047850999999354826,3.0,0.1357399999978952,895.7889,89.62782,25.0,51.0655098,49.32567596,36.11255646,16.49931526,16.5,67.25569153,93.20029449,204.3134155,17.3109436,1001.0967410000001,31.30161858,126.1133728,98.24539948,2.8748588560000004,490.53619380000004,23.00298309,70.79838562,1,4
2021-09-16 15:30 +08:00,20.13333321,54.14666748,60.05899811,28.05900002,0.0,1.266666651,497.06668089999994,2.0,0.00268499999992855,0.004516600000101789,0.04785199999969336,2.968799999973271,0.13672000000042317,909.3066,90.62101,25.0,51.0655098,48.2335434,36.28842926,16.34556198,16.5,67.25569153,93.20029449,203.7405548,17.20549202,1001.2000119999999,31.20000076,93.14709473,92.70786285,2.466374159,486.3453063999999,23.00298309,71.10326385,1,4
2021-09-16 15:35 +08:00,21.13333321,54.49333191,60.004333499999994,28.1079998,0.0,1.399999976,502.1333313,4.0,0.0024420000004283793,0.004516599999988102,0.047851000001173816,2.031200000026729,0.1357400000015332,922.8580000000001,88.52283,25.0,50.73160934,48.2335434,36.38508224,16.49686432,16.5,68.39883423,93.20029449,197.0222168,17.20549202,1001.101624,30.39999962,95.96757507,107.66381840000001,2.210700512,483.7133789,23.00298309,75.09351349,1,4
2021-09-16 15:40 +08:00,24.16666603,54.69333267,60.06399918,28.10066605,0.0,1.433333278,502.6333313,3.0,0.00268499999992855,0.004455500000062784,0.04785199999969336,2.968799999973271,0.1357399999978952,890.0359,88.52283,25.0,51.2273407,49.52420425,36.38508224,16.6506958,16.5,68.39883423,93.20029449,202.73164369999998,17.316522600000003,1000.60321,29.79999924,109.98370359999998,115.68370060000001,2.986355305,481.8749084,23.00298309,77.9934845,1,4
2021-09-16 15:45 +08:00,25.46666718,54.34333420000001,59.9746666,28.14033318,0.0,1.466666698,501.83334349999996,8.0,0.002686000000267086,0.004516599999988102,0.04882799999904819,2.031200000026729,0.13672000000042317,881.5787,89.56593000000001,25.0,51.84314346,49.52420425,36.30168152,16.6482296,16.5,68.39883423,93.20029449,203.3165894,17.42793846,1000.7000119999999,29.79999924,113.0,97.08023071,1.533007264,479.0956421,23.00298309,78.59352875,1,3
2021-09-16 15:50 +08:00,29.0,54.63000107,59.80133438,28.20599937,0.0,1.433333278,503.56668089999994,3.0,0.00268499999992855,0.004516600000101789,0.04785199999969336,3.0,0.1357400000015332,908.1289,89.56593000000001,25.0,52.47060013,50.70782852,36.32831573,16.79959488,16.5,68.39883423,93.20029449,198.34785459999998,17.42793846,1001.1983640000001,29.60000038,138.78775019999998,108.3273392,1.7119592430000001,477.7028198,23.00298309,78.59999847,1,3
2021-09-16 15:55 +08:00,31.93333244,54.71333313,59.86299896,28.1989994,0.0,1.466666698,506.46667479999996,3.0,0.0026859999998123385,0.004455599999801052,0.047851000001173816,3.0,0.13671999999860418,905.1385,88.31886,25.0,52.94314957,50.70782852,36.51387787,16.6482296,16.5,68.39883423,93.20029449,200.9540253,17.42793846,1001.2000119999999,29.60000038,217.6570587,92.57955933,1.6667639019999998,478.50555419999995,23.00298309,78.29676819,1,4
2021-09-16 16:00 +08:00,39.0,54.85172272,59.86999893,28.20793152,0.0,1.586206913,507.5172424,2.0,0.0026850000003832974,0.004516600000101789,0.04785199999969336,2.0,0.13574999999946158,885.2937,88.10329,25.0,52.94314957,50.70782852,36.48522949,16.49686432,16.5,69.45105743,93.20029449,196.93013,17.42793846,1001.2000119999999,29.60000038,212.78417969999998,88.10715485,1.32195735,480.26907350000005,23.00298309,78.0,1,4
2021-09-16 16:05 +08:00,44.86206818,54.48275757,59.87482834,28.21172333,0.0,1.482758641,508.06896969999997,2.0,0.0026859999998123385,0.002990700000054858,0.047850999999354826,3.0,0.14453000000139582,889.9557,89.0992,25.0,51.98957062,49.67063522,36.67024231,16.19422722,16.5,69.45105743,93.20029449,199.67515559999998,17.09480476,1001.398376,29.70000076,123.0,105.92525479999999,3.595276117,479.5019836,23.00298309,77.61618042,1,3
2021-09-16 16:10 +08:00,20.06896591,54.63793182,59.958965299999996,28.21310425,0.0,1.448275805,509.20690920000004,1.0,0.002929999999651045,0.0029907999997931256,0.04785199999969336,3.0,0.14550000000053842,916.8604,90.24564000000001,25.0,51.65054321,49.67063522,36.99890518,16.34556198,16.5,71.48480225,93.20029449,192.31449890000002,17.09369087,1001.2999880000001,29.50161552,103.0,116.98734280000001,2.083255529,478.29278560000006,23.00298309,78.485466,1,3
2021-09-16 16:15 +08:00,20.63333321,54.87666702,60.10966492,28.184333799999997,0.0,1.433333278,511.8999938999999,1.0,0.0026850000003832974,0.0030517000001282213,0.047851000001173816,3.0,0.14453999999750522,917.8192,90.24564000000001,25.0,49.33028793,47.17547989,37.19545364,16.04046631,16.5,72.53398895,93.20029449,200.2706146,16.95806503,1001.2000119999999,29.60000038,91.05593872,106.0353775,1.02655828,479.8627625,23.00298309,78.10559082,1,3
2021-09-16 16:20 +08:00,21.46666718,54.89333344,60.29866791,28.14999962,0.0,1.399999976,515.0,2.0,0.0026859999998123385,0.002990699999941171,0.04785199999969336,3.968799999973271,0.14550000000053842,903.0077,90.34679,25.0,48.83074570000001,46.08082962,37.19866562,16.04292488,16.5,72.53398895,93.20029449,200.004303,16.95582581,1001.2000119999999,29.60000038,80.03236389,100.8262253,2.1530413630000003,477.6938782,23.00298309,77.89514923,1,2
2021-09-16 16:25 +08:00,22.86666679,54.91999817,60.24866486,28.18400002,0.0,1.533333302,515.9333496,2.0,0.0026850000003832974,0.0029908000000204993,0.04785199999969336,3.031200000026729,0.14453000000139582,897.4599,90.34679,25.0,47.77818298,46.06938934,37.19866562,16.19422722,16.5,72.53398895,93.20029449,194.3852081,16.95582581,1001.2999880000001,29.60000038,77.03262329,112.4559631,1.362170696,477.71279910000004,23.00298309,78.80000305,1,2
2021-09-16 16:30 +08:00,25.39999962,54.83333206,60.25666809,28.190666200000003,0.0,1.566666722,519.9666748,2.0,0.002929999999651045,0.002990699999941171,0.04882800000086718,3.0,0.1455099999984668,897.018,88.05184,25.0,47.77818298,45.07211304,37.19866562,16.34556198,16.5,73.55156708,93.20029449,198.7917023,17.06755257,1001.2999880000001,29.3016243,112.821312,100.6514053,1.826426268,477.89617919999995,23.00298309,78.20324707,1,4
2021-09-16 16:35 +08:00,27.36666679,54.79666519,60.48666763,28.14299965,0.0,1.100000024,517.9666748,1.0,0.00268499999992855,0.002990700000054858,0.047850999999354826,3.0,0.14453000000139582,896.585,89.6423,25.0,46.81899261,45.05553818,37.19866562,16.34308434,16.5,73.55156708,93.20029449,201.98625180000002,17.06755257,1001.099976,29.39999962,303.9344788,128.22148130000002,1.996233344,479.8789063,23.00298309,77.29673004,1,4
2021-09-16 16:40 +08:00,28.5,54.70999908,60.45933151,28.1760006,0.0,1.233333349,518.333313,1.0,0.0026859999998123385,0.002990700000054858,0.04785199999969336,3.968799999973271,0.1445400000011432,898.5723,90.75024,25.0,46.1853981,43.83875656,37.27852631,16.34556198,16.5,73.55156708,93.20029449,203.6480255,17.06755257,1001.099976,29.89789581,492.0315552,108.3390121,3.6780130860000004,480.8818359,23.00298309,75.20630646,1,3
2021-09-16 16:45 +08:00,30.10000038,54.91666794,60.52399826,28.17399979,0.0,1.266666651,517.7333374,1.0,0.002686000000267086,0.003051799999980176,0.047851000001173816,3.031200000026729,0.14549999999871943,899.9211,90.75024,25.0,46.95040131,44.83303452,37.27985001,16.6482296,16.5,73.55156708,93.20029449,196.06517030000003,17.40877914,1001.198425,30.20000076,464.0484924,112.67317959999998,2.050299406,483.11007689999997,23.00298309,73.51454926,1,3
2021-09-16 16:50 +08:00,30.0,54.96896362,60.60517120000001,28.16620636,0.0,1.1724138259999999,518.0344848999999,1.0,0.0029289999997672567,0.002990700000054858,0.04785199999969336,2.968799999973271,0.14452999999957683,891.2375,89.67399,25.0,46.95040131,44.83303452,37.3413353,16.49686432,16.5,73.55156708,93.20029449,199.9665985,17.410532,1001.2000119999999,30.60000038,427.26095580000003,130.6444244,2.830590248,489.25543210000006,23.00298309,69.03914642,1,3
2021-09-16 16:55 +08:00,32.20000076,54.95333481,60.63333511,28.16966629,0.0,1.433333278,519.833313,1.0,0.0026859999998123385,0.002990699999941171,0.04785199999969336,3.031200000026729,0.1455099999984668,900.52,88.51476,25.0,45.94385147,43.58203888,37.38537598,16.19422722,16.5,73.55156708,93.20029449,201.7460022,17.18557739,1001.2000119999999,30.99838066,198.2753296,112.02873229999999,1.094211102,489.6813353999999,23.00298309,67.32592009999999,1,3
2021-09-16 17:00 +08:00,23.1785717,54.59285736,60.66678619,28.18178558,0.0,1.321428537,519.0714111000001,1.0,0.0026850000003832974,0.002990800000134186,0.047850999999354826,2.968799999973271,0.14453000000139582,906.0052,88.48105,25.0,45.41701508,43.58203888,37.01183319,16.34803772,16.5,71.49913788,93.20029449,198.171051,17.06946373,1001.2000119999999,30.79999924,209.0,107.86359409999999,1.976359606,486.9087524,23.00298309,67.68691254,1,5
2021-09-16 17:05 +08:00,21.0,55.04666519,60.63399887,28.20100021,0.0,1.366666675,523.5666504,2.0,0.0026859999998123385,0.0015257999998539162,0.04785199999969336,3.031200000026729,0.13378999999986263,904.3499,88.72700999999999,25.0,45.2687912,42.37910843,36.84920502,16.19913864,16.5,71.48196411,93.20029449,202.78393549999998,17.20963478,1001.099976,30.50162315,188.2596588,121.14482120000001,3.8382146360000005,486.4859619,23.00298309,67.60811615,1,3
2021-09-16 17:10 +08:00,22.26666641,55.29333496,60.73633194,28.19599915,0.0,1.533333302,523.4666748,2.0,0.0029300000005605398,0.001464899999973568,0.047851000001173816,3.0,0.13379000000168162,895.7889,88.06388000000001,25.0,45.12574005,43.80575562,36.66587067,16.49931145,16.5,70.32926178,93.20029449,200.8267059,17.08530426,1001.2000119999999,30.70000076,106.45266720000001,124.8898315,1.085196733,483.68395999999996,23.00298309,67.99030304,1,3
2021-09-16 17:15 +08:00,26.73333359,55.31666565,60.74399948,28.19166756,0.0,1.466666698,528.4333496,1.0,0.0026849999994738027,0.0015258999999332445,0.04785199999969336,2.0,0.13378999999804364,894.6732,88.89862,25.0,45.56549454,43.93100357,36.55004883,16.79713058,16.5,69.29031372,93.20029449,201.32324219999998,17.20157242,1001.2000119999999,30.5,270.0097351,107.9980774,2.705101967,482.52020260000006,23.00298309,69.24999237,1,5
2021-09-16 17:20 +08:00,27.70000076,55.21666718,60.62633514,28.20366669,0.0,1.3333333729999999,525.666687,5.0,0.0026859999998123385,0.0014648000001216133,0.047850999999354826,3.0,0.13378999999986263,917.5082,94.51218,25.0,48.46216583,46.39871979,36.07567978,17.10232544,16.5,68.09555817,93.20029449,202.5584106,17.65669632,1001.099976,30.40163803,306.46054080000005,106.6181107,2.925588131,484.85699460000006,23.00298309,71.78526306,1,5
2021-09-16 17:25 +08:00,31.56666756,54.91333389,60.56133270000001,28.243667600000002,0.0,1.399999976,523.5666504,5.0,0.0029290000006767514,0.0015258999999332445,0.04785199999969336,3.0,0.13378999999986263,898.2546,90.11658,25.0,49.10235977,47.47814941,36.04300308,16.80207253,16.5,66.92353821,93.20029449,201.1770477,17.75728989,1001.099976,30.39999962,293.1299744,97.91624451,1.312906265,487.2496338,23.00298309,71.99024963,1,5
2021-09-16 17:30 +08:00,32.43333435,54.97000122,60.5340004,28.26300049,0.0,1.466666698,520.0333252,3.0,0.0026859999998123385,0.0015258999999332445,0.047851000001173816,2.0,0.13379000000168162,892.7573,90.11658,25.0,49.10235977,47.47814941,36.05649948,16.49686432,16.5,66.92353821,93.20029449,199.4859161,17.39581299,1001.099976,30.39999962,231.11305240000002,81.40215302,3.2561237810000003,487.4856567,23.00298309,70.07738495,1,5
2021-09-16 17:35 +08:00,35.53333282,54.87666702,60.527668000000006,28.26233292,0.0,1.233333349,520.2999878,3.0,0.0026849999994738027,0.0014648000001216133,0.046875,3.0,0.13280999999915366,892.6773,90.11658,25.0,48.27690125,46.12299347,36.05649948,16.19422722,16.5,66.92353821,93.20029449,202.5207214,17.1509285,1001.099976,30.39999962,224.04878230000003,95.71226501,3.7204859260000003,485.29306030000004,23.00298309,70.87723541,1,5
2021-09-16 17:40 +08:00,39.03333282,55.31666565,60.62466812,28.23866653,0.0,1.266666651,523.5333252,2.0,0.0029300000005605398,0.0015259000000469314,0.04785199999969336,2.0,0.13378999999986263,896.1075,88.84196999999999,25.0,48.27690125,46.12299347,36.05649948,16.49441338,16.5,66.92353821,93.20029449,203.6898041,17.03866959,1000.900024,30.39999962,218.02175899999997,121.92265320000001,2.695222378,485.2962646000001,23.00298309,71.09564972,1,4
2021-09-16 17:45 +08:00,42.20689774,54.79999924,60.60206985,28.26103401,0.0,1.275862098,524.0689697,2.0,0.0026859999998123385,0.0014647999998942396,0.04785199999969336,3.0,0.13379000000168162,879.5891,88.95851,25.0,48.27690125,46.12299347,36.05649948,16.49686432,16.5,66.92353821,93.20029449,200.84489440000002,17.15867233,1000.900024,30.596735,190.0163269,92.39756012,1.847061038,486.50228880000003,23.00298309,71.40000153,1,5
2021-09-16 17:50 +08:00,40.75,54.50714111,60.90000153,28.20142937,0.0,1.142857194,524.7857056,3.0,0.0026850000003832974,0.0015259000000469314,0.047851000001173816,3.0,0.13378999999804364,904.5865,88.07226999999999,25.0,47.78715515,46.12299347,36.13845825,16.42122841,16.5,66.92353821,93.20029449,202.5093994,17.15867233,1000.900024,30.80162239,163.1622925,136.799942,2.2183153630000003,487.38549800000004,23.00298309,69.40000153,1,4
2021-09-16 17:55 +08:00,42.66666794,54.74000168,61.13266754,28.15066719,0.0,1.399999976,526.2333374,1.0,0.002929999999651045,0.0014648000001216133,0.04785199999969336,3.0,0.13378999999986263,888.8326,90.06317,25.0,48.27067184,46.12299347,36.28146362,16.6482296,16.5,66.92353821,93.20029449,203.41244509999999,17.28794098,1000.900024,30.70000076,143.0326843,87.17729187,1.3090193270000001,486.7250671,23.00298309,70.10163116,1,4
2021-09-16 18:00 +08:00,40.56666565,54.70333481,61.05433273,28.17033386,0.0,1.299999952,527.7999878,3.0,0.00268499999992855,0.0015258999999332445,0.047850999999354826,2.0,0.13378999999986263,831.6038,100.0,25.0,40.49142456,33.07936859,30.51756096,13.20893669,16.5,44.05539703,93.20029449,274.70874019999997,17.04272079,1000.9032589999999,30.70000076,122.1624527,95.02111816,2.454494953,486.4924622,23.00298309,70.50487518,1,4
2021-09-16 18:05 +08:00,42.66666794,54.89333344,61.07966614,28.186332699999998,0.0,1.399999976,529.0,3.0,0.0026859999998123385,0.0010987000000568514,0.04785199999969336,2.0,0.12694999999985157,914.2365,90.97266,25.0,45.71563721,43.84262085,36.10048294,16.34556198,16.5,66.40609741,93.20029449,199.48887630000002,17.36180687,1000.900024,30.79999924,97.08180237,109.31779479999999,2.029672861,487.9017944,23.00298309,71.58690643,1,2
2021-09-16 18:10 +08:00,46.20000076,54.95333481,61.04433441,28.20866585,0.0,1.233333349,526.2999878,4.0,0.002686000000267086,0.0010985999998638363,0.046875,3.0,0.12695000000167056,890.9973,89.38718,25.0,45.53050613,43.98020554,36.05202866,16.6482296,16.5,67.59793091,93.20029449,202.7866211,17.11489487,1000.900024,30.6983757,65.03249359,7.70614624,0.062419258,484.4868774,23.00298309,71.59999847,1,3
2021-09-16 18:15 +08:00,44.96666718,54.93333435,61.02399826,28.23800087,0.0,1.3333333729999999,524.7000122,1.0,0.00268499999992855,0.0010376000000178465,0.047851000001173816,3.0,0.12694999999985157,901.0303,86.0118,25.0,45.53556061,42.51588821,35.17911148,16.199178699999997,16.5,64.56165314,93.20029449,203.6704865,17.23968315,1001.099976,30.5,53.08180237,89.90100861,1.208671093,485.7092896000001,23.00298309,72.28691101,1,2
2021-09-16 18:20 +08:00,49.79999924,54.78333282,61.02666855,28.2456665,0.0,1.133333325,525.9333496,2.0,0.0026859999998123385,0.0010985999999775231,0.046875,2.0,0.12695999999959895,891.1574,87.09727,25.0,43.68293762,42.41059113,34.95596313,16.6457634,16.5,60.82354736,93.20029449,193.90003969999998,16.95744133,1001.1983640000001,30.00162888,24.01629448,102.309166,3.125498533,483.0809631,23.00298309,73.79022979999999,1,2
2021-09-16 18:25 +08:00,50.83333206,54.82666779,61.02500153,28.27566719,0.0,1.266666651,529.9000244,1.0,0.0026850000003832974,0.0010987000001705383,0.04785199999969336,3.0,0.12694999999985157,905.2173,89.45906,25.0,47.58437347,46.09393692,36.16289520000001,17.097436899999998,16.5,65.7463913,93.20029449,199.0318146,17.43322945,1001.099976,29.89997482,19.99975014,88.90505219,1.910027504,479.6954346,23.00298309,74.59989929,1,1
2021-09-16 18:30 +08:00,54.73333359,54.85666656,61.23066711,28.22566605,0.0,1.233333349,531.5666504,2.0,0.0026859999998123385,0.0010985999998638363,0.046875,2.0,0.12793000000056054,884.5681,89.45906,25.0,48.62621307,46.30335617,36.37828445,16.6482296,16.5,68.14431,93.20029449,194.6503601,17.37644958,1001.099976,29.79999924,16.01629448,73.38653564,1.171689749,478.07324220000004,23.00298309,74.79348755,1,1
2021-09-16 18:35 +08:00,57.06896591,54.72068787,61.20275879,28.24724197,0.0,1.2068965440000001,532.2758789,3.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,3.0,0.12694999999985157,909.9341,89.45906,25.0,48.48255539,45.37716675,35.93140411,16.19422722,16.5,67.09340668,93.20029449,202.59405519999999,17.24754333,1001.099976,29.60000038,11.99975014,62.20375061,1.539964914,476.296875,23.00298309,75.40000153,1,1
2021-09-16 18:40 +08:00,57.42856979,53.44285583,61.29107285,28.24142838,0.0,1.4285714630000002,533.8571166999999,2.0,0.002686000000267086,0.0010985999999775231,0.046875,3.0,0.12695999999959895,910.7961,88.16759,25.0,45.75966263,43.13504028,35.03532791,16.19422722,16.5,63.63223648,93.20029449,195.9929199,16.98423576,1001.099976,29.5,9.016310692000001,110.2966156,2.7716190810000003,475.49719239999996,23.00298309,76.69184113,1,1
2021-09-16 18:45 +08:00,62.90000153,54.20666504,61.37766647,28.22933388,0.0,1.466666698,535.7333374,2.0,0.00268499999992855,0.00109860000009121,0.047850999999354826,2.0,0.12694999999985157,889.0734,88.16759,25.0,44.10715485,41.83245087,34.53211594,16.19667816,16.5,59.50110626,93.20029449,203.0530243,16.98423576,1001.2000119999999,29.39999962,7.0,101.2950668,2.229868174,475.47448729999996,23.00298309,77.80000305,1,1
2021-09-16 18:50 +08:00,64.26667023,54.28333282,61.34333420000001,28.2203331,0.0,1.233333349,534.7666626,1.0,0.0026859999998123385,0.0010986999998294777,0.046875,3.0,0.12694999999985157,888.8326,89.20647,25.0,43.10378265,41.62210464,34.28539658,16.64578819,16.5,57.08103943,93.20029449,198.5644531,16.98423576,1001.2000119999999,29.29999924,4.499912739,49.69137955,1.089919567,474.49752810000007,23.00298309,78.15002441,1,1
2021-09-16 18:55 +08:00,66.40000153,54.63000107,61.22833252,28.25300026,0.0,1.200000048,533.7999878,1.0,0.0026850000003832974,0.0010376000000178465,0.04785199999969336,3.0,0.12695999999959895,907.5001,90.02062,25.0,43.90453339,42.62581253,34.48153305,16.6482296,16.5,57.08103943,93.20029449,200.86906430000002,17.20577812,1001.2999880000001,29.29999924,3.0,91.10358429,1.469902754,474.6845398,23.00298309,78.30000305,1,1
2021-09-16 19:00 +08:00,64.8666687,54.17666626,61.54000092,28.16600037,0.0,1.100000024,531.7666626,2.0,0.0026859999998123385,0.00109860000009121,0.046875,2.0,0.12694999999985157,893.6358,89.42515999999999,25.0,45.14899445,43.83834457,34.28289795,16.6482296,16.5,57.08103943,93.20029449,199.6608734,17.20577812,1001.400024,29.29999924,1.4999250169999998,93.6506958,1.9250022169999998,473.6946411,23.00298309,79.0,0,0
2021-09-16 19:05 +08:00,65.03333282,54.59999847,61.27999878,28.22966576,0.0,1.299999952,533.166687,2.0,0.0029300000005605398,0.00109860000009121,0.047851000001173816,1.0,0.03515999999945052,886.2603,90.81525,25.0,1.569723606,0.0,34.74130249,23.7355442,16.5,56.07658386,93.20029449,200.9897614,20.52425194,1001.400024,29.20000076,0.0,75.99948883,1.649925113,473.3111267,23.00298309,79.30003357,0,0
2021-09-16 19:10 +08:00,67.93333435,55.13333511,61.17033386,28.26466751,0.0,1.266666651,532.166687,2.0,0.0026849999994738027,0.0010986999998294777,0.046875,0.0,0.03514999999970314,900.8369,90.81525,25.0,1.569723606,0.0,34.48205566,24.35101128,16.5,56.05999756,93.20029449,202.87808230000002,24.91908455,1001.599976,29.10000038,0.0,85.16663361,1.7346701619999998,475.06826780000006,23.00298309,80.29677582,0,0
2021-09-16 19:15 +08:00,71.33333588,54.73333359,61.23166656,28.27499962,0.0,1.366666675,531.4000244,2.0,0.0029300000001057924,0.0010376000000178465,0.04785199999969336,0.0,0.0351600000030885,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.20158195,16.5,2.237097979,93.20029449,0.0,25.16804314,1001.599976,29.0,0.0,91.10232544,0.8600535990000001,474.0782166,23.00298309,81.50003815,0,0
2021-09-16 19:20 +08:00,69.1333313,54.38666534,61.35566711,28.24799919,0.0,1.200000048,528.2666626,1.0,0.0026850000003832974,0.00109860000009121,0.046875,0.0,0.03514999999970314,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,24.96216202,1001.7000119999999,28.89999962,0.0,103.2142258,1.3076063390000001,473.0917358,23.00298309,81.80000305,0,0
2021-09-16 19:25 +08:00,70.26667023,53.83000183,61.64099884,28.19866753,0.0,1.200000048,533.166687,1.0,0.002929999999651045,0.0010985999999775231,0.047850999999354826,0.0,0.03515999999945052,18.88799,99.30453,25.0,1.569723606,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,24.73740959,1001.7000119999999,28.89999008,0.0,99.39786529999999,1.8798800709999999,471.9217834,23.00298309,82.30002594,0,0
2021-09-16 19:30 +08:00,67.0,53.86206818,61.87344742,28.15137863,0.0,1.310344815,537.4483032,1.0,0.002929999999651045,0.0010986999999431646,0.046875,0.0,0.03612999999859312,14.63057,99.30453,25.0,1.569723606,0.0,0.0,23.89283752,16.5,0.0,93.20029449,0.0,24.62879562,1001.7000119999999,28.79999924,0.0,97.26666259999999,0.48195123700000003,472.4984436000001,23.00298309,82.79512787,0,0
2021-09-16 19:35 +08:00,69.14286041,53.30356979,61.64714432,28.20821381,0.0,1.25,537.7857056,1.0,0.0026850000003832974,0.0010376000000178465,0.04785199999969336,0.0,0.03516000000126951,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,24.62879562,1001.7000119999999,28.79999924,0.0,103.4999542,3.579991817,471.72174069999994,23.00298309,83.09999847,0,0
2021-09-16 19:40 +08:00,70.73332977,53.81000137,61.76399994,28.17766762,0.0,1.233333349,535.2666626,1.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.03515999999945052,8.446974,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.62879562,1001.900024,28.79999924,0.0,111.44676969999999,2.3738849159999997,471.8922119,23.00298309,83.00325775,0,0
2021-09-16 19:45 +08:00,73.73332977,53.95666504,61.50833511,28.25266647,0.0,1.100000024,534.5,1.0,0.0026849999994738027,0.00109860000009121,0.047851000001173816,0.0,0.03514999999970314,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.5965004,16.5,0.0,93.20029449,0.0,24.62879562,1001.900024,28.79999924,0.0,81.00335693,1.9699707030000002,471.7116089,23.00298309,82.79994965,0,0
2021-09-16 19:50 +08:00,72.03333282,53.70666504,61.60633469,28.25166702,0.0,1.1666666270000001,534.2999878,1.0,0.0029300000005605398,0.0010986999998294777,0.046875,0.0,0.03515999999945052,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.62879562,1002.099976,28.79999924,0.0,95.34716034,2.344470739,472.8885193,23.00298309,81.80000305,0,0
2021-09-16 19:55 +08:00,71.06666565,53.91999817,61.79333496,28.21333313,0.0,1.399999976,534.3666382,1.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,0.0,0.03515000000152213,18.88799,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.62879562,1002.2000119999999,28.79999924,0.0,122.39884950000001,2.140205145,473.05621339999993,23.00298309,81.90000153,0,0
2021-09-16 20:00 +08:00,72.93333435,53.90000153,61.74833298,28.22299957,0.0,1.1666666270000001,532.5999756,1.0,0.002929000000222004,0.00109860000009121,0.046875,0.0,0.03515999999945052,18.88799,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.62879562,1002.2000119999999,28.79999924,0.0,96.63012695,2.077290535,471.5087891,23.00298309,82.29837036,0,0
2021-09-16 20:05 +08:00,72.90000153,53.93000031,61.70800018,28.25900078,0.0,1.133333325,530.333313,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.59405327,16.5,0.0,93.20029449,0.0,24.72913551,1002.2000119999999,28.79999924,0.0,54.11327362,1.280259967,471.1022034,23.00298309,82.69994354,0,0
2021-09-16 20:10 +08:00,73.53333282,54.14333344,61.83366776,28.23699951,0.0,1.299999952,530.7999878,1.0,0.002929999999651045,0.0010376000001315333,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.72913551,1002.2000119999999,28.60000038,0.0,90.49954987,1.8600000140000001,472.0921021000001,23.00298309,83.1934433,0,0
2021-09-16 20:15 +08:00,72.0,53.84999847,61.84566498,28.23133278,0.0,1.1666666270000001,529.4333496,1.0,0.00268499999992855,0.0009764999999788415,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.83063507,1002.400024,28.60000038,0.0,95.30111694,1.79998827,471.0990295,23.00298309,83.30000305,0,0
2021-09-16 20:20 +08:00,73.34482574,54.59654999,61.86413956,28.22517204,0.0,1.1724138259999999,531.0689697,1.0,0.002686000000267086,0.0010375999999041596,0.046875,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.59160042,16.5,0.0,93.20029449,0.0,24.83063507,1002.400024,28.60000038,0.0,70.91363525,1.011316895,472.68542479999996,23.00298309,83.40000153,0,0
2021-09-16 20:25 +08:00,75.10713959,53.58214188,61.81642914,28.23464203,0.0,1.25,530.8571166999999,1.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.83063507,1002.599976,28.60000038,0.0,82.24056244,0.748962045,471.51190189999994,23.00298309,83.19999695,0,0
2021-09-16 20:30 +08:00,76.1333313,54.06999969,61.89533234,28.21199989,0.0,1.200000048,528.2000122,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.58911324,16.5,0.0,93.20029449,0.0,24.83063507,1002.599976,28.60000038,0.0,96.48719788,1.063920617,472.46575930000006,23.00298309,83.0,0,0
2021-09-16 20:35 +08:00,77.5,54.01666641,61.51266479,28.34000015,0.0,1.133333325,526.9000244,1.0,0.0026859999998123385,0.0009764999999788415,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,24.83063507,1002.599976,28.60000038,0.0,68.60395813,0.6900679470000001,471.49563600000005,23.00298309,83.5,0,0
2021-09-16 20:40 +08:00,74.09999847,53.98666763,61.58166504,28.32799911,0.0,1.200000048,529.166687,2.0,0.0026849999994738027,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,24.93708992,1002.7000119999999,28.50161934,0.0,95.69588470000001,1.182224274,471.33126830000003,23.00298309,83.80000305,0,0
2021-09-16 20:45 +08:00,75.30000305,54.30333328,61.68000031,28.30200005,0.0,1.0666667220000001,526.5,2.0,0.002686000000721833,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.04065704,1002.7000119999999,28.5,0.0,110.16313170000001,3.5036630630000003,458.29672239999996,23.00298309,83.99674225,0,0
2021-09-16 20:50 +08:00,77.09999847,54.02999878,61.58433151,28.315666200000003,0.0,1.100000024,522.7000122,2.0,0.0029289999997672567,0.0009765999998307962,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.14055061,1002.900024,28.5,0.0,102.6756821,1.267509222,471.50534060000007,23.00298309,83.69999695,0,0
2021-09-16 20:55 +08:00,76.16666412,54.03666687,61.63999939,28.311332699999998,0.0,1.133333325,521.4666748,2.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.14055061,1002.900024,28.5,0.0,69.8065567,0.727429986,470.6992188,23.00298309,83.80000305,0,0
2021-09-16 21:00 +08:00,73.40000153,53.98333359,61.99066544,28.21266747,0.0,1.100000024,524.5666504,2.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.24482918,1002.900024,28.5,0.0,99.97071838,1.781869769,470.70907589999996,23.00298309,84.0,0,0
2021-09-16 21:05 +08:00,73.83333588,53.78333282,61.96333313,28.22366714,0.0,1.1666666270000001,526.6333618,2.0,0.002929999999651045,0.0009155999998711195,0.045898999998826184,0.0,0.0156299999980547,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.14216042,1002.900024,28.5,0.0,83.19365692,0.49243390600000003,471.0925293000001,23.00298309,84.19999695,0,0
2021-09-16 21:10 +08:00,73.93333435,54.16666794,61.82866669,28.26666641,0.0,1.1666666270000001,524.5999756,1.0,0.0026859999998123385,0.0009155000001328517,0.046875,0.0,0.01464000000123633,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.43976212,16.5,0.0,93.20029449,0.0,25.03544807,1003.099976,28.5,0.0,69.27346802,1.6162561180000001,472.84948729999996,23.00298309,84.5,0,0
2021-09-16 21:15 +08:00,72.03704071,53.40000153,61.68777847,28.31814766,0.0,1.037037015,526.222229,1.0,0.002929000000222004,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.59405518,16.5,0.0,93.20029449,0.0,25.03544807,1003.099976,28.5,0.0,61.95215988,0.639700472,472.8853149,23.00298309,84.80000305,0,0
2021-09-16 21:20 +08:00,74.59999847,53.95999908,61.74266815,28.30400085,0.0,1.0666667220000001,525.9666748,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.59654427,16.5,0.0,93.20029449,0.0,25.03544807,1003.2000119999999,28.5,0.0,47.58046341,1.1260931490000001,470.66992189999996,23.00298309,84.5,0,0
2021-09-16 21:25 +08:00,75.26667023,54.13000107,61.87966537,28.27099991,0.0,1.200000048,523.5333252,1.0,0.0029300000005605398,0.0009155999998711195,0.045899000000645174,0.0,0.015619999998307321,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.03544807,1003.39679,28.5,0.0,44.87322998,1.525610924,470.7023926,23.00298309,84.79515076,0,0
2021-09-16 21:30 +08:00,75.83333588,53.95666504,62.01333237,28.22400093,0.0,1.233333349,524.7000122,1.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.01465000000098371,8.446974,99.30453,25.0,1.569723606,0.0,0.0,23.74591637,16.5,0.0,93.20029449,0.0,25.14510345,1003.400024,28.5,0.0,92.50589752,1.401957273,470.68615719999997,23.00298309,85.19673157,0,0
2021-09-16 21:35 +08:00,74.6333313,54.33000183,62.04533386,28.22866631,0.0,1.0666667220000001,523.9000244,2.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.14510345,1003.400024,28.39999962,0.0,6.856464386,0.23008340600000002,471.27624510000004,23.00298309,85.69675446,0,0
2021-09-16 21:40 +08:00,115.16666409999998,54.00333405,62.03066635,28.22699928,0.0,1.0666667220000001,521.9000244,1.0,0.002929000000222004,0.0009155000001328517,0.045898999998826184,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.74343872,16.5,0.0,93.20029449,0.0,25.14510345,1003.599976,28.39999962,0.0,90.39951324,1.379994154,470.89913939999997,23.00298309,85.69999695,0,0
2021-09-16 21:45 +08:00,74.16666412,54.3133316,62.05133438,28.22733307,0.0,1.233333349,520.4666748,1.0,0.0026859999998123385,0.0009155999998711195,0.046875,0.0,0.015619999998307321,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.14510345,1003.7000119999999,28.39999962,0.0,101.8918457,1.8995121719999999,470.29284670000004,23.00298309,85.5,0,0
2021-09-16 21:50 +08:00,74.66666412,54.40000153,62.16600037,28.20166588,0.0,1.1666666270000001,518.2999878,1.0,0.002929999999651045,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,25.24895477,1003.900024,28.39999962,0.0,115.38882450000001,0.64011246,470.2993164,23.00298309,85.70001984,0,0
2021-09-16 21:55 +08:00,76.26667023,54.95666504,62.07600021,28.2266674,0.0,1.0666667220000001,517.2000122,1.0,0.0026850000003832974,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.04720879,16.5,0.0,93.20029449,0.0,25.361009600000003,1003.900024,28.39999962,0.0,67.68447876,0.745283902,471.27615360000004,23.00298309,85.70162201,0,0
2021-09-16 22:00 +08:00,77.40000153,54.39666748,62.03133392,28.24966621,0.0,1.133333325,516.2666626,1.0,0.0029300000001057924,0.0009155999998711195,0.045899000000645174,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.46131325,1004.099976,28.39999962,0.0,73.16641998,1.2171278,470.7056274,23.00298309,85.70161438,0,0
