timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-16 22:05 +08:00,75.9310379,54.51724243,61.80241394,28.33241463,0.0,1.0,516.1724243,1.0,0.0026849999994738027,0.00109860000009121,0.04589800000030664,0.0,0.01563000000169268,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.04473114,16.5,0.0,93.20029449,0.0,25.24093819,1004.099976,28.39999962,0.0,95.76461792,0.847666204,471.4825745,23.00298309,85.19999695,0,0
2021-09-16 22:10 +08:00,74.14286041,53.93214417,61.72999954,28.36642838,0.0,1.25,515.9285888999999,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.60918236,1004.2000119999999,28.39999962,0.0,101.5996475,1.410027385,471.2794495,23.00298309,85.80000305,0,0
2021-09-16 22:15 +08:00,76.80000305,54.84000015,61.82899857,28.3390007,0.0,1.033333302,513.5666504,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01660000000083528,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.47115898,1004.2000119999999,28.39999962,0.0,104.3334579,1.871836305,469.69311519999997,23.00298309,85.70162964,0,0
2021-09-16 22:20 +08:00,76.33333588,54.47999954,61.73133469,28.3706665,0.0,1.0666667220000001,513.0999756,1.0,0.0026850000003832974,0.0010986999999431646,0.045898999998826184,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,23.89530754,16.5,0.0,93.20029449,0.0,25.35359764,1004.2000119999999,28.39999962,0.0,93.59964752,1.169976115,470.68945310000004,23.00298309,85.5,0,0
2021-09-16 22:25 +08:00,75.26667023,54.54999924,61.77733231,28.35899925,0.0,1.200000048,512.0666504,1.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.12316322,16.5,0.0,93.20029449,0.0,25.31890488,1004.400024,28.39999962,0.0,102.16138459999999,1.228559256,470.8926086,23.00298309,85.49673462,0,0
2021-09-16 22:30 +08:00,76.33333588,54.40666579999999,62.17866516,28.23966599,0.0,1.0666667220000001,509.93331910000006,1.0,0.0029289999997672567,0.0010985999999775231,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.19911003,16.5,0.0,93.20029449,0.0,25.60344887,1004.400024,28.29999924,0.0,104.9947128,1.60991168,470.1156921,23.00298309,85.70001221,0,0
2021-09-16 22:35 +08:00,76.03333282,54.78666687,62.08100128,28.26566696,0.0,1.1666666270000001,511.46667479999996,1.0,0.002686000000267086,0.0010376000000178465,0.045899000000645174,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.19662285,16.5,0.0,93.20029449,0.0,25.50466347,1004.400024,28.30163765,0.0,93.48330688,1.696735144,470.8827515,23.00298309,85.80000305,0,0
2021-09-16 22:40 +08:00,76.23332977,54.77999878,62.16533279,28.24333382,0.0,1.200000048,511.96667479999996,1.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.61487198,1004.400024,28.29999924,0.0,99.99954987,1.699979067,470.48950199999996,23.00298309,86.19999695,0,0
2021-09-16 22:45 +08:00,73.46666718,55.00333405,62.21133423,28.24300003,0.0,1.133333325,510.29998780000005,2.0,0.00268499999992855,0.0010986999998294777,0.045898999998826184,0.0,0.01660000000083528,14.63057,99.30453,25.0,1.569723606,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.84342003,1004.400024,28.29999924,0.0,100.7343521,2.024437428,471.2891541,23.00298309,86.29837036,0,0
2021-09-16 22:50 +08:00,74.1333313,54.61000061,62.26966476,28.23766708,0.0,1.1666666270000001,509.79998780000005,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01563000000169268,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.94589615,1004.599976,28.29999924,0.0,108.898468,1.599925399,470.3091125,23.00298309,86.19999695,0,0
2021-09-16 22:55 +08:00,75.23332977,54.83666611,62.20466614,28.25900078,0.0,1.100000024,508.1333313,1.0,0.0026850000003832974,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.04498291,1004.400024,28.29999924,0.0,92.60301208,1.019938707,471.4697876,23.00298309,86.29998016,0,0
2021-09-16 23:00 +08:00,73.77777863,54.43333435,62.34185028,28.2266674,0.0,1.0,507.2962952,1.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.01563000000169268,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.65242767,16.5,0.0,93.20029449,0.0,26.04498291,1004.400024,28.29999924,0.0,93.07997894,0.502256393,471.08285520000004,23.00298309,86.39677429,0,0
2021-09-16 23:05 +08:00,75.06666565,54.78333282,62.42566681,28.21800041,0.25666666,1.233333349,506.2666626,1.0,0.0029300000005605398,0.0009765999998307962,0.045898999998826184,0.0,0.014639999997598352,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.04498291,1004.400024,28.10000038,0.0,99.90194702,1.809973001,470.68945310000004,23.00298309,86.59999847,0,0
2021-09-16 23:10 +08:00,74.0,55.34666824,62.4070015,28.231000899999998,2.380000114,1.033333302,507.56668089999994,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.04498291,1004.400024,28.10000038,0.0,107.79697420000001,1.9998939040000001,470.0800171,23.00298309,86.39995575,0,0
2021-09-16 23:15 +08:00,72.40000153,55.47999954,62.49599838,28.22566605,4.946666718,1.0,506.70001219999995,1.0,0.002929999999651045,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,26.04498291,1004.400024,28.10000038,0.0,84.60010529,1.430046916,469.29977419999994,23.00298309,86.0,0,0
2021-09-16 23:20 +08:00,72.0,55.68999863,62.49166489,28.24300003,7.716666697999999,1.100000024,504.16665650000004,1.0,0.0029300000001057924,0.0009765000000925284,0.045899000000645174,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.35101128,16.5,0.0,93.20029449,0.0,25.9319458,1004.599976,28.10000038,0.0,123.9957733,2.109919786,468.71606449999996,23.00298309,86.0,0,0
2021-09-16 23:25 +08:00,70.53333282,56.10666656,62.53300095,28.24200058,10.23666668,1.0666667220000001,503.66665650000004,1.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.9319458,1004.599976,28.0,0.0,117.7980881,1.890028477,469.66714479999996,23.00298309,86.30003357,0,0
2021-09-16 23:30 +08:00,68.53333282,57.25999832,62.66899872,28.23433304,17.29333305,1.100000024,502.79998780000005,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.01562000000012631,14.63057,99.30453,25.0,1.569723606,0.0,0.0,24.35346985,16.5,0.0,93.20029449,0.0,26.05278778,1004.599976,28.0,0.0,114.098526,1.8905453680000002,468.8967285,23.00298309,86.79998016,0,0
2021-09-16 23:35 +08:00,67.5,57.90000153,62.75600052,28.22266579,21.85000038,1.100000024,505.16665650000004,1.0,0.002929999999651045,0.000976599999944483,0.045898999998826184,0.0,0.01465000000098371,34.82666,99.30453,25.0,1.569723606,0.0,0.0,24.35348892,16.5,0.0,93.20029449,0.0,25.93608665,1004.599976,27.89999962,0.0,102.99943540000001,2.389964342,469.07702639999997,23.00298309,87.09999847,0,0
2021-09-16 23:40 +08:00,67.8666687,57.04666519,62.55466843,28.29266739,16.91666603,1.200000048,501.16665650000004,1.0,0.0029289999997672567,0.0010374999999385182,0.04589800000030664,0.0,0.01464999999916472,22.348570000000002,99.30453,25.0,1.569723606,0.0,0.0,24.50048065,16.5,0.0,93.20029449,0.0,25.83107376,1004.599976,27.89999962,0.0,78.60321808,1.210172176,468.4936523,23.00298309,87.09996033,0,0
2021-09-16 23:45 +08:00,50.96666718,57.19666672,62.83300018,28.25566673,75.61000061,1.133333325,497.43331910000006,1.0,0.0029300000005605398,0.0009766000001718567,0.045899000000645174,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.93816185,1004.599976,27.90000534,0.0,92.30065155,1.409982562,469.6865845,23.00298309,86.80001068,0,0
2021-09-16 23:50 +08:00,40.40740585,54.82222366,63.70481491,28.04703712,105.5037003,1.185185194,503.0370483,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.30083084,1004.599976,27.89999962,0.0,105.0007324,1.4100239280000002,468.5066528,23.00298309,87.30000305,0,0
2021-09-16 23:55 +08:00,46.0,55.1866684,64.14333344,27.97066689,105.6633301,1.1666666270000001,505.5,1.0,0.0029289999997672567,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.30267525,1004.400024,27.79999924,0.0,100.0999374,1.349990368,468.69348139999994,23.00298309,87.80000305,0,0
2021-09-17 00:00 +08:00,36.5,54.63666534,64.99966431,27.94666672,106.8000031,1.1666666270000001,507.46667479999996,1.0,0.0029300000005605398,0.0009765000000925284,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.408351899999996,1004.400024,27.79999924,0.0,115.37255859999999,1.53788805,467.89709469999997,23.00298309,88.49674988,0,0
2021-09-17 00:05 +08:00,20.06666756,55.35333252,66.55766296,27.91366577,108.3899994,1.0666667220000001,506.1333313,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,888.5919,88.43037,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.408351899999996,1004.2999880000001,27.79999924,0.0,98.90018463,1.010003686,468.8771362,23.00298309,88.80000305,0,0
2021-09-17 00:10 +08:00,20.0,55.44333267,65.22666931,27.77466583,107.40000149999999,1.133333325,500.0,1.0,0.0031740000003992463,0.0010375999999041596,0.046875,0.0,0.01464999999916472,903.4026,90.05158,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.17558289,1004.2999880000001,27.69999504,0.0,101.6991348,1.1899970770000001,467.50381469999996,23.00298309,88.80000305,0,0
2021-09-17 00:15 +08:00,20.0,56.29333496,63.70466614,27.63899994,66.5633316,1.133333325,491.7333374,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.0156200000019453,900.9161,90.05158,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.17367172,1004.2999880000001,27.60000038,0.0,101.9989777,1.650146484,468.88702390000003,23.00298309,88.69999695,0,0
2021-09-17 00:20 +08:00,20.0,56.26333237,62.85033417,27.46199989,37.53333282,1.133333325,479.83334349999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.0156299999980547,897.6189,93.59439,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.16812134,1004.099976,27.70000076,0.0,107.09403229999998,1.899906754,467.2944336,23.00298309,88.19999695,0,0
2021-09-17 00:25 +08:00,20.0,56.85666656,62.05966568,27.30200005,39.0233345,1.033333302,471.0,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.06384277,1004.2000119999999,27.70000076,0.0,111.99903870000001,2.7498860360000004,467.8971252,23.00298309,88.0,0,0
2021-09-17 00:30 +08:00,20.0,56.88999939,61.256332400000005,27.15299988,40.73333359,1.0,463.70001219999995,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01562999999987369,884.0032,91.35724,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.16521645,1004.2000119999999,27.69997406,0.0,80.30717468,0.590349138,466.9236755,23.00298309,88.19994354,0,0
2021-09-17 00:35 +08:00,20.0,56.58333206,60.61633301,27.02433395,41.88666534,1.033333302,459.83334349999996,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.50294304,16.5,0.0,93.20029449,0.0,25.94734383,1004.099976,27.70000076,0.0,104.6988678,2.5498960019999997,467.1072388,23.00298309,87.40000153,0,0
2021-09-17 00:40 +08:00,20.0,56.42666626,60.18199921,26.94333267,34.55333328,1.100000024,458.2333374,1.0,0.002929999999651045,0.0009764999999788415,0.046875,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,24.65240097,16.5,0.0,93.20029449,0.0,25.94557953,1003.900024,27.69999123,0.0,103.90007779999999,2.699928045,466.7138977,23.00298309,87.80000305,0,0
2021-09-17 00:45 +08:00,20.0,56.77142715,59.76499939,26.92892838,42.910713200000004,1.178571463,452.1785583000001,1.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.01563000000169268,890.0714,86.9871,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.06958771,1003.900024,27.70000076,0.0,70.80287933,1.080021739,467.31024169999995,23.00298309,87.39995575,0,0
2021-09-17 00:50 +08:00,20.0,56.7266655,58.96733475,27.106000899999998,43.93000031,1.0,451.8666687,1.0,0.003173000000515458,0.0009766000000581698,0.046875,0.0,0.015619999998307321,881.8215,88.61462,25.0,1.569723606,0.0,0.0,24.65734291,16.5,0.0,93.20029449,0.0,26.18032455,1003.7999880000001,27.60000038,0.0,86.3993988,1.075013995,468.283905,23.00298309,86.84997559,0,0
2021-09-17 00:55 +08:00,20.0,56.67666626,58.76300049,27.07600021,45.99333191,1.100000024,446.33334349999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,904.0344,90.27568000000001,25.0,1.569723606,0.0,0.0,24.65487671,16.5,0.0,93.20029449,0.0,26.07051086,1003.7999880000001,27.60000038,0.0,109.20021059999999,1.380000353,468.2903748,23.00298309,86.30000305,0,0
2021-09-17 01:00 +08:00,20.0,56.69333267,58.54700089,27.07133293,48.38666534,1.033333302,443.7333374,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01562999999987369,14.63057,99.30453,25.0,1.569723606,0.0,0.0,24.80680847,16.5,0.0,93.20029449,0.0,26.19088936,1003.7999880000001,27.60000038,0.0,114.6865463,1.277836323,467.09750369999995,23.00298309,86.0,0,0
2021-09-17 01:05 +08:00,20.0,56.83333206,58.09400177,27.12700081,50.4366684,1.100000024,443.6333313,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.10824394,16.5,0.0,93.20029449,0.0,26.39676285,1003.599976,27.5,0.0,105.5978012,1.169896007,467.10717769999997,23.00298309,86.19999695,0,0
2021-09-17 01:10 +08:00,20.0,58.39333344,57.66666794,27.17399979,41.53666687,1.100000024,439.06668089999994,1.0,0.0031730000000607106,0.0010985999998638363,0.045898999998826184,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.50231934,1003.599976,27.5,0.0,105.8000946,2.119989634,467.6939087,23.00298309,86.30000305,0,0
2021-09-17 01:15 +08:00,20.0,57.53666687,57.21266556,27.24666595,47.09999847,1.0666667220000001,433.5,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.61027145,1003.400024,27.5,0.0,92.20098114,1.210228205,467.70040889999996,23.00298309,86.5,0,0
2021-09-17 01:20 +08:00,20.0,56.84333420000001,56.87333298,27.28933334,48.33333206,1.0666667220000001,430.29998780000005,1.0,0.002929999999651045,0.0010987000001705383,0.04589800000030664,0.0,0.014639999997598352,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.49487877,1003.2999880000001,27.39999962,0.0,95.00138855,1.5799835919999998,467.0943909,23.00298309,86.69999695,0,0
2021-09-17 01:25 +08:00,20.0,55.67666626,56.92399979,27.21333313,47.6866684,1.1666666270000001,428.70001219999995,1.0,0.003173999999944499,0.0010985999998638363,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.49487877,1003.099976,27.39999962,0.0,110.5870972,1.6078468559999999,467.8840637,23.00298309,86.90107727,0,0
2021-09-17 01:30 +08:00,20.0,57.08000183,56.75233459,27.18300056,46.36000061,1.100000024,426.20001219999995,1.0,0.002929000000222004,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.60562325,1003.099976,27.30000877,0.0,111.79702759999998,1.4499870540000002,466.68450930000006,23.00298309,87.09996796,0,0
2021-09-17 01:35 +08:00,20.0,56.31111145,56.59370422,27.10333252,53.78518677,1.111111164,426.777771,1.0,0.0029300000001057924,0.0010376000000178465,0.045899000000645174,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.961196899999997,16.5,0.0,93.20029449,0.0,26.60562325,1003.099976,27.39999962,0.0,61.80718231,1.849769115,467.4907837,23.00298309,86.49990845,0,0
2021-09-17 01:40 +08:00,46.79999924,58.52666855,56.37766647,27.18199921,51.77666855,1.3333333729999999,427.5,1.0,0.0031739999994897516,0.0010987000000568514,0.046875,0.0,0.01563000000169268,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.60562325,1002.900024,27.39999962,0.0,100.299408,2.000023365,466.49453739999996,23.00298309,86.29998016,0,0
2021-09-17 01:45 +08:00,20.0,60.35666656,56.5593338,27.10533333,73.45333099,1.299999952,427.70001219999995,2.0,0.002929000000222004,0.0010985999999775231,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.60562325,1002.900024,27.5,0.0,89.30584717,1.6399437190000001,466.6943359,23.00298309,85.09999847,0,0
2021-09-17 01:50 +08:00,20.0,66.32666779,56.89166641,26.92966652,126.5933304,1.399999976,434.43331910000006,2.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.1106987,16.5,0.0,93.20029449,0.0,26.60562325,1002.900024,27.39999962,0.0,84.70068359,1.900013685,466.29458619999997,23.00298309,85.69999695,0,0
2021-09-17 01:55 +08:00,20.0,63.25333405,57.04199982,26.90099907,124.8066635,1.466666698,439.96667479999996,1.0,0.0031740000003992463,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.48080254,1002.900024,27.39999962,0.0,104.2984695,0.9701796770000001,467.2908325,23.00298309,85.40008545,0,0
2021-09-17 02:00 +08:00,20.0,63.09000015,57.35699844,26.826334000000003,128.3233337,1.266666651,446.0,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.48080254,1002.7999880000001,27.39999962,0.0,109.0854645,1.519999981,466.10433960000006,23.00298309,85.99677277,0,0
2021-09-17 02:05 +08:00,20.0,61.19666672,57.41766739,26.84433365,128.386673,1.466666698,456.2333374,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,24.96120834,16.5,0.0,93.20029449,0.0,26.58308983,1002.7999880000001,27.29999924,0.0,98.80079651,1.460190296,466.48800660000006,23.00298309,86.80004883,0,0
2021-09-17 02:10 +08:00,20.0,60.63666534,57.70700073,26.78333282,125.1933365,1.266666651,457.83334349999996,1.0,0.002686000000267086,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,8.446974,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.45883369,1002.599976,27.39999962,0.0,106.0016632,0.6700799470000001,465.6949158,23.00298309,87.09999847,0,0
2021-09-17 02:15 +08:00,20.0,59.19666672,57.86233521,26.7859993,122.9633331,1.600000024,465.1000061000001,1.0,0.0029300000001057924,0.0009765999998307962,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.49944687,1002.599976,27.39999962,0.0,106.4002838,1.399984598,466.4945068,23.00298309,87.5,0,0
2021-09-17 02:20 +08:00,20.0,58.65666579999999,57.91400146,26.79066658,126.6633301,1.5,471.8999938999999,1.0,0.0026849999994738027,0.0010376000000178465,0.045898999998826184,0.0,0.01464000000123633,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.714103700000003,1002.599976,27.29999924,0.0,96.59881592,1.3800506590000001,465.8949585,23.00298309,87.80002594,0,0
2021-09-17 02:25 +08:00,20.0,58.73928452,58.08535767,26.79607201,127.97142790000001,1.642857194,477.5357056,1.0,0.0029300000005605398,0.0009765000000925284,0.04589800000030664,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.81672287,1002.400085,27.29999924,0.0,120.096199,2.19966507,466.294342,23.00298309,88.19994354,0,0
2021-09-17 02:30 +08:00,20.0,61.65172577,58.05172348,26.84000015,131.5413818,1.6206896309999999,480.72415159999997,1.0,0.0029289999997672567,0.0010376000000178465,0.045899000000645174,0.0,0.01563000000169268,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.70503807,1002.599976,27.29999924,0.0,82.50302887,1.5299816130000001,465.49508669999994,23.00298309,88.20001221,0,0
2021-09-17 02:35 +08:00,20.0,61.24666595,57.87433243,26.86566734,129.60667420000001,1.233333349,483.0,1.0,0.002686000000267086,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.70503807,1002.599976,27.29999924,0.0,71.20038605,0.670003176,466.8910828,23.00298309,88.80000305,0,0
2021-09-17 02:40 +08:00,20.0,61.69666672,57.47066498,26.92733383,128.77667240000002,1.3333333729999999,481.70001219999995,1.0,0.002929999999651045,0.0009766000001718567,0.045898999998826184,0.0,0.01464000000123633,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26272392,16.5,0.0,93.20029449,0.0,26.70503807,1002.400024,27.29999924,0.0,109.45153810000001,1.2950782779999999,465.0951538,23.00298309,89.40001678,0,0
2021-09-17 02:45 +08:00,20.0,61.34642792,57.21214294,26.9657135,125.8107147,1.535714269,487.4285583000001,1.0,0.00268499999992855,0.0010375999997904728,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26518822,16.5,0.0,93.20029449,0.0,26.90541077,1002.400024,27.29999924,0.0,105.2493439,0.980063736,465.1081238,23.00298309,90.15002441,0,0
2021-09-17 02:50 +08:00,20.0,61.24000168,57.19766617,27.01466751,129.0200043,1.833333373,498.43331910000006,1.0,0.0029300000005605398,0.0009765000000925284,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.70088387,1002.400024,27.10001564,0.0,88.09878540000001,1.169999957,465.89486689999995,23.00298309,90.80000305,0,0
2021-09-17 02:55 +08:00,20.0,62.19666672,57.0719986,26.99266624,130.8033295,1.433333278,507.8666687,1.0,0.0026859999998123385,0.0010376000000178465,0.045899000000645174,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.113191600000004,16.5,0.0,93.20029449,0.0,26.70088387,1002.400024,27.20000076,0.0,86.70055389,1.080044389,465.6882324,23.00298309,91.30001068,0,0
2021-09-17 03:00 +08:00,20.0,62.29333496,56.82066727,27.02633286,132.2400055,1.833333373,505.46667479999996,1.0,0.002929000000222004,0.000976599999944483,0.04589800000030664,0.0,0.01464000000123633,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.41216469,16.5,0.0,93.20029449,0.0,26.82650375,1002.3016359999999,27.10000038,0.0,108.13593290000001,2.034490108,465.1016235,23.00298309,91.80000305,0,0
2021-09-17 03:05 +08:00,20.0,62.61666489,56.76499939,27.05233383,130.49333190000002,1.733333349,505.6000061000001,1.0,0.0031739999990350043,0.00109860000009121,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.82860565,1002.2999880000001,27.10000038,0.0,105.8992233,1.8697341680000001,466.48892209999997,23.00298309,92.30000305,0,0
2021-09-17 03:10 +08:00,20.0,61.68000031,56.88633347,27.05866623,130.1799927,1.600000024,511.7666626,1.0,0.0029300000005605398,0.0010985999999775231,0.045898999998826184,0.0,0.01660000000083528,22.348570000000002,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.727834700000002,1002.400024,27.10000038,0.0,101.3005219,1.55997324,462.8962097,23.00298309,92.5,0,0
2021-09-17 03:15 +08:00,20.0,59.87857056,56.88928604,27.09000015,131.03929140000002,1.5714285369999998,518.2142944,1.0,0.0031740000003992463,0.0010375999999041596,0.04589800000030664,0.0,0.0156299999980547,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.62476158,1002.400024,27.10000038,0.0,117.29401399999999,2.299716234,465.29821780000003,23.00298309,92.69999695,0,0
2021-09-17 03:20 +08:00,20.0,59.42413712,56.77551651,27.11275864,129.3862,1.551724195,514.3103638,1.0,0.0031729999996059632,0.0010987000000568514,0.045899000000645174,0.0,0.0156200000019453,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.62306213,1002.2999880000001,27.10000038,0.0,92.70011902,0.8999949690000001,465.6947632,23.00298309,92.5,0,0
2021-09-17 03:25 +08:00,20.0,60.73333359,56.71900177,27.09300041,128.00666809999998,1.533333302,512.0999756,1.0,0.002929999999651045,0.0010985999999775231,0.04589800000030664,0.0,0.0156299999980547,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.62306213,1002.2999880000001,27.0,0.0,99.40422821,0.7800847890000001,465.29501339999996,23.00298309,92.80003357,0,0
2021-09-17 03:30 +08:00,20.0,61.2733345,56.77166748,27.125,130.1666718,1.733333349,512.0,1.0,0.0031740000003992463,0.00109860000009121,0.045898999998826184,0.0,0.01660000000083528,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.62306213,1002.2000119999999,27.000024800000002,0.0,92.70152283,1.180224895,465.2951965,23.00298309,92.80000305,0,0
2021-09-17 03:35 +08:00,20.0,60.95999908,56.86266708,27.12000084,133.9100037,1.533333302,508.7666626,1.0,0.003173999999944499,0.0010375999999041596,0.044921000000613276,0.0,0.01562000000012631,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.26516914,16.5,0.0,93.20029449,0.0,26.62306213,1002.099976,27.00001526,0.0,103.4957733,1.409973025,465.89471439999994,23.00298309,92.69999695,0,0
2021-09-17 03:40 +08:00,20.0,60.40999985,56.48133469,27.16233253,129.0766602,1.733333349,509.2666626,1.0,0.002929000000222004,0.0010986999999431646,0.045898999998826184,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.62306213,1001.900024,27.0,0.0,94.19908905,0.789991915,464.2953796,23.00298309,92.80000305,0,0
2021-09-17 03:45 +08:00,20.0,59.08333206,56.12533188,27.14966583,127.1933365,1.266666651,504.43331910000006,1.0,0.003173999999944499,0.00109860000009121,0.04589800000030664,0.0,0.01562000000012631,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.62306213,1002.099915,26.99998283,0.0,76.89752197,1.0399333240000002,464.695343,23.00298309,93.30000305,0,0
2021-09-17 03:50 +08:00,20.0,57.85333252,56.11366653,27.11666679,128.0366669,1.200000048,495.8666687,1.0,0.0031739999994897516,0.00109860000009121,0.045899000000645174,0.0,0.01660000000083528,18.88799,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.62306213,1001.900024,27.0,0.0,103.6975708,1.509925365,464.6952209,23.00298309,93.5,0,0
2021-09-17 03:55 +08:00,20.0,57.84333420000001,56.38366699,27.07233238,127.7366638,1.3333333729999999,479.33334349999996,1.0,0.0029300000005605398,0.0010375999999041596,0.04589800000030664,0.0,0.0156299999980547,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.73030663,1001.900024,26.89999962,0.0,99.79989624,1.0900198220000001,463.89562989999996,23.00298309,93.30000305,0,0
2021-09-17 04:00 +08:00,20.0,58.92333221,56.72900009,27.03933334,125.4300003,1.399999976,464.33334349999996,1.0,0.003173999999944499,0.0010986999999431646,0.045898999998826184,0.0,0.0156200000019453,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.73030663,1001.7999880000001,27.0,0.0,94.99459839,0.9800000190000001,466.275116,23.00298309,93.30000305,0,0
2021-09-17 04:05 +08:00,20.0,60.5,57.02799988,27.01099968,123.61333470000001,1.200000048,461.70001219999995,1.0,0.002929000000222004,0.0009765000000925284,0.04589800000030664,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.1106987,16.5,0.0,93.20029449,0.0,26.73030663,1001.7999880000001,26.89999962,0.0,89.40092468,1.240021348,464.69515989999996,23.00298309,93.5,0,0
2021-09-17 04:10 +08:00,20.0,58.27857208,57.02464294,27.02285767,122.853569,1.178571463,464.1071472,1.0,0.0031739999994897516,0.0010376000000178465,0.045899000000645174,0.0,0.01465000000098371,14.63057,99.30453,25.0,1.569723606,0.0,0.0,24.95874977,16.5,0.0,93.20029449,0.0,26.62813568,1001.7999880000001,26.89999962,0.0,108.7991638,1.3699460030000001,464.49533080000003,23.00298309,93.30000305,0,0
2021-09-17 04:15 +08:00,20.0,58.70000076,57.00827408,26.98896599,124.1172409,1.103448272,464.93103030000003,1.0,0.0029300000001057924,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.62813568,1001.7999880000001,26.89999962,0.0,134.5931091,0.7899069790000001,465.2950745,23.00298309,93.30000305,0,0
2021-09-17 04:20 +08:00,20.0,58.78666687,56.73666763,26.99699974,122.1800003,1.100000024,463.7333374,1.0,0.002929000000222004,0.0009765000000925284,0.04492199999913282,0.0,0.01465000000098371,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.41465759,16.5,0.0,93.20029449,0.0,26.72826195,1001.900024,26.89999962,0.0,26.80295944,1.039994001,466.094574,23.00298309,93.30000305,0,0
2021-09-17 04:25 +08:00,20.0,58.08333206,56.52933502,27.00533295,120.47333529999999,1.1666666270000001,462.0,2.0,0.002929999999651045,0.0010375999997904728,0.04589800000030664,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.72827911,1001.900024,26.89999962,0.0,99.99956512,0.670000017,464.0955505,23.00298309,93.19999695,0,0
2021-09-17 04:30 +08:00,20.0,61.22999954,56.43799973,26.99433327,118.95999909999999,1.266666651,461.7666626,2.0,0.003173999999944499,0.0009766000000581698,0.045899000000645174,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.83153915,1001.900024,26.89999962,0.0,130.0984955,0.399995327,464.69515989999996,23.00298309,93.19999695,0,0
2021-09-17 04:35 +08:00,20.0,60.59666824,56.32266617,27.01199913,120.57666780000001,1.566666722,466.7666626,2.0,0.0029300000001057924,0.0009766000000581698,0.04589800000030664,0.0,0.014639999997598352,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.83153915,1002.099976,26.79999924,0.0,107.5974503,0.380040437,464.09558110000006,23.00298309,93.30000305,0,0
2021-09-17 04:40 +08:00,20.0,63.54666519,56.3453331,27.02933311,123.6399994,1.366666675,471.03332520000004,2.0,0.002929000000222004,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26270103,16.5,0.0,93.20029449,0.0,26.83153915,1001.900024,26.79999924,0.0,74.79755402,0.520141244,465.2948914,23.00298309,93.80000305,0,0
2021-09-17 04:45 +08:00,20.0,62.27666855,56.46233368,26.981000899999998,124.0933304,1.399999976,479.2666626,1.0,0.0029300000001057924,0.0009764999999788415,0.04589800000030664,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.72505569,1001.900024,26.79999924,0.0,83.70209503,0.580130279,464.49530030000005,23.00298309,94.00003052,0,0
2021-09-17 04:50 +08:00,20.0,59.83666611,56.61100006,26.97999954,125.69666289999999,1.5,479.6333313,1.0,0.003173999999944499,0.0009766000000581698,0.04492199999913282,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.72505569,1001.900024,26.79999924,0.0,97.39557648,0.909912527,464.09561160000004,23.00298309,94.30000305,0,0
2021-09-17 04:55 +08:00,20.0,58.70333481,56.89933395,26.93166733,126.8099976,1.200000048,472.5,1.0,0.002929999999651045,0.0010375999999041596,0.04589800000030664,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.72506714,1001.900024,26.79999924,0.0,112.59867859999999,0.649999976,464.49526979999996,23.00298309,94.5,0,0
2021-09-17 05:00 +08:00,20.0,59.32143021,57.09107208,26.87785721,125.9178543,1.5714285369999998,472.2142944,2.0,0.002929000000222004,0.000976599999944483,0.045899000000645174,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.564188,16.5,0.0,93.20029449,0.0,26.82808304,1001.900024,26.79999924,0.0,76.15263367,0.6107631920000001,464.095459,23.00298309,94.79872894,0,0
2021-09-17 05:05 +08:00,20.0,59.00344849,56.84275818,26.91862106,126.40689850000001,1.551724195,471.27584840000003,1.0,0.0029300000001057924,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.82808304,1001.900024,26.60000038,0.0,91.40003204,0.429994702,464.29534910000007,23.00298309,95.0,0,0
2021-09-17 05:10 +08:00,20.0,58.27999878,56.61166763,26.88599968,125.6233368,1.233333349,469.1333313,1.0,0.0026849999994738027,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.82808304,1002.099976,26.60000038,0.0,111.29901890000001,0.44999998799999996,464.6951294,23.00298309,95.30000305,0,0
2021-09-17 05:15 +08:00,20.0,57.86999893,56.40333176,26.8876667,126.5933304,1.466666698,471.2666626,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.82808304,1002.099976,26.60000038,0.0,101.7006454,0.629943728,463.6958923,23.00298309,95.5,0,0
2021-09-17 05:20 +08:00,20.0,57.3133316,56.39633179,26.88400078,124.6833344,1.466666698,477.16665650000004,1.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.82808304,1001.900024,26.60000038,0.0,61.70126724,0.260025322,463.49563600000005,23.00298309,96.0,0,0
2021-09-17 05:25 +08:00,20.0,57.38386917,56.43000031,26.89096832,123.2612915,1.7419354919999999,475.61291500000004,1.0,0.002929000000222004,0.0009765000000925284,0.046875,0.0,0.01562000000012631,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.82808304,1001.900024,26.60000038,0.0,82.09407043,0.400043279,463.0959778,23.00298309,96.19999695,0,0
2021-09-17 05:30 +08:00,20.0,58.13666534,56.57533264,26.89100075,125.6200027,1.233333349,474.6333313,1.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56498718,16.5,0.0,93.20029449,0.0,26.82808304,1002.099976,26.60000038,0.0,109.6999969,0.7900000209999999,462.51376339999996,23.00298309,96.19999695,0,0
2021-09-17 05:35 +08:00,110.6999969,61.77666855,56.80966568,26.87766647,127.36666869999999,1.766666651,477.7666626,1.0,0.0026859999998123385,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.56662941,16.5,0.0,93.20029449,0.0,26.92903709,1002.099976,26.60000038,0.0,89.89638519,0.619942009,462.89584349999996,23.00298309,96.39996338,0,0
2021-09-17 05:40 +08:00,138.4333344,60.61666489,56.71666718,26.86666679,124.09999850000001,1.899999976,493.3999938999999,1.0,0.0029290000006767514,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26271439,16.5,0.0,93.20029449,0.0,26.92903709,1002.2000119999999,26.60000038,0.0,89.3992691,0.41998833399999996,463.8954773,23.00298309,96.29999542,0,0
2021-09-17 05:45 +08:00,45.29999924,63.06000137,56.72900009,26.85433388,121.2733307,1.733333349,503.66665650000004,1.0,0.0026859999998123385,0.0010376000001315333,0.045899000000645174,0.0,0.01465000000098371,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.5666275,16.5,0.0,93.20029449,0.0,26.92903709,1002.2000119999999,26.60000038,0.0,76.09919739,0.450075746,464.0955505,23.00298309,96.09999847,0,0
2021-09-17 05:50 +08:00,20.2142849,62.43214417,56.79571533,26.84785652,124.0500031,1.857142806,508.8571472,1.0,0.002929999999651045,0.0009764999998651547,0.046875,0.0,0.01464999999916472,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.92903709,1002.2000119999999,26.60000038,0.0,69.39962769,0.209999993,463.89556880000004,23.00298309,96.09999847,0,0
2021-09-17 05:55 +08:00,20.0,62.30333328,56.75899887,26.84000015,129.2833405,1.266666651,509.1333313,1.0,0.0026850000003832974,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.92903709,1002.2000119999999,26.6999836,0.0,111.9951324,0.51001662,464.2953186000001,23.00298309,96.09999847,0,0
2021-09-17 06:00 +08:00,20.0,61.5724144,56.55586243,26.92379379,125.6172409,1.3448275330000001,516.0689697,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.92903709,1002.2000119999999,26.69836235,0.0,87.38661194,0.289999992,463.3056641,23.00298309,96.1049118,0,0
2021-09-17 06:05 +08:00,20.0,58.11666489,56.55766678,26.89766693,124.6266632,1.299999952,517.7333374,1.0,0.003173999999944499,0.0012817000000495682,0.046875,0.0,0.01465000000098371,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.92903709,1002.400024,26.70000076,0.0,52.39868164,0.46002399899999996,464.095459,23.00298309,96.19999695,0,0
2021-09-17 06:10 +08:00,20.0,58.16666794,56.68399811,26.88899994,126.3533325,1.266666651,506.66665650000004,1.0,0.002929000000222004,0.0012207000000898915,0.046875,0.0,0.01562999999987369,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.92903709,1002.400024,26.70000076,0.0,21.20120049,0.14000000099999999,465.0948181,23.00298309,96.1999588,0,0
2021-09-17 06:15 +08:00,20.0,59.27999878,56.82500076,26.93000031,126.6066666,1.3333333729999999,499.7666626,1.0,0.003173999999944499,0.0012817999999015228,0.04785199999969336,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.92903709,1002.400024,26.70000076,0.0,23.25966263,0.27000001100000004,463.6956787,23.00298309,95.5,0,0
2021-09-17 06:20 +08:00,20.0,66.30666351,56.99433517,26.9193325,123.3433304,1.233333349,497.70001219999995,1.0,0.0031740000003992463,0.0012207000000898915,0.046875,0.0,0.015619999998307321,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,26.92903709,1002.400024,26.70000076,0.0,265.5014343,0.6399756670000001,464.2952576,23.00298309,95.70001221,0,0
2021-09-17 06:25 +08:00,20.0,66.69999695,57.11166763,26.95166588,125.94666289999999,1.366666675,505.8999938999999,1.0,0.002929999999651045,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,27.04110909,1002.599976,26.70000076,0.0,255.1999969,0.079999998,464.89514160000004,23.00298309,96.0,0,0
2021-09-17 06:30 +08:00,20.0,65.80999756,56.99700165,26.96366692,128.10667420000001,1.5,520.8666382,1.0,0.0031729999996059632,0.0012206999999762047,0.046875,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.14375687,1002.7000119999999,26.70000076,0.0,92.32424927,0.09003494699999999,463.49584960000004,23.00298309,95.80002594,0,0
2021-09-17 06:35 +08:00,20.0,63.45666504,56.97366714,26.96066666,124.0733337,1.366666675,520.7000122,1.0,0.0031740000003992463,0.0012816999999358814,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.14375687,1002.7000119999999,26.70000076,0.0,261.0646362,0.200000003,464.69506839999997,23.00298309,95.79998016,0,0
2021-09-17 06:40 +08:00,20.0,56.91999817,56.95166779,26.92900085,131.0133362,1.233333349,514.5666504,1.0,0.0029300000005605398,0.0012207000000898915,0.046875,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.87068367,16.5,0.0,93.20029449,0.0,27.14375687,1002.7999880000001,26.70000076,1.0,282.0991211,0.579999983,464.0954285,23.00298309,95.79999542,0,0
2021-09-17 06:45 +08:00,20.0,57.54642868,56.87892914,26.91749954,128.8928528,1.25,496.4285583000001,1.0,0.0031739999990350043,0.0012817999999015228,0.047850999999354826,0.0,0.01562999999987369,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,27.14375687,1002.7999880000001,26.70000076,0.0,95.80015564,0.34000000399999997,464.49533080000003,23.00298309,95.40000153,0,0
2021-09-17 06:50 +08:00,20.0,58.24827576,56.81137848,26.90172386,128.9448242,1.448275805,476.4482727,1.0,0.0031740000003992463,0.0012207000000898915,0.046875,0.0,0.01464000000123633,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,27.14375687,1002.7999880000001,26.70000076,0.00014978799999999998,71.3049469,0.349965543,464.89501950000005,23.00298309,95.59999847,0,0
2021-09-17 06:55 +08:00,20.0,57.63000107,56.60300064,26.87466621,133.2733307,1.133333325,462.93331910000006,1.0,0.0029289999997672567,0.0012817000000495682,0.046875,0.0,0.0156299999980547,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.71868706,16.5,0.0,93.20029449,0.0,27.14375687,1002.900024,26.60000038,3.0,66.09936523,0.180000007,464.29534910000007,23.00298309,95.59999847,0,0
2021-09-17 07:00 +08:00,20.0,56.91666794,56.3093338,26.86766624,139.3466644,1.0666667220000001,450.06668089999994,1.0,0.0031740000003992463,0.0012206999999762047,0.046875,0.0,0.01465000000098371,8.446974,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,27.14375687,1002.900024,26.69836426,5.983625889,98.16150665,0.33541521399999996,463.9053955,23.00298309,95.40000153,0,0
2021-09-17 07:05 +08:00,20.0,56.61333466,56.16233444,26.86166573,138.1100006,1.033333302,440.70001219999995,1.0,0.0026859999998123385,0.000976599999944483,0.04785199999969336,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,27.03850555,1002.900085,26.70000076,9.000166893,9.751986504,0.210021645,464.2955627,23.00298309,95.69996643,0,0
2021-09-17 07:10 +08:00,20.0,57.69666672,56.19433212,26.85300064,132.886673,1.133333325,430.1000061000001,2.0,0.002440999999635096,0.0010376000000178465,0.047851000001173816,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,27.03850555,1003.099976,26.70000076,12.0,36.50033188,0.320078284,465.2947083000001,23.00298309,95.19999695,0,0
2021-09-17 07:15 +08:00,20.0,57.41666794,56.29466629,26.86100006,131.97332759999998,1.033333302,427.43331910000006,2.0,0.002686000000267086,0.0009765000000925284,0.04785199999969336,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.26269341,16.5,0.0,93.20029449,0.0,27.03850555,1003.099976,26.70000076,15.00004959,327.08651729999997,0.519984543,464.09552,23.00298309,95.1000061,0,0
2021-09-17 07:20 +08:00,20.0,58.59333420000001,56.42733383,26.85400009,125.8899994,0.966666639,421.79998780000005,2.0,0.0024410000000898435,0.000976599999944483,0.047850999999354826,0.0,0.01465000000098371,14.63057,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,27.03850365,1003.099976,26.70000076,19.00001717,80.19913483,0.28001123699999997,464.49530030000005,23.00298309,95.19999695,0,0
2021-09-17 07:25 +08:00,20.0,58.2266655,56.61233521,26.83666611,125.9400024,1.133333325,418.10000610000003,2.0,0.0026859999998123385,0.0010375999999041596,0.04785199999969336,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.9383049,1003.099976,26.70000076,25.00033379,12.11141014,0.769898355,465.2949524,23.00298309,95.5,0,0
2021-09-17 07:30 +08:00,20.0,57.8133316,56.69400024,26.8390007,124.4300003,1.100000024,420.1000061000001,2.0,0.0026850000003832974,0.0009766000000581698,0.047851000001173816,0.0,0.01562000000012631,0.0,99.30453,25.0,1.569723606,0.0,0.0,24.95874023,16.5,0.0,93.20029449,0.0,26.9383049,1003.099976,26.89999962,28.00219917,90.80228424,0.419977993,465.4947205,23.00298309,95.5,0,0
2021-09-17 07:35 +08:00,20.0,56.96071243,56.5967865,26.82999992,123.021431,1.0,422.6428528,1.0,0.002441999999973632,0.0009764999999788415,0.046875,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.11070442,16.5,0.0,93.20029449,0.0,26.83692169,1003.099976,27.10000038,83.00025177,333.299469,0.28999665399999996,465.6947327,23.00298309,95.49997711,0,0
2021-09-17 07:40 +08:00,20.0,61.63000107,56.6843338,26.85966682,121.3533325,1.200000048,425.56668089999994,1.0,0.0026849999994738027,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.83692169,1003.099976,27.20002747,76.99787140000001,314.2003479,0.11001598800000001,466.6944275,23.00298309,93.7999649,0,0
2021-09-17 07:45 +08:00,20.0,61.35172272,56.93896484,26.89655113,122.410347,1.3793103690000001,439.4827576,1.0,0.0024420000004283793,0.0009766000000581698,0.04785199999969336,0.0,0.01464999999916472,18.88799,99.30453,25.0,1.569723606,0.0,0.0,25.56665993,16.5,0.0,93.20029449,0.0,26.83692169,1003.2000119999999,27.60000038,35.0,266.2956543,0.27000165,468.09375,23.00298309,92.80000305,0,0
2021-09-17 07:50 +08:00,20.0,63.63666534,56.94200134,26.93600082,126.25,1.200000048,453.7666626,1.0,0.00268499999992855,0.0009766000000581698,0.047851000001173816,0.0,0.0156200000019453,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.414634699999997,16.5,0.0,93.20029449,0.0,26.83692169,1003.2000119999999,27.70000076,149.00140380000002,218.07968140000003,0.27000001100000004,467.89407350000005,23.00298309,92.5,0,0
2021-09-17 07:55 +08:00,20.0,61.38333511,57.00266647,26.92633247,123.6800003,1.3333333729999999,469.6333313,1.0,0.002440999999635096,0.0010375999997904728,0.04785199999969336,0.0,0.01464999999916472,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41467476,16.5,0.0,93.20029449,0.0,26.83692169,1003.2000119999999,28.0,152.00019840000002,201.70756530000003,0.090009332,470.0929565,23.00298309,91.89996338,0,0
2021-09-17 08:00 +08:00,20.0,59.69666672,57.07166672,26.89599991,108.6600037,1.433333278,480.7333374,1.0,0.0026859999998123385,0.0009765000000925284,0.047850999999354826,0.0,0.01465000000098371,0.0,99.30453,25.0,1.569723606,0.0,0.0,25.41466522,16.5,0.0,93.20029449,0.0,26.83692169,1003.400024,28.20000076,166.95126340000002,338.7623596,0.306751102,473.2656555,23.00298309,90.40325165,1,1
2021-09-17 08:05 +08:00,20.0,58.72999954,57.23433304,26.85733414,121.4666672,1.3333333729999999,484.1000061000001,1.0,0.002686000000721833,0.0010985999999775231,0.04785199999969336,0.0,0.15917999999874155,923.09,97.839,25.0,39.61336136,38.48482895,40.67894745,24.80677414,16.5,81.01848602,93.20029449,182.215271,26.71209145,1003.400024,28.70000458,196.0000458,308.7004395,0.240003303,474.69104000000004,23.00298309,87.8999939,1,1
2021-09-17 08:10 +08:00,20.0,58.54999924,57.21833420000001,26.87833405,125.8766632,1.233333349,486.2666626,1.0,0.002440999999635096,0.0010987000000568514,0.046875,4.0,0.15819999999985157,905.8476,87.52728,25.0,55.35961151,53.66448975,41.10488129,17.71566391,16.5,92.10970306,93.21395111,199.9468079,21.31967926,1003.400024,28.89999962,219.99020389999998,264.2823792,0.419999987,476.6901245,23.00298309,86.89804077,1,1
2021-09-17 08:15 +08:00,20.0,58.78333282,57.15100098,26.92033386,129.3766632,1.299999952,488.93331910000006,1.0,0.002686000000267086,0.0010376000000178465,0.047851000001173816,4.0,0.15918000000056054,904.5865,87.52728,25.0,56.30301285,53.66448975,41.31624985,16.49686432,16.5,93.40586853,93.21395111,198.89956669999998,18.02929115,1003.599976,29.20002747,236.0,189.105835,0.19999733600000003,478.68902589999993,23.00298309,85.30000305,1,1
2021-09-17 08:20 +08:00,20.0,58.61999893,57.23233414,26.917333600000003,131.8999939,1.466666698,492.6333313,1.0,0.0024410000000898435,0.0010985999999775231,0.04785199999969336,4.0,0.15819999999985157,896.8238,86.3481,25.0,56.91993332,54.78098297,41.54170609,16.79959488,16.5,93.40586853,93.21395111,199.69757080000002,17.66523361,1003.599976,29.5,251.00016780000004,258.4029236,0.18000634,480.88842769999997,23.00298309,84.29999542,1,1
