timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-17 08:25 +08:00,20.0,58.14642715,57.22249985,26.93535805,135.68214419999998,1.6785714630000002,494.9642944,1.0,0.0026849999994738027,0.0010985999998638363,0.046875,3.0,0.15917999999874155,903.4026,86.3481,25.0,58.65320969,56.18385315,41.08521652,16.49684143,16.5,92.29698944,93.21395111,202.9645081,17.79568863,1003.599976,29.70003128,271.0007629,282.8706055,0.389959544,485.286438,23.00298309,82.90013885,1,1
2021-09-17 08:30 +08:00,20.0,63.47333145,57.23099899,26.93166733,137.28999330000002,1.466666698,497.56668089999994,1.0,0.0026859999998123385,0.0010987000001705383,0.04785199999969336,4.0,0.15918000000056054,922.2394,85.34676,25.0,55.12381744,52.52788162,38.49863052,15.89159203,16.5,80.05703735,93.21395111,203.2639465,17.093982699999998,1003.7000119999999,30.50000191,306.0000916,23.40439224,0.45999768399999996,485.28659060000007,23.00298309,79.49998474,1,1
2021-09-17 08:35 +08:00,20.0,61.96551895,57.17068863,26.98655128,142.5137939,1.482758641,499.8275757,1.0,0.002441000000544591,0.0010376000000178465,0.047850999999354826,3.0,0.15820999999959895,891.3175,85.34676,25.0,50.94119644,48.38391876,36.37696075,15.8916378,16.5,68.0296936,93.21395111,204.1118011,16.86070824,1003.7000119999999,30.90001488,343.0,57.00405884,0.309985012,490.2842102,23.00298309,78.19992065,1,1
2021-09-17 08:40 +08:00,20.0,61.49666595,57.04266739,27.01966667,143.6000061,1.533333302,498.93331910000006,1.0,0.0026859999998123385,0.0010985999998638363,0.046875,3.0,0.15918000000056054,886.5822,85.34676,25.0,50.4616127,48.38388062,36.16262054,16.19422722,16.5,66.79904175,93.21395111,198.4007874,16.96478653,1003.7000119999999,31.49999619,345.0000916,96.10758972,0.29999402199999997,493.68295290000003,23.00298309,74.80000305,1,1
2021-09-17 08:45 +08:00,20.0,62.09000015,56.91066742,27.06066704,146.456665,1.433333278,497.3666687,1.0,0.002441000000544591,0.00109860000009121,0.04785199999969336,2.0,0.15819999999985157,894.0349,86.42732,25.0,49.78441238,47.21072388,36.16262054,16.34561729,16.5,66.79904175,93.21395111,204.161026,17.10223198,1003.900024,31.0,71.05786133,319.959137,0.21006225,493.2828978999999,23.00298309,77.89996338,1,1
2021-09-17 08:50 +08:00,20.0,60.15333176,56.86833191,27.07566643,146.2700043,1.899999976,496.70001219999995,1.0,0.0026859999998123385,0.0010986999999431646,0.047851000001173816,4.0,0.15917999999874155,893.6358,86.42732,25.0,49.61924362,47.21077347,35.96949387,16.6482296,16.5,66.79904175,93.21395111,197.62768549999998,17.22685242,1003.900024,31.09999084,407.9999084,171.296524,0.680025935,492.4835815,23.00298309,76.29999542,1,1
2021-09-17 08:55 +08:00,20.0,62.38666534,57.04866791,27.00333405,148.363327,2.299999952,495.53332520000004,2.0,0.002440999999635096,0.0010376000000178465,0.046875,2.0,0.15819999999985157,900.4758,86.42732,25.0,50.58732224,48.227626799999996,36.19102859,16.6482296,16.5,66.79904175,93.21395111,199.34841919999997,17.43468475,1003.900024,30.49998093,242.977478,274.4874878,0.5899285670000001,492.08398439999996,23.00298309,79.50018311,1,1
2021-09-17 09:00 +08:00,20.0,56.44666672,56.92233276,26.98699951,152.3466644,2.0,498.0,2.0,0.002686000000267086,0.0010985999999775231,0.04785199999969336,3.0,0.15918000000237953,907.9717,86.42732,25.0,51.05941391,49.44018936,35.9949379,16.6482296,16.5,66.79904175,93.21395111,200.1115417,17.43468475,1003.900024,30.90004921,487.0012512,73.58405304,1.1299350259999998,491.1002808,23.00298309,77.199646,1,1
2021-09-17 09:05 +08:00,20.0,57.09000015,56.61466599,26.98866653,153.1266632,2.033333302,492.56668089999994,1.0,0.02343700000028548,0.0014038000000482498,0.053711000000475906,3.0,0.12793000000056054,914.3924,86.42732,25.0,52.15069962,50.53718948,35.79672623,16.49686432,16.5,64.77133179,93.21395111,201.5677338,17.43468475,1004.099976,31.20002365,493.00430300000005,27.10738564,0.230191022,493.88296510000004,23.00298309,72.4997406,1,1
2021-09-17 09:10 +08:00,20.0,61.02000046,56.50266647,26.95800018,145.33999630000002,2.0,485.5,1.0,0.02343799999971452,0.001464899999973568,0.053710999998656916,3.0,0.12792999999874155,906.6349,86.42732,25.0,52.15069962,50.53718948,35.48679352,16.49686432,16.5,63.65464783,93.21395111,201.05691530000001,17.20619774,1004.099976,31.40001869,374.0254517,14.40541935,0.450128168,496.2817078,23.00298309,71.29998779,1,1
2021-09-17 09:15 +08:00,20.0,59.75862122,56.53517151,26.94137955,159.5689697,1.862069011,478.5517273,1.0,0.02343700000028548,0.001403799999934563,0.053711000000475906,2.0,0.12793000000056054,888.4312,87.75811,25.0,52.15069962,50.53718948,35.48677826,16.49686432,16.5,63.65464783,93.21395111,199.9595947,17.20619774,1004.2000119999999,31.10000038,174.00779719999997,92.59687042,1.109954715,496.48156739999996,23.00298309,72.10004425,1,1
2021-09-17 09:20 +08:00,20.0,61.45862198,56.49241257,26.9734478,165.6138,2.137931108,480.03448489999994,1.0,0.02343799999971452,0.0014038000000482498,0.053711000000475906,3.0,0.12792999999874155,907.1069,89.26250999999999,25.0,52.1506691,49.43964386,35.52384949,16.34556198,16.5,62.65682602,93.21395111,203.37536619999997,17.20619774,1004.099976,31.1999836,365.03149410000003,77.60136414,1.239981651,494.08248899999995,23.00298309,71.90000153,1,1
2021-09-17 09:25 +08:00,20.0,62.52999878,56.57300186,27.04333305,178.71000669999998,2.5,489.43331910000006,1.0,0.02343700000028548,0.0014038000000482498,0.05371000000013737,2.0,0.12793000000056054,899.2866,89.26250999999999,25.0,51.97660828,49.43964386,35.52386093,16.64822197,16.5,62.65682602,93.21395111,194.08651730000003,17.20619774,1004.099976,31.50000954,543.0006714,21.80213737,1.460003018,493.6830444,23.00298309,69.79994965,1,1
2021-09-17 09:30 +08:00,20.0,61.20000076,56.55138016,27.08758545,143.5241394,2.5172414780000003,501.06896969999997,1.0,0.02343799999971452,0.0014648000000079264,0.053711000000475906,2.0,0.12793000000056054,888.1902,89.26250999999999,25.0,51.97660828,49.43964386,35.48618698,16.49682426,16.5,62.65682602,93.21395111,199.44873049999998,17.20619774,1004.099976,31.64999199,345.46844480000004,58.645168299999995,0.980120599,493.8832397,23.00298309,67.40003204,1,1
2021-09-17 09:35 +08:00,20.0,59.36666489,56.582668299999995,27.10566711,108.8166656,2.633333445,500.7666626,2.0,0.023192999999992026,0.0014038000000482498,0.053710999998656916,3.0,0.12792999999874155,889.0734,89.26250999999999,25.0,48.95436478,47.28675079,35.48618698,15.89159203,16.5,62.65682602,93.21395111,198.79977419999997,16.87792587,1004.2000119999999,31.49999428,165.01539609999998,55.70151138,1.589968681,495.08248899999995,23.00298309,66.80004883,1,1
2021-09-17 09:40 +08:00,20.0,58.72000122,56.58166504,27.13033295,107.50333400000001,2.5,496.93331910000006,3.0,0.023438000000169268,0.0014037999998208761,0.053711000000475906,3.0,0.12793000000056054,919.1142,87.48164,25.0,47.663414,46.05727005,35.48618698,16.19422722,16.5,63.69850159,93.21395111,202.26608280000002,16.76304817,1004.2000119999999,31.39999962,441.9608154,140.1963196,0.6600759629999999,492.68350219999996,23.00298309,69.10006714,1,2
2021-09-17 09:45 +08:00,20.0,59.40333176,56.70066833,27.08233261,106.30333710000001,2.3333332540000002,496.56668089999994,1.0,0.023436999999830732,0.001403900000241265,0.053711000000475906,2.0,0.12792999999874155,932.2424,89.46627,25.0,46.55672455,44.88743591,35.17538452,16.19422722,16.5,62.56944275,93.21395111,200.0963898,16.96296692,1004.099976,31.30000114,650.0006103999999,96.40010834,1.8299993280000002,492.8833313,23.00298309,68.79998779,1,3
2021-09-17 09:50 +08:00,20.0,60.06000137,56.65299988,27.06833267,114.33000179999999,2.533333302,494.79998780000005,1.0,0.023438000000169268,0.0014647999998942396,0.053711000000475906,3.0,0.12793000000056054,885.4548,91.28149,25.0,44.688953399999995,42.68536377,34.80307388,16.19422722,16.5,61.52352142,93.21395111,202.40377809999998,16.8584156,1004.2000119999999,31.5,681.0,128.6004333,1.9399713280000002,492.68341060000006,23.00298309,65.30001068,1,4
2021-09-17 09:55 +08:00,20.0,61.97999954,56.55899811,27.09266663,125.2266693,2.266666651,492.93331910000006,2.0,0.023436999999830732,0.001403799999934563,0.053710999998656916,3.0,0.12793000000237953,913.8461,88.37189000000001,25.0,43.73104477,41.68213272,34.58938599,16.26990509,16.5,59.3915329,93.21395111,201.46829219999998,16.8584156,1004.2000119999999,31.5,710.9851685,109.9996338,2.069885015,495.3822327,23.00298309,66.00016785,1,4
2021-09-17 10:00 +08:00,20.0,58.66333389,56.60366821,27.05433273,99.9466629,2.5,494.3999938999999,1.0,0.023438000000169268,0.0014038000000482498,0.053711000000475906,2.0,0.12792999999874155,913.768,89.41716,25.0,43.73104477,41.68213272,34.3909874,16.34803009,16.5,58.26952744,93.21395111,201.11004640000002,17.08879662,1004.2999880000001,31.29999924,703.9990845,112.30020139999999,2.900053263,493.06042479999996,23.00298309,67.59990692,1,5
2021-09-17 10:05 +08:00,20.0,61.20333481,56.57400131,27.0170002,93.5,2.400000095,491.3999938999999,2.0,0.027587999999468593,0.0016479999999319261,0.05468800000016927,3.0,0.12694999999985157,923.7854,88.34557,25.0,43.73104477,41.68213272,34.63611221,16.49685478,16.5,59.35837936,93.21395111,198.8993073,17.08879662,1004.2999880000001,31.50000572,720.0,111.9995804,2.769946575,492.68344119999995,23.00298309,63.30000687,1,5
2021-09-17 10:10 +08:00,20.0,59.41785812,56.64392853,27.03000069,89.40000153,2.821428537,491.0714416999999,1.0,0.027588000000378088,0.001708900000153335,0.055663999999524094,2.0,0.12793000000056054,913.4812,88.80919,25.0,43.40980911,41.68213272,34.86412048,16.6482296,16.5,60.40349579,93.21395111,200.6203003,17.19945145,1004.2999880000001,32.20000076,708.9605102999999,123.68262479999999,1.519823432,492.4842529,23.00298309,62.00006485,1,5
2021-09-17 10:15 +08:00,20.0,64.76999664,56.7246666,26.94433403,53.92666626,2.3333332540000002,492.16665650000004,1.0,0.027586999999584805,0.0016479999999319261,0.05468699999983073,3.0,0.12694999999985157,898.5723,87.16744,25.0,44.03692245,42.73741531,34.86412048,16.64822388,16.5,60.40349579,93.21395111,199.1616211,17.30184555,1004.2999880000001,31.90000343,744.0001221,135.39923100000001,1.7000000480000002,495.882019,23.00298309,63.09998322,1,5
2021-09-17 10:20 +08:00,20.0,60.69310379,56.75206757,26.88999939,46.70000076,2.620689631,492.1034546,1.0,0.027588000000378088,0.0016478999998525978,0.05468800000016927,3.0,0.12695999999959895,893.556,87.16744,25.0,44.03692245,42.73741531,34.864151,16.49686432,16.5,60.40349579,93.21395111,199.4981995,17.19696808,1004.2999880000001,31.69998932,136.075943,130.299057,2.030096531,494.8824158,23.00298309,63.40015411,1,5
2021-09-17 10:25 +08:00,20.0,57.45666504,56.75533295,26.86199951,42.5933342,2.200000048,487.0,1.0,0.027588000000378088,0.001648000000045613,0.05468699999983073,2.0,0.12793000000056054,898.8897,87.16744,25.0,45.27370453,43.87269974,35.63172913,16.95096779,16.5,64.06052399,93.21395111,198.999115,17.29827118,1004.2999880000001,31.89999962,789.0002441,130.8967896,1.9603974819999999,494.482605,23.00298309,63.69947433,1,5
2021-09-17 10:30 +08:00,20.0,59.31666565,57.17833328,26.7943325,37.38000107,2.1666667459999998,482.43331910000006,2.0,0.027587999999468593,0.0017090000000052896,0.055664000001343084,3.0,0.12694999999985157,892.1976,88.57536999999999,25.0,46.99271774,45.10012054,35.84522629,16.95092964,16.5,65.05843353,93.21395111,200.9195557,17.584276199999998,1004.2000119999999,31.90001869,707.0081177000001,95.49939728,1.319953442,493.8828735,23.00298309,63.0999527,1,5
2021-09-17 10:35 +08:00,20.0,60.16999817,59.64500046,26.849666600000003,36.10333252,2.0,479.3666687,2.0,0.02758799999992334,0.0016479000000799715,0.05468799999835028,3.0,0.12694999999985157,883.1959,88.57536999999999,25.0,48.29453278,46.35323715,35.84522629,16.49683189,16.5,66.06858063,93.21395111,202.7648163,17.47758484,1004.2000119999999,32.09999847,826.9238281,128.8976135,3.569898129,494.2828978999999,23.00298309,60.79986954,1,5
2021-09-17 10:40 +08:00,20.0,58.97999954,62.14566803,26.99333382,31.20666695,1.899999976,476.03332520000004,1.0,0.027588000000378088,0.0016479999999319261,0.05468700000164972,2.0,0.12792999999874155,891.5577,87.08111,25.0,46.875907899999994,45.20665359,35.69897842,16.04298592,16.5,66.06834412,93.21395111,202.9143982,17.08106613,1004.099976,32.29996109,819.00177,126.89818570000001,3.999953985,494.8822021000001,23.00298309,60.30033875,1,4
2021-09-17 10:45 +08:00,20.0,60.32666779,62.02899933,27.08333397,29.00333405,1.866666675,479.2333374,1.0,0.027587999999468593,0.0016479000000799715,0.05468799999835028,3.0,0.12695999999959895,892.9969,88.69282,25.0,46.87582779,44.11256027,35.25863266,16.345541,16.5,63.82181549,93.21395111,203.6498108,16.95245552,1004.2000119999999,32.0,823.0,98.50122833,1.7399413590000001,495.68209840000003,23.00298309,59.99996567,1,5
2021-09-17 10:50 +08:00,20.0,58.51333237,61.83233261,27.14800072,28.08333397,1.933333278,488.43331910000006,2.0,0.027588000000378088,0.0017090000000052896,0.055664000001343084,2.0,0.12694999999985157,903.3237,89.55674,25.0,45.36473083,43.95574951,35.25863266,16.34556198,16.5,62.75169754,93.21395111,202.6769257,17.00764275,1004.099976,32.29999924,850.0001831000001,111.09846499999999,3.360143185,493.8828735,23.00298309,56.30008316,1,7
2021-09-17 10:55 +08:00,20.0,58.16999817,61.68566513,27.17266655,26.90999985,1.666666627,493.8999938999999,2.0,0.027588000000378088,0.001648000000045613,0.05468699999983073,2.0,0.12793000000056054,888.2706,90.5729,25.0,44.30190659,42.27537537,35.25863266,16.04291725,16.5,62.75169754,93.21395111,199.4610748,16.98615837,1004.099976,31.80000877,875.0004272,111.79946899999999,3.4199669360000002,492.08374019999997,23.00298309,53.69998932,1,7
2021-09-17 11:00 +08:00,20.0,57.67142868,61.56178665,27.21321487,26.27142906,2.035714388,496.2142944,2.0,0.027586999999584805,0.0016478999999662847,0.05468800000016927,2.0,0.12695000000167056,912.6741,82.87215,25.0,41.35651398,39.79165649,35.05329895,16.04292488,16.5,61.70386124,93.21395111,197.3217316,16.73139381,1004.099976,32.60001755,892.0001831000001,168.19081119999998,0.65015018,495.24319460000004,23.00298309,50.69993973,1,6
2021-09-17 11:05 +08:00,20.0,59.02903366,61.50290298,27.24419403,25.45161247,2.0322580340000003,500.35482790000003,4.0,0.038818999999875814,0.003906299999925977,0.05175799999960873,2.0,0.1308599999993021,879.9586,90.52518,25.0,41.34566116,39.79165649,35.34349442,16.34559631,16.5,62.74248886,93.21395111,196.5064697,16.97417068,1004.099976,32.80002213,891.0011597000001,83.10099792,2.169739008,494.2834778,23.00298309,53.59988022,1,8
2021-09-17 11:10 +08:00,20.0,58.86999893,61.48699951,27.29033279,25.01000023,1.899999976,502.16665650000004,1.0,0.038817999999992026,0.0039062000000740227,0.05175699999927019,2.0,0.1308599999993021,901.4261,90.52518,25.0,41.68000412,39.79167557,35.55990219,16.79959488,16.5,63.8105545,93.21395111,197.17871090000003,17.20656204,1004.099976,33.09999847,921.0001831000001,104.6001816,3.30995512,499.0806274,23.00298309,53.80001068,1,8
2021-09-17 11:15 +08:00,20.0,58.55517197,61.31172562,27.35482788,24.70344734,1.6551724669999999,508.13793949999996,5.0,0.03881900000033056,0.003967299999885654,0.05175800000142772,2.0,0.13086000000112108,901.5843,88.66572,25.0,42.9342041,40.87349701,35.65890121,16.6482296,16.5,63.8105545,93.21395111,198.8495789,17.33560181,1004.099976,33.20000076,919.9653931,49.34155655,2.5026841159999997,498.28125,23.00298309,51.90577316,1,8
2021-09-17 11:20 +08:00,20.0,58.27000046,61.18033218,27.40433311,25.0233326,2.099999905,515.7999878,2.0,0.038817999999992026,0.0039062000001877095,0.050780999999915366,2.0,0.1308599999993021,893.6358,87.54725,25.0,44.03953171,42.07446671,35.13678741,16.648204800000002,16.5,63.81036377,93.21395111,202.0289307,17.45499802,1003.900024,33.2999649,898.9993286,108.997818,1.840018392,500.2802734,23.00298309,52.19985199,1,6
2021-09-17 11:25 +08:00,20.0,57.97333145,61.08499908,27.440666200000003,24.81333351,1.966666698,521.5999756,3.0,0.038817999999992026,0.0039062999998122905,0.05175799999960873,2.0,0.1308599999993021,906.7136,90.91257,25.0,43.725265500000006,42.07446671,34.89919662,16.34557152,16.5,61.57953262,93.21395111,198.94972230000002,17.20408821,1003.900024,33.00037003,901.0037231000001,57.10914993,2.300924063,498.8806763,23.00298309,50.50111389,1,6
2021-09-17 11:30 +08:00,20.0,58.80666733,61.05699921,27.47966576,24.76666641,1.899999976,529.666687,1.0,0.038818999999875814,0.0039062000001877095,0.05175799999960873,2.0,0.13086000000112108,878.9851,89.70753,25.0,43.72541428,42.07467651,35.11572647,16.79962158,16.5,62.63290405,93.21395111,197.7276306,17.21843147,1003.7999880000001,33.29999924,901.0639037999999,88.35228729,2.04702878,500.0796204,23.00298309,54.58828354,1,6
2021-09-17 11:35 +08:00,20.0,58.06666565,61.16066742,27.48466682,24.92666626,2.0,533.4333496,2.0,0.038817999999992026,0.0039062999998122905,0.05175799999960873,3.0,0.1298800000004121,898.9692,90.80041999999999,25.0,46.61499405,45.33341599,35.35414505,16.95092201,16.5,63.80976105,93.21395111,196.28100590000003,17.58546448,1003.849976,32.99998856,932.5006104,111.4500885,2.710080862,495.6821899,23.00298309,54.44997787,1,6
2021-09-17 11:40 +08:00,20.0,58.02999878,61.26233292,27.47500038,25.09000015,1.633333325,535.833313,2.0,0.038817999999992026,0.0039062000001877095,0.05175799999960873,2.0,0.1308599999993021,900.5109,84.09219,25.0,45.99684525,44.09034348,35.74764252,16.04291344,16.5,66.04804229999999,93.21395111,198.6504517,17.33387566,1003.7999880000001,32.60002899,953.0007324,142.8941345,0.580322027,494.68255619999996,23.00298309,51.00006104,1,6
2021-09-17 11:45 +08:00,20.0,58.08333206,61.31900024,27.46433258,25.12999916,2.0,535.9666748,2.0,0.038818999999875814,0.003967299999885654,0.05175700000108918,2.0,0.1308599999993021,910.0125,88.27718,25.0,43.1853981,40.90618896,35.92776108,16.04292488,16.5,67.36184692,93.21395111,197.2786102,16.73509789,1003.7999880000001,33.29999924,970.0002440999999,89.80067444,2.060061693,498.08111569999994,23.00298309,48.69998932,1,3
2021-09-17 11:50 +08:00,20.0,57.4107132,61.30500031,27.46607208,25.17499924,1.714285731,540.75,1.0,0.03881799999953728,0.003906300000039664,0.0507820000002539,2.0,0.1308599999993021,898.9692,91.22504,25.0,42.34612274,39.80513,36.08298111,16.6482296,16.5,67.36184692,93.21395111,195.8198853,16.86182404,1003.7999880000001,32.79999924,980.9977417000001,110.898674,2.029885054,496.68188480000003,23.00298309,53.20007706,1,1
2021-09-17 11:55 +08:00,20.0,61.84999847,61.53766632,27.49533272,24.95000076,1.766666651,549.7666626,1.0,0.03881800000090152,0.003906199999960336,0.05175799999960873,2.0,0.13086000000294007,913.9241,91.22504,25.0,43.60713196,42.27553558,36.54538727,16.95094681,16.5,69.55654907,93.21395111,202.14085390000002,17.29319763,1003.7003779999999,32.85020828,950.9667357999999,146.19094850000002,2.75696516,496.2817993,23.00298309,56.19709015,1,1
2021-09-17 12:00 +08:00,20.0,64.3833313,61.92033386,27.53800011,25.05999947,1.933333278,558.7333374,4.0,0.038818999999875814,0.003906300000039664,0.05175699999927019,3.0,0.1308599999993021,913.9241,91.22504,25.0,47.47067261,45.74607468,37.02923584,17.25365448,16.5,70.77342224,93.21395111,202.065506,17.83323097,1003.599976,33.19717026,957.0141602,100.0364304,1.8182582859999998,496.881958,23.00298309,55.50283051,1,1
2021-09-17 12:05 +08:00,20.0,62.75862122,62.35172272,27.55724144,25.10689735,2.448275805,571.4138184,2.0,0.040526999999656255,0.004943799999978182,0.05273500000112108,3.0,0.14940999999998894,913.9241,91.22504,25.0,48.74673462,46.84431458,37.24745178,16.95092964,16.5,72.82841492,93.21395111,199.8720856,17.67429161,1003.599976,32.89999008,942.0,115.69969180000001,1.97980547,498.8806763,23.00298309,57.10010529,1,3
2021-09-17 12:10 +08:00,20.0,59.22999954,62.53733444,27.56100082,24.82999992,2.5666666030000003,581.2333374,4.0,0.040527000000111,0.004882799999904819,0.053710999998656916,3.0,0.14843999999902735,913.9241,91.22504,25.0,49.6893692,47.92332077,37.24916458,16.64816856,16.5,72.83168793,93.21395111,199.67233280000002,17.56608391,1003.400024,32.80086899,963.9869385,112.8684998,1.43939054,496.2818603999999,23.00298309,56.69913101,1,2
2021-09-17 12:15 +08:00,20.0,58.62333298,62.62233353,27.56433296,24.76333427,1.766666651,591.9333496,3.0,0.04052799999999479,0.004943900000057511,0.052734000000782544,2.0,0.14940999999998894,913.9241,91.22504,25.0,49.6893692,47.92332077,37.44478226,16.49686432,16.5,73.99134827,93.21395111,198.56265259999998,17.25411034,1003.300964,32.89705658,969.8430176,104.7686768,1.901373625,496.8814392,23.00298309,55.31962204,1,3
2021-09-17 12:20 +08:00,20.0,59.06000137,62.68500137,27.578332899999996,24.74333382,1.866666675,605.7666626,3.0,0.040526999999656255,0.004882800000018506,0.053711000000475906,3.5,0.14844000000084634,913.9241,91.22504,25.0,48.51207733,46.68979263,36.94243622,16.19420242,16.5,72.83448029,93.21395111,200.7450256,17.13370323,1003.099976,33.29999924,968.0004882999999,111.2919388,2.729751825,496.48138430000006,23.00298309,53.99986649,1,3
2021-09-17 12:25 +08:00,20.0,59.88999939,62.73266602,27.58699989,24.53000069,1.7999999519999998,617.8666382,1.0,0.04052700000056575,0.0049437999998644955,0.052733999998963554,2.5,0.14940999999998894,913.9241,91.22504,25.0,47.04338837,45.49412537,36.7403717,16.34556198,16.5,70.51623535,93.21395111,199.2486572,17.00738335,1003.099976,33.5,995.9995117000001,74.6998291,2.059918642,496.2817688,23.00298309,53.5,1,3
2021-09-17 12:30 +08:00,20.0,59.94333267,62.80466843,27.59499931,24.78666687,2.0,623.5333252,1.0,0.04052799999999479,0.0049439000001711975,0.053711000000475906,2.0,0.14843999999902735,913.9241,91.22504,25.0,45.28453827,43.18359756,35.85861588,16.19425011,16.5,66.74681854,93.21395111,201.8416138,17.00738335,1003.099976,33.5,977.9993896,80.70173645,0.820052445,495.88211060000003,23.00298309,52.80010223,1,3
2021-09-17 12:35 +08:00,20.0,60.88666534,62.81433487,27.62433243,24.67666626,1.833333373,635.4000244,1.0,0.04028299999981755,0.004882800000018506,0.05273499999930209,3.0,0.14941999999973632,913.9241,91.22504,25.0,45.28453827,43.18359756,35.90869904,16.34555626,16.5,66.74681854,93.21395111,202.0417175,17.117031100000002,1002.900024,33.60000229,996.9995117000001,166.9966583,2.8299992080000003,499.2804871,23.00298309,52.19986343,1,4
2021-09-17 12:40 +08:00,20.0,61.2266655,62.80166626,27.64166641,24.79333305,1.566666722,643.666687,1.0,0.040527000000111,0.004943899999830137,0.052734000000782544,2.5,0.14843000000109896,913.9241,91.22504,25.0,43.57798767,41.03229141,36.19128799,16.34563255,16.5,66.74681854,93.21395111,202.71482849999998,16.87987518,1002.900024,33.69891739,979.0,196.1572418,0.38303682200000005,497.6811829,23.00298309,49.70000076,1,7
2021-09-17 12:45 +08:00,20.0,60.64642715,62.86857224,27.64607048,24.77142906,1.6785714630000002,656.75,1.0,0.04052799999954004,0.0048828000001321925,0.053711000000475906,2.5,0.14941999999973632,913.9241,91.22504,25.0,43.73593521,42.18465042,36.79647446,16.1942482,16.5,67.85811615,93.21395111,196.4555664,17.29273415,1002.900024,34.39999008,980.9990845000001,22.90650368,1.559880018,497.08139040000003,23.00298309,43.80025101,1,7
2021-09-17 12:50 +08:00,20.0,60.93333435,62.96733475,27.64866638,24.58666611,2.0,666.2333374,2.0,0.04052700000056575,0.004943799999978182,0.052733999998963554,2.0,0.14843999999902735,913.9241,91.22504,25.0,44.04989624,42.18465042,38.94589615,16.79959297,16.5,80.80231476,93.21395111,198.38854980000002,17.42592621,1002.7999880000001,33.80000305,983.000061,95.70028687,2.119997263,495.881958,23.00298309,48.49993896,1,5
2021-09-17 12:55 +08:00,20.0,61.59666824,63.05666733,27.64699936,24.5466671,1.966666698,676.9666748,2.0,0.040527000000111,0.004882800000018506,0.053711000000475906,2.0,0.14940999999998894,913.9241,91.22504,25.0,46.45391464,45.152694700000005,40.55410004,17.10232544,16.5,89.53440094,93.21395111,197.5527802,17.74535179,1002.599976,34.09999466,985.999939,98.10021973,3.279999971,498.28100589999997,23.00298309,46.79999924,1,3
2021-09-17 13:00 +08:00,20.0,60.06551743,63.08758545,27.67413712,24.16896629,1.931034446,686.7930908,3.0,0.04052799999954004,0.004943900000057511,0.05273499999930209,3.0,0.14844000000084634,913.2213,85.18106999999999,25.0,48.82553101,46.40887451,40.63425446,16.79955482,16.5,90.98577118,93.21395111,194.861618,17.96359634,1002.599976,34.0,991.9994507000001,100.8543167,2.239568233,497.4810181,23.00298309,45.60010529,1,3
2021-09-17 13:05 +08:00,20.0,60.54333496,63.14366531,27.69033241,24.5466671,2.133333445,699.166687,1.0,0.040283000000272295,0.00543209999989358,0.05468700000164972,2.0,0.13964999999916472,896.1075,85.2646,25.0,48.82553101,46.40887451,39.74543762,16.49684715,16.5,87.49453735,93.21395111,208.43881230000002,17.524423600000002,1002.599976,34.1499939,989.4995117000001,98.54892731,1.5000079869999998,494.08288569999996,23.00298309,45.50014496,1,2
2021-09-17 13:10 +08:00,20.0,60.81000137,63.13866806,27.71466637,24.61000061,1.833333373,707.166687,3.0,0.04028299999981755,0.005432100000007267,0.053710999998656916,3.0,0.13964000000123633,900.2381,84.17499000000001,25.0,46.6527977,44.18159103,37.53725815,16.04289627,16.5,75.67768097,93.21395111,209.9214935,17.18261337,1002.349976,34.15002823,986.5003662,58.35295486,1.570091009,494.88256839999997,23.00298309,45.69989014,1,4
2021-09-17 13:15 +08:00,20.0,62.60666656,63.17433167,27.74666595,24.40333366,2.099999905,717.5333252,1.0,0.040526999999656255,0.005371100000047591,0.05468800000016927,2.0,0.13964999999916472,885.8576,85.1196,25.0,42.66640854,40.741485600000004,36.15671539,15.89161205,16.5,67.48351288,93.21395111,201.99179080000002,16.60073471,1002.2999880000001,34.74998856,977.4998168999999,161.89576719999997,1.14005065,497.48123169999997,23.00298309,43.90014648,1,3
2021-09-17 13:20 +08:00,20.0,62.31666565,63.20833206,27.77066612,24.69000053,1.733333349,731.4000244,2.0,0.04028400000061083,0.0054322000000865955,0.053711000000475906,2.0,0.1396500000009837,885.7771,86.68101999999999,25.0,42.66640854,40.741485600000004,36.10632324,16.34556198,16.5,67.48351288,93.21395111,198.1765747,16.99321747,1002.2999880000001,33.89998627,976.9986572,61.8965416,1.0299550290000001,497.2813721,23.00298309,47.10014725,1,3
2021-09-17 13:25 +08:00,20.0,61.95333481,63.31666565,27.8010006,24.5466671,1.899999976,733.5,2.0,0.04028299999981755,0.00543209999989358,0.05468699999983073,2.0,0.13964999999916472,914.6265,90.2467,25.0,42.33081818,40.741485600000004,35.68018341,16.34557152,16.5,67.48347473,93.21395111,199.4980469,17.11009598,1002.099976,34.29999924,963.0002440999999,157.39868159999997,1.1899824140000002,495.6821899,23.00298309,46.80003738,1,3
2021-09-17 13:30 +08:00,20.16666603,62.79333496,63.29600143,27.81800079,23.9766674,1.899999976,740.9333496,2.0,0.04028299999981755,0.005432100000007267,0.053711000000475906,2.0,0.1406200000001263,885.6160000000001,87.07198000000001,25.0,42.48741531,40.741485600000004,36.16827774,16.79771805,16.5,67.37584686,93.21395111,197.51828,17.35879517,1001.900024,35.0,969.9995117000001,113.0010757,2.519876719,497.079071,23.00298309,44.40007401,1,3
2021-09-17 13:35 +08:00,20.357143399999998,61.56785583,63.27321243,27.85392952,24.57500076,2.0,749.1071167,2.0,0.040283000000272295,0.005371100000047591,0.05468699999983073,3.0,0.13964999999916472,885.9382,87.07198000000001,25.0,44.40221405,42.84923935,36.00125885,16.79956436,16.5,67.37584686,93.21395111,197.2783356,17.47112846,1001.7999880000001,34.59993744,965.9993896,79.20543671,1.01008594,499.2803345,23.00298309,45.000518799999995,1,5
2021-09-17 13:40 +08:00,20.0,62.04000092,63.26033401,27.86166573,24.92666626,2.0,762.333313,2.0,0.04028299999981755,0.005432100000007267,0.053711000000475906,2.0,0.1396500000009837,897.7779,87.49068,25.0,42.12146759,40.53904724,36.08862305,15.74038315,16.5,67.37584686,93.21395111,201.9177246,17.00816536,1001.599976,34.89998245,961.9998168999999,104.19696040000001,1.4500980380000001,497.8812561000001,23.00298309,40.30011749,1,6
2021-09-17 13:45 +08:00,20.0,61.15999985,63.24966812,27.87733269,24.47999954,2.133333445,767.0666504,1.0,0.04052800000044954,0.005432199999859222,0.05468799999835028,2.0,0.13964999999916472,884.0032,89.57632,25.0,41.17279816,39.43200684,35.88937378,16.34556198,16.5,67.37584686,93.21395111,197.835083,16.98744774,1001.5,34.40000153,961.0002440999999,107.2987366,2.849961042,497.91421510000004,23.00298309,44.55003738,1,6
2021-09-17 13:50 +08:00,20.0,61.83103561,63.27344894,27.89689636,24.56896591,1.862069011,775.4483032,2.0,0.04028299999981755,0.005432100000007267,0.053711000000475906,2.0,0.1396500000009837,886.6627,87.89905999999999,25.0,41.51029968,39.43200684,35.9068222,16.49686432,16.5,67.37584686,93.21395111,203.1733704,17.22834206,1001.400024,34.50003815,953.4998778999999,100.80255890000001,1.345160961,500.07522580000006,23.00298309,43.99967957,1,7
2021-09-17 13:55 +08:00,20.0,61.02000046,63.39300156,27.88166618,24.60000038,1.466666698,782.2000122000001,1.0,0.04028299999981755,0.005371100000047591,0.05468699999983073,2.0,0.13964999999916472,898.1752,89.10545,25.0,40.5512085,38.43964386,35.90425491,16.49539375,16.5,67.37584686,93.21395111,199.5522461,17.10504532,1001.2999880000001,34.29999924,949.000061,94.30181885,2.9400048260000005,501.6699829,23.00298309,45.30000687,1,6
2021-09-17 14:00 +08:00,20.0,61.93000031,63.59666824,27.85566711,23.96333313,1.7999999519999998,789.7333374,4.0,0.04028299999981755,0.005432100000007267,0.053711000000475906,2.0,0.13964000000123633,892.7573,89.10545,25.0,40.54688644,38.28410339,35.99885178,16.19422722,16.5,67.37584686,93.21395111,201.2561188,17.21956444,1001.2000119999999,34.3000145,961.9986572,107.102829,2.3498299119999997,501.6795959,23.00298309,39.79908371,1,7
2021-09-17 14:05 +08:00,20.0,60.70666504,63.68533325,27.86166573,24.17000008,1.933333278,798.0666504,2.0,0.04052799999999479,0.005493199999932585,0.059570999999777996,2.0,0.1347699999987526,882.5493,88.98801,25.0,39.74734879,37.24829102,35.99885178,16.34379768,16.5,67.37584686,93.21395111,194.55799869999998,17.1053772,1001.099976,34.90000153,938.0001221000001,100.0003738,1.370037317,499.8803711,23.00298309,42.30004501,1,2
2021-09-17 14:10 +08:00,20.0,59.31666565,64.05133057,27.78133392,24.1566658,1.7999999519999998,806.2999877999999,1.0,0.04028300000072704,0.005493099999966944,0.0585929999997461,2.0,0.1347700000005716,864.9113,92.62533,25.0,41.15354919,39.46418381,36.207069399999995,16.95092964,16.5,67.37584686,93.21395111,198.81321719999997,17.56987572,1001.099976,34.60004807,940.0001831000001,74.29579163,2.079944849,502.2795105000001,23.00298309,44.29980087,1,2
2021-09-17 14:15 +08:00,20.0,61.0233345,64.19333649,27.76166725,23.87666702,2.0666666030000003,815.333313,3.0,0.04052699999920151,0.005493200000159959,0.059570999999777996,2.0,0.13379000000168162,891.3175,89.01996,25.0,43.929142,41.84062195,36.49923325,17.10231781,16.5,67.37584686,93.21395111,203.5381165,17.79597282,1000.7999880000001,34.90000534,928.999939,308.8905334,2.379971266,505.0781555,23.00298309,46.69982529,1,4
2021-09-17 14:20 +08:00,20.10000038,61.32333374,64.38433075,27.78700066,22.99666595,2.133333445,817.3666382,3.0,0.04028400000061083,0.005493199999932585,0.05859300000156509,2.0,0.13475999999900523,891.3175,91.49664,25.0,45.21116257,42.89374924,35.92632675,16.79956436,16.5,67.37584686,93.21395111,204.03639219999997,17.79594803,1000.7999880000001,35.49991989,922.0004272,121.7977676,1.060279727,507.0765076,23.00298309,41.99990082,1,4
2021-09-17 14:25 +08:00,20.857143399999998,58.49642944,64.45500183,27.77392769,17.67499924,1.8214285369999998,826.6428833,4.0,0.040526999999656255,0.005493100000080631,0.059570999999777996,2.0,0.1347699999987526,904.8231,89.67227,25.0,44.89127731,42.89374924,35.92632675,16.34556198,16.5,67.37584686,93.21395111,199.33624269999999,17.23226547,1000.7999880000001,34.0,915.9998778999999,115.30222320000001,1.27996707,503.27890010000004,23.00298309,45.59999847,1,6
2021-09-17 14:30 +08:00,20.0,55.29999924,64.65366364,27.7266674,0.0,2.133333445,827.4333496,2.0,0.040527000000111,0.005554200000005949,0.05956999999943946,2.0,0.13475999999900523,900.2381,89.67227,25.0,44.89127731,42.89374924,35.97373581,16.34556198,16.5,67.37584686,93.21395111,195.3087006,17.23226547,1000.7000119999999,34.79998016,908.9990845000001,100.19818120000001,2.9797968860000004,505.477478,23.00298309,41.60025406,1,6
2021-09-17 14:35 +08:00,20.0,54.98333359,64.73699951,27.703332899999996,0.0,1.833333373,825.666687,2.0,0.04028299999981755,0.005493199999932585,0.058594000000084634,2.0,0.13379000000168162,887.3867,89.67227,25.0,44.89127731,42.89374924,36.00288391,16.49687386,16.5,67.37584686,93.21395111,202.39102169999998,17.23226547,1000.599976,34.40001297,887.0007324,126.19753270000001,2.349937916,504.87823489999994,23.00298309,45.59998703,1,6
2021-09-17 14:40 +08:00,20.0,54.762069700000005,64.79483032,27.68758583,0.0,1.931034446,821.7930908,2.0,0.04052799999999479,0.005493199999932585,0.05956999999943946,2.0,0.1347700000005716,900.8719,89.67227,25.0,45.20983887,42.89374924,35.87603378,16.49688911,16.5,67.37584686,93.21395111,201.3679199,17.45885086,1000.599976,34.20000076,897.9978638,120.80028529999998,1.740151644,505.2778931,23.00298309,43.70031738,1,6
2021-09-17 14:45 +08:00,20.0,55.04000092,64.88700104,27.66600037,0.0,1.899999976,819.6333618,2.0,0.04028299999981755,0.005493100000080631,0.058594000000084634,2.0,0.13475999999900523,897.1419999999999,89.67227,25.0,46.46904373,43.95171738,35.87603378,16.79959488,16.5,67.37584686,93.21395111,193.3133545,17.45885086,1000.599976,34.89654541,871.9884643999999,117.70327759999998,2.330787897,503.87863160000006,23.00298309,46.60230255,1,6
2021-09-17 14:50 +08:00,20.0,54.51666641,64.92533112,27.66133308,0.0,1.899999976,811.9000244,3.0,0.04052700000056575,0.005493199999932585,0.05957000000125845,3.0,0.1347700000005716,922.9354,89.67227,25.0,47.88524628,46.07930756,36.0372963,16.79959488,16.5,67.37584686,93.21395111,197.9816589,17.45885086,1000.599976,34.40000153,896.0005492999999,102.1005707,3.280024052,502.69198610000007,23.00298309,49.69989395,1,6
2021-09-17 14:55 +08:00,20.0,54.65666579999999,64.94733429,27.64733315,0.0,1.833333373,808.5333252,2.0,0.040283999999701336,0.005493200000046272,0.058593999998265645,3.0,0.13378999999986263,887.2259,89.67227,25.0,48.03859711,46.07930756,35.95215607,16.27017021,16.5,67.37584686,93.21395111,200.1173248,17.32301712,1000.599976,33.99999619,910.0,101.2000275,4.159965038,498.98251339999996,23.00298309,49.70001984,1,6
2021-09-17 15:00 +08:00,20.0,54.72000122,64.92133331,27.63833427,0.0,1.7000000480000002,802.4333496,1.0,0.040527000000111,0.005493100000080631,0.05957000000125845,1.5,0.13475999999900523,898.2546,89.67227,25.0,46.90832901,44.76430893,35.60043335,16.19420624,16.5,66.37436676,93.21395111,199.74745180000002,16.97434807,1000.400024,34.09994125,934.0014037999999,121.7014999,5.16942215,501.47897340000003,23.00298309,48.50011444,1,6
2021-09-17 15:05 +08:00,20.10000038,54.91666794,64.90733337,27.64366722,0.0,1.866666675,801.0999756,3.0,0.04028299999981755,0.0061645999999200285,0.059570999999777996,2.5,0.1308599999993021,882.711,89.67227,25.0,44.83686829,42.52150345,35.60043335,16.19422722,16.5,66.37436676,93.21395111,200.8914795,16.8690052,1000.400024,34.0,897.9902344000001,145.59608459999998,3.8699235919999997,498.28771969999997,23.00298309,51.59992218,1,6
2021-09-17 15:10 +08:00,21.43333244,55.41666794,64.86900329999999,27.64466667,0.0,1.433333278,795.2000122000001,3.0,0.04028299999981755,0.006164500000068074,0.0585929999997461,3.0,0.13086000000294007,889.3141,87.99776999999999,25.0,44.831604,42.51407242,35.79853439,16.6482296,16.5,65.30401611,93.21395111,199.96022030000003,17.09260368,1000.2999880000001,34.39995575,778.9955444,132.09709170000002,3.609934568,502.47927860000004,23.00298309,50.20023346,1,6
2021-09-17 15:15 +08:00,23.36666679,55.01333237,64.87966919,27.63733292,0.0,1.600000024,794.7999877999999,3.0,0.04028299999981755,0.0061645999999200285,0.059570999999777996,2.0,0.13183999999819207,891.8777,90.48246,25.0,45.60166168,43.53195572,35.79853439,16.79806519,16.5,65.30401611,93.21395111,194.9928894,17.33029556,1000.2999880000001,34.20001984,799.0015869,94.90055084,2.97003293,499.1271362,23.00298309,51.99990845,1,6
2021-09-17 15:20 +08:00,20.0,54.33571243,64.88249969,27.63928604,0.0,1.607142806,792.3214111000001,3.0,0.040040000000772125,0.006164499999954387,0.05956999999943946,3.0,0.13086000000112108,894.3541,90.48246,25.0,47.82380676,45.73487473,35.79853439,16.79959488,16.5,66.35092163,93.21395111,202.19087219999997,17.560268399999998,1000.2999880000001,33.90000153,678.9874267999999,94.99986267,3.9295463560000004,502.0794983,23.00298309,50.79949951,1,6
2021-09-17 15:25 +08:00,20.0,54.69666672,64.81700134,27.65999985,0.0,1.5,793.3666382,2.0,0.04028299999981755,0.006164600000033715,0.058594000000084634,2.0,0.1308599999993021,891.0774,91.52701,25.0,47.82383347,45.73495865,35.79853439,16.6482296,16.5,66.35092163,93.21395111,201.9915771,17.32830429,1000.2999880000001,33.8999939,593.0020142000001,139.29873659999998,3.599938393,498.48086550000005,23.00298309,51.00009918,1,6
2021-09-17 15:30 +08:00,20.0,54.2266655,64.38500214,27.79133415,0.0,1.5,789.5333252,3.0,0.04028299999981755,0.006225599999993392,0.05957000000125845,2.0,0.1308599999993021,892.5175,92.76759,25.0,45.68634796,43.20004654,35.21582794,15.74049282,16.5,57.45412827,93.21395111,194.8603821,17.53419113,1000.2000119999999,33.39997864,664.9923096,133.69425959999998,3.90000248,497.2818298,23.00298309,52.19974518,1,6
2021-09-17 15:35 +08:00,20.0,54.40345001,63.76896667,27.98827553,0.0,1.551724195,789.5172119,2.0,0.04028299999981755,0.006164500000068074,0.05956999999943946,3.0,0.1308500000013737,902.4545,95.47316,25.0,46.57037735,45.02907944,36.18826294,16.4948597,16.5,67.29244995,93.21395111,198.1703949,17.35755348,1000.2000119999999,33.39999008,660.0011597,98.00022888,3.1100056169999997,495.3140869,23.00298309,52.10006714,1,6
2021-09-17 15:40 +08:00,20.0,54.40666579999999,63.36100006,28.1079998,0.0,1.466666698,787.0666504,4.0,0.040283000000272295,0.0061645999999200285,0.058594000000084634,2.0,0.1308599999993021,904.7443,94.07295,25.0,46.57052994,45.02907944,36.07165527,16.64826012,16.5,67.30743408,93.21395111,192.7537994,17.25164795,1000.2000119999999,33.40000153,678.003418,102.8031235,2.020077944,497.08123780000005,23.00298309,54.10003662,1,6
2021-09-17 15:45 +08:00,20.03333282,54.44333267,63.12266541,28.188667300000002,0.0,1.566666722,784.9666748,3.0,0.040283999999701336,0.006164500000068074,0.05956999999943946,3.0,0.13184000000001106,900.6342,91.46677,25.0,48.451152799999996,46.07105255,35.9632988,16.64824295,16.5,67.30743408,93.21395111,196.28118899999998,17.480428699999997,1000.2000119999999,33.59996414,650.0006103999999,116.80158999999999,3.7499341960000003,498.8807983,23.00298309,55.00007629,1,4
2021-09-17 15:50 +08:00,21.70000076,54.40666579999999,62.98933411,28.23366737,0.0,1.633333325,782.7000122000001,3.0,0.04003899999997884,0.006164600000033715,0.059570999999777996,2.0,0.1308599999993021,890.8372,90.8723,25.0,49.71514511,47.44857407,36.15148926,16.79953957,16.5,67.30743408,93.21395111,201.193161,17.480428699999997,1000.2000119999999,32.90000153,737.0020142000001,147.8960419,3.5402142999999997,496.68209840000003,23.00298309,56.50009155,1,4
2021-09-17 15:55 +08:00,26.53333282,54.20333481,62.84933472,28.29166603,0.0,1.366666675,782.5,4.0,0.04028299999981755,0.006164499999954387,0.05859300000156509,3.0,0.1308599999993021,903.7185,90.09615,25.0,49.71514511,47.44857407,36.07981873,16.34556198,16.5,67.30743408,93.21395111,200.5832214,17.37645531,1000.099976,32.65000153,657.0033569,115.6999893,4.0999069210000005,494.2829894999999,23.00298309,57.84999847,1,4
2021-09-17 16:00 +08:00,34.36666489,54.17333221,62.88333511,28.29333305,0.0,1.399999976,779.833313,4.0,0.04028299999981755,0.0061645999999200285,0.059570999999777996,3.0,0.13086000000294007,896.0278,89.60448000000001,25.0,49.71514511,47.44857407,36.07981873,16.6482296,16.5,67.30743408,93.21395111,197.50308230000002,17.23477936,999.9000243999999,32.59999847,632.9383545,109.59781650000001,1.9104247090000002,496.68164060000004,23.00298309,57.60031509,1,3
2021-09-17 16:05 +08:00,43.59999847,54.55666733,62.79600143,28.33600044,0.0,1.366666675,775.5,3.0,0.019287000000531407,0.004089300000146068,0.055663999999524094,2.0,0.1318299999984447,888.7878,90.65035999999999,25.0,50.48644257,48.558242799999995,36.07981873,16.72420692,16.5,67.30743408,93.21395111,201.7988892,17.45374107,1000.099976,32.09998703,184.99989319999997,112.1998596,4.90004921,492.88720700000005,23.00298309,64.40010834,1,3
2021-09-17 16:10 +08:00,28.6428566,54.04642868,62.85892868,28.31214333,0.0,1.464285731,769.25,3.0,0.01928700000007666,0.0040893999998843356,0.05468699999983073,3.0,0.13184000000001106,909.8556,88.75117,25.0,51.4096756,49.71189117,36.07981873,16.6482296,16.5,67.30743408,93.21395111,197.8345795,17.45374107,1000.099976,30.89998627,554.9960327,116.99948119999999,5.980133532999999,488.09198,23.00298309,72.20014191,1,3
2021-09-17 16:15 +08:00,20.0,54.16333389,62.94599915,28.29800034,0.0,1.5,769.7999877999999,4.0,0.01928700000007666,0.004089300000032381,0.055663999999524094,3.0,0.13280999999915366,898.0162,88.75117,25.0,51.71547699,49.71189117,36.07981873,16.64644051,16.5,67.30743408,93.21395111,199.3239594,17.34864807,999.9000243999999,30.70000076,513.0004883,117.69995120000002,4.230017185,488.6732483,23.00298309,73.19998932,1,3
2021-09-17 16:20 +08:00,20.0,54.25333405,62.91500092,28.32500076,0.0,1.7000000480000002,769.9666748,3.0,0.01928700000007666,0.004089399999998022,0.05468800000016927,3.0,0.13184000000001106,886.5822,90.46866999999999,25.0,52.0330925,49.71189117,35.89923477,16.49684715,16.5,67.30743408,93.21395111,200.9941406,17.34864807,999.9000243999999,30.89997673,564.9995117000001,107.4007263,3.390116692,487.08578489999996,23.00298309,72.09999847,1,3
2021-09-17 16:25 +08:00,20.13793182,54.35861969,62.86448288,28.34689713,0.0,1.448275805,764.5516968,2.0,0.019287999999960448,0.004089300000032381,0.055663999999524094,3.0,0.13183000000208267,900.2381,90.46866999999999,25.0,52.0330925,49.71189117,35.97425079,16.49686432,16.5,66.20259857,93.21395111,200.9197083,17.22185707,999.9000243999999,31.0,435.02752689999994,118.7969284,2.7801375389999996,486.6863098,23.00298309,70.29981995,1,4
2021-09-17 16:30 +08:00,21.56666756,54.39333344,62.77266693,28.37400055,0.0,1.466666698,763.4333496,1.0,0.01928700000007666,0.004089399999998022,0.055664000001343084,2.0,0.13183999999819207,894.4339,90.46866999999999,25.0,51.71400833,49.71189117,35.97062683,16.34556198,16.5,66.20259857,93.21395111,195.924469,17.22185707,999.9000243999999,31.20001793,529.0000610000001,106.20053859999999,1.850133896,489.69335939999996,23.00298309,67.80006409,1,4
2021-09-17 16:35 +08:00,23.26666641,54.59333420000001,62.79733276,28.36533356,0.0,1.633333325,762.6333618,7.0,0.019042999999783206,0.004028300000072704,0.05468699999983073,3.0,0.13184000000001106,906.5563,91.78482,25.0,52.64348984,50.74111938,35.79935455,16.79959488,16.5,66.20236969,93.21395111,197.97734069999998,17.34843445,999.9000243999999,31.39995384,505.9985962,203.2852936,1.830042005,489.68508909999997,23.00298309,70.6001358,1,2
2021-09-17 16:40 +08:00,29.39999962,55.49333191,62.77466583,28.39633369,0.0,1.633333325,761.9333496,1.0,0.019286999999621912,0.0040893999998843356,0.05566499999986263,3.0,0.13183000000026368,910.7179,89.10761,25.0,52.95394135,50.74111938,35.48535538,16.49686432,16.5,65.20901489,93.21395111,207.3528442,17.34205055,999.9000243999999,31.0,491.9981995,123.09921259999999,6.039803028,490.28448489999994,23.00298309,69.80012512,1,4
2021-09-17 16:45 +08:00,41.56666565,54.43999863,62.80433273,28.41399956,0.0,1.533333302,760.4666748,1.0,0.019287000000531407,0.004089300000032381,0.05468699999983073,2.0,0.13281000000097265,893.3164,90.42883,25.0,52.95394135,50.74111938,35.46842957,16.6482296,16.5,65.20901489,93.21395111,200.8181915,17.22646713,999.7999877999998,31.39992905,453.99813839999996,102.2962036,4.07999754,492.0839539,23.00298309,69.7000885,1,3
2021-09-17 16:50 +08:00,45.33333206,54.54333496,62.82866669,28.40600014,0.0,1.633333325,760.0333252,3.0,0.019286999999621912,0.004089399999998022,0.055663999999524094,3.0,0.13184000000001106,883.1959,88.56555999999999,25.0,53.11779022,50.74111938,35.56589508,16.49686432,16.5,64.15206146,93.21395111,199.2237091,17.32571411,999.7999877999998,30.90000343,416.00003050000004,105.0002594,1.5700930359999998,492.8832397,23.00298309,71.69998932,1,4
2021-09-17 16:55 +08:00,39.76666641,54.34666824,62.837001799999996,28.40399933,0.0,1.433333278,758.7333374,3.0,0.01928700000007666,0.004089300000032381,0.05468800000016927,2.5,0.13184000000001106,900.9512,91.64748,25.0,53.11779022,50.74111938,35.74035263,16.49683571,16.5,64.15225983,93.21395111,197.12905880000002,17.32569504,999.7000122000002,30.60000038,401.9996338,123.3022537,4.610000134,489.28512570000004,23.00298309,73.09973907,1,3
2021-09-17 17:00 +08:00,31.1785717,53.92856979,62.87071609,28.38357162,0.0,1.4285714630000002,755.7142944,3.0,0.019287000000531407,0.004089399999998022,0.055663999999524094,2.5,0.1318299999984447,894.5934,91.1889,25.0,52.81804657,50.74111938,35.90695953,16.34553146,16.5,66.33247375,93.21395111,200.2707367,17.118536,999.7000122000002,30.99998093,385.99929810000003,123.40167240000001,4.259901524,489.085083,23.00298309,71.30019379,1,3
2021-09-17 17:05 +08:00,20.0,54.16999817,62.88066483,28.38366699,0.0,1.466666698,749.7666626,1.0,0.0026859999998123385,0.0012817000000495682,0.047851000001173816,3.0,0.1347700000023906,897.301,92.19556,25.0,50.99140549,48.43932343,35.90695953,16.04291916,16.5,66.33251953,93.21395111,201.1190186,16.91256714,999.5999756000001,30.80000687,358.00015260000004,98.20042419,1.600232005,490.28433229999996,23.00298309,73.99984741,1,3
2021-09-17 17:10 +08:00,20.03333282,53.97333145,62.77933502,28.42099953,0.0,1.433333278,752.2666626,2.0,0.00268499999992855,0.0012817999999015228,0.04785199999969336,3.0,0.13475999999900523,899.1279,92.54885,25.0,48.4809494,46.20646667,36.193366999999995,16.1942482,16.5,67.34461212,93.21395111,199.7474976,16.8074379,999.7999877999998,30.80001259,346.999054,116.6977615,3.969757557,488.6853333000001,23.00298309,72.40000153,1,3
2021-09-17 17:15 +08:00,21.16666603,53.90333176,62.71133423,28.42766762,0.0,1.399999976,748.4666748,4.0,0.002686000000267086,0.0013427000001229317,0.047850999999354826,3.0,0.1347699999987526,898.9692,90.34655,25.0,47.48036957,45.13809204,36.19337082,16.19422913,16.5,68.50933838,93.21395111,201.09411619999997,16.92878532,999.7999877999998,30.79999924,266.00045780000005,92.20013428,1.770007849,487.6854858,23.00298309,71.59999847,1,3
2021-09-17 17:20 +08:00,23.10344887,54.04137802,62.84620667,28.36931038,0.0,1.275862098,747.0344848999999,2.0,0.00268499999992855,0.0012817999999015228,0.04785199999969336,4.0,0.1347700000023906,881.9833,93.70554,25.0,46.84009933,45.13798523,36.04470062,16.19424248,16.5,68.50933838,93.21395111,202.1663361,17.03666878,999.7999877999998,31.0,313.99899289999996,96.70363617,3.709818125,489.4846497,23.00298309,69.79993439,1,3
2021-09-17 17:25 +08:00,24.16666603,54.13666534,62.83066559,28.36466599,0.0,1.299999952,746.5999756,3.0,0.0026859999998123385,0.0012817000000495682,0.047851000001173816,3.0,0.13475999999900523,922.0073,88.99158,25.0,45.71568679999999,44.05491257,36.04476547,16.34556198,16.5,67.4486618,93.21395111,194.06173710000002,17.03666878,999.7999267999999,30.89999962,280.9992371,81.90530396,2.1499876980000003,489.68435669999997,23.00298309,69.99990082,1,8
2021-09-17 17:30 +08:00,27.13333321,53.83666611,62.82400131,28.36466599,0.0,1.566666722,742.0666504,1.0,0.0026849999994738027,0.0012817999999015228,0.04785199999969336,3.0,0.1347699999987526,906.7136,90.71406999999999,25.0,45.20818329,42.872612,36.10015869,16.49688148,16.5,67.48025513,93.21395111,198.0144043,17.03668213,999.7000122000002,30.79999924,263.9996643,112.70238490000001,2.120293379,489.4847717,23.00298309,70.39996338,1,3
