timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-17 17:35 +08:00,32.0,53.75,62.86166763,28.35866737,0.0,1.600000024,741.0999756,1.0,0.0024420000004283793,0.0012817000000495682,0.04785199999969336,3.0,0.13475999999900523,902.7357,92.70983000000001,25.0,46.12916946,43.92882538,36.11865616,16.79959488,16.5,67.48025513,93.21395111,201.8170624,17.35642052,999.7000122000002,30.70000076,67.99929809999999,101.4059677,2.899503469,487.6854858,23.00298309,71.20004272,1,3
2021-09-17 17:40 +08:00,37.76666641,53.92333221,62.80099869,28.3793335,0.0,1.7999999519999998,740.7333374,2.0,0.00268499999992855,0.0012817000000495682,0.047851000001173816,3.0,0.1347700000023906,888.7524,91.29971,25.0,47.54335403,46.07475662,36.03281784,16.79959488,16.5,67.48025513,93.21395111,199.44750980000003,17.46376419,999.7000122000002,30.39999199,61.00008392,116.8991699,2.7099392410000003,485.6863708000001,23.00298309,72.50006104,1,5
2021-09-17 17:45 +08:00,45.5,54.16999817,62.68633270000001,28.43266678,0.0,1.366666675,735.5999756,1.0,0.0026859999998123385,0.0013427999999748863,0.04785199999969336,3.0,0.13475999999900523,912.205,92.32652,25.0,48.46536636,46.07475662,36.12481689,16.6482296,16.5,67.48025513,93.21395111,200.0723572,17.46376419,999.7000122000002,30.10000038,65.00093079,124.9902725,1.8098996880000002,482.48803710000004,23.00298309,73.2000885,1,5
2021-09-17 17:50 +08:00,47.96551895,53.63103485,62.81689835,28.40069008,0.0,1.2068965440000001,734.2758789,1.0,0.002686000000267086,0.0012816999999358814,0.047850999999354826,3.0,0.1347699999987526,902.6917,94.72296,25.0,48.46536636,46.07475662,36.12481689,16.49686432,16.5,67.48025513,93.21395111,200.8079529,17.2513504,999.7000122000002,30.0,67.0,118.49961850000001,1.780102134,481.1891785,23.00298309,73.39997864,1,5
2021-09-17 17:55 +08:00,20.55172348,53.87931061,62.81620789,28.42241287,0.0,1.586206913,728.5172119,3.0,0.00268499999992855,0.0012818000000152097,0.04785199999969336,3.0,0.1347600000026432,897.1419999999999,93.64735999999999,25.0,48.46536636,46.07475662,36.12481689,16.49686432,16.5,67.48025513,93.21395111,205.53256230000002,17.2513504,999.7000122000002,30.10001945,112.99919890000001,132.59414669999998,1.430019975,480.6885681,23.00298309,73.09993744,1,5
2021-09-17 18:00 +08:00,20.76666641,54.14666748,62.9703331,28.38533401,0.0,1.5,727.7000122000001,2.0,0.0026859999998123385,0.0012817000000495682,0.047851000001173816,3.0,0.1347699999987526,896.8681,93.64735999999999,25.0,48.78063583,47.24900818,36.35704422,16.6482296,16.5,67.48025513,93.21395111,206.2814331,17.2513504,999.7000122000002,30.19999695,73.99988556,125.2997437,2.9199895860000002,480.48846439999994,23.00298309,72.59999847,1,4
2021-09-17 18:05 +08:00,21.63333321,53.90666579999999,63.02833176,28.37999916,0.0,1.600000024,725.6333618,3.0,0.0026850000003832974,0.0012818000000152097,0.04785199999969336,3.0,0.09276999999929103,908.9489,93.64735999999999,25.0,48.78063583,47.24900818,36.07178497,16.34556198,16.5,67.48025513,93.21395111,201.4502869,17.12939835,999.7000122000002,29.99998665,64.0,89.90579987,2.410241365,480.2976074,23.00298309,72.79998016,1,4
2021-09-17 18:10 +08:00,21.34482765,53.95862198,62.97689819,28.39344788,0.0,1.3793103690000001,722.0,4.0,0.0026859999998123385,0.0012816999999358814,0.04785199999969336,3.0,0.0927800000008574,879.8775,91.23515,25.0,47.66749954,44.93656158,36.27864838,16.19422722,16.5,67.48025513,93.21395111,202.2660522,17.02022743,999.9000243999999,29.79999924,46.99874878,133.3963623,2.150175095,479.8886414,23.00298309,73.80010223,1,4
2021-09-17 18:15 +08:00,21.89999962,55.00333405,62.93000031,28.41699982,0.0,1.366666675,721.833313,3.0,0.0026850000003832974,0.0013428000000885731,0.047850999999354826,3.0,0.09179000000040105,926.0995,90.74937,25.0,46.37992477,43.93744278,35.14684677,16.19592476,16.5,66.25066376,93.21395111,204.21124269999999,17.02022743,999.9000243999999,29.60000992,37.0,98.39863586,2.1199169159999998,478.875824,23.00298309,75.30000305,1,4
2021-09-17 18:20 +08:00,22.53333282,54.40000153,62.80033493,28.43700027,0.0,1.366666675,719.4000244,3.0,0.0026859999998123385,0.0012816999999358814,0.04785199999969336,3.0,0.09277999999903841,889.6797,93.46112,25.0,44.5680809,42.6636734,34.87351227,16.34487152,16.5,61.44745255,93.21395111,202.295578,16.80961037,999.9000854000001,29.60000038,37.00018311,101.9009933,4.329760075,478.492981,23.00298309,76.19999695,1,3
2021-09-17 18:25 +08:00,32.46666718,54.25333405,62.95933151,28.42466736,0.0,1.399999976,714.0999756,3.0,0.00268499999992855,0.0012818000001288965,0.047851000001173816,3.0,0.09277000000111002,897.3804,93.43247,25.0,43.60929108,41.49237061,34.95845795,16.1942482,16.5,61.44745255,93.21395111,205.5444489,16.944299700000002,1000.099976,29.5,42.0,94.50009918,1.740080595,477.8896484,23.00298309,76.59999847,1,3
2021-09-17 18:30 +08:00,39.59999847,54.22999954,62.93933487,28.44300079,0.0,1.466666698,712.7333374,1.0,0.002686000000267086,0.0012816999998221945,0.04785199999969336,3.0,0.09276999999929103,893.7158,93.43247,25.0,43.76283264,41.49254608,34.95845795,16.6482296,16.5,61.44745255,93.21395111,200.8569489,17.18437958,1000.099976,29.39999962,27.99984932,116.90573880000001,3.77973628,477.8896484,23.00298309,77.00003052,1,3
2021-09-17 18:35 +08:00,43.70000076,54.20000076,62.99700165,28.42700005,0.0,1.566666722,714.5333252,2.0,0.002440999999635096,0.0012817000000495682,0.047850999999354826,1.0,0.09180000000014843,895.4703,94.5637,25.0,1.6516742709999999,0.0,35.2084465,23.89531517,16.5,60.43211746,93.21395111,198.5753021,20.86343765,1000.099976,29.39999962,26.00006676,101.7996597,1.500005007,476.8900757,23.00298309,77.80001068,1,3
2021-09-17 18:40 +08:00,54.59999847,54.33333206,63.00333405,28.43099976,0.0,1.566666722,709.3666382,3.0,0.0026859999998123385,0.0012817999999015228,0.04785199999969336,0.0,0.09277000000111002,897.1419999999999,93.44144,25.0,1.6516742709999999,0.0,35.2084465,24.50294304,16.5,59.35913467,93.21395111,200.1334076,25.08522606,1000.099976,29.5,21.99963379,101.3020706,2.089994431,477.08990480000006,23.00298309,77.2000351,1,3
2021-09-17 18:45 +08:00,49.6428566,53.70000076,62.92178726,28.46249962,0.0,1.5,707.8571167,3.0,0.0026850000003832974,0.0013427000001229317,0.047851000001173816,0.0,0.09277999999903841,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.50293541,16.5,4.374515533,93.21395111,0.0,25.31783485,1000.099976,29.49999809,14.99992561,101.0998306,1.4899965519999998,477.0900574,23.00298309,77.6000061,1,3
2021-09-17 18:50 +08:00,42.66666794,54.10666656,63.01499939,28.42133331,0.0,1.366666675,707.0999756,3.0,0.0026859999998123385,0.0012817999999015228,0.04785199999969336,0.0,0.09277000000111002,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.35099411,16.5,0.0,93.21395111,0.0,25.10416603,1000.2000119999999,29.39999962,8.999767302999999,103.7993546,2.329963923,476.6902466,23.00298309,77.40007019,1,1
2021-09-17 18:55 +08:00,40.96666718,54.18999863,63.00766754,28.41500092,0.0,1.3333333729999999,707.6333618,3.0,0.00268499999992855,0.0012817000000495682,0.04785199999969336,0.0,0.09180000000014843,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.19911003,16.5,0.0,93.21395111,0.0,24.75349998,1000.2000119999999,29.29999924,3.999750137,105.9017029,2.769922495,475.69052120000003,23.00298309,78.30007935,1,1
2021-09-17 19:00 +08:00,40.86666489,54.15666579999999,62.92966843,28.43400002,0.0,1.266666651,705.7666626,1.0,0.002686000000267086,0.0012817999999015228,0.047851000001173816,0.0,0.09276999999929103,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.7007103,1000.400024,29.29999924,2.0,106.3004837,3.329917192,475.79058839999993,23.00298309,78.30013275,1,1
2021-09-17 19:05 +08:00,46.6896553,54.27931213,62.97655106,28.42310333,0.0,1.103448272,705.9655151000001,2.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.752050399999998,1000.400024,29.29999924,1.0,77.90250397,2.1700468059999998,475.89038089999997,23.00298309,78.79998779,1,1
2021-09-17 19:10 +08:00,48.73333359,54.41999817,63.06233215,28.393999100000002,0.0,1.299999952,704.7333374,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89533043,16.5,0.0,93.21395111,0.0,24.752050399999998,1000.599976,29.29999924,0.0,104.3044968,2.17984581,475.2906188999999,23.00298309,79.50003052,1,2
2021-09-17 19:15 +08:00,50.66666794,54.37666702,62.88866806,28.44833374,0.0,1.366666675,705.2666626,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.014639999997598352,22.348570000000002,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.752050399999998,1000.7000119999999,29.29999924,0.0,97.50016022,1.520003319,474.8908997,23.00298309,79.69999695,1,2
2021-09-17 19:20 +08:00,57.09999847,54.06666565,62.88166809,28.45966721,0.0,1.399999976,704.7999877999999,1.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.59161758,16.5,0.0,93.21395111,0.0,24.75206184,1000.7000119999999,29.29999924,0.0,49.60401535,3.1198613639999997,474.68884280000003,23.00298309,80.50002289,1,2
2021-09-17 19:25 +08:00,68.23332977,54.03333282,63.15766525,28.40733337,0.0,1.399999976,706.9666748,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.85441399,1000.7999880000001,29.29999924,0.0,76.40037537,1.3699935669999999,474.4911194,23.00298309,80.90000153,1,2
2021-09-17 19:30 +08:00,74.69999695,54.15333176,63.19599915,28.40233421,0.0,1.233333349,709.0,1.0,0.002929999999651045,0.000976599999944483,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.59157753,16.5,0.0,93.21395111,0.0,24.85441399,1001.0,29.29999924,0.0,68.80099487,2.429956675,474.8910522,23.00298309,80.69996643,1,2
2021-09-17 19:35 +08:00,75.14286041,53.5892868,63.15999985,28.42035675,0.0,1.178571463,706.7142944,1.0,0.00268499999992855,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.85441399,1001.0,29.29999924,0.0,112.19956210000001,0.490060657,474.6814269999999,23.00298309,81.30000305,1,2
2021-09-17 19:40 +08:00,79.33333588,53.98333359,63.19233322,28.41500092,0.0,1.233333349,700.9000244,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.04720879,16.5,0.0,93.21395111,0.0,24.95552826,1001.2000119999999,29.10000038,0.0,104.29631040000001,1.90990448,475.290741,23.00298309,81.80002594,1,2
2021-09-17 19:45 +08:00,83.53333282,53.82333374,63.19533157,28.42133331,0.0,1.3333333729999999,699.9666748,1.0,0.002686000000267086,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,24.95552826,1001.2000119999999,29.10000038,0.0,81.80025482,1.150025606,474.69104000000004,23.00298309,81.80000305,1,2
2021-09-17 19:50 +08:00,85.6333313,54.30333328,63.29100037,28.3876667,0.0,1.266666651,699.9333496,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.99658203,16.5,0.0,93.21395111,0.0,25.02359772,1001.400024,29.10000038,0.0,95.00125885,1.389997005,474.7577209,23.00298309,81.59996796,1,2
2021-09-17 19:55 +08:00,86.17241669,54.26551819,63.09206772,28.45379257,0.0,1.310344815,697.5861816,2.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.43976402,16.5,0.0,93.21395111,0.0,25.15682411,1001.400024,29.10000038,0.0,95.50009155,1.714902639,474.8908386,23.00298309,80.89998627,1,2
2021-09-17 20:00 +08:00,89.90000153,54.12333298,63.15000153,28.44633293,0.0,1.466666698,695.7000122000001,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01464999999916472,38.70789,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,25.0485611,1001.400024,29.15000534,0.0,80.85254669,1.165024281,474.0912476,23.00298309,80.3999939,1,3
2021-09-17 20:05 +08:00,95.0,54.15666579999999,63.16133499,28.45100021,0.0,1.7000000480000002,692.5666504,2.0,0.00268499999992855,0.0009155999998711195,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.04720879,16.5,0.0,93.21395111,0.0,25.16324997,1001.7000119999999,29.10000038,0.0,101.50213620000001,0.810195863,475.2909851,23.00298309,80.80000305,1,3
2021-09-17 20:10 +08:00,97.96666718,54.16333389,63.24766541,28.43233299,0.0,1.366666675,692.6333618,2.0,0.002929999999651045,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.59160042,16.5,0.0,93.21395111,0.0,25.16324997,1001.7000119999999,29.10000038,0.0,58.01098251,1.0201725959999999,474.10107419999997,23.00298309,79.99993134,1,3
2021-09-17 20:15 +08:00,98.56666565,54.12333298,63.31666565,28.40999985,0.0,1.266666651,688.7999877999999,2.0,0.0026850000003832974,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.74345589,16.5,0.0,93.21395111,0.0,25.16324997,1001.900024,29.10000038,0.0,84.30070496,1.4599465130000002,474.4911499,23.00298309,80.0,1,3
2021-09-17 20:20 +08:00,99.80000305,54.08333206,63.25166702,28.42200089,0.0,1.466666698,687.4000244,1.0,0.0026859999998123385,0.0009155999998711195,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,25.16324997,1002.099976,29.1000042,0.0,75.20020294,1.100016713,473.69143679999996,23.00298309,80.19999695,1,3
2021-09-17 20:25 +08:00,96.64286041,53.63571548,63.273929599999995,28.40714264,0.0,1.285714269,683.3571167,1.0,0.0026850000003832974,0.0009155000001328517,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89530754,16.5,0.0,93.21395111,0.0,25.16324997,1002.2999880000001,29.10000038,0.0,100.6000977,1.639969945,474.69091799999995,23.00298309,80.40000153,1,3
2021-09-17 20:30 +08:00,100.23332979999999,54.4366684,63.09866714,28.46066666,0.0,1.299999952,680.7000122000001,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.19911003,16.5,0.0,93.21395111,0.0,25.26369286,1002.400024,29.10000038,0.0,85.20054626,0.389995694,474.69100949999995,23.00298309,81.0,1,3
2021-09-17 20:35 +08:00,101.8000031,54.34999847,63.19233322,28.43533325,0.0,1.5,680.7666626,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.89532089,16.5,0.0,93.21395111,0.0,25.38559341,1002.400024,29.1999836,0.0,58.61125946,1.260056615,475.0907898,23.00298309,80.99994659,1,3
2021-09-17 20:40 +08:00,102.0333328,53.89666748,63.18366623,28.44966698,0.0,1.466666698,682.9000244,1.0,0.0026850000003832974,0.0009155999998711195,0.04589800000030664,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.22949028,16.5,0.0,93.21395111,0.0,25.48487854,1002.599976,29.19999504,0.0,128.0998993,1.450029016,473.291687,23.00298309,81.0,1,3
2021-09-17 20:45 +08:00,104.0666656,53.97999954,63.347331999999994,28.40333366,0.0,1.233333349,683.0666504,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.22948265,16.5,0.0,93.21395111,0.0,25.594917300000002,1002.599976,29.10000038,0.0,88.40104675,0.780085623,475.290741,23.00298309,81.5,1,3
2021-09-17 20:50 +08:00,106.75862120000001,54.03448105,63.3055191,28.42310333,0.0,1.137930989,678.4138184,1.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.07751846,16.5,0.0,93.21395111,0.0,25.594917300000002,1002.599976,29.10000038,0.0,85.9998703,0.39031592,474.89086910000003,23.00298309,80.99993134,1,3
2021-09-17 20:55 +08:00,106.9666672,54.28666687,63.37466812,28.41466713,0.0,1.1666666270000001,673.0333252,1.0,0.0026859999998123385,0.0009155000001328517,0.04589800000030664,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.07754517,16.5,0.0,93.21395111,0.0,25.4903698,1002.7000119999999,29.10000038,0.0,103.6903763,0.690339983,473.8912353999999,23.00298309,81.30000305,1,3
2021-09-17 21:00 +08:00,107.9333344,54.17333221,63.22900009,28.47100067,0.0,1.366666675,669.2666626,1.0,0.002686000000721833,0.0009155999998711195,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.92574501,16.5,0.0,93.21395111,0.0,25.4903698,1002.7000119999999,29.10000038,0.0,87.19055176,2.219725609,473.29187010000004,23.00298309,81.19999695,1,3
2021-09-17 21:05 +08:00,107.6999969,54.21666718,63.18500137,28.48833275,0.0,1.1666666270000001,669.7666626,1.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.77384186,16.5,0.0,93.21395111,0.0,25.38482857,1002.7999880000001,29.00000954,0.0,32.20711517,0.830017984,474.69113160000006,23.00298309,80.80001068,1,3
2021-09-17 21:10 +08:00,108.5,54.32333374,63.41266632,28.42766762,0.0,1.3333333729999999,671.7000122000001,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.07758331,16.5,0.0,93.21395111,0.0,25.39860725,1002.7999880000001,29.0,0.0,95.20093536,0.989998341,474.09136960000006,23.00298309,80.90000153,1,3
2021-09-17 21:15 +08:00,108.73332979999999,54.34999847,63.53066635,28.41333389,0.0,1.1666666270000001,671.4000244,1.0,0.002929999999651045,0.0009156000000984932,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.07758331,16.5,0.0,93.21395111,0.0,25.50331306,1002.900024,29.10000038,0.0,84.70214844,1.2899399999999999,474.2910461,23.00298309,80.69994354,1,3
2021-09-17 21:20 +08:00,104.2142868,53.44643021,63.50035858,28.41928482,0.0,1.321428537,668.3214111000001,1.0,0.0029290000006767514,0.000915499999905478,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.22948265,16.5,0.0,93.21395111,0.0,25.50331306,1002.7999880000001,29.10000038,0.0,101.1998444,1.210026979,474.4911194,23.00298309,80.20000458,1,2
2021-09-17 21:25 +08:00,107.0333328,54.56666565,63.53566742,28.40566635,0.0,1.200000048,667.6333618,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.22948265,16.5,0.0,93.21395111,0.0,25.62096786,1002.7999880000001,29.10000038,0.0,107.8939362,1.180019379,473.8912964,23.00298309,80.10004425,1,3
2021-09-17 21:30 +08:00,106.6999969,54.72333145,63.42466736,28.43799973,0.0,1.133333325,668.4333496,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.62096786,1002.900024,29.10000038,0.0,96.49993896,1.399988055,473.6914063,23.00298309,80.40000153,1,3
2021-09-17 21:35 +08:00,106.76667020000001,54.45999908,63.32033157,28.47966576,0.0,1.233333349,668.9666748,2.0,0.0026850000003832974,0.0009155000000191649,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.22945976,16.5,0.0,93.21395111,0.0,25.83952141,1002.900024,29.10000038,0.0,98.19458771,0.94005245,474.0911255,23.00298309,79.69999695,1,3
2021-09-17 21:40 +08:00,106.75862120000001,54.80689621,63.39551544,28.46724129,0.0,1.137930989,661.5861816,1.0,0.0029300000001057924,0.0009155000000191649,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.73085785,1002.900024,29.10000038,0.0,149.7953033,0.130022436,472.09222410000007,23.00298309,80.19998932,1,3
2021-09-17 21:45 +08:00,106.66666409999998,54.61999893,63.41866684,28.45533371,0.0,1.1666666270000001,662.3666382,1.0,0.002929999999651045,0.0009155999998711195,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.85806847,1002.900024,29.0,0.0,105.3003922,0.979998708,473.69134519999994,23.00298309,80.00002289,1,3
2021-09-17 21:50 +08:00,107.0333328,54.36333466,63.43033218,28.44166756,0.0,1.266666651,661.6333618,1.0,0.002929000000222004,0.0009155000001328517,0.046875,0.0,0.01562000000012631,18.88799,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.977134699999997,1002.900024,29.0,0.0,94.19870758,0.769995213,473.8912964,23.00298309,80.19999695,1,3
2021-09-17 21:55 +08:00,106.3000031,54.33000183,63.35200119,28.46999931,0.0,1.3333333729999999,657.333313,1.0,0.0029300000005605398,0.0009155000000191649,0.045899000000645174,0.0,0.01464999999916472,34.82666,100.0,25.0,1.6516742709999999,0.0,0.0,24.07758331,16.5,0.0,93.21395111,0.0,25.65008545,1002.900024,29.10000038,0.0,113.48109440000002,0.180054978,473.2917175,23.00298309,79.80000305,1,3
2021-09-17 22:00 +08:00,105.86666869999999,54.45999908,63.31933212,28.48133278,0.0,1.1666666270000001,658.7666626,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.07758331,16.5,0.0,93.21395111,0.0,25.53375244,1002.900024,29.09999657,0.0,286.4909363,0.8100126390000001,473.4915161,23.00298309,80.40000916,1,3
2021-09-17 22:05 +08:00,106.26667020000001,54.51666641,63.28033447,28.48633385,0.0,1.3333333729999999,657.0333252,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.92574501,16.5,0.0,93.21395111,0.0,25.53375244,1003.099976,29.0,0.0,20.45083618,1.3499828580000002,473.8912659,23.00298309,80.8999939,1,3
2021-09-17 22:10 +08:00,102.75,53.9642868,63.31142807,28.47428513,0.0,1.142857194,651.9642944,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,14.63057,100.0,25.0,1.6516742709999999,0.0,0.0,23.92574501,16.5,0.0,93.21395111,0.0,25.53375244,1003.099976,29.0,0.0,332.9748535,0.269998014,474.4909973,23.00298309,80.80000305,1,3
2021-09-17 22:15 +08:00,107.40000149999999,54.24333191,63.34899902,28.46100044,0.0,1.266666651,650.7666626,2.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,23.92575264,16.5,0.0,93.21395111,0.0,25.43365479,1003.2000119999999,29.0,0.0,44.91253662,0.040021431,474.4909668000001,23.00298309,81.0,1,3
2021-09-17 22:20 +08:00,105.90000149999999,54.49333191,63.52866745,28.41466713,0.0,1.1666666270000001,648.0,2.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.22945786,16.5,0.0,93.21395111,0.0,25.43367195,1003.2000119999999,28.89999962,0.0,359.6472168,2.1497819419999997,473.8910522,23.00298309,81.19999695,1,3
2021-09-17 22:25 +08:00,103.8666687,54.61666489,63.51499939,28.43366623,0.0,1.133333325,645.0333252,1.0,0.002686000000267086,0.0010375999999041596,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.22949028,16.5,0.0,93.21395111,0.0,25.5422039,1003.400024,29.0,0.0,256.403595,0.14000648300000001,472.0921021000001,23.00298309,81.19998932,1,3
2021-09-17 22:30 +08:00,145.1999969,55.07666779,63.54899979,28.423665999999997,0.0,1.033333302,642.9666748,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.76746178,1003.400085,28.89999962,0.0,113.4848022,0.350025624,473.8912353999999,23.00298309,81.3000412,0,0
2021-09-17 22:35 +08:00,103.8620682,54.55172348,63.51172256,28.43793106,0.0,1.034482718,641.6896362000001,1.0,0.0029289999997672567,0.0009764999998651547,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53331757,16.5,0.0,93.21395111,0.0,25.86850166,1003.599976,28.79999924,0.0,274.0026855,0.510003626,473.8912353999999,23.00298309,81.80000305,0,0
2021-09-17 22:40 +08:00,102.4666672,54.46666718,63.39733505,28.48399925,0.0,1.133333325,639.666687,1.0,0.0026859999998123385,0.0010376000001315333,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.68524933,16.5,0.0,93.21395111,0.0,26.084770199999998,1003.599976,28.79999924,0.0,338.348114,0.260069937,471.0925293000001,23.00298309,82.09999847,0,0
2021-09-17 22:45 +08:00,101.66666409999999,54.44666672,63.38666534,28.49433327,0.0,1.100000024,636.4333496,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.68520737,16.5,0.0,93.21395111,0.0,26.19199562,1003.599976,28.79999924,0.0,102.7054367,0.450016975,472.4916687,23.00298309,82.0,0,0
2021-09-17 22:50 +08:00,100.33333590000001,54.38000107,63.44766617,28.48166656,0.0,1.1666666270000001,635.2666626,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53331757,16.5,0.0,93.21395111,0.0,25.96456337,1003.7000119999999,28.79997253,0.0,35.40367889,1.499880075,472.69207760000006,23.00298309,82.19999695,0,0
2021-09-17 22:55 +08:00,100.9666672,54.57666779,63.58300018,28.45100021,0.0,1.100000024,636.2000122000001,1.0,0.002686000000267086,0.0010375999999041596,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53327942,16.5,0.0,93.21395111,0.0,25.86550522,1003.7000119999999,28.60000038,0.0,94.10079956,0.550154984,473.29132080000005,23.00298309,82.40000153,0,0
2021-09-17 23:00 +08:00,94.25,54.55356979,63.63142776,28.44285774,0.0,1.107142806,633.7142944,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.38136292,16.5,0.0,93.21395111,0.0,25.86550522,1003.7000119999999,28.5,0.0,126.39319609999998,0.500014663,471.2925415,23.00298309,82.80000305,0,0
2021-09-17 23:05 +08:00,99.83333588,54.90000153,63.58933258,28.45833397,0.0,1.133333325,628.166687,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,25.86550522,1003.599976,28.60000038,0.0,1.8739508390000001,0.7799307109999999,471.50357060000005,23.00298309,82.69995117,0,0
2021-09-17 23:10 +08:00,98.83333588,54.86666489,63.56133270000001,28.46433258,1.00666666,1.233333349,627.2333374,1.0,0.002686000000721833,0.0010376000000178465,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53333473,16.5,0.0,93.21395111,0.0,25.86550522,1003.599976,28.5,0.0,54.10794449,0.850054801,472.4917908,23.00298309,83.00002289,0,0
2021-09-17 23:15 +08:00,100.26667020000001,54.99333191,63.47333145,28.50399971,3.2699999810000002,1.233333349,628.0666504,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.837183,16.5,0.0,93.21395111,0.0,26.19162369,1003.7000119999999,28.29999924,0.0,124.49464420000001,0.49003732200000005,471.8921204,23.00298309,84.0,0,0
2021-09-17 23:20 +08:00,103.4000015,55.50999832,63.60966492,28.47933388,6.940000057000001,1.0666667220000001,626.5999756,1.0,0.002686000000267086,0.001037500000052205,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.3813839,16.5,0.0,93.21395111,0.0,26.19159698,1003.7999880000001,28.39999962,0.0,95.19449615,0.230159983,471.0925293000001,23.00298309,83.99990082,0,0
2021-09-17 23:25 +08:00,104.2068939,56.11034393,63.72068787,28.46034431,10.69310379,1.0,622.2069092,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53331757,16.5,0.0,93.21395111,0.0,25.97419357,1003.900024,28.39999962,0.0,31.403005600000004,1.759977102,472.092041,23.00298309,83.40000153,0,0
2021-09-17 23:30 +08:00,105.0333328,56.33000183,63.73033524,28.45966721,14.82333374,1.033333302,623.2000122000001,1.0,0.0029289999997672567,0.0010375999999041596,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53331757,16.5,0.0,93.21395111,0.0,25.97419357,1003.900024,28.5,0.0,35.00059891,0.8599872590000001,471.0926208000001,23.00298309,83.30000305,0,0
2021-09-17 23:35 +08:00,105.0,56.56000137,63.51766586,28.5126667,17.46333313,1.266666651,621.0,1.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.53331757,16.5,0.0,93.21395111,0.0,25.97419357,1003.900024,28.40000534,0.0,81.99819183,1.869987369,471.2924194,23.00298309,83.19999695,0,0
2021-09-17 23:40 +08:00,105.16666409999998,56.30666733,63.4366684,28.53533363,19.74333382,1.033333302,619.5333252,1.0,0.002929000000222004,0.0009764999999788415,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.68524933,16.5,0.0,93.21395111,0.0,25.97421455,1003.7999880000001,28.39999962,0.0,100.7017365,1.265125394,470.8926086,23.00298309,83.69999695,0,0
2021-09-17 23:45 +08:00,146.4666595,56.40666579999999,63.42966843,28.53499985,22.80666733,1.0666667220000001,618.5,1.0,0.002686000000721833,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.837183,16.5,0.0,93.21395111,0.0,26.17948341,1003.7999880000001,28.29999924,0.0,77.19981384,0.590018928,470.6927795,23.00298309,83.80001831,0,0
2021-09-17 23:50 +08:00,104.23332979999999,56.89333344,63.5616684,28.49733353,29.73999977,1.133333325,615.2333374,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.837183,16.5,0.0,93.21395111,0.0,26.27920341,1003.7999880000001,28.29999924,0.0,75.2999115,0.8500000240000001,470.4929199,23.00298309,84.5,0,0
2021-09-17 23:55 +08:00,99.7857132,56.125,63.53821564,28.50107193,32.62857056,1.071428537,614.0357056,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,24.68524933,16.5,0.0,93.21395111,0.0,26.17510033,1003.599976,28.29999924,0.0,96.30025482,3.059945107,471.0925293000001,23.00298309,84.09999084,0,0
2021-09-20 00:00 +08:00,20.0,57.0233345,67.2396698,28.80800056,29.93000031,4.3333334919999995,423.06668089999994,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,88.15059662,0.0,28.68747139,1005.7999880000001,26.70000076,0.0,12.56286526,0.34000000399999997,466.89425660000006,10.03855133,97.80005646,0,0
2021-09-20 00:05 +08:00,20.0,57.77000046,65.37400055,28.74133301,29.78666687,4.233333111,428.70001219999995,1.0,0.002686000000267086,0.0009766000000581698,0.04492199999913282,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39148331,16.5,0.0,88.15059662,0.0,28.68747139,1005.7999880000001,26.70000076,1.0,11.81354237,0.050016947,465.29504389999994,10.03855133,97.80000305,0,0
2021-09-20 00:10 +08:00,20.0,57.73666763,63.89566803,28.63833427,26.71999931,4.099999905,431.93331910000006,1.0,0.00268499999992855,0.0010375999999041596,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.68747139,1005.7000119999999,26.70000076,1.0,355.94589229999997,0.09000000400000001,467.0941467,10.03855133,97.5,0,0
2021-09-20 00:15 +08:00,20.0,58.18999863,62.582668299999995,28.54400063,30.86666679,4.266666889,434.8666687,1.0,0.0026859999998123385,0.0009764999999788415,0.044921000000613276,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.68747139,1005.7000119999999,26.70000076,0.0,177.60668950000002,0.160002843,466.6943359,10.03855133,97.30000305,0,0
2021-09-20 00:20 +08:00,20.0,57.77931213,61.64827728,28.43000031,35.30689621,4.068965435,436.6896666999999,1.0,0.0026850000003832974,0.0010376000001315333,0.04492199999913282,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.68745804,1005.7000119999999,26.70000076,1.0,282.39743039999996,0.820021331,466.89434810000006,10.03855133,97.5,0,0
2021-09-20 00:25 +08:00,20.0,58.08000183,60.70333481,28.32033348,34.52000046,4.566666603,435.1000061000001,1.0,0.0026859999998123385,0.000976599999944483,0.04492200000095181,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54360962,16.5,0.0,88.15059662,0.0,28.58840561,1005.7000119999999,26.70000076,0.0,247.3000641,0.639997363,467.09423830000003,10.03855133,97.5,0,0
2021-09-20 00:30 +08:00,20.0,58.07333374,59.82266617,28.20233345,32.63999939,4.1333332060000005,436.83334349999996,1.0,0.0026849999994738027,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1005.599976,26.70000076,0.0,284.89788819999995,0.47998052799999996,466.89437869999995,10.03855133,97.5,0,0
2021-09-20 00:35 +08:00,20.0,58.03666687,59.42133331,28.07666588,34.41666794,4.3000001910000005,442.20001219999995,1.0,0.002441999999973632,0.0009766000000581698,0.044921000000613276,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1005.599976,26.70000076,0.0,248.85755919999997,0.39651283600000004,466.094696,10.03855133,97.5,0,0
2021-09-20 00:40 +08:00,20.0,58.22999954,58.96733475,28.02599907,28.42000008,3.866666555,444.7333374,1.0,0.0026850000003832974,0.0009764999999788415,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1005.599976,26.70000076,0.0,284.0983276,0.470036626,466.49465939999993,10.03855133,97.5,0,0
2021-09-20 00:45 +08:00,20.0,58.06666565,58.62966537,27.97066689,20.35000038,3.799999952,445.66665650000004,1.0,0.0026859999998123385,0.0010375999999041596,0.04492200000095181,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1005.599976,26.60000038,0.0,261.4012756,1.279939413,466.2947083000001,10.03855133,97.5,0,0
2021-09-20 00:50 +08:00,20.0,57.11071396,58.50178528,27.87035751,12.43571472,4.0,444.5357056,1.0,0.0026850000003832974,0.0009766000000581698,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.400024,26.50002289,0.0,311.3980713,0.7199230790000001,466.4945068,10.03855133,98.0,0,0
2021-09-20 00:55 +08:00,20.0,56.83333206,58.03533173,27.86133385,3.50666666,3.866666555,444.93331910000006,1.0,0.0026859999998123385,0.0010376000000178465,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.400024,26.5,0.0,262.9059753,0.670044005,466.49456789999994,10.03855133,98.30000305,0,0
2021-09-20 01:00 +08:00,20.0,56.83666611,57.93000031,27.72999954,3.049999952,3.366666555,444.33334349999996,1.0,0.0026859999998123385,0.0009764999999788415,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.349976,26.5,0.0,272.19802860000004,1.0299954409999998,466.2945557,10.03855133,98.5,0,0
2021-09-20 01:05 +08:00,20.0,57.68999863,57.65733337,27.67900085,10.90666676,3.299999952,445.8666687,1.0,0.003173000000515458,0.0010987000000568514,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.2999880000001,26.39999962,0.0,270.9989624,0.6599750520000001,466.094635,10.03855133,98.80000305,0,0
2021-09-20 01:10 +08:00,20.0,58.24482727,57.38344955,27.65758705,19.70000076,3.137931108,443.72415159999997,1.0,0.002929999999651045,0.0010985999998638363,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1005.2999880000001,26.39999962,0.0,271.4999084,0.53000474,466.0946655,10.03855133,99.0,0,0
2021-09-20 01:15 +08:00,20.0,56.90666579999999,57.13733292,27.659000399999996,44.5233345,3.0,439.8999938999999,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.2999880000001,26.39999962,0.0,278.4994812,0.510041356,465.89468380000005,10.03855133,99.20000458,0,0
2021-09-20 01:20 +08:00,20.0,55.85333252,56.78099823,27.72566605,60.56999969,2.866666555,436.6000061000001,1.0,0.0031739999994897516,0.00109860000009121,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.15059662,0.0,28.58840561,1005.099976,26.39999962,0.0,280.8024292,1.0198919770000001,465.6947327,10.03855133,99.30000305,0,0
2021-09-20 01:25 +08:00,20.0,55.61000061,56.56233215,27.74533272,60.96333313,2.799999952,433.3666687,1.0,0.0029289999997672567,0.0010986999999431646,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23937416,16.5,0.0,88.15059662,0.0,28.58840561,1004.900024,26.39999962,0.0,292.0010376,1.019997597,464.6955872,10.03855133,99.30000305,0,0
2021-09-20 01:30 +08:00,20.0,56.08000183,56.631332400000005,27.76199913,61.58666611,2.633333445,428.79998780000005,1.0,0.0031740000003992463,0.0010985999999775231,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1004.900024,26.39999962,0.0,305.99945069999995,0.760005832,465.69482419999997,10.03855133,99.30000305,0,0
2021-09-20 01:35 +08:00,20.0,55.75333405,56.46533203,27.86766624,62.66333389,3.0,430.6000061000001,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.15059662,0.0,28.58840561,1004.900024,26.39997864,0.0,284.8057861,0.9299523829999999,464.49496460000006,10.03855133,99.30000305,0,0
2021-09-20 01:40 +08:00,20.0,55.49285889,56.29071426,27.87928581,60.98571396,2.892857075,431.8214416999999,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39147758,16.5,0.0,88.15059662,0.0,28.58840561,1004.900024,26.39999962,0.0,311.09899900000005,0.839967549,465.29504389999994,10.03855133,99.5,0,0
2021-09-20 01:45 +08:00,20.0,55.96333313,56.17133331,27.88199997,58.56666565,2.866666555,429.7666626,1.0,0.0031740000003992463,0.0010986999999431646,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.31518364,16.5,0.0,88.15059662,0.0,28.58840561,1004.900024,26.39999962,0.0,309.6933289,1.7201759819999998,465.39523319999995,10.03855133,99.29998016,0,0
2021-09-20 01:50 +08:00,20.0,57.12666702,57.54499817,27.41366577,102.1833344,3.033333302,431.20001219999995,1.0,0.0031729999996059632,0.0010985999999775231,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39150429,16.5,0.0,88.15059662,0.0,28.58840561,1004.7999880000001,26.39999962,0.0,282.2027588,1.080008388,465.6947937,10.03855133,99.19998169,0,0
2021-09-20 01:55 +08:00,20.0,57.75666809,58.08800125,27.22800064,138.9799957,3.200000048,435.29998780000005,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,88.15059662,0.0,28.48417664,1004.7999880000001,26.39999962,0.0,282.2017517,0.944981992,464.6954346,10.03855133,99.0,0,0
2021-09-20 02:00 +08:00,25.79999924,62.35666656,58.47933197,27.24633408,136.9900055,3.633333445,440.29998780000005,2.0,0.003173999999944499,0.0010985999999775231,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,88.64562225,0.0,28.48417664,1004.599976,26.5,0.0,256.6965332,0.909952283,465.49490360000004,10.03855133,99.0,0,0
2021-09-20 02:05 +08:00,20.0,59.62758636,58.53413773,27.24137878,138.0896606,3.551724195,447.5517273,2.0,0.0026849999994738027,0.001159700000016528,0.04980499999874155,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.69576454,16.5,0.0,88.64562225,0.0,28.48417664,1004.599976,26.5,0.0,188.9006042,1.269986033,466.0946655,10.03855133,98.69999695,0,0
2021-09-20 02:10 +08:00,20.0,62.73333359,58.5656662,27.23833275,134.4833374,3.700000048,454.5,2.0,0.0029300000005605398,0.0011596999999028412,0.04882800000086718,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.64562225,0.0,28.37211609,1004.400024,26.60000038,0.0,174.4033356,1.009984016,466.89425660000006,10.03855133,98.5,0,0
2021-09-20 02:15 +08:00,20.0,64.55999756,58.95166779,27.18300056,132.2466736,3.866666555,458.1333313,2.0,0.0026859999998123385,0.0011596000001645734,0.04980499999874155,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.64562225,0.0,28.37211609,1004.2999880000001,26.60000038,0.0,247.803772,0.540062249,465.2953186000001,10.03855133,98.30000305,0,0
2021-09-20 02:20 +08:00,20.0,62.00666809,58.99000168,27.13299942,135.6733398,3.666666746,466.79998780000005,2.0,0.0026850000003832974,0.001159700000016528,0.04882800000086718,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.64562225,0.0,28.37211609,1004.2999880000001,26.70000076,0.0,269.99670410000004,1.120000005,466.2945557,10.03855133,98.19999695,0,0
2021-09-20 02:25 +08:00,20.0,59.57666779,58.95066833,27.11166573,135.33000180000002,3.799999952,473.29998780000005,2.0,0.0026859999998123385,0.0011596999999028412,0.04980500000056054,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.64555359,0.0,28.37211609,1004.2999880000001,26.60001373,0.0,270.10751339999996,0.110041305,466.69430539999996,10.03855133,98.30000305,0,0
2021-09-20 02:30 +08:00,20.0,57.80714417,58.88821411,27.11785698,132.9892883,4.0,477.5,1.0,0.0029289999997672567,0.0012206999999762047,0.04882799999904819,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.14932251,0.0,28.37211609,1004.099976,26.70000076,0.0,237.3268433,0.239999995,466.0946655,10.03855133,98.0,0,0
2021-09-20 02:35 +08:00,20.0,58.5633316,58.92933273,27.09933281,126.95999909999999,3.633333445,478.5,1.0,0.002686000000267086,0.0011596000001645734,0.04980500000056054,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.14932251,0.0,28.37211609,1004.2000119999999,26.70000076,0.0,251.89645389999998,0.34000000399999997,466.794342,10.03855133,97.69999695,0,0
2021-09-20 02:40 +08:00,20.0,58.13999939,58.76100159,27.106000899999998,122.74333190000002,3.7333333489999996,479.83334349999996,1.0,0.0026859999998123385,0.0011596999999028412,0.04882799999904819,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.14932251,0.0,28.26986122,1004.2000119999999,26.70000076,0.0,270.1062012,0.01007929,466.29431150000005,10.03855133,97.69999695,0,0
2021-09-20 02:45 +08:00,20.0,58.26333237,58.49900055,27.13500023,133.4299927,3.5,483.96667479999996,1.0,0.00268499999992855,0.001159700000016528,0.049804000000222004,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,88.14932251,0.0,28.26986122,1004.2000119999999,26.70000076,0.0,240.0952911,0.7800199390000001,466.09475710000004,10.03855133,97.69999695,0,0
2021-09-20 02:50 +08:00,20.0,57.02666855,58.23633194,27.15966606,140.3266602,3.633333445,484.16665650000004,1.0,0.002929999999651045,0.0011596000000508866,0.04882800000086718,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.63317871,0.0,28.26986122,1004.2000119999999,26.70000076,0.0,218.29978939999998,0.940002322,466.0946655,10.03855133,97.09999084,0,0
2021-09-20 02:55 +08:00,20.0,57.06896591,58.13310242,27.18379402,139.7758636,3.3103449339999997,487.6896666999999,1.0,0.0026850000003832974,0.0011596999999028412,0.04980500000056054,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.63317871,0.0,28.26986122,1004.2000119999999,26.70000076,0.0,278.19055180000004,0.50999999,466.0948791999999,10.03855133,96.49996948,0,0
2021-09-20 03:00 +08:00,20.0,58.02999878,58.09466553,27.19400024,135.8166656,3.599999905,488.33334349999996,1.0,0.0026859999998123385,0.001159700000016528,0.04882799999904819,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.63317871,0.0,28.26986122,1004.2000119999999,26.70000076,0.0,223.0000305,0.649995208,466.6943359,10.03855133,95.99999237,0,0
2021-09-20 03:05 +08:00,20.0,58.09000015,57.97266769,27.20400047,130.9166718,3.5666666030000003,490.53332520000004,1.0,0.0026850000003832974,0.0009155000000191649,0.043945999999777996,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.13707733,0.0,28.26986122,1004.2000119999999,26.90002441,0.0,309.99423219999994,0.250030011,466.2947083000001,10.03855133,94.79998016,0,0
2021-09-20 03:10 +08:00,20.0,57.63000107,57.78533173,27.215999600000004,118.8433304,3.366666555,493.56668089999994,1.0,0.002929999999651045,0.0009155000000191649,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.13707733,0.0,28.26986122,1004.2000119999999,26.89999962,0.0,233.3072205,0.260056913,466.29467769999997,10.03855133,94.69996643,0,0
2021-09-20 03:15 +08:00,20.0,56.95999908,57.69100189,27.19799995,113.3733368,3.400000095,493.3666687,1.0,0.0026859999998123385,0.0009155999999848063,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.13707733,0.0,28.38181305,1004.099976,26.90001678,0.0,269.7937927,0.699961662,465.69506839999997,10.03855133,93.3999176,0,0
2021-09-20 03:20 +08:00,20.0,56.86206818,57.75724029999999,27.17724228,120.0275879,3.2758619789999996,493.20690920000004,1.0,0.0026850000003832974,0.0009155000000191649,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.13707733,0.0,28.38181305,1004.099976,27.0,0.0,264.79943849999995,0.14000000099999999,466.0946655,10.03855133,92.80000305,0,0
2021-09-20 03:25 +08:00,20.0,57.30344772,57.83551788,27.15517235,135.61035159999997,3.6896550660000003,494.72415159999997,1.0,0.0026859999998123385,0.0009155000000191649,0.04394500000125845,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.64804840000001,0.0,28.381826399999998,1004.2000119999999,26.89999962,0.0,110.90145109999999,0.189999998,466.6944275,10.03855133,92.69999695,0,0
2021-09-20 03:30 +08:00,20.0,58.18333435,57.82433319,27.17933273,135.6266632,3.2666666510000004,495.8999938999999,1.0,0.0029289999997672567,0.0009155000000191649,0.043945999999777996,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.2000119999999,26.89999962,0.0,241.2238159,0.170074627,465.69482419999997,10.03855133,92.69999695,0,0
2021-09-20 03:35 +08:00,20.0,57.64666748,57.69100189,27.25266647,136.5599976,3.4333333969999997,494.06668089999994,1.0,0.0026859999998123385,0.0009155999998711195,0.04394499999943946,0.0,0.014639999997598352,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,26.79999924,0.0,292.0,0.6500209570000001,467.0942078,10.03855133,92.30000305,0,0
2021-09-20 03:40 +08:00,20.0,56.99333191,57.14500046,27.35733414,138.27999880000002,3.4333333969999997,490.53332520000004,1.0,0.002686000000721833,0.0009155000000191649,0.04394499999943946,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.69576454,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.2000119999999,26.8999958,0.0,137.8984833,0.14000965699999998,466.6943359,10.03855133,92.09999084,0,0
2021-09-20 03:45 +08:00,20.0,57.11333466,56.65999985,27.39133263,137.5633392,3.7333333489999996,490.8666687,1.0,0.0026849999994738027,0.0009155000000191649,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.69576454,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,26.79999924,0.0,291.8930359,0.44999200100000003,466.094574,10.03855133,92.40000153,0,0
