timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-20 03:50 +08:00,20.0,58.57586288,56.60792923,27.31931114,137.7103424,3.6206896310000003,495.5862122,1.0,0.0029300000005605398,0.0009155999998711195,0.043945999999777996,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,27.0,0.0,203.901535,0.729888082,466.89416500000004,10.03855133,91.09999847,0,0
2021-09-20 03:55 +08:00,20.0,57.25333405,56.70666504,27.26799965,139.4833374,3.966666698,498.06668089999994,1.0,0.00268499999992855,0.0009155000001328517,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,27.10000038,0.0,225.1987915,0.279998988,467.1941528,10.03855133,91.09999847,0,0
2021-09-20 04:00 +08:00,20.0,57.42666626,56.73899841,27.27666664,138.886673,4.0,500.70001219999995,1.0,0.002686000000267086,0.0009155000000191649,0.04394500000125845,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,27.00001144,0.0,165.90310669999997,0.7499870059999999,467.89373780000005,10.03855133,91.70008087,0,0
2021-09-20 04:05 +08:00,20.0,57.17666626,56.68199921,27.31433296,135.406662,4.466666698,502.83334349999996,1.0,0.0031739999994897516,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,28.00013542,16.5,0.0,87.64804840000001,0.0,28.4840126,1004.099976,27.20000076,3.3299999999999996e-05,186.69418330000002,1.179961324,466.2945557,10.03855133,91.79999542,0,0
2021-09-20 04:10 +08:00,20.0,56.54666519,56.77733231,27.28133392,135.52667240000002,3.9333333969999997,497.53332520000004,1.0,0.0029289999997672567,0.0010987000000568514,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.84791756,16.5,0.0,87.64804840000001,0.0,28.4840126,1003.7999880000001,27.20000076,0.0,295.09609989999996,1.030016661,466.6943665,10.03855133,92.30005646,0,0
2021-09-20 04:15 +08:00,20.0,56.17142868,56.84607315,27.25678635,131.7714233,3.892857075,487.75,1.0,0.0031740000003992463,0.0010375999999041596,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.69576454,16.5,0.0,87.64804840000001,0.0,28.4840126,1003.7999880000001,27.20000076,0.0,345.3745728,0.160067618,467.49401860000006,10.03855133,93.20006561,0,0
2021-09-20 04:20 +08:00,20.0,57.09000015,56.82866669,27.24500084,129.1900024,4.066666603,480.96667479999996,1.0,0.003173999999944499,0.0010985999999775231,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.69576454,16.5,0.0,87.64804840000001,0.0,28.4840126,1003.7999880000001,27.0,0.0,344.2998047,0.120039597,467.0942688,10.03855133,93.80002594,0,0
2021-09-20 04:25 +08:00,20.0,57.77666855,56.78033447,27.2203331,127.6466675,3.599999905,474.3666687,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7999880000001,27.0,0.0,313.1930542,0.469906926,466.0949706999999,10.03855133,94.30004883,0,0
2021-09-20 04:30 +08:00,20.0,57.04444504,56.82925797,27.2129631,127.55555729999999,3.8888888360000005,472.3703613,1.0,0.0031740000003992463,0.0010986999999431646,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7999880000001,26.89999962,0.0,264.90670780000005,0.35002899200000004,466.89425660000006,10.03855133,94.80000305,0,0
2021-09-20 04:35 +08:00,20.0,58.03225708,56.97354889,27.19193459,126.0,3.935483932,475.90322879999997,1.0,0.0031729999996059632,0.0010375999999041596,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7999880000001,26.89999962,0.0,271.6968994,0.999918401,467.29379270000004,10.03855133,95.20001984,0,0
2021-09-20 04:40 +08:00,20.0,57.78620529,57.44586182,27.25517273,123.5586243,4.620689869,481.5517273,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7999880000001,26.79999924,0.0,285.69931030000004,0.609990001,466.0947876,10.03855133,96.00002289,0,0
2021-09-20 04:45 +08:00,20.0,58.4366684,58.66199875,27.24799919,121.49666599999999,5.533333302000001,485.0,1.0,0.003173999999944499,0.00109860000009121,0.045898999998826184,0.0,0.01660000000083528,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7000119999999,26.79999924,0.0,250.59838870000002,0.609982371,466.6943359,10.03855133,96.69999695,0,0
2021-09-20 04:50 +08:00,20.0,58.62666702,61.01866531,27.19566727,117.3166656,6.766666889,491.93331910000006,1.0,0.0031739999994897516,0.0010986999999431646,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.599976,26.60000038,0.0,294.4997253,0.8699217440000001,466.49444580000005,10.03855133,97.40003204,0,0
2021-09-20 04:55 +08:00,20.0,59.81000137,61.75333405,27.224666600000003,117.2633362,6.766666889,498.3666687,1.0,0.002929000000222004,0.0010375999999041596,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.599976,26.39999962,0.0,269.90637210000006,0.7300000190000001,466.89404299999995,10.03855133,98.30000305,0,0
2021-09-20 05:00 +08:00,20.0,57.88333511,61.17100143,27.20999908,119.3899994,5.8000001910000005,497.3666687,1.0,0.003173999999944499,0.00109860000009121,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.599976,26.29999924,0.0,315.49310299999996,0.31010133,466.0946045,10.03855133,99.20001221,0,0
2021-09-20 05:05 +08:00,20.0,56.4821434,60.54142761,27.21678543,119.8000031,5.892857075,499.6071472,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54361153,16.5,0.0,87.64804840000001,0.0,28.58494568,1003.7000119999999,26.10000038,0.0,276.499176,1.599875093,464.695343,10.03855133,99.80000305,0,0
2021-09-20 05:10 +08:00,20.0,58.50333405,60.11433411,27.18533325,120.2633362,5.1666665080000005,499.20001219999995,1.0,0.0026850000003832974,0.0010376000000178465,0.045899000000645174,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.599976,25.89999962,0.0,260.599823,1.1199493409999999,466.2943726,10.03855133,100.0,0,0
2021-09-20 05:15 +08:00,20.0,58.80666733,59.60433197,27.19433403,121.02666470000001,4.533333302,497.3999938999999,1.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.400024,25.89999962,0.0,309.8484802,0.6199835539999999,464.095459,10.03855133,100.0,0,0
2021-09-20 05:20 +08:00,20.0,58.85666656,59.03699875,27.23366737,120.99666599999999,4.1999998089999995,494.16665650000004,1.0,0.0026850000003832974,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.400024,25.79999924,0.0,298.99960330000005,0.47999581700000005,464.89511110000007,10.03855133,100.0,0,0
2021-09-20 05:25 +08:00,20.0,59.63666534,58.692665100000006,27.2456665,121.32666780000001,4.733333111,494.83334349999996,1.0,0.0026859999998123385,0.0009765999998307962,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.400024,25.79999924,0.0,227.30137630000002,0.400010675,464.49526979999996,10.03855133,100.0,0,0
2021-09-20 05:30 +08:00,20.0,60.59333420000001,58.46966553,27.22766685,122.0333328,4.3333334919999995,497.66665650000004,1.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.14339447,0.0,28.58494568,1003.2999880000001,25.79999924,0.0,335.64593510000003,0.6799533959999999,464.0954285,10.03855133,100.0,0,0
2021-09-20 05:35 +08:00,20.0,58.17930984,58.18931198,27.22758675,123.582756,4.068965435,496.1724243,1.0,0.002441000000544591,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.54360771,16.5,0.0,88.14339447,0.0,28.58494568,1003.400024,25.79999924,0.0,304.1965027,1.409960628,464.095459,10.03855133,100.0,0,0
2021-09-20 05:40 +08:00,20.0,58.46666718,58.02500153,27.231000899999998,124.3766632,4.033333302,496.20001219999995,1.0,0.0026859999998123385,0.000976599999944483,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.2999880000001,25.60000038,0.0,271.7052002,1.2799034120000001,462.89602659999997,10.03855133,100.0,0,0
2021-09-20 05:45 +08:00,20.0,58.18333435,57.75500107,27.27466583,124.3566666,4.1666665080000005,497.20001219999995,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,88.14339447,0.0,28.58494568,1003.400024,25.49999619,0.0,287.9989624,0.810020328,463.6956787,10.03855133,99.99999237,0,0
2021-09-20 05:50 +08:00,20.0,57.88666534,57.65766525,27.25666618,125.5566635,4.1999998089999995,497.93331910000006,1.0,0.002686000000721833,0.0009766000000581698,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.14339447,0.0,28.58493805,1003.400024,25.39999962,0.0,268.6057739,0.800073385,462.8959961,10.03855133,99.5,0,0
2021-09-20 05:55 +08:00,20.0,57.29999924,57.72000122,27.24571419,126.0749969,4.0,501.25,1.0,0.0026849999994738027,0.0010375999999041596,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,88.14331818,0.0,28.47959328,1003.2999880000001,25.39999962,0.0,317.6948242,0.920041978,463.29501339999996,10.03855133,99.09999847,0,0
2021-09-20 06:00 +08:00,20.0,57.60333252,57.5909996,27.30599976,125.0733337,3.966666698,503.2666626,1.0,0.0026859999998123385,0.0009764999999788415,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,87.14831543,0.0,28.47959328,1003.400024,25.39999962,0.0,292.19955439999995,0.43010392799999997,463.09594730000003,10.03855133,98.89997864,0,0
2021-09-20 06:05 +08:00,20.0,57.12666702,57.73966599,27.25933266,124.9800034,4.066666603,502.16665650000004,1.0,0.0029290000006767514,0.0010987000000568514,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,87.14831543,0.0,28.47959328,1003.2999880000001,25.39999962,0.0,291.801178,1.280007005,462.2962952,10.03855133,98.49997711,0,0
2021-09-20 06:10 +08:00,20.0,58.27666855,57.45633316,27.28733253,125.36666869999999,4.1333332060000005,501.16665650000004,1.0,0.0026859999998123385,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,87.14831543,0.0,28.47959328,1003.400024,25.29999924,0.0,300.3017578,0.869963229,462.09652710000006,10.03855133,98.19999695,0,0
2021-09-20 06:15 +08:00,20.0,57.63666534,57.4046669,27.23900032,126.52999879999999,3.900000095,500.43331910000006,1.0,0.002929999999651045,0.0010376000000178465,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39149094,16.5,0.0,87.14831543,0.0,28.47959328,1003.349976,25.29999924,0.0,267.7493896,1.294975638,462.6959534,10.03855133,98.19999695,0,0
2021-09-20 06:20 +08:00,28.66666603,57.59333420000001,57.39933395,27.184333799999997,126.66999820000001,4.5,501.1333313,1.0,0.0026850000003832974,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,87.14831543,0.0,28.47959328,1003.2999880000001,25.29999924,0.0,320.69345089999996,0.7300547359999999,461.4966125,10.03855133,98.30000305,0,0
2021-09-20 06:25 +08:00,20.0,57.59654999,57.259655,27.17137909,126.75172420000001,4.1724138260000005,502.1724243,1.0,0.002929999999651045,0.0010986999999431646,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.65290833,0.0,28.47959328,1003.2999880000001,25.29999924,0.0,282.0993347,0.769991696,462.09631349999995,10.03855133,98.19999695,0,0
2021-09-20 06:30 +08:00,20.0,58.31666565,56.95899963,27.19966698,127.74333190000002,4.1333332060000005,501.06668089999994,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.65290833,0.0,28.37838173,1003.2999880000001,25.29999924,0.0,301.69604489999995,0.370000005,462.29617310000003,10.03855133,98.19999695,0,0
2021-09-20 06:35 +08:00,20.0,58.55333328,56.83200073,27.21166611,129.206665,4.3000001910000005,506.56668089999994,1.0,0.0026849999994738027,0.0010376000000178465,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.65290833,0.0,28.37838173,1003.2999880000001,25.29999924,0.0,261.8141174,0.459941715,461.2970581,10.03855133,98.19999695,0,0
2021-09-20 06:40 +08:00,20.0,56.88000107,56.75133514,27.20666695,129.8666687,4.1999998089999995,503.79998780000005,1.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08723068,16.5,0.0,86.65284729,0.0,28.37838173,1003.3500369999999,25.35000992,0.0,303.8554993,0.610013425,462.49612429999996,10.03855133,98.19999695,0,0
2021-09-20 06:45 +08:00,20.0,56.91333389,56.65733337,27.20733261,131.0466614,4.033333302,500.2666626,1.0,0.0026850000003832974,0.0010985999999775231,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,26.93514633,16.5,0.0,86.146698,0.0,28.37838173,1003.400024,25.39999962,0.0,268.90048219999994,0.450017303,463.29577639999997,10.03855133,98.0,0,0
2021-09-20 06:50 +08:00,20.0,57.93214417,56.5803566,27.24749947,132.86785890000002,4.0,491.9642944,1.0,0.002929999999651045,0.0010987000000568514,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.37838173,1003.400024,25.39999962,0.013092408,10.97315598,0.159999996,461.89636229999996,10.03855133,98.0,0,0
2021-09-20 06:55 +08:00,20.0,58.74000168,56.66066742,27.23533249,132.7666626,3.9333333969999997,487.83334349999996,1.0,0.0026859999998123385,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,86.146698,0.0,28.37838173,1003.400024,25.39999962,2.0000998969999997,281.70370479999997,0.319999993,462.49615480000006,10.03855133,98.19999695,0,0
2021-09-20 07:00 +08:00,20.0,58.09333420000001,56.78766632,27.22433281,133.7333374,4.3333334919999995,482.93331910000006,1.0,0.002929000000222004,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.39147377,16.5,0.0,86.146698,0.0,28.27632523,1003.599976,25.39999962,5.000216484,280.9000244,0.849906981,462.4960938,10.03855133,98.19999695,0,0
2021-09-20 07:05 +08:00,20.0,58.11999893,56.91500092,27.20433426,135.0099945,4.1999998089999995,479.8666687,1.0,0.0029300000001057924,0.0010985999998638363,0.04785199999969336,0.0,0.04785000000083528,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,86.146698,0.0,28.27632523,1003.599976,25.39999962,11.00014973,253.20013430000003,0.74000001,462.2960815,10.03855133,98.19999695,0,0
2021-09-20 07:10 +08:00,20.0,59.62333298,56.9090004,27.25699997,136.6000061,4.1666665080000005,476.7666626,1.0,0.0031739999994897516,0.0010987000001705383,0.047851000001173816,0.0,0.04785999999876367,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1003.7000119999999,25.39999962,16.00003242,335.99938960000003,0.9499953390000001,461.6965637,10.03855133,98.19999695,0,0
2021-09-20 07:15 +08:00,20.0,56.0633316,56.80799866,27.31533241,136.4533386,4.466666698,477.1000061000001,1.0,0.002929000000222004,0.0010376000000178465,0.048828999999386724,0.0,0.04882000000179687,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1003.7000119999999,25.39999962,23.00006676,254.8006439,0.5299999710000001,463.89553830000006,10.03855133,98.0,0,0
2021-09-20 07:20 +08:00,20.0,56.06896591,56.79137802,27.28000069,136.75172419999998,4.275862217,483.1724243,1.0,0.0029300000001057924,0.0010985999998638363,0.047851000001173816,0.0,0.04785999999876367,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08727074,16.5,0.0,86.146698,0.0,28.27632523,1003.7999880000001,25.5,33.00030136,300.69845580000003,0.300013483,463.2958984,10.03855133,97.80000305,0,0
2021-09-20 07:25 +08:00,20.0,56.31666565,56.77366638,27.26499939,138.47332759999998,4.033333302,482.3666687,1.0,0.002929999999651045,0.00109860000009121,0.04785199999969336,0.0,0.04785000000083528,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1003.900024,25.5,42.00036621,272.7980957,0.799996376,464.4951477,10.03855133,97.5,0,0
2021-09-20 07:30 +08:00,20.0,57.9366684,56.68399811,27.26333427,139.8666687,4.433333397,483.7666626,1.0,0.0031740000003992463,0.0010986999999431646,0.047850999999354826,0.0,0.04784999999901629,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1004.099976,25.60000038,50.00004959,245.00105290000002,0.260009974,464.49530030000005,10.03855133,97.49999237,0,0
2021-09-20 07:35 +08:00,20.0,59.16333389,56.66199875,27.27799988,139.72000119999998,4.233333111,482.6000061000001,1.0,0.0029289999997672567,0.0010376000000178465,0.04785199999969336,0.0,0.04785000000083528,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1004.099976,25.70000076,57.00059891,326.0892639,0.510002017,463.8955994,10.03855133,96.99993896,0,0
2021-09-20 07:40 +08:00,20.0,56.72857285,56.75214386,27.23321342,140.28929140000002,4.321428776,481.8214416999999,1.0,0.002929999999651045,0.0010985999999775231,0.047851000001173816,0.0,0.04784999999901629,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.23933792,16.5,0.0,86.146698,0.0,28.27632523,1004.099976,25.70000076,81.00039673,317.8994751,0.7899886970000001,464.09552,10.03855133,96.29998779,0,0
2021-09-20 07:45 +08:00,20.0,56.7266655,56.67866516,27.21299934,141.42999269999999,4.099999905,481.2333374,1.0,0.0029300000005605398,0.00109860000009121,0.048828999999386724,0.0,0.04882999999972526,0.0,100.0,25.0,1.6516742709999999,0.0,0.0,27.08724785,16.5,0.0,86.146698,0.0,28.27632523,1004.099976,25.89999962,101.0006027,281.30480960000006,0.64011234,466.89422609999997,10.03855133,95.69993591,0,0
2021-09-20 07:50 +08:00,20.0,56.98333359,56.61766815,27.24399948,142.22666930000003,4.3000001910000005,477.2666626,1.0,0.0031740000003992463,0.0010986999999431646,0.047850999999354826,0.0,0.04784999999901629,933.5424,96.60399,25.0,25.79433823,25.15207672,39.42040634,26.14435005,16.5,75.10513306,86.70767212,181.94175719999998,27.81371498,1004.2000119999999,26.10000038,118.0005798,290.6974182,0.7999734279999999,466.6943665,10.03855133,94.99997711,0,0
2021-09-20 07:55 +08:00,20.0,57.00666809,56.6269989,27.27733421,143.91667180000002,4.3666667939999995,474.8666687,1.0,0.0029289999997672567,0.0010376000000178465,0.04785199999969336,1.0,0.04785000000083528,905.3749,87.11858000000001,25.0,52.3094101,49.87848663,39.63793182,20.19246483,16.5,83.88425446,86.14026642,198.67501830000003,25.67793655,1004.2000119999999,26.20000076,149.9994049,274.1078796,0.569906056,467.89407350000005,10.03855133,93.79992676,0,0
2021-09-20 08:00 +08:00,20.0,57.73333359,56.5296669,27.26133347,147.58000180000002,4.3000001910000005,476.53332520000004,1.0,0.002929999999651045,0.0010985999999775231,0.047851000001173816,3.0,0.04786000000240165,902.0591,87.11858000000001,25.0,48.80119324,46.36230087,39.49087143,17.07200623,16.5,85.19213867,91.05905914,203.7622986,19.12613869,1004.400024,26.70000076,129.0014038,281.5834961,0.080041312,470.29287719999996,10.03855133,92.39998627,0,0
2021-09-20 08:05 +08:00,20.0,57.61666489,56.11133194,27.30400085,149.02667240000002,4.733333111,474.1333313,1.0,0.002441000000544591,0.0010985999999775231,0.04785199999969336,3.0,0.16112999999859312,908.6,88.13416,25.0,50.92069244,48.79345322,41.19583893,17.22340965,16.5,92.40683746,93.15901184,203.3137207,18.12433624,1004.400024,27.20000076,181.0001221,88.39113617,0.23000000399999998,473.8912048,10.03855133,89.7999649,0,0
2021-09-20 08:10 +08:00,20.0,58.39655304,55.67586136,27.317586900000002,150.07931519999997,5.0,470.79309079999996,1.0,0.0026859999998123385,0.0010987000000568514,0.047850999999354826,3.5,0.1611300000004121,891.5222,86.85863,25.0,51.54064178,49.83830261,41.33773041,16.76931572,16.5,92.40683746,93.15901184,199.59677119999998,17.970878600000002,1004.599976,27.70000076,121.0081635,346.5668335,0.31998834,475.09097289999994,10.03855133,87.49978638,0,0
2021-09-20 08:15 +08:00,20.0,57.70000076,55.61833191,27.29533386,150.77333069999997,4.933333397,467.46667479999996,1.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,3.5,0.16112999999859312,897.1771,86.85863,25.0,52.00524521,49.83830261,41.33771133,16.61793709,16.5,92.40683746,93.15901184,197.72723390000002,17.75732422,1004.7000119999999,27.89999962,109.9995041,15.52049828,0.290043235,476.8900452,10.03855133,85.69996643,0,0
2021-09-20 08:20 +08:00,20.0,58.87666702,55.79999924,27.20666695,151.83332819999998,4.6999998089999995,463.7666626,1.0,0.0024420000004283793,0.0010985999998638363,0.047851000001173816,3.0,0.1611400000001595,901.1095,85.77585,25.0,52.00524521,49.83830261,39.69353104,16.46661568,16.5,88.09820557,93.15901184,196.43188480000003,17.54364777,1004.7000119999999,27.79999924,208.00112919999998,264.3009338,0.279988676,468.4950256,10.03855133,86.50010681,0,0
2021-09-20 08:25 +08:00,20.0,58.64333344,55.84899902,27.18966675,153.0099945,4.266666889,458.70001219999995,1.0,0.002440999999635096,0.00109860000009121,0.04785199999969336,3.0,0.1611300000004121,882.7918,85.77585,25.0,52.39625931,50.25848389,37.52048874,16.31576347,16.5,76.2711792,93.15901184,201.6599274,17.61065102,1004.7000119999999,27.60000038,232.4998779,244.60032650000002,0.584987104,477.99371339999993,10.03855133,88.3000412,0,0
2021-09-20 08:30 +08:00,20.0,58.61071396,55.89535904,27.18642807,149.0749969,5.071428776,459.9285583000001,1.0,0.0026859999998123385,0.0010986999999431646,0.04882800000086718,2.0,0.16112999999859312,912.2833,87.1321,25.0,48.15459061,45.64509583,36.08619308,15.71007156,16.5,68.03887177,93.15901184,194.31253049999998,16.84912682,1004.900024,27.70000076,178.00039669999998,299.3963623,0.389999986,477.4898682,10.03855133,88.0,0,0
2021-09-20 08:35 +08:00,20.0,56.62666702,55.91866684,27.18199921,153.9033356,4.766666889,460.83334349999996,1.0,0.002441000000544591,0.0010376000001315333,0.04785199999969336,3.0,0.1611300000022311,891.3175,87.1321,25.0,46.94618607,44.51989365,36.08621216,16.16399002,16.5,65.70349121,93.15901184,200.1211395,16.70993996,1004.900024,27.99999428,193.0058594,308.8008423,0.729990721,478.2896118,10.03855133,86.6999588,0,0
2021-09-20 08:40 +08:00,20.0,56.85666656,55.90433502,27.16799927,155.3766632,4.6333332060000005,458.43331910000006,1.0,0.002440999999635096,0.0010985999998638363,0.047850999999354826,3.0,0.1611400000001595,896.1075,87.1321,25.0,46.94618607,44.51989365,36.75444794,16.61795044,16.5,69.00827026,93.15901184,202.2533569,17.20869637,1005.099976,28.20000076,166.0054932,276.6047974,0.530031085,479.6890869,10.03855133,85.40000153,0,0
2021-09-20 08:45 +08:00,20.0,57.02999878,55.79000092,27.2203331,157.99333190000002,4.266666889,455.6000061000001,1.0,0.002441999999973632,0.00109860000009121,0.04785199999969336,2.0,0.16112999999859312,892.5974,87.1321,25.0,46.94618607,44.51992798,36.75444794,16.61795044,16.5,70.07810974,93.15901184,201.9043579,17.32288742,1005.099976,28.20000076,82.99966431,207.50032040000002,0.130007654,479.6889954,10.03855133,86.0,0,0
2021-09-20 08:50 +08:00,20.0,56.97999954,55.79533386,27.21566582,157.25666809999998,4.3000001910000005,451.5,1.0,0.0026850000003832974,0.0010986999999431646,0.047851000001173816,3.0,0.1611300000004121,876.9083,87.1321,25.0,46.94624329,45.51998138,36.594451899999996,16.61795044,16.5,70.07810974,93.15901184,202.8028717,17.32288742,1005.2000119999999,28.39999962,49.99761963,126.0977249,0.66018492,478.48937989999996,10.03855133,85.49992371,0,0
2021-09-20 08:55 +08:00,20.0,57.0,55.65800095,27.25366592,157.6733398,4.3333334919999995,444.56668089999994,1.0,0.002441999999973632,0.0010376000001315333,0.04785199999969336,3.0,0.1611400000001595,928.1772,85.90489000000001,25.0,47.56345749,45.51998138,36.87281418,16.46658516,16.5,70.07810974,93.15901184,199.4489746,17.32288742,1005.400024,27.60000038,15.99975014,94.19974518,2.739934921,476.2901001,10.03855133,87.50009918,0,0
2021-09-20 09:00 +08:00,20.0,56.73666763,55.55033493,27.29366684,157.0766602,4.1333332060000005,439.8666687,1.0,0.002440999999635096,0.0010985999998638363,0.04785199999969336,3.0,0.16112999999859312,900.7134,87.21793000000001,25.0,46.456680299999995,44.36184311,36.39619446,16.16398048,16.5,68.98599243,93.15901184,203.6625671,17.05925179,1005.400024,26.89999962,21.00119972,108.20236969999999,2.71984005,473.69125369999995,10.03855133,87.20001984,0,0
2021-09-20 09:05 +08:00,20.0,56.62413788,54.9444809,27.48965454,154.7241364,4.068965435,436.3448181,1.0,0.007080000000314612,0.003478999999970256,0.055663999999524094,2.0,0.1347600000026432,917.5082,86.22536,25.0,44.95696259,43.37001419,35.98741531,16.16398048,16.5,67.90541077,93.15901184,191.61849980000002,16.94869614,1005.400024,26.79999924,83.00093079,98.40631866,2.059899569,472.29162599999995,10.03855133,86.39997864,0,0
2021-09-20 09:10 +08:00,20.0,57.08333206,54.93166733,27.47133255,162.02333069999997,4.1666665080000005,433.6000061000001,1.0,0.007079999999859865,0.0035400000000436194,0.055663999999524094,2.0,0.13574999999946158,884.9713,86.22536,25.0,43.97924423,42.33804321,35.82038879,16.31528282,16.5,65.39096069,93.15901184,201.84188840000002,16.94869614,1005.2999880000001,26.79999924,106.99980159999998,87.30162048,0.949999988,470.69262699999996,10.03855133,87.30000305,0,0
2021-09-20 09:15 +08:00,20.0,57.40666579999999,54.93033218,27.44300079,164.6733398,3.9333333969999997,432.79998780000005,1.0,0.007079999999859865,0.003478999999970256,0.05468700000164972,2.0,0.13475999999900523,897.301,86.23315,25.0,42.97880173,41.19062424,34.97122955,16.31528282,16.5,62.00450897,93.15901184,208.03855900000002,16.94869614,1005.2999880000001,26.79999924,340.050415,95.65238953,1.399764061,471.09274289999996,10.03855133,87.40008545,0,0
2021-09-20 09:20 +08:00,20.0,57.26666641,54.95633316,27.42233276,167.7833405,3.9333333969999997,427.2333374,1.0,0.007081000000198401,0.003478999999970256,0.055663999999524094,2.0,0.1347700000005716,904.6654,86.23315,25.0,42.79644012,41.26737213,34.46616364,16.61793709,16.5,59.15613937,93.15901184,200.65739440000002,17.23078156,1005.2000119999999,27.00000763,523.0020142,223.8897858,0.230054885,474.8909607,10.03855133,87.39997864,0,0
2021-09-20 09:25 +08:00,20.0,55.4821434,54.79857254,27.49821472,176.27856450000002,4.071428776,426.5357056,1.0,0.007080000000314612,0.003540100000009261,0.055663999999524094,2.0,0.1357399999997142,937.4321,87.48875,25.0,42.4515419,40.1360054,34.672393799999995,16.39094734,16.5,59.15613937,93.15901184,194.72875980000003,17.10116768,1005.2000730000001,27.90003586,526.9996338000001,123.20681,0.209999993,479.98904419999997,10.03855133,82.69972229,0,0
2021-09-20 09:30 +08:00,20.0,56.31000137,55.0320015,27.46466637,187.92666630000002,4.1666665080000005,425.6000061000001,2.0,0.007323999999243824,0.0034790000000839427,0.055663999999524094,3.0,0.1347699999987526,906.2414,87.48875,25.0,43.11575317,41.30849457,35.03179932,16.920681,16.5,60.39664459,93.15901184,192.878006,17.32157135,1005.400024,28.70000076,521.0005493,129.4980164,0.11005782300000001,484.48696900000004,10.03855133,79.59997559,0,0
2021-09-20 09:35 +08:00,20.0,57.01666641,54.94766617,27.61899948,194.16000369999998,3.9333333969999997,424.96667479999996,2.0,0.00708000000076936,0.003478999999970256,0.05468800000016927,2.0,0.1347600000026432,872.1403,86.91183000000001,25.0,46.81800079,44.92674637,35.47052765,17.22344398,16.5,62.68339539,93.15901184,203.7375946,17.81208038,1005.400024,28.96665955,555.6678467,97.56850433,0.676666021,488.0851746,10.03855133,78.16674805,0,0
2021-09-20 09:40 +08:00,20.0,56.90000153,54.50699997,27.77566719,194.07000730000001,3.9333333969999997,428.3666687,2.0,0.007079999999405118,0.0035400000000436194,0.055663999999524094,3.0,0.1357399999978952,883.1151,86.86825,25.0,48.63941193,46.68584824,36.00291061,16.84498596,16.5,64.90766907,93.15901184,206.3367462,17.75076294,1005.599976,29.20002556,602.0010986000001,95.59964752,1.419999957,489.5844421,10.03855133,77.90000153,0,0
2021-09-20 09:45 +08:00,20.0,56.72000122,53.92066574,27.9260006,195.27333069999997,3.966666698,425.46667479999996,1.0,0.007079999999859865,0.003478999999970256,0.055664000001343084,2.0,0.1347700000005716,889.1536,86.86825,25.0,49.19184494,47.23580933,36.28653717,16.61795044,16.5,65.91065979,93.15901184,201.86724850000002,17.44140053,1005.599976,29.84999275,501.0148621,190.39683530000002,0.949994385,492.28329469999994,10.03855133,76.8501358,0,0
2021-09-20 09:50 +08:00,20.0,56.60333252,53.52033234,28.03133392,199.97666930000003,3.9333333969999997,424.5,2.0,0.007080000000314612,0.003478999999970256,0.055663999999524094,3.0,0.13476000000082422,899.9211,88.02324,25.0,50.27944565,48.31327438,37.14218903,16.76931572,16.5,70.54328156,93.15901184,195.8696899,17.43610573,1005.7000119999999,28.89999962,629.0000610000001,215.29875180000002,1.589988589,489.8847046,10.03855133,81.80001068,1,1
2021-09-20 09:55 +08:00,20.0,56.46207047,53.46379471,28.05275917,198.38964840000003,3.965517282,425.5862122,1.0,0.007079999999859865,0.003540100000009261,0.05468800000016927,3.0,0.13574999999946158,916.5746,88.02324,25.0,51.05583572,49.42612076,37.37628555,16.61795044,16.5,73.02478027,93.15901184,201.3928986,17.43610573,1005.599976,29.39998436,537.9827881,177.7045593,1.590031505,490.68408200000005,10.03855133,80.30000305,1,1
2021-09-20 10:00 +08:00,20.0,56.29666519,53.45199966,28.06666756,189.7033386,3.7333333489999996,423.83334349999996,1.0,0.007080000000314612,0.003478999999970256,0.055663999999524094,3.0,0.13475999999900523,928.2541,85.00667,25.0,51.05583572,49.42612076,36.94979095,16.46658325,16.5,71.92329407,93.15901184,193.6010742,17.43610191,1005.599976,29.70000076,723.9992065,250.194397,0.180004999,489.68463130000004,10.03855133,78.80001831,1,2
2021-09-20 10:05 +08:00,20.0,55.36000061,53.20366669,28.125,177.3099976,3.666666746,424.7333374,2.0,0.01977600000009261,0.005432100000120954,0.06152300000030664,3.0,0.1347700000023906,940.5474,85.45258000000001,25.0,50.88092041,48.42739487,36.30929947,16.31528282,16.5,68.40970612,93.15901184,197.8899384,17.21859169,1005.400024,29.79997635,504.0136414,200.10116580000002,1.949952245,492.48367310000003,10.03855133,78.10028839,1,3
2021-09-20 10:10 +08:00,20.0,56.67666626,53.19866562,28.08433342,156.456665,3.7666666510000004,421.03332520000004,1.0,0.019774999999754073,0.005432100000007267,0.0625,3.0,0.1357399999978952,891.9576,86.56271,25.0,50.38009644,48.42739487,36.52169037,16.46658516,16.5,68.40999603,93.15901184,209.0472565,17.11089134,1005.400024,29.500024800000002,656.0012207000001,178.6939545,1.779630065,491.8840331999999,10.03855133,82.09987640000001,1,2
2021-09-20 10:15 +08:00,20.0,56.16785812,53.09535599,28.03285789,166.6607208,3.857142925,421.1785583000001,6.0,0.01977500000020882,0.005371099999933904,0.06152300000030664,3.0,0.1347700000005716,885.7771,85.58242,25.0,50.38009644,48.42739487,36.30054092,16.46658516,16.5,68.56279755,93.15901184,204.9224091,17.231884,1005.400024,29.6999836,685.9995117000001,179.1004791,2.459960938,494.08261110000007,10.03855133,79.70002747,1,4
2021-09-20 10:20 +08:00,20.0,56.49000168,53.37466812,27.86033249,152.17666630000002,3.666666746,420.6333313,4.0,0.019531999999799154,0.005432199999972909,0.0625,3.0,0.1357400000015332,904.5865,87.13866,25.0,50.06938171,48.427169799999994,36.11513901,16.46655273,16.5,67.48999023,93.15901184,194.6858215,17.23186302,1005.599976,29.05001068,668.5146484,205.64819340000003,2.3801283840000003,489.48507689999997,10.03855133,82.39988708,1,3
2021-09-20 10:25 +08:00,20.0,56.25999832,53.14500046,27.93733406,103.26999659999998,3.666666746,423.5,4.0,0.01977500000020882,0.005432100000007267,0.061523999998826184,3.0,0.13475999999900523,918.4409,87.75681,25.0,49.58520126,47.38124084,35.92682266,16.46659279,16.5,66.47872925,93.15901184,186.87902830000002,17.1313076,1005.400024,29.5,489.00424189999995,214.299881,1.7000603680000002,490.2842102,10.03855133,79.89996338,1,4
2021-09-20 10:30 +08:00,20.0,56.0233345,53.61633301,27.87366676,108.8700027,3.7666666510000004,424.7333374,3.0,0.019774999999754073,0.005432100000007267,0.0625,3.0,0.13574999999946158,890.4366,89.53379,25.0,49.73442841,47.38124084,36.07107162,16.61795044,16.5,67.5005188,93.15901184,203.6374054,17.33091736,1005.400024,29.30003166,831.9981688999999,187.1975861,2.3199632169999997,489.0845642,10.03855133,79.70014954,1,3
2021-09-20 10:35 +08:00,20.0,55.84333420000001,56.17333221,28.00200081,104.54000090000001,3.7333333489999996,425.43331910000006,4.0,0.01977600000009261,0.005371099999933904,0.06152300000030664,3.0,0.13476000000082422,910.326,85.98978000000001,25.0,50.20890045,48.50963211,36.07107162,16.61795044,16.5,67.5005188,93.15901184,199.75959780000002,17.33091736,1005.400024,29.10000038,324.9869995,204.50114440000002,1.4603725669999998,486.88571169999994,10.03855133,80.89994812,1,4
2021-09-20 10:40 +08:00,20.0,56.78666687,58.56033325,27.90066719,86.03666687,3.7333333489999996,425.1333313,1.0,0.019774999999754073,0.005432100000120954,0.061524000000645174,3.0,0.1347699999987526,916.341,86.99668,25.0,50.8289299,48.50963211,36.07107162,16.46658516,16.5,67.5005188,93.15901184,190.69480900000002,17.33091736,1005.599976,29.09997749,177.9967346,173.7009125,2.430016279,485.68615719999997,10.03855133,81.60003662,1,4
2021-09-20 10:45 +08:00,20.0,56.91379166,58.28413773,27.810344699999998,78.99655151,3.7241380210000004,422.1724243,2.0,0.01977600000009261,0.005432199999972909,0.0625,3.0,0.1357399999997142,930.4805,88.22716,25.0,50.8289299,48.50963211,35.87281418,16.46658516,16.5,67.50028992,93.15901184,200.2212524,17.22971153,1005.599976,28.70000076,739.0050659,202.9998322,3.2099509239999997,481.68774410000003,10.03855133,83.99989319,1,4
2021-09-20 10:50 +08:00,20.0,56.87333298,58.04366684,27.90633392,75.70333099,3.599999905,422.3999938999999,1.0,0.019530999999915366,0.005432100000007267,0.06152300000030664,2.0,0.1347700000023906,916.7302,88.22716,25.0,50.8289299,48.50963211,35.47051239,16.46658516,16.5,65.20558167,93.15901184,194.0861969,17.22971153,1005.599976,29.0,781.0001831000001,213.80004879999998,1.530019999,483.2873535,10.03855133,83.0,1,4
2021-09-20 10:55 +08:00,20.0,56.14666748,57.89099884,27.98399925,72.92666626,3.833333254,422.83334349999996,3.0,0.01977500000020882,0.005371099999933904,0.0625,3.0,0.1357399999978952,912.0486,87.90111,25.0,50.82902145,48.509838099999996,35.28233719,16.61798096,16.5,64.20664215,93.15901184,213.58547969999998,17.22973251,1005.400024,29.20000076,787.003418,165.49473569999998,0.140193895,485.28665159999997,10.03855133,83.69981384,1,4
2021-09-20 11:00 +08:00,20.0,55.74000168,57.76166534,28.04833412,71.55999756,3.533333302,426.96667479999996,2.0,0.01977599999963786,0.005432100000007267,0.061523999998826184,3.0,0.13476000000082422,922.7808,87.90111,25.0,52.22169876,50.61672211,35.22645569,16.76931572,16.5,63.03001404,93.15901184,193.32640080000002,17.33574104,1005.400024,29.0975914,638.1304932,199.32362369999998,2.8917019369999997,486.2862244,10.03855133,83.38314056,1,4
2021-09-20 11:05 +08:00,20.0,55.20000076,57.57964325,28.12249947,70.55000305,3.571428537,429.3571472,2.0,0.026855000000523432,0.005432100000120954,0.05957000000125845,2.531299999973271,0.13281999999890104,885.6160000000001,87.80100999999999,25.0,52.61567307,50.54137039,35.43706512,16.60251045,16.5,64.09041595,93.15901184,194.88279719999997,17.32195473,1005.3959960000001,29.49188995,422.08215329999996,191.2710114,1.732777953,487.62020870000003,10.03855133,81.56755829,1,4
2021-09-20 11:10 +08:00,20.0,55.54999924,57.3769989,28.203332899999996,70.25666809,3.5,426.2333374,1.0,0.026855999999497726,0.005432199999972909,0.058594000000084634,2.656200000026729,0.13281000000097265,908.5563,88.90903,25.0,52.23308945,50.1646347,35.50255966,16.52531242,16.5,64.41915131,93.15901184,195.434906,17.25303078,1005.375549,29.45106888,452.69863889999993,193.1386108,1.94811368,487.29385379999997,10.03855133,81.40427399,1,4
2021-09-20 11:15 +08:00,20.0,55.62333298,57.24333191,28.23233414,69.98666382,3.5,429.03332520000004,2.0,0.026855000000523432,0.005371099999820217,0.05956999999943946,2.656299999973271,0.13183000000026368,902.0591,88.90903,25.0,51.85050201,49.78789902,35.56805038,16.4481163,16.5,64.74788666,93.15901184,195.98699950000002,17.18410683,1005.3551640000001,29.410245899999996,483.31509400000004,195.00621030000002,2.163449526,486.9674988,10.03855133,81.24098206,1,4
2021-09-20 11:20 +08:00,20.0,55.30322647,57.23967743,28.26870918,69.97097015,3.419354916,432.32257080000005,1.0,0.026855999999952473,0.005432100000120954,0.05956999999943946,2.656200000026729,0.13281999999890104,898.0958,91.06621,25.0,51.46791458,49.41116333,35.63354492,16.37092018,16.5,65.07662964,93.15901184,196.5391083,17.11518288,1005.334717,29.36942482,513.9315796,196.8738251,2.378785372,486.6411438,10.03855133,81.07769775,1,4
2021-09-20 11:25 +08:00,20.0,55.0,57.19366837,28.309333799999997,69.94333649,3.633333445,434.29998780000005,3.0,0.026855000000068685,0.005432100000007267,0.058594000000084634,2.656299999973271,0.13280999999915366,889.5548,91.06621,25.0,51.08532715,49.03442383,35.69903946,16.29372215,16.5,65.40536499,93.15901184,197.091217,17.04625893,1005.314331,29.32860374,544.5480347,198.74142460000002,2.594120979,486.31478880000003,10.03855133,80.91441345,1,3
2021-09-20 11:30 +08:00,20.0,55.07333374,57.02899933,28.38266754,69.91333008,3.700000048,435.96667479999996,1.0,0.026855999999952473,0.0054322000000865955,0.05957000000125845,2.625,0.13281000000279164,915.4063,92.3364,25.0,50.70273972,48.65768814,35.76453018,16.21652603,16.5,65.73410034,93.15901184,197.64331049999998,16.97733498,1005.2938839999999,29.28778076,575.1644897000001,200.609024,2.809456825,485.98843380000005,10.03855133,80.75112152,1,3
2021-09-20 11:35 +08:00,20.0,55.2733345,57.08566666,28.39500046,69.91000366,3.7333333489999996,436.53332520000004,4.0,0.02661100000022998,0.005371099999820217,0.059570999999777996,2.656200000026729,0.13183999999819207,886.7788,89.3774,25.0,50.3201561,48.28095245,35.83002472,16.139328,16.5,66.06283569,93.15901184,198.19541930000003,16.90841103,1005.273499,29.24695969,605.7809447999999,202.47663880000002,3.024792671,485.6620789,10.03855133,80.58783722,1,2
2021-09-20 11:40 +08:00,20.0,55.26896667,57.22896576,28.39482689,69.90345001,3.6206896310000003,439.37930300000005,1.0,0.026854999999613938,0.005432100000007267,0.0585929999997461,2.656299999973271,0.13281000000097265,897.7779,88.25085,25.0,49.93756866,47.90421677,35.89551926,16.06213188,16.5,66.39157104,93.15901184,198.74752809999998,16.83948517,1005.2531130000001,29.2061367,636.3973999,204.3442383,3.240128279,485.3357239,10.03855133,80.42454529,1,3
2021-09-20 11:45 +08:00,20.0,55.26666641,57.49200058,28.36300087,69.91999817,3.666666746,443.96667479999996,2.0,0.026855999999952473,0.005432100000120954,0.059570999999777996,2.656200000026729,0.13280999999915366,891.1574,88.25085,25.0,49.55498123,47.52748108,35.96100998,15.98493481,16.5,66.72031403,93.15901184,199.2996216,16.77056122,1005.232666,29.16531563,667.013855,206.2118378,3.455464125,485.0093688999999,10.03855133,80.26126099,1,3
2021-09-20 11:50 +08:00,20.0,55.32333374,57.48833466,28.38233376,69.66666412,3.833333254,446.8666687,4.0,0.026855000000068685,0.005432100000007267,0.05956999999943946,2.656299999973271,0.13281000000097265,894.3541,90.92413,25.0,49.172393799999995,47.15074539,36.02650452,15.90773773,16.5,67.04904938,93.15901184,199.8517303,16.70163727,1005.2122800000001,29.12449265,697.6303101,208.0794525,3.670799971,484.68301389999993,10.03855133,80.09796906,1,5
2021-09-20 11:55 +08:00,20.0,55.18275833,57.56068802,28.36413765,69.68965149,3.6551723480000002,444.8965454,2.0,0.026855999999952473,0.005371100000047591,0.058594000000084634,3.593700000026729,0.13184000000001106,896.0984,92.01114,25.0,47.73432159,45.83046722,36.06586456,16.01264572,16.5,67.24661255,93.15901184,194.28616330000003,16.66021538,1005.099976,29.39999962,968.9988402999999,182.6976929,2.5299184319999997,486.2862244,10.03855133,79.90013885,1,5
2021-09-20 12:00 +08:00,20.0,54.75517273,57.65758514,28.37827492,69.88620758,3.758620739,445.4137878,1.0,0.026854999999613938,0.005432199999859222,0.05957000000125845,3.0,0.13280999999915366,896.0984,92.01114,25.0,47.25030899,44.75229645,35.88546753,16.46656799,16.5,67.24661255,93.15901184,195.7319946,16.91741753,1005.2000119999999,29.30001068,976.9990845000001,213.2978821,2.3001143930000003,486.4858093,10.03855133,78.59999847,1,5
2021-09-20 12:05 +08:00,20.0,55.34000015,57.45800018,28.45033264,69.54333496,3.366666555,446.83334349999996,2.0,0.024170000000594882,0.005676200000038989,0.06640599999991537,3.0,0.13281999999890104,896.0984,92.01114,25.0,46.44117737,44.75229645,35.88541794,16.31534767,16.5,66.21955872,93.15901184,201.31878659999998,17.02650261,1005.099976,29.9000206,632.088501,173.006485,2.299969673,488.0849915,10.03855133,76.69963074,1,5
2021-09-20 12:10 +08:00,20.0,55.13000107,57.38966751,28.46433258,69.67333221,3.466666698,445.3666687,2.0,0.02441399999997884,0.00567630000000463,0.06542999999874155,3.0,0.13378000000193424,896.0984,92.01114,25.0,46.75333405,44.75229645,35.65833664,16.46658516,16.5,65.03630829,93.15901184,201.4185486,17.27189255,1005.2000119999999,29.70000076,998.0042114,198.7983856,4.589811325,486.88586430000004,10.03855133,74.50022125,1,2
2021-09-20 12:15 +08:00,20.0,55.15999985,57.43299866,28.46299934,69.83999634,3.4333333969999997,444.3666687,3.0,0.024169999999685388,0.00567630000000463,0.06640599999991537,3.0,0.13281999999890104,896.0984,92.01114,25.0,46.75335693,44.75229645,35.65833664,16.61795044,16.5,65.03630829,93.15901184,201.2058411,17.14954758,1005.099976,30.00001526,1024.912231,223.70581049999998,1.3899415730000002,489.68435669999997,10.03855133,76.19965363,1,2
2021-09-20 12:20 +08:00,20.0,55.29000092,57.47266769,28.47833252,69.8133316,3.466666698,445.7666626,2.0,0.024170000000140135,0.0056151999999656255,0.06543000000056054,3.0,0.13378999999986263,896.0984,92.01114,25.0,47.23907471,44.75229645,35.99581528,16.468177800000003,16.5,67.17113495,93.15901184,200.3562012,17.25269508,1004.900024,29.99999619,780.9915161,183.0012207,0.7800052759999999,489.2826843,10.03855133,76.19995117,1,2
2021-09-20 12:25 +08:00,20.0,55.75999832,57.6546669,28.46733284,69.90666962,3.633333445,450.83334349999996,3.0,0.02441399999997884,0.00567630000000463,0.06640599999991537,3.0,0.13280999999915366,896.0984,92.01114,25.0,46.91536331,44.75229645,35.97192383,16.31528282,16.5,67.18293762,93.15901184,204.3982697,17.15222168,1005.099976,29.20000076,996.9956664999999,203.5010376,2.590413094,486.28607180000006,10.03855133,78.29985046,1,2
2021-09-20 12:30 +08:00,20.0,55.19310379,57.71724319,28.5072422,69.87931061,3.5862069130000003,458.03448489999994,3.0,0.024170000000594882,0.005676200000038989,0.0664070000002539,3.0,0.13379000000168162,896.0984,92.01114,25.0,46.10680008,43.74337387,36.04928207,16.31528282,16.5,67.18293762,93.15901184,191.9976501,17.04276466,1004.900024,29.00000381,938.0,197.3004608,3.0800082680000003,484.3059998,10.03855133,78.00000763,1,4
2021-09-20 12:35 +08:00,20.0,55.34000015,57.63933182,28.52799988,69.89666748,3.633333445,459.7666626,3.0,0.02416999999923064,0.00567630000000463,0.065429000000222,3.0,0.13280999999915366,896.0984,92.01114,25.0,45.75232697,43.74337387,36.04928207,16.46658516,16.5,67.18293762,93.15901184,201.1084137,17.05023956,1004.7999880000001,29.19903755,1000.855408,191.7571106,1.714264274,483.30856320000004,10.03855133,79.00289154,1,4
2021-09-20 12:40 +08:00,20.0,55.02000046,57.55666733,28.561332699999998,69.87000275,3.700000048,458.79998780000005,1.0,0.02441399999997884,0.00567630000000463,0.06640599999991537,3.0,0.13281000000097265,896.0984,92.01114,25.0,45.91044998,43.74337387,36.05221558,16.61795044,16.5,67.18293762,93.15901184,199.64746090000003,17.2872982,1004.599976,29.59999657,979.0001831000001,178.80024719999997,3.11000061,486.0861206,10.03855133,76.50003052,1,5
2021-09-20 12:45 +08:00,20.0,55.02999878,57.67166519,28.56800079,69.87666321,3.466666698,458.29998780000005,2.0,0.024170000000594882,0.005676299999890944,0.06543000000056054,3.0,0.13378999999804364,896.0984,92.01114,25.0,46.86938477,44.8505249,36.05221558,16.76931572,16.5,67.18293762,93.15901184,204.54658510000002,17.2872982,1004.400024,29.50000954,949.9995728,193.8988495,1.270122886,484.08703610000003,10.03855133,77.40009308,1,5
2021-09-20 12:50 +08:00,20.0,54.11785889,57.64857101,28.59499931,69.79642487,3.571428537,460.7857056,1.0,0.02416999999923064,0.005615200000079312,0.06640599999991537,3.0,0.13281000000279164,896.0984,92.01114,25.0,48.12750626,45.88496017,36.05221558,16.76928329,16.5,67.18293762,93.15901184,208.1270905,17.39383507,1004.2999880000001,29.30006409,971.0008545,195.6151428,2.079875469,484.6862183,10.03855133,79.39961243,1,5
2021-09-20 12:55 +08:00,20.0,54.33000183,57.67933273,28.59666634,69.3033371,3.666666746,461.79998780000005,2.0,0.02441400000043359,0.005676299999890944,0.06542999999874155,3.0,0.13378999999804364,896.0984,92.01114,25.0,48.12750626,45.88496017,35.65779877,16.61795044,16.5,66.05213928,93.15901184,200.6121521,17.17130852,1004.2000119999999,29.89999962,965.9996947999999,179.00050349999998,3.679975986,483.89300539999994,10.03855133,72.00000763,1,5
2021-09-20 13:00 +08:00,20.0,54.74333191,57.620666500000006,28.63500023,69.28333282,3.466666698,460.3666687,2.0,0.024170000000140135,0.005676200000152676,0.06640599999991537,3.0,0.13282000000072003,887.9045,88.84098,25.0,47.30739975,44.61756516,35.03207779,16.1639576,16.5,62.73448944,93.15901184,198.3743591,16.94438744,1004.099976,30.09996986,971.0009154999999,158.303299,1.45006299,487.28524780000004,10.03855133,71.50003052,1,5
2021-09-20 13:05 +08:00,20.0,54.35333252,57.66366577,28.64299965,69.41000366,3.466666698,457.53332520000004,2.0,0.028808000000026368,0.004943899999943824,0.05175800000142772,2.0,0.125,902.8847,88.98278,25.0,45.2179184,43.396465299999996,35.23117828,16.31528473,16.5,62.73450851,93.15901184,200.707901,16.72716522,1004.099976,29.90000534,980.0001221000001,211.9996643,0.5000329020000001,484.88668820000004,10.03855133,73.59997559,1,4
2021-09-20 13:10 +08:00,20.0,54.90000153,57.70933151,28.64166641,69.81999969,3.366666555,455.93331910000006,3.0,0.029052999999748863,0.004882800000018506,0.05273499999930209,3.0,0.12401999999929103,904.6654,88.98278,25.0,45.2179184,43.396465299999996,35.40010071,16.46658516,16.5,63.77794266,93.15901184,199.92195130000002,17.07769775,1003.7999880000001,30.70000076,974.0,173.70487980000001,1.510245562,486.68566889999994,10.03855133,70.39971924,1,4
2021-09-20 13:15 +08:00,20.0,54.50666809,57.73566818,28.64733315,69.55666351,3.333333254,456.5,3.0,0.028808999999910156,0.004943799999978182,0.05175699999927019,3.0,0.125,917.8536,90.07401,25.0,45.2179184,43.396465299999996,35.61423111,16.46658516,16.5,64.81381989,93.15901184,192.6413574,17.07769775,1003.7000119999999,29.99994469,979.9983520999999,194.6019135,4.599718094,486.0861511,10.03855133,70.00053406,1,4
