timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-20 13:20 +08:00,20.0,54.64666748,57.71266556,28.67066574,69.03333282,3.5666666030000003,456.20001219999995,4.0,0.029052000000319822,0.004882799999904819,0.05273500000112108,3.0,0.12402000000111002,895.4351,88.90236,25.0,44.51384354,42.23975372,35.50453949,16.31528282,16.5,64.81376648,93.15901184,208.31265259999998,17.07769775,1003.7999880000001,29.69999504,973.0003052000001,217.7993622,1.400114655,483.8872375,10.03855133,73.00000763,1,4
2021-09-20 13:25 +08:00,20.0,54.63793182,57.75344849,28.67793083,69.02758789,3.551724195,459.0,3.0,0.02880899999945541,0.0049439000001711975,0.05175799999960873,2.0,0.125,894.6287,90.11605,25.0,44.51384354,42.23975372,35.05447769,16.46658516,16.5,62.43691635,93.15901184,202.8016357,17.07769775,1003.7000119999999,30.10000038,976.9994507000001,229.5859985,3.3299679760000003,486.6857605000001,10.03855133,68.30017853,1,5
2021-09-20 13:30 +08:00,20.0,54.35666656,57.83000183,28.67766762,69.13999939,3.666666746,461.6333313,2.0,0.02905300000020361,0.004943799999978182,0.052733999998963554,3.0,0.12402999999903841,911.3789,91.29134,25.0,44.20053101,42.23975372,34.85235214,16.31528282,16.5,61.22774887,93.15901184,197.5269165,17.07769775,1003.7000119999999,30.00216293,967.9351196,197.8290405,3.6494514939999996,487.085022,10.03855133,69.40865326,1,4
2021-09-20 13:35 +08:00,20.0,54.38000107,58.03066635,28.650333399999997,69.48000336,3.700000048,463.5,2.0,0.028808000000481115,0.00488289999987046,0.05175800000142772,3.0,0.125,899.3659,90.17846999999999,25.0,43.72251892,42.23975372,34.85235214,16.46658516,16.5,61.22774887,93.15901184,203.31437680000002,17.07769775,1003.7000119999999,30.60005951,956.0015258999999,138.0992126,1.430229068,486.2862244,10.03855133,68.6996994,1,4
2021-09-20 13:40 +08:00,20.0,54.18928528,57.97571564,28.67392921,69.14643097,3.642857075,465.5,3.0,0.02880899999945541,0.004943800000091869,0.05175799999960873,2.0,0.12402000000111002,926.1766,91.24664,25.0,43.22603607,41.21518326,34.85235214,16.466594699999998,16.5,61.22774887,93.15901184,191.23182680000002,17.07769775,1003.599976,31.10107994,953.0648193,213.08380130000003,1.6106479169999999,488.28524780000004,10.03855133,66.49459839,1,4
2021-09-20 13:45 +08:00,20.0,54.5233345,57.94900131,28.70266724,69.05000305,3.366666555,466.06668089999994,2.0,0.02905300000020361,0.004882800000018506,0.052733999998963554,3.0,0.125,913.6118,89.4665,25.0,44.34747696,42.32738113,34.79918289,16.62052727,16.5,61.22774887,93.15901184,193.9720154,17.33475876,1003.400024,30.10001183,944.0002440999999,202.5991974,2.910108328,489.27117919999995,10.03855133,69.79995728,1,4
2021-09-20 13:50 +08:00,20.0,54.44333267,57.89099884,28.73800087,69.01999664,3.400000095,463.6000061000001,4.0,0.028808000000026368,0.004943899999943824,0.05175800000142772,2.0,0.12401999999929103,923.7082,89.74008,25.0,44.35287094,42.32738113,34.98727036,16.46658516,16.5,61.22774887,93.15901184,199.24711609999997,17.10582924,1003.2999880000001,30.69997597,937.0,164.20245359999998,2.179967642,488.88476560000004,10.03855133,67.90019989,1,4
2021-09-20 13:55 +08:00,20.0,54.49333191,57.96699905,28.72900009,69.11000061,3.666666746,465.3666687,1.0,0.02905300000020361,0.004882800000018506,0.052733999998963554,3.0,0.125,899.5245,91.27456,25.0,45.29418182,43.36887741,35.23827362,16.920681,16.5,62.42004395,93.15901184,202.0793457,17.24538994,1003.2000119999999,30.40198517,943.9503174,202.82156369999998,3.961557388,488.48538210000004,10.03855133,69.79404449,1,4
2021-09-20 14:00 +08:00,20.0,54.84666824,58.09166718,28.70533371,69.47666931,3.333333254,463.66665650000004,4.0,0.02880899999945541,0.004943799999978182,0.05175799999960873,3.0,0.1240300000008574,892.3575,92.1881,25.0,47.96553421,45.5719986,35.62755203,17.07197952,16.5,64.54711914,93.15901184,207.06594850000002,17.61177063,1003.099976,30.90002251,931.0006714,171.5059052,1.650347471,488.4851074,10.03855133,68.99995422,1,4
2021-09-20 14:05 +08:00,20.0,54.55333328,58.05400085,28.73333359,69.40000153,3.466666698,462.6000061000001,2.0,0.04150400000071386,0.006164600000033715,0.053711000000475906,2.0,0.12889999999970314,905.2961,91.02548,25.0,50.19581604,47.79315567,36.21681976,17.07200813,16.5,66.61423492,93.15901184,194.4352264,17.61177063,1002.900024,30.29998398,917.999939,213.00209049999998,3.6798655989999998,487.6855774,10.03855133,71.10005188,1,4
2021-09-20 14:10 +08:00,20.0,54.53333282,58.13299942,28.715999600000004,69.02999878,3.599999905,466.79998780000005,2.0,0.04125899999962712,0.006164500000068074,0.053711000000475906,3.0,0.12890999999945052,900.555,91.02548,25.0,50.49513245,48.88492203,36.08748245,16.43633652,16.5,66.61423492,93.15901184,197.7898102,17.35968971,1002.7999880000001,30.10003281,910.0001831000001,216.00164790000002,2.699951649,488.6851807,10.03855133,72.69976044,1,4
2021-09-20 14:15 +08:00,20.0,54.475860600000004,58.11586379999999,28.74206924,69.27586365,3.827586174,464.4482727,3.0,0.041503999999804364,0.0061645999999200285,0.053711000000475906,3.0,0.12890999999945052,877.1162,89.85703000000001,25.0,50.49513245,47.83246994,36.08744049,16.43633652,16.5,67.80071259,93.15901184,200.6703033,17.21764946,1002.7999880000001,30.5999794,896.0,168.605835,1.87001729,490.0842896000001,10.03855133,71.20025635,1,4
2021-09-20 14:20 +08:00,20.0,54.52999878,58.13733292,28.75399971,69.40000153,3.599999905,464.6000061000001,2.0,0.041503999999804364,0.006164500000068074,0.053710999998656916,3.0,0.12890000000152213,896.1075,92.59505,25.0,50.00780869,47.83246994,35.89752197,16.43633652,16.5,66.76290894,93.15901184,199.79724119999997,17.11172295,1002.599976,30.39999199,890.9995117000001,186.00233459999998,2.219980955,492.0834351,10.03855133,70.80012512,1,4
2021-09-20 14:25 +08:00,20.0,54.49333191,58.17399979,28.76666641,69.12333679,3.666666746,466.7333374,2.0,0.041260000000420405,0.0061645999999200285,0.053711000000475906,2.0,0.12890999999945052,908.443,91.80545,25.0,49.16107941,46.79961777,35.89752197,16.43633652,16.5,65.68186951,93.15901184,199.47215269999998,17.11172295,1002.400024,30.70000076,875.9985962000001,150.6044769,1.280121207,492.08374019999997,10.03855133,70.1001358,1,3
2021-09-20 14:30 +08:00,20.0,54.12857056,58.26357269,28.75107193,69.61428833,3.678571463,470.75,3.0,0.041503999999804364,0.006164499999954387,0.053711000000475906,3.0,0.12889999999970314,915.9517,91.80545,25.0,47.65063095,45.57023621,35.51824951,16.13370132,16.5,64.66136169,93.15901184,202.0667114,17.00906944,1002.599976,29.60001373,870.9987792999999,198.59689330000003,3.329785347,490.28424069999994,10.03855133,75.49982452,1,3
2021-09-20 14:35 +08:00,20.0,54.40999985,58.27866745,28.79133415,69.18333435,3.466666698,468.56668089999994,4.0,0.041503999999804364,0.006164600000033715,0.052733999998963554,2.0,0.12793000000056054,896.9033,89.97045,25.0,46.30326843,44.54672241,35.19663239,16.28507233,16.5,63.61518478,93.15901184,205.9820099,16.89611816,1002.400024,30.10004997,866.9987792999999,204.79789730000002,3.230312586,491.4837341,10.03855133,71.30000305,1,4
2021-09-20 14:40 +08:00,20.0,54.65000153,58.30599976,28.81233406,69.42666626,3.366666555,467.3999938999999,1.0,0.041259000000536616,0.006164500000068074,0.053711000000475906,3.0,0.12890999999945052,902.5336,92.21246,25.0,45.79402161,43.38369751,34.99672318,16.43633652,16.5,62.4172554,93.15901184,194.15022280000002,17.01473236,1002.400024,29.69998932,847.9992064999999,205.7998352,3.779842615,484.88690189999994,10.03855133,73.30004883,1,2
2021-09-20 14:45 +08:00,20.0,54.59999847,58.46300125,28.77599907,69.52333069,3.366666555,464.6333313,1.0,0.041503999999804364,0.0061645999999200285,0.053711000000475906,2.0,0.12890999999945052,918.1301,91.1255,25.0,45.29527664,43.38369751,34.99672318,16.43477631,16.5,62.4172554,93.15901184,197.5619507,17.01473236,1002.2999880000001,29.60007477,835.9995117000001,166.207901,1.24059248,487.0795593,10.03855133,73.89974976,1,2
2021-09-20 14:50 +08:00,20.0,54.29333496,58.4003334,28.81800079,69.08666992,3.366666555,463.70001219999995,3.0,0.041503999999804364,0.006164500000068074,0.053711000000475906,3.0,0.12889999999970314,886.6627,91.1255,25.0,45.29529953,43.38369751,34.99672318,16.58767128,16.5,62.4172554,93.15901184,195.9804688,17.23425484,1002.1989140000001,30.19775581,826.9887695,198.295517,3.3336038589999997,486.88595580000003,10.03855133,70.42805481,1,2
2021-09-20 14:55 +08:00,20.0,54.39666748,58.47133255,28.81599998,69.44333649,3.366666555,463.96667479999996,2.0,0.041260000000420405,0.006164600000033715,0.053710999998656916,2.0,0.12890999999945052,878.173,88.5096,25.0,45.45301819,43.38389587,35.11053085,16.58769989,16.5,62.4172554,93.15901184,209.52229309999998,17.23425484,1002.2000119999999,30.0,809.9979857999999,196.78964230000003,2.50968504,487.4855041999999,10.03855133,72.30013275,1,2
2021-09-20 15:00 +08:00,20.0,54.53333282,58.49833298,28.82799911,68.98332977,3.599999905,467.20001219999995,2.0,0.041503999999804364,0.006164499999954387,0.053711000000475906,3.0,0.1289100000030885,910.9528,90.73357,25.0,47.20138168,45.79964066,35.11053085,16.89040184,16.5,62.4172554,93.15901184,196.54295349999998,17.36226082,1002.099976,30.39999962,800.9998168999999,185.50125119999998,2.180008173,490.4844666,10.03855133,68.10011292,1,2
2021-09-20 15:05 +08:00,20.0,54.31000137,58.61600113,28.81200027,69.10666656,3.5666666030000003,466.7333374,2.0,0.015868999999838707,0.0025024999999914144,0.053711000000475906,2.0,0.13377999999829626,905.9612,90.73357,25.0,48.45745468,47.04205704,35.20130539,16.88882637,16.5,62.4172554,93.15901184,201.2241669,17.48420715,1001.900024,30.200037,783.9989013999999,234.29109190000003,2.919827938,491.47146610000004,10.03855133,72.09999847,1,2
2021-09-20 15:10 +08:00,20.0,54.43103409,58.54206848,28.85482788,69.47241211,3.3448276519999998,466.4827576,1.0,0.015869000000293454,0.002502400000025773,0.05371000000013737,3.0,0.13282000000072003,949.306,89.03147,25.0,50.53013992,48.26499939,35.56755066,16.89039421,16.5,64.47375488,93.15901184,201.9416656,17.48420715,1001.900024,30.79999924,762.9998779,207.19927980000003,1.770015955,492.28363039999994,10.03855133,70.60002136,1,1
2021-09-20 15:15 +08:00,20.20000076,54.39333344,58.56733322,28.86466599,68.98999786,3.5,471.7333374,2.0,0.015868999999838707,0.0025024999998777275,0.053711000000475906,2.0,0.13378999999804364,899.2866,91.18559,25.0,51.30057144,49.26052094,36.051364899999996,16.58767128,16.5,66.70152283,93.15901184,204.8347778,17.48420715,1001.900024,30.70002556,746.9997559,207.99906919999998,1.83014977,491.28411869999996,10.03855133,70.39994812,1,4
2021-09-20 15:20 +08:00,22.33333397,54.25,58.62133408,28.85833359,68.98332977,3.666666746,474.2333374,1.0,0.015625,0.002502400000025773,0.05273499999930209,3.0,0.13281000000279164,883.1151,92.46812,25.0,51.30057144,49.26052094,36.051364899999996,16.58767128,16.5,67.80342102,93.15901184,202.42761230000002,17.38113213,1001.7999880000001,30.60004044,730.0,187.8003387,0.750433743,491.4845886,10.03855133,71.59989929,1,3
2021-09-20 15:25 +08:00,20.4642849,53.80714417,58.65499878,28.86714363,69.06428528,3.571428537,471.7142944,1.0,0.015870000000177242,0.002502400000025773,0.053711000000475906,2.0,0.13378999999804364,907.6226,91.11738000000001,25.0,51.62959671,49.26052094,36.269180299999995,16.58767128,16.5,67.80342102,93.15901184,194.4852905,17.27487564,1001.7999880000001,30.79999924,713.9999389999999,171.2001648,1.849997163,494.0827637,10.03855133,69.6000061,1,3
2021-09-20 15:30 +08:00,20.0,54.3133316,58.77866745,28.84433365,69.45666504,3.333333254,472.79998780000005,1.0,0.015868999999838707,0.0025024999999914144,0.053710999998656916,3.0,0.13281000000097265,915.5621,92.62553,25.0,51.62959671,49.26052094,36.22225189,16.43632317,16.5,67.80342102,93.15901184,197.7155762,17.2748661,1001.7000119999999,30.3000164,699.0001831000001,189.0048065,2.090126514,493.68295290000003,10.03855133,74.09966278,1,2
2021-09-20 15:35 +08:00,20.0,54.79666519,58.84500122,28.84000015,69.06999969,3.366666555,474.29998780000005,2.0,0.015868999999838707,0.0025024000001394597,0.053711000000475906,2.0,0.13378999999804364,913.4556,91.61128000000001,25.0,51.62959671,49.26052094,36.22225189,16.58767128,16.5,67.80342102,93.15901184,192.8205872,17.16151237,1001.599976,30.5,686.0807495,211.1687622,1.533391714,491.67730710000006,10.03855133,71.69515228,1,2
2021-09-20 15:40 +08:00,20.0,55.00999832,58.84799957,28.84233284,68.99333191,3.333333254,470.5,3.0,0.015869000000293454,0.0025024999999914144,0.053711000000475906,3.0,0.13281000000279164,887.467,91.16454,25.0,52.40945816,50.36688232,36.22225189,16.43633652,16.5,67.80342102,93.15901184,199.18624880000002,17.40486908,1001.599976,30.50001144,663.0001221,215.8054504,1.1500175,490.8845215,10.03855133,71.80000305,1,3
2021-09-20 15:45 +08:00,20.0,54.9766655,58.87266541,28.87000084,69.0,3.5,466.6333313,1.0,0.015868999999838707,0.002502399999912086,0.05371000000013737,2.0,0.13378999999804364,894.0349,91.01243000000001,25.0,52.25492477,50.36688232,36.00585938,16.43880844,16.5,67.80342102,93.15901184,206.7302856,17.16338921,1001.400024,31.5,655.0164795,193.62823490000002,2.8095374110000004,493.0636597,10.03855133,66.41646576,1,2
2021-09-20 15:50 +08:00,20.0,54.86666489,58.83233261,28.900333399999997,69.0,3.700000048,468.03332520000004,1.0,0.015625,0.002502400000025773,0.05273499999930209,2.0,0.13281000000097265,889.7599,89.88176999999999,25.0,52.25492477,50.36688232,36.06588745,16.58767891,16.5,67.80342102,93.15901184,199.44841,17.16338921,1001.2999880000001,31.30000496,626.0000610000001,226.8984375,0.80001694,497.28140260000004,10.03855133,67.59999847,1,2
2021-09-20 15:55 +08:00,20.0,55.05333328,58.82933426,28.90500069,69.02333069,3.2333333489999996,469.7666626,2.0,0.015868999999838707,0.0025024999999914144,0.053711000000475906,2.0,0.13378999999804364,903.7185,89.88176999999999,25.0,53.996315,51.49749374,36.06588745,16.89040184,16.5,67.80342102,93.15901184,195.08078,17.63393784,1001.2999880000001,31.20000076,609.0825195,190.1778412,1.620000005,494.6923523,10.03855133,68.48349762,1,2
2021-09-20 16:00 +08:00,20.62068939,54.90345001,58.91758728,28.88551712,68.98275757,3.5172414780000003,467.8275757,1.0,0.015869000000293454,0.002502400000025773,0.053711000000475906,2.0,0.13281000000279164,881.7405,91.22478000000001,25.0,54.32310486,52.56528854,36.06588745,16.43888855,16.5,67.80342102,93.15901184,204.8014221,17.41373444,1001.099976,31.40000916,595.9996947999999,83.10413361,2.9399411680000003,494.9161987,10.03855133,67.29990387,1,2
2021-09-20 16:05 +08:00,22.06666756,54.82666779,58.90666579999999,28.90866661,69.00333405,3.533333302,472.70001219999995,1.0,0.002686000000267086,0.0010986999999431646,0.047850999999354826,2.968799999973271,0.1347699999987526,903.9904,92.41257,25.0,52.74694061,50.52461243,36.06588745,16.10342026,16.5,67.80342102,93.15901184,193.8729095,17.07547951,1001.099976,31.49835205,576.0741577,116.10713200000001,2.901758432,496.0646666999999,10.03855133,65.91153717,1,2
2021-09-20 16:10 +08:00,24.39999962,54.88333511,58.91999817,28.92700005,68.94000244,3.4333333969999997,475.43331910000006,2.0,0.002929999999651045,0.0010376000001315333,0.04785199999969336,2.031200000026729,0.13378999999986263,917.6204,92.41257,25.0,49.04402161,47.0545578,36.0179863,15.64958668,16.5,67.80342102,93.15901184,192.0912323,16.59239769,1001.099976,30.79999924,554.9996947999999,194.20236210000002,1.9699181319999999,494.2829285,10.03855133,69.60002899,1,2
2021-09-20 16:15 +08:00,22.3214283,54.08214188,59.02857208,28.90964317,69.05714417,3.607142925,470.6071472,1.0,0.00268499999992855,0.0010985999998638363,0.047851000001173816,3.0,0.13476000000082422,902.6126,92.41257,25.0,47.38473511,44.77779007,36.17651749,16.10342026,16.5,67.80342102,93.15901184,195.80741880000002,16.74094963,1000.8016359999999,31.20000076,533.967041,106.25167079999999,1.597583055,497.234314,10.03855133,68.3049469,1,2
2021-09-20 16:20 +08:00,20.0,54.62666702,59.02799988,28.91500092,68.97000122,3.5666666030000003,469.16665650000004,1.0,0.002686000000267086,0.0010985999999775231,0.04785199999969336,3.0,0.1347699999987526,894.7883,91.08395,25.0,46.12724686,43.74726105,36.17651749,16.2547226,16.5,67.80342102,93.15901184,194.78456119999998,16.84680367,1001.0,31.79997253,513.9990845,182.5971832,2.749932766,498.8806458000001,10.03855133,65.0001297,1,2
2021-09-20 16:25 +08:00,20.0,54.90666579999999,59.03900146,28.91366577,68.99666595,3.5,467.46667479999996,1.0,0.0029289999997672567,0.0010987000001705383,0.04785199999969336,2.968799999973271,0.13378999999986263,895.7889,91.08395,25.0,45.30672073,43.74726105,36.17651749,16.2547226,16.5,67.80342102,93.15901184,192.490448,16.95917511,1000.8016359999999,31.5,497.9670715,147.5216675,1.207574487,497.88769529999996,10.03855133,67.19011688,1,2
2021-09-20 16:30 +08:00,20.0,54.75333405,59.0633316,28.92133331,68.96333313,3.633333445,470.03332520000004,2.0,0.0026859999998123385,0.0010376000000178465,0.047850999999354826,3.031200000026729,0.1347700000023906,903.3237,91.08395,25.0,45.30132294,42.7102623,36.17651749,16.40608978,16.5,67.80342102,93.15901184,200.34597780000001,17.05967712,1000.7999880000001,31.79999924,469.999939,178.5950165,1.260149956,497.6811523,10.03855133,65.49997711,1,2
2021-09-20 16:35 +08:00,20.0,54.87666702,59.05266571,28.93466759,69.01000214,3.4333333969999997,468.83334349999996,3.0,0.0026850000003832974,0.0010985999998638363,0.04785199999969336,2.968799999973271,0.13377999999829626,890.5522,90.89079,25.0,44.79922104,42.7102623,36.21531677,16.55739212,16.5,67.80342102,93.15901184,193.9875031,17.16144753,1000.7999880000001,31.79999924,455.1483459,184.39451599999998,0.965164363,497.28805539999996,10.03855133,66.68021393,0,0
2021-09-20 16:40 +08:00,20.0,54.64333344,59.09066772,28.93066597,68.97666931,3.666666746,469.79998780000005,3.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.031200000026729,0.1347700000005716,899.4101,91.55127,25.0,44.30455399,42.7102623,36.05139923,16.40608978,16.5,67.80342102,93.15901184,202.1166992,17.16314507,1000.7999880000001,31.5,443.0,115.6010056,1.740039229,490.8843994,10.03855133,65.6999588,0,0
2021-09-20 16:45 +08:00,20.96666718,54.64666748,59.09466553,28.94199944,68.97666931,3.4333333969999997,472.56668089999994,1.0,0.0026859999998123385,0.0010987000000568514,0.047850999999354826,3.0,0.1347699999987526,896.9033,91.55127,25.0,43.83883286,41.58278275,36.03290176,16.40608978,16.5,67.80342102,93.15901184,201.92626950000002,17.16314507,1000.898376,31.10330009,441.8680115,143.7827148,2.097029924,496.6421813999999,10.03855133,66.78350067,0,0
2021-09-20 16:50 +08:00,23.23333359,54.67333221,59.16133499,28.92866707,68.97333527,3.366666555,470.79998780000005,1.0,0.0026850000003832974,0.001037500000052205,0.04785199999969336,3.0,0.13378000000193424,890.0004,90.4477,25.0,44.46310806,42.7614975,35.96125793,16.55739021,16.5,67.80342102,93.15901184,202.4657898,17.30855179,1000.7999880000001,31.39999962,417.9998169,121.10043329999999,2.590005398,496.2818603999999,10.03855133,63.70000076,0,0
2021-09-20 16:55 +08:00,25.62068939,54.74137878,59.15310287,28.94068909,68.97930908,3.3448276519999998,472.03448489999994,1.0,0.0029300000001057924,0.0010986999998294777,0.047851000001173816,2.5,0.1347699999987526,904.2361,92.3365,25.0,44.46310806,42.7614975,35.96125793,16.55739212,16.5,66.6915741,93.15901184,201.64091489999998,17.17717171,1000.7000119999999,31.39834595,368.2810669,154.385025,2.7691733839999997,496.2488098,10.03855133,63.59338379,0,0
2021-09-20 17:00 +08:00,28.93333244,54.86666489,59.12333298,28.96533394,68.98332977,3.400000095,473.53332520000004,1.0,0.0026849999994738027,0.00109860000009121,0.04785199999969336,2.468799999973271,0.1347699999987526,911.1094,91.1778,25.0,44.46310806,42.7614975,35.78024292,16.52714348,16.5,66.67288208,93.15901184,195.01239009999998,17.17717171,1000.698425,31.30161476,369.0161438,134.1621552,3.132759333,492.88595580000003,10.03855133,62.92099762,0,0
2021-09-20 17:05 +08:00,28.6071434,54.18571472,59.114643099999995,28.97642899,69.02500153,3.428571463,474.5714416999999,2.0,0.0029300000005605398,0.000976599999944483,0.04785199999969336,2.031200000026729,0.1259700000009616,896.5054,90.06884000000001,25.0,44.46310806,42.7614975,35.57255936,16.37829399,16.5,65.6778183,93.15901184,204.0657043,17.17717171,1000.599976,31.20000076,345.9338074,113.415596,3.6697137360000003,492.70959469999997,10.03855133,63.71654892,0,0
2021-09-20 17:10 +08:00,20.0,54.69666672,59.25733185,28.93600082,68.97000122,3.400000095,474.03332520000004,2.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,2.968799999973271,0.12597999999888998,900.3265,90.06884000000001,25.0,43.50328064,41.67079163,35.17538071,16.37580872,16.5,63.38216782,93.15901184,208.66172790000002,17.07469368,1000.599976,31.20000076,329.11483760000004,153.4411469,0.9121391179999999,491.8903503,10.03855133,65.29508209,0,0
2021-09-20 17:15 +08:00,20.0,54.84999847,59.29466629,28.93466759,68.98332977,3.533333302,473.46667479999996,2.0,0.002929000000222004,0.0009765000000925284,0.046875,2.031200000026729,0.12598000000070897,896.5406,91.74185,25.0,42.60354996,40.38012695,34.98924255,16.22450638,16.5,61.26038361,93.15901184,196.9395447,16.97572517,1000.599976,31.29999924,311.0997925,217.1552582,1.867651105,494.2528381,10.03855133,63.78835678,0,0
2021-09-20 17:20 +08:00,20.0,54.90666579999999,59.34566498,28.93300056,68.97333527,3.5666666030000003,473.7666626,3.0,0.0026859999998123385,0.000976599999944483,0.04785199999969336,2.968799999973271,0.12694999999985157,902.6917,91.74185,25.0,42.08547974,40.38012695,34.78590775,16.37580872,16.5,61.26038361,93.15901184,195.89215090000002,16.97405052,1000.400024,31.29999924,297.9835205,115.1807632,4.1475281719999995,493.4960938,10.03855133,63.81318665,0,0
2021-09-20 17:25 +08:00,20.03333282,54.79000092,59.31700134,28.95100021,68.98000336,3.533333302,472.6000061000001,1.0,0.002929999999651045,0.0010375999999041596,0.047850999999354826,2.0,0.12598000000252796,911.2224,91.74185,25.0,41.76000977,39.23923111,34.78590775,16.52466011,16.5,61.26038361,93.15901184,197.4498291,16.97405052,1000.599976,31.10000038,276.96719360000003,151.8390503,2.546056509,494.0401306,10.03855133,63.79999924,0,0
2021-09-20 17:30 +08:00,20.63333321,54.61999893,59.27700043,28.97866631,68.9466629,3.4333333969999997,469.56668089999994,1.0,0.00268499999992855,0.0009766000000581698,0.04785199999969336,2.031200000026729,0.1259699999991426,886.9753,90.39739,25.0,42.86751175,41.4631958,34.95713043,16.82984352,16.5,61.26038361,93.15901184,196.4247894,17.33532333,1000.599976,31.10165405,257.0661316,147.90084840000003,1.853060961,491.5298157,10.03855133,64.18346405,0,0
2021-09-20 17:35 +08:00,21.93333244,54.84666824,59.3116684,28.97200012,68.9366684,3.466666698,471.8666687,2.0,0.0029300000005605398,0.0009764999999788415,0.047851000001173816,2.0,0.12598000000070897,905.4188,91.76503000000001,25.0,45.27469254,43.93919373,35.22311783,17.13013458,16.5,62.53336334,93.15901184,209.8836212,17.54270363,1000.400024,31.39670563,238.13172909999997,63.88621521,0.605403543,493.679718,10.03855133,63.69341278,0,0
2021-09-20 17:40 +08:00,22.76666641,54.59999847,59.30966568,28.97800064,68.99333191,3.5666666030000003,469.3666687,2.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,2.0,0.12694999999985157,902.2173,92.76048,25.0,47.50180054,46.06215668,35.42849731,16.8323555,16.5,63.62015152,93.15901184,205.5853882,17.81590462,1000.599976,31.29999924,222.08300780000002,162.10835269999998,0.345690072,493.0865784,10.03855133,62.79003906,0,0
2021-09-20 17:45 +08:00,26.24137878,54.51379395,59.31827545,28.98620605,68.94482422,3.5862069130000003,468.96551510000006,2.0,0.0026850000003832974,0.0009766000000581698,0.046875,2.968799999973271,0.12597999999888998,898.5371,91.12514,25.0,47.50180054,46.06215668,35.12158585,16.37830544,16.5,63.62015152,93.15901184,212.5009155,17.22155762,1000.4033199999999,31.49505043,203.098999,133.66017150000002,2.73201561,493.49951169999997,10.03855133,62.61484909,0,0
2021-09-20 17:50 +08:00,27.29999924,54.47000122,59.44766617,28.96299934,68.94999695,3.400000095,464.5,2.0,0.002929999999651045,0.0009765000000925284,0.04785199999969336,2.031200000026729,0.1259700000009616,902.3403,91.12514,25.0,47.19189835,44.97117615,35.11891937,16.37580872,16.5,63.62015152,93.15901184,203.63706969999998,17.12033272,1000.599976,31.29999924,188.0,118.79002379999999,3.498251677,492.6934204,10.03855133,62.09001923,0,0
2021-09-20 17:55 +08:00,29.5,54.52999878,59.47333145,28.96133423,68.94999695,3.333333254,467.29998780000005,2.0,0.00268499999992855,0.0010376000000178465,0.047850999999354826,2.0,0.12597999999888998,896.3111,92.01727,25.0,46.86817551,44.97117615,35.50377655,16.52714348,16.5,63.62015152,93.15901184,205.66416930000003,17.11219215,1000.599976,31.29999924,168.0494537,142.2510986,3.9640119080000003,491.303772,10.03855133,62.69176102,0,0
2021-09-20 18:00 +08:00,20.892856600000002,54.07500076,59.49464417,28.95999908,68.98928833,3.392857075,465.3571472,2.0,0.002929999999651045,0.0009765999998307962,0.04785199999969336,2.968799999973271,0.12694999999985157,910.0998,92.01727,25.0,47.35319519,44.97117615,35.50377655,16.67847824,16.5,64.61890411,93.15901184,201.2575531,17.21696281,1000.6983640000001,31.29999924,151.0,198.2844391,2.6829154490000002,489.3346252,10.03855133,63.31495285,0,0
2021-09-20 18:05 +08:00,20.0,54.73333359,59.52999878,28.95700073,68.97000122,3.400000095,464.79998780000005,2.0,0.002686000000721833,0.00109860000009121,0.046875,2.031200000026729,0.08497000000170374,898.2194,90.9148,25.0,47.68130875,46.12099075,35.03681946,16.52714348,16.5,62.58205032,93.15901184,201.06933590000003,17.32671738,1000.7000119999999,31.39834023,131.0498047,220.0770569,2.530412197,490.6776733,10.03855133,63.40664291,0,0
2021-09-20 18:10 +08:00,20.0,54.73333359,59.55366516,28.95933342,68.93333435,3.299999952,464.70001219999995,2.0,0.002440999999635096,0.0010376000000178465,0.047851000001173816,2.0,0.08495999999831838,899.2866,91.99739,25.0,47.50558472,45.02646255,34.93571091,16.37580872,16.5,61.57094955,93.15901184,200.7402496,17.12099266,1000.7000119999999,31.29999924,108.04944609999998,141.02363590000002,1.351647377,492.06719969999995,10.03855133,64.29505920000001,0,0
2021-09-20 18:15 +08:00,20.06666756,54.59000015,59.53833389,28.97966576,68.91666412,3.333333254,465.93331910000006,3.0,0.002686000000267086,0.0010986999999431646,0.046875,2.0,0.08592999999927997,906.1277,90.43444000000001,25.0,45.90023041,43.87243652,34.02852631,16.07566071,16.5,59.06493378,93.15901184,208.8764496,17.01984024,1000.7000119999999,31.09835625,70.41082001,225.2982635,3.6354908939999997,489.4250488,10.03855133,65.00492859,0,0
2021-09-20 18:20 +08:00,20.83333397,54.70333481,59.495666500000006,29.00333405,68.9366684,3.2333333489999996,466.8999938999999,3.0,0.0024410000000898435,0.0010985999999775231,0.04785199999969336,2.0,0.08496000000195636,903.9554,90.43444000000001,25.0,42.83349609,40.55653,33.84791946,15.92187119,16.5,56.50745010000001,93.15901184,200.6183014,16.65470123,1000.7000119999999,30.89999962,83.01654816,128.2853699,1.983710885,488.88507080000005,10.03855133,64.90827942,0,0
2021-09-20 18:25 +08:00,22.26666641,54.60333252,59.61633301,28.97266579,68.91999817,3.400000095,464.56668089999994,1.0,0.0026849999994738027,0.0010985999999775231,0.046875,2.0,0.08496999999806576,905.0687,91.49592,25.0,41.31297302,39.54268265,33.70287704,16.07317352,16.5,55.49801254,93.15901184,204.8491211,16.75759697,1000.896667,30.79999924,69.04994965,130.2022095,1.856670141,489.05166629999997,10.03855133,65.09833527,0,0
2021-09-20 18:30 +08:00,24.39999962,54.83333206,59.62666702,28.97400093,68.92333221,3.400000095,463.33334349999996,2.0,0.0024420000004283793,0.0010376000000178465,0.047850999999354826,2.968799999973271,0.08593000000109896,910.5264,91.49592,25.0,40.36103058,38.51523209,33.70287704,16.37580872,16.5,55.49801254,93.15901184,197.8632507,16.98735237,1000.7999880000001,30.5,48.85135269,107.089325,1.6978375909999999,487.0923462,10.03855133,66.29174805,0,0
2021-09-20 18:35 +08:00,25.66666603,54.74000168,59.62866592,28.98500061,68.91666412,3.333333254,465.8666687,3.0,0.00268499999992855,0.0010987000000568514,0.046875,0.031200000026728958,0.08496000000013737,906.6,91.44484,25.0,1.673265934,0.0,33.91916275,22.88399696,16.5,54.39628983,93.15901184,204.26951599999998,19.60167313,1000.900024,30.29999924,40.0328064,161.058548,2.657710075,485.2986755,10.03855133,66.99343872,0,0
2021-09-20 18:40 +08:00,26.96551704,54.71034622,59.74724197,28.95551682,68.93792725,3.241379261,468.20690920000004,3.0,0.0026859999998123385,0.0010985999998638363,0.04785199999969336,0.0,0.08496000000013737,898.8897,91.44484,25.0,1.673265934,0.0,33.91916275,23.34864044,16.5,54.37935257,93.15901184,202.2522736,23.91996574,1000.900024,30.29999924,30.016532899999998,122.94298549999999,4.026197433,483.06762699999996,10.03855133,65.80165863,0,0
2021-09-20 18:45 +08:00,31.43333244,54.70000076,59.83066559,28.92900085,68.92666626,3.533333302,466.7333374,3.0,0.002441000000544591,0.00109860000009121,0.046875,0.0,0.08593999999902735,0.0,100.0,25.0,1.673265934,0.0,0.0,23.19680214,16.5,3.607207298,93.15901184,0.0,24.05245399,1000.900024,30.10000038,20.03329849,136.5818939,2.02279973,482.3044739,10.03855133,66.89500427,0,0
2021-09-20 18:50 +08:00,24.2142849,54.46071243,59.77321243,28.95892906,68.99285889,3.392857075,465.2142944,1.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,0.0,0.08496000000013737,0.0,100.0,25.0,1.673265934,0.0,0.0,23.04496384,16.5,0.0,93.15901184,0.0,23.84861946,1001.099976,30.10000038,12.03276062,128.52595520000003,2.32673192,481.28497310000006,10.03855133,67.79181671,0,0
2021-09-20 18:55 +08:00,20.0,54.72999954,59.74266815,28.98333359,68.93000031,3.333333254,464.33334349999996,1.0,0.002440999999635096,0.0010987000000568514,0.046875,0.0,0.08496000000013737,0.0,100.0,25.0,1.673265934,0.0,0.0,23.04496384,16.5,0.0,93.15901184,0.0,23.64107704,1001.099976,29.90166283,8.016633034,172.65336609999997,2.8724949360000003,481.4615478999999,10.03855133,69.30000305,0,0
2021-09-20 19:00 +08:00,20.0,54.84333420000001,59.76300049,28.98833275,68.92333221,3.333333254,464.06668089999994,1.0,0.002686000000267086,0.0010985999998638363,0.04785199999969336,0.0,0.08594000000084634,0.0,100.0,25.0,1.673265934,0.0,0.0,23.04496384,16.5,0.0,93.15901184,0.0,23.74827766,1001.1982419999999,29.89999962,3.017793179,173.2046356,1.195302129,479.7087708000001,10.03855133,67.80534363,0,0
2021-09-20 19:05 +08:00,20.10000038,54.69333267,59.75899887,28.99766731,68.90666962,3.333333254,462.56668089999994,1.0,0.0029300000001057924,0.0009155000000191649,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,23.04496384,16.5,0.0,93.15901184,0.0,23.75010681,1001.1983640000001,29.79999924,0.016632797,132.4509125,4.155529499,480.8748169,10.03855133,67.59999847,0,0
2021-09-20 19:10 +08:00,21.39999962,54.95999908,59.78266525,29.00099945,68.88999939,3.200000048,461.70001219999995,3.0,0.0026849999994738027,0.000915499999905478,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,23.19680214,16.5,0.0,93.15901184,0.0,23.75010681,1001.101624,29.79999924,0.0,129.44534299999998,2.868198633,478.87948610000007,10.03855133,66.71816254,0,0
2021-09-20 19:15 +08:00,23.56666756,54.86333466,59.817665100000006,29.00099945,68.91999817,3.299999952,463.46667479999996,1.0,0.0029300000005605398,0.0009156000000984932,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,23.19680214,16.5,0.0,93.15901184,0.0,23.85196877,1001.2000119999999,29.79999924,0.0,105.9200897,1.8612552880000002,478.5091858,10.03855133,67.69669342,0,0
2021-09-20 19:20 +08:00,24.29999924,54.77000046,59.88433456,28.98833275,68.87666321,3.299999952,464.2333374,1.0,0.00268499999992855,0.0009155000000191649,0.047850999999354826,0.0,0.01660000000083528,0.0,100.0,25.0,1.673265934,0.0,0.0,23.34864044,16.5,0.0,93.15901184,0.0,23.95948982,1001.2000119999999,29.79999924,0.0,157.87884519999997,2.5649847980000002,478.87930300000005,10.03855133,67.69667053,0,0
2021-09-20 19:25 +08:00,25.53333282,54.61999893,59.88399887,29.00666618,68.91333008,3.0666666030000003,463.2333374,1.0,0.0029300000001057924,0.0009155000000191649,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,23.34864044,16.5,0.0,93.15901184,0.0,24.07025909,1001.2000119999999,29.79999924,0.0,146.24969480000001,0.9022221570000001,477.87973020000004,10.03855133,68.2975235,0,0
2021-09-20 19:30 +08:00,26.82758713,54.69310379,59.88034439,29.01103401,68.92069244,3.2068965439999997,458.8275757,1.0,0.0026859999998123385,0.0009155999999848063,0.047851000001173816,0.0,0.01563000000169268,14.63057,100.0,25.0,1.673265934,0.0,0.0,23.50047874,16.5,0.0,93.15901184,0.0,24.17429161,1001.2000119999999,29.60000038,0.0,148.6770935,2.7969930169999997,478.0628967,10.03855133,68.5916748,0,0
2021-09-20 19:35 +08:00,27.96666718,54.47000122,59.89766693,29.01300049,68.92666626,3.2333333489999996,457.96667479999996,2.0,0.0029289999997672567,0.0009155000000191649,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,23.50047874,16.5,0.0,93.15901184,0.0,24.2785759,1001.29834,29.5,0.0,133.4779053,1.422374606,476.50415039999996,10.03855133,70.19669342,0,0
2021-09-20 19:40 +08:00,26.8571434,54.0357132,59.89857101,29.019285200000002,68.95357513,3.357142925,457.9642944,2.0,0.0029300000005605398,0.0009155000000191649,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,23.65231514,16.5,0.0,93.15901184,0.0,24.2785759,1001.400024,29.39999962,0.0,112.54409790000001,2.7184624669999997,477.6864319,10.03855133,71.30000305,0,0
2021-09-20 19:45 +08:00,20.0,54.81999969,59.96900177,29.0170002,68.91999817,3.366666555,458.1333313,1.0,0.0026859999998123385,0.0009155000000191649,0.047850999999354826,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,23.65231514,16.5,0.0,93.15901184,0.0,24.2785759,1001.400024,29.39999962,0.0,128.4787445,2.4889681340000003,476.49353030000003,10.03855133,72.69704437,0,0
2021-09-20 19:50 +08:00,20.16666603,54.78666687,59.97566605,29.02700043,68.91666412,3.299999952,460.29998780000005,1.0,0.002929000000222004,0.0009155999999848063,0.04785199999969336,0.0,0.01660000000083528,0.0,100.0,25.0,1.673265934,0.0,0.0,23.65231514,16.5,0.0,93.15901184,0.0,24.38632011,1001.599976,29.29999924,0.0,120.2181931,2.636880875,475.70047,10.03855133,73.5,0,0
2021-09-20 19:55 +08:00,20.86666679,54.72333145,59.95199966,29.04366684,68.89333344,3.166666746,457.2333374,1.0,0.0026859999998123385,0.0009155000000191649,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,23.65231514,16.5,0.0,93.15901184,0.0,24.38811874,1001.7000119999999,29.29999924,0.0,122.89813999999998,3.399208784,476.1004333000001,10.03855133,74.39667511,0,0
2021-09-20 20:00 +08:00,23.73333359,54.69666672,59.99300003,29.04199982,68.88666534,3.299999952,458.1000061000001,1.0,0.0029289999997672567,0.0009155000000191649,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,23.80421638,16.5,0.0,93.15901184,0.0,24.6047287,1001.7000119999999,29.10128975,0.0,139.3941956,1.310054064,477.08120729999996,10.03855133,74.89807129,0,0
2021-09-20 20:05 +08:00,25.70000076,54.76333237,60.09333420000001,29.01733398,68.8833313,3.200000048,462.53332520000004,1.0,0.002929999999651045,0.000976599999944483,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,23.80421638,16.5,0.0,93.15901184,0.0,24.70651817,1001.79834,29.10000038,0.0,104.67169190000001,1.317618847,475.7037659,10.03855133,74.29670715,0,0
2021-09-20 20:10 +08:00,28.33333397,54.79333496,60.167331700000005,29.00066757,68.84999847,3.299999952,458.56668089999994,1.0,0.002686000000267086,0.0010375999999041596,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,23.95608711,16.5,0.0,93.15901184,0.0,24.70651817,1001.7999880000001,29.19834328,0.0,109.806633,2.316135645,476.4703369,10.03855133,73.29502869,0,0
2021-09-20 20:15 +08:00,30.10000038,54.61999893,60.11066818,29.042333600000003,68.88666534,3.333333254,457.20001219999995,1.0,0.002929000000222004,0.0009764999999788415,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,23.95608711,16.5,0.0,93.15901184,0.0,24.80861855,1001.900024,29.10000038,0.0,128.0049133,2.830576181,476.4703978999999,10.03855133,72.9132309,0,0
2021-09-20 20:20 +08:00,33.46666718,54.57333374,60.19633484,29.02033424,68.8833313,3.2333333489999996,461.0,1.0,0.002686000000267086,0.0010376000001315333,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,23.95608711,16.5,0.0,93.15901184,0.0,24.81033516,1002.099976,29.10000038,0.0,126.99817659999998,2.306722403,474.69430539999996,10.03855133,74.29508972,0,0
2021-09-20 20:25 +08:00,36.13793182,55.08965683,60.27586365,29.01241302,68.86206818,3.241379261,459.4827576,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10546875,16.5,0.0,93.15901184,0.0,24.81033516,1002.099976,29.0,0.0,130.4132538,1.904377699,475.907074,10.03855133,76.19667816,0,0
2021-09-20 20:30 +08:00,35.62068939,54.95862198,60.24586105,29.03689575,68.89310455,3.137931108,459.758606,1.0,0.00268499999992855,0.0009766000000581698,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,24.81033516,1002.2000119999999,28.89999962,0.0,102.66421509999999,1.191450477,475.49066160000007,10.03855133,77.29506683,0,0
2021-09-20 20:35 +08:00,20.0,54.61379242,60.31896591,29.0265522,68.96551514,3.172413826,458.4137878,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,24.917955399999997,1002.2000119999999,28.80166054,0.0,99.83157349,2.138610125,475.6939392,10.03855133,79.19833374,0,0
2021-09-20 20:40 +08:00,20.70000076,54.84333420000001,60.38366699,29.01833344,68.85333252,3.2666666510000004,460.6333313,2.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.02604866,1002.400024,28.79999924,0.0,126.46868130000001,3.137088776,475.8773193,10.03855133,80.49176025,0,0
2021-09-20 20:45 +08:00,21.60000038,54.81999969,60.40800095,29.02599907,68.88999939,3.2666666510000004,457.96667479999996,2.0,0.0026849999994738027,0.0010375999999041596,0.047851000001173816,0.0,0.014639999997598352,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.02604866,1002.400024,28.79999924,0.0,112.1322861,1.159375072,474.8809204,10.03855133,80.99791718,0,0
2021-09-20 20:50 +08:00,24.39999962,54.88999939,60.38366699,29.04266739,68.8833313,3.166666746,459.20001219999995,1.0,0.0029300000005605398,0.0009766000000581698,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.24254417,1002.599976,28.79999924,0.0,108.23419950000002,1.875160098,474.0846558,10.03855133,81.59999847,0,0
2021-09-20 20:55 +08:00,26.70000076,54.7733345,60.3983345,29.0510006,68.87666321,3.2666666510000004,459.43331910000006,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.1104908,16.5,0.0,93.15901184,0.0,25.34765053,1002.7000119999999,28.60000038,0.0,103.2961044,0.843707085,473.527771,10.03855133,82.30000305,0,0
2021-09-20 21:00 +08:00,27.03333282,54.86999893,60.42466736,29.04833412,68.88999939,3.2666666510000004,460.16665650000004,1.0,0.002929999999651045,0.0009765000000925284,0.047850999999354826,0.0,0.015619999998307321,8.446974,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.34765053,1002.7000119999999,28.5,0.0,118.1937637,3.037510157,475.2575989,10.03855133,82.20166016,0,0
2021-09-20 21:05 +08:00,26.86666679,55.01333237,60.457668299999995,29.04400063,68.88999939,3.2333333489999996,459.96667479999996,1.0,0.002686000000267086,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.34765053,1002.7000119999999,28.5,0.0,105.5131226,1.6539304259999998,474.2879333000001,10.03855133,82.29508209,0,0
2021-09-20 21:10 +08:00,29.66666603,54.96666718,60.47900009,29.0510006,68.88666534,3.166666746,460.20001219999995,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01562999999987369,18.88799,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.45495605,1002.900024,28.5,0.0,95.32793427,2.489267826,473.49813839999996,10.03855133,83.09668732,0,0
2021-09-20 21:15 +08:00,32.72413635,55.06551743,60.541034700000004,29.03724098,68.88620758,3.137931108,458.20690920000004,1.0,0.0026859999998123385,0.0009765999998307962,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.45495605,1002.900024,28.39999962,0.0,98.4056015,2.6609253880000003,472.9115601,10.03855133,83.80000305,0,0
2021-09-20 21:20 +08:00,35.5,54.72000122,60.39666748,29.09766579,68.8666687,3.099999905,457.8666687,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.0156299999980547,14.63057,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.55754089,1002.998352,28.35082626,0.0,131.3186493,1.827472925,473.8746643,10.03855133,84.39834595,0,0
2021-09-20 21:25 +08:00,24.9642849,54.625,60.50571442,29.06749916,68.85713959,3.357142925,457.3214416999999,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.25985718,16.5,0.0,93.15901184,0.0,25.55754089,1003.099976,28.29999924,0.0,134.0957794,0.871927679,473.0950623,10.03855133,84.80000305,0,0
2021-09-20 21:30 +08:00,20.63333321,55.05333328,60.48500061,29.08200073,68.82666779,3.166666746,458.6333313,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01562000000012631,22.348570000000002,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.66344452,1003.099976,28.29999924,0.0,133.7124176,3.120188475,472.51821900000004,10.03855133,84.40493011,0,0
2021-09-20 21:35 +08:00,21.5,55.09333420000001,60.48300171,29.09700012,68.80000305,3.2333333489999996,458.6333313,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,25.66344452,1003.099976,28.39999962,0.0,89.05646515,1.443584204,473.29162599999995,10.03855133,84.40000153,0,0
2021-09-20 21:40 +08:00,22.56666756,55.11999893,60.40833282,29.12700081,68.80999756,3.099999905,457.16665650000004,1.0,0.0029300000001057924,0.0009766000001718567,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.66344452,1003.099976,28.29999924,0.0,101.9366302,2.133122444,473.6947021000001,10.03855133,85.59671021,0,0
2021-09-20 21:45 +08:00,22.70000076,54.88666534,60.38066483,29.13800049,68.79666901,3.133333445,456.70001219999995,1.0,0.0026850000003832974,0.0010375999997904728,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.76583481,1003.2000119999999,28.29999924,0.0,123.4898987,1.744643331,472.49526979999996,10.03855133,86.30000305,0,0
2021-09-20 21:50 +08:00,24.33333397,55.21333313,60.45866776,29.11966705,68.80000305,3.2333333489999996,458.53332520000004,2.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.76583481,1003.1983640000001,28.29999924,0.0,123.0479355,1.757694721,472.49194339999997,10.03855133,87.09999847,0,0
2021-09-20 21:55 +08:00,25.43333244,54.97999954,60.53066635,29.09300041,68.80000305,3.200000048,459.16665650000004,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.25985718,16.5,0.0,93.15901184,0.0,25.76583481,1003.2000119999999,28.10000038,0.0,120.82444,1.2200000290000002,472.68859860000003,10.03855133,87.59667969,0,0
2021-09-20 22:00 +08:00,26.96666718,55.25999832,60.67766571,29.05333328,68.76667023,3.133333445,457.70001219999995,1.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.8683567,1003.2000119999999,28.10000038,0.0,125.1160355,2.21948576,472.29205319999994,10.03855133,88.19673157,0,0
2021-09-20 22:05 +08:00,26.70000076,55.26666641,60.59400177,29.08600044,68.8133316,3.099999905,456.3666687,1.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.8683567,1003.2000119999999,28.09835625,0.0,94.87306976,2.141350508,471.888916,10.03855133,88.5,0,0
2021-09-20 22:10 +08:00,28.17241287,55.40000153,60.68551636,29.06413841,68.85861969,3.2758619789999996,454.5172424,1.0,0.002440999999635096,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,24.11050606,16.5,0.0,93.15901184,0.0,25.8683567,1003.2000119999999,28.00165749,0.0,92.71557617,2.045969725,471.48904419999997,10.03855133,88.70165253,0,0
2021-09-20 22:15 +08:00,26.3571434,55.05714417,60.63607025,29.08571434,68.875,3.178571463,453.9642944,1.0,0.002686000000721833,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.65413857,1003.2999880000001,28.0,0.0,100.0834656,2.7957813739999997,471.8988953,10.03855133,89.0,0,0
2021-09-20 22:20 +08:00,21.46666718,55.54999924,60.72100067,29.07333374,68.8133316,3.2333333489999996,452.0,1.0,0.002440999999635096,0.0009765999998307962,0.045898999998826184,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.54797935,1003.099976,28.0,0.0,116.4751358,1.8429462909999998,471.8987732,10.03855133,89.0,0,0
2021-09-20 22:25 +08:00,22.39999962,55.54333496,60.69200134,29.07699966,68.79666901,3.166666746,454.3999938999999,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.10798836,16.5,0.0,93.15901184,0.0,25.54797935,1003.2000119999999,28.0,0.0,106.28791809999998,3.3692870139999997,467.7762756,10.03855133,89.19670105,0,0
2021-09-20 22:30 +08:00,23.96666718,55.64666748,60.74433517,29.07033348,68.80000305,3.166666746,454.33334349999996,1.0,0.002441000000544591,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,24.25736237,16.5,0.0,93.15901184,0.0,25.674963,1003.2000119999999,28.0,0.0,106.5191727,1.782449841,472.27563480000003,10.03855133,89.0,0,0
2021-09-20 22:35 +08:00,25.53333282,55.40333176,60.72533417,29.082666399999997,68.85666656,3.099999905,455.2333374,2.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,25.89922523,1003.2999880000001,27.90163422,0.0,127.45260619999999,1.638038874,471.0859375,10.03855133,89.0,0,0
2021-09-20 22:40 +08:00,24.70000076,55.90666579999999,60.70800018,29.10133362,68.92333221,3.0666666030000003,453.7333374,2.0,0.002440999999635096,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.0113945,1003.2999880000001,27.89999962,0.0,103.1436539,1.116300106,471.5056763,10.03855133,89.0,0,0
2021-09-20 22:45 +08:00,24.76666641,55.6866684,60.75333405,29.0890007,69.0633316,3.133333445,451.8666687,2.0,0.0026850000003832974,0.0009764999999788415,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.0113945,1003.3016359999999,28.0,0.0,119.2061615,2.312417746,473.66830439999995,10.03855133,87.69999695,0,0
2021-09-20 22:50 +08:00,26.63333321,55.75666809,60.743667599999995,29.10533333,69.36333466,3.033333302,453.93331910000006,2.0,0.002441999999973632,0.0009766000000581698,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.0113945,1003.2999880000001,28.0,0.0,107.56280520000001,1.5179839130000001,471.1025085,10.03855133,87.5,0,0
