timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-20 22:55 +08:00,27.93333244,56.08666611,60.80266571,29.09433365,70.02666473,3.033333302,450.1000061000001,2.0,0.0026849999994738027,0.0010375999999041596,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.0113945,1003.3016359999999,28.0,0.0,109.2009506,2.513309956,472.08218380000005,10.03855133,87.19999695,0,0
2021-09-20 23:00 +08:00,29.72413826,56.24827576,60.80103302,29.10620689,71.71034241,3.0,449.241394,2.0,0.002441999999973632,0.000976599999944483,0.046875,0.0,0.015619999998307321,8.446974,100.0,25.0,1.673265934,0.0,0.0,24.25985718,16.5,0.0,93.15901184,0.0,26.11520195,1003.400024,28.0,0.0,135.81278989999998,2.5740554330000003,471.6856995,10.03855133,87.0,0,0
2021-09-20 23:05 +08:00,29.6071434,55.97142792,60.83285904,29.10178566,72.51071167,3.071428537,447.4285583000001,2.0,0.002441000000544591,0.0009765000000925284,0.046875,0.0,0.01465000000098371,30.45474,100.0,25.0,1.673265934,0.0,0.0,24.25985718,16.5,0.0,93.15901184,0.0,26.00888062,1003.400024,28.0,0.0,93.37018585,1.747786164,471.6889343,10.03855133,86.30000305,0,0
2021-09-20 23:10 +08:00,25.33333397,56.70666504,60.80466843,29.11800003,73.88666534,3.0,449.70001219999995,2.0,0.0024419999995188846,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,18.88799,100.0,25.0,1.673265934,0.0,0.0,24.40929413,16.5,0.0,93.15901184,0.0,25.9058609,1003.400024,28.0,0.0,96.69342041,1.0975592140000001,471.8922119,10.03855133,86.5,0,0
2021-09-20 23:15 +08:00,26.26666641,57.02999878,60.79433441,29.12899971,75.63999939,3.0,450.33334349999996,2.0,0.00268499999992855,0.000976599999944483,0.046875,0.0,0.01464999999916472,22.348570000000002,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.039321899999997,1003.400024,28.0,0.0,106.25819399999999,2.469047308,471.0925293000001,10.03855133,86.90000153,0,0
2021-09-20 23:20 +08:00,26.29999924,57.0,60.8409996,29.12033272,77.46333313,3.0666666030000003,453.43331910000006,2.0,0.0024420000004283793,0.0010376000000178465,0.046875,0.0,0.01465000000098371,18.88799,100.0,25.0,1.673265934,0.0,0.0,24.41179085,16.5,0.0,93.15901184,0.0,26.039321899999997,1003.601624,27.89999962,0.0,98.31642914,1.7790552380000002,471.4923706,10.03855133,87.09999847,0,0
2021-09-20 23:25 +08:00,28.0,57.21333313,60.83033371,29.13166618,79.95666504,3.133333445,455.20001219999995,1.0,0.002441000000544591,0.0009765000000925284,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56122017,16.5,0.0,93.15901184,0.0,26.039321899999997,1003.599976,27.89999962,0.0,84.18544006,0.43507307799999995,470.51577760000004,10.03855133,86.80493927,0,0
2021-09-20 23:30 +08:00,29.53333282,57.52999878,60.8409996,29.13733292,81.87666321,3.0,456.56668089999994,1.0,0.002440999999635096,0.0009765999998307962,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.16176414,1003.599976,27.89999962,0.0,117.98169709999999,1.519461751,471.87893679999996,10.03855133,86.80332184,0,0
2021-09-20 23:35 +08:00,31.13333321,57.84333420000001,60.81100082,29.14999962,85.34999847,3.0666666030000003,454.56668089999994,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.27111244,1003.599976,27.79999924,0.0,100.99610140000001,2.283748865,469.9160767,10.03855133,87.0,0,0
2021-09-20 23:40 +08:00,29.10000038,57.86333466,60.85300064,29.1483326,88.65000153,3.099999905,454.1333313,1.0,0.0024410000000898435,0.0009766000000581698,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.27111244,1003.599976,27.80165863,0.0,102.39542390000001,1.372449875,470.50268550000004,10.03855133,87.0,0,0
2021-09-20 23:45 +08:00,30.93333244,57.54333496,60.96166611,29.11100006,90.56999969,3.033333302,454.3666687,1.0,0.0024419999995188846,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.16083145,1003.599976,27.79999924,0.0,203.7367554,0.379674435,471.69555660000003,10.03855133,87.19669342,0,0
2021-09-20 23:50 +08:00,31.39999962,57.51333237,60.93999863,29.13633347,90.95666504,3.0,452.96667479999996,1.0,0.002441000000544591,0.0009764999999788415,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.16083145,1003.400024,27.79999924,0.0,121.8722916,0.910000026,470.89257810000004,10.03855133,87.19999695,0,0
2021-09-20 23:55 +08:00,32.24137878,57.50689697,60.90999985,29.16551781,90.84827423,3.137931108,451.1034546,1.0,0.0026859999998123385,0.0010376000000178465,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.56372261,16.5,0.0,93.15901184,0.0,26.26694298,1003.400024,27.79999924,0.0,104.3723068,1.174083948,471.4792175,10.03855133,87.10328674,0,0
2021-09-21 00:00 +08:00,22.75,57.82143021,61.72464371,29.10000038,93.34642792,3.142857075,454.6785583000001,1.0,0.002440999999635096,0.000976599999944483,0.046875,0.0,0.01464000000123633,898.8456,92.01114,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.37945747,1003.5966800000001,27.79999924,0.0,114.7567291,1.469055295,471.2824706999999,10.03855133,87.0,0,0
2021-09-21 00:05 +08:00,20.0,55.89333344,64.99533081,28.79766655,98.76999664,3.0666666030000003,462.7666626,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,887.1097,87.58272,25.0,1.673265934,0.0,0.0,24.79033661,16.5,0.0,93.15901184,0.0,26.37945747,1003.4033199999999,27.79999924,0.0,105.7372742,2.3891999719999997,470.58776860000006,10.03855133,86.80000305,0,0
2021-09-21 00:10 +08:00,20.0,55.65666579999999,65.43466949,28.59266663,102.63999940000001,3.299999952,466.46667479999996,1.0,0.00268499999992855,0.001037500000052205,0.046875,0.0,0.01562999999987369,898.0606,90.5858,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.37945747,1003.599976,27.70000076,0.0,95.26555634,1.1459817890000001,471.4790955,10.03855133,86.19999695,0,0
2021-09-21 00:15 +08:00,20.0,55.42666626,64.10600281,28.41766739,106.65000149999999,3.200000048,463.20001219999995,1.0,0.0029300000001057924,0.0009766000000581698,0.045898999998826184,0.0,0.01464999999916472,897.0272,91.66154,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.37945747,1003.599976,27.70000076,0.0,99.9076004,2.05515027,470.6959839,10.03855133,85.40000153,0,0
2021-09-21 00:20 +08:00,20.0,55.77666855,62.93133163,28.24600029,111.6633301,3.2333333489999996,460.6000061000001,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.0156200000019453,897.4157,91.66154,25.0,1.673265934,0.0,0.0,24.71815109,16.5,0.0,93.15901184,0.0,26.490707399999998,1003.599976,27.60000038,0.0,112.2837753,1.642681599,469.1232605000001,10.03855133,85.0,0,0
2021-09-21 00:25 +08:00,20.0,55.92333221,61.93066788,28.11100006,113.4866638,3.299999952,461.66665650000004,1.0,0.00268499999992855,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,893.5207,91.66154,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.26521111,1003.599976,27.60082817,0.0,90.81928253,1.0398344990000001,470.4861144999999,10.03855133,84.50247955,0,0
2021-09-21 00:30 +08:00,20.0,56.95333481,60.90066528,27.99133301,117.8700027,3.200000048,460.5,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01562000000012631,894.4339,91.65033000000001,25.0,1.673265934,0.0,0.0,24.86506081,16.5,0.0,93.15901184,0.0,26.37096786,1003.599976,27.60000038,0.0,107.8805771,0.9636400340000001,470.28628539999994,10.03855133,84.19999695,0,0
2021-09-21 00:35 +08:00,63.29999924,56.82333374,60.09999847,27.83366585,121.2266693,3.2333333489999996,457.5,1.0,0.002929999999651045,0.0009765999998307962,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.37276459,1003.599976,27.60000038,0.0,112.0035248,1.298794985,470.2895203,10.03855133,84.09999847,0,0
2021-09-21 00:40 +08:00,20.0,57.6866684,59.26866531,27.74066734,121.7600021,3.033333302,455.8999938999999,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.47782516,1003.601624,27.60000038,0.0,103.67919920000001,0.7309544090000001,470.3192444,10.03855133,84.19999695,0,0
2021-09-21 00:45 +08:00,20.0,57.16896439,58.64896393,27.66517258,123.8482742,3.4137930869999997,452.241394,1.0,0.002929999999651045,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.58709145,1003.599976,27.60000038,0.0,121.0084229,1.037325859,471.08255,10.03855133,84.0,0,0
2021-09-21 00:50 +08:00,20.0,56.65714264,58.23571396,27.59214211,122.13214109999998,3.178571463,449.6428528,3.0,0.0029300000001057924,0.0009764999999788415,0.046875,0.0,0.01562000000012631,908.3644,89.76264,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.46030235,1003.400024,27.59834671,0.0,81.89097595,0.920085073,470.0995789,10.03855133,83.80330658,0,0
2021-09-21 00:55 +08:00,20.0,58.02999878,57.86466599,27.54533386,128.9466705,3.400000095,452.03332520000004,3.0,0.0026849999994738027,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,899.9211,88.78294,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.24863434,1003.599976,27.5,0.0,131.847702,1.045567513,469.69311519999997,10.03855133,83.80328369,0,0
2021-09-21 01:00 +08:00,20.0,58.11000061,57.55033493,27.52099991,129.9633331,3.200000048,448.8666687,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.3615799,1003.400024,27.5,0.0,90.76529694,0.909929752,469.69641110000003,10.03855133,83.69999695,0,0
2021-09-21 01:05 +08:00,20.0,57.62333298,57.27399826,27.48366737,128.1866608,3.2333333489999996,447.29998780000005,1.0,0.0029289999997672567,0.0010985999999775231,0.046875,0.0,0.015619999998307321,18.88799,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.46122932,1003.400024,27.49835396,0.0,118.05883030000001,1.755149245,470.0765076,10.03855133,83.0032959,0,0
2021-09-21 01:10 +08:00,20.0,56.12666702,56.98566818,27.45433426,137.1633301,3.2666666510000004,444.43331910000006,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01702881,16.5,0.0,93.15901184,0.0,26.46286583,1003.400024,27.40165901,0.0,95.72369385,1.1302917,469.49984739999996,10.03855133,82.79833984,0,0
2021-09-21 01:15 +08:00,20.0,55.88666534,56.93933487,27.39599991,138.9799957,3.099999905,442.06668089999994,2.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.58335686,1003.2999880000001,27.39999962,0.0,103.1452713,0.955352128,469.3131714,10.03855133,83.0,0,0
2021-09-21 01:20 +08:00,20.0,55.92666626,56.72733307,27.37533379,143.8966675,3.366666555,437.33334349999996,2.0,0.002929999999651045,0.0010987000000568514,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.48070717,1003.2999880000001,27.39999962,0.0,99.66120911,1.302597523,469.2965698,10.03855133,83.40000153,0,0
2021-09-21 01:25 +08:00,20.0,55.73333359,56.76033401,27.34666634,141.91667180000002,3.2666666510000004,436.29998780000005,2.0,0.002929000000222004,0.0010985999998638363,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.48070717,1003.2999880000001,27.39999962,0.0,109.93293759999999,0.7639880179999999,470.09960939999996,10.03855133,83.59999847,0,0
2021-09-21 01:30 +08:00,20.0,56.34000015,57.05166626,27.32733345,140.5099945,3.133333445,434.8999938999999,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.48070717,1003.2000119999999,27.39999962,0.0,51.96207428,0.540054798,468.7297363,10.03855133,83.90000153,0,0
2021-09-21 01:35 +08:00,20.0,56.07333374,57.22566605,27.29766655,137.9633331,3.2666666510000004,434.66665650000004,1.0,0.0029289999997672567,0.00109860000009121,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.48070717,1003.2000119999999,27.39999962,0.0,117.54607390000001,1.637839913,469.6864624,10.03855133,83.80000305,0,0
2021-09-21 01:40 +08:00,20.0,56.17037201,57.14110947,27.28518486,129.4370422,3.481481552,440.2962952,1.0,0.0029300000005605398,0.0010986999999431646,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.48070717,1003.099976,27.39999962,0.0,101.68727109999999,2.176991701,469.30871579999996,10.03855133,84.19670105,0,0
2021-09-21 01:45 +08:00,20.0,58.70999908,57.08100128,27.26199913,116.50333400000001,3.5,444.66665650000004,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.58101845,1003.099976,27.29999924,0.0,110.6150665,2.10598278,470.4927368,10.03855133,84.2016449,0,0
2021-09-21 01:50 +08:00,20.0,57.84999847,56.870666500000006,27.26833344,111.1033325,3.400000095,442.7666626,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.68567085,1002.900024,27.39999962,0.0,126.1937027,0.9800000190000001,469.8930664,10.03855133,83.99668121,0,0
2021-09-21 01:55 +08:00,20.0,58.22333145,56.52433395,27.30233383,109.5333328,3.400000095,447.6000061000001,1.0,0.0029289999997672567,0.00109860000009121,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,25.16902351,16.5,0.0,93.15901184,0.0,26.68567085,1003.0,27.29999924,0.0,109.05912020000001,1.09034133,470.0863953,10.03855133,84.59999847,0,0
2021-09-21 02:00 +08:00,20.0,59.95000076,56.19633484,27.34633255,96.98999786,3.7666666510000004,453.1000061000001,2.0,0.002929999999651045,0.0010986999999431646,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.66561317,1002.900024,27.29999924,0.0,98.79669952,1.824789762,469.70632930000005,10.03855133,84.59999847,0,0
2021-09-21 02:05 +08:00,20.0,62.75666809,56.19599915,27.2816658,93.45333099,3.866666555,462.83334349999996,2.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.55189705,1002.7999880000001,27.29999924,0.0,97.08537292,1.8234214780000002,469.0933228,10.03855133,84.80000305,0,0
2021-09-21 02:10 +08:00,20.0,65.20999908,56.28099823,27.19666672,83.34999847,3.7666666510000004,473.29998780000005,2.0,0.0029289999997672567,0.0010376000000178465,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,24.71562386,16.5,0.0,93.15901184,0.0,26.45189667,1002.6032710000001,27.29999924,0.0,95.12937164,1.427741051,468.31021119999997,10.03855133,85.0,0,0
2021-09-21 02:15 +08:00,20.0,64.28666687,56.42399979,27.20366669,82.98999786,5.099999905,477.03332520000004,2.0,0.0031739999994897516,0.0010985999999775231,0.046875,0.0,0.01562999999987369,22.348570000000002,100.0,25.0,1.673265934,0.0,0.0,24.86755562,16.5,0.0,93.15901184,0.0,26.45189667,1002.601624,27.29999924,0.0,88.74779509999999,0.985549569,469.0933228,10.03855133,85.30000305,0,0
2021-09-21 02:20 +08:00,20.0,63.02000046,56.73933411,27.22400093,96.27666473,7.533333302000001,484.1333313,2.0,0.0029300000005605398,0.0010987000000568514,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.45189667,1002.599976,27.29999924,0.0,103.1791,1.8443616630000002,469.0933228,10.03855133,85.5,0,0
2021-09-21 02:25 +08:00,20.0,61.54999924,56.63166809,27.25066757,100.0933304,6.6333332060000005,490.7333374,2.0,0.0029289999997672567,0.0010985999998638363,0.04785199999969336,0.0,0.01562999999987369,14.63057,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.45189667,1002.4033199999999,27.29999924,0.0,101.98760990000001,1.2916915420000001,469.47995,10.03855133,85.79502106,0,0
2021-09-21 02:30 +08:00,20.0,58.87333298,56.70399857,27.16500092,102.8733368,6.166666508,492.6000061000001,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.45189667,1002.400024,27.10000038,0.0,96.48944855,1.778349996,468.8967896000001,10.03855133,86.19669342,0,0
2021-09-21 02:35 +08:00,20.0,61.41379166,56.70862198,27.182413099999998,103.58620450000001,5.724137783,496.6551819,2.0,0.0031740000003992463,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,26.66873169,1002.2999880000001,27.10000038,0.0,86.85985565,1.097783566,468.3067932,10.03855133,86.30000305,0,0
2021-09-21 02:40 +08:00,20.0,59.90000153,56.78133392,27.20966721,107.2633362,5.599999905,501.53332520000004,1.0,0.002929999999651045,0.0010987000000568514,0.047850999999354826,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.56908798,1002.099976,27.20000076,0.0,120.7014999,1.378341675,468.92001339999996,10.03855133,86.30000305,0,0
2021-09-21 02:45 +08:00,20.0,59.17666626,56.97333145,27.21966743,113.9100037,5.3000001910000005,507.8999938999999,1.0,0.0029290000006767514,0.0010985999998638363,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,26.6807003,1002.101624,27.10000038,0.0,93.4967041,1.6139073369999999,469.1032103999999,10.03855133,86.5,0,0
2021-09-21 02:50 +08:00,20.0,57.46333313,57.23733521,27.22633362,115.296669,5.1999998089999995,513.5333252,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,26.6807003,1002.099976,27.10000038,0.0,109.5711517,0.777311146,468.3069153,10.03855133,86.79833984,0,0
2021-09-21 02:55 +08:00,20.0,56.79666519,57.48400116,27.23266602,100.30999759999999,5.400000095,519.9666748,2.0,0.0031740000003992463,0.00109860000009121,0.04785199999969336,0.0,0.01562000000012631,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.6807003,1002.099976,27.10000038,0.0,122.4862747,1.2976922990000002,469.6865234,10.03855133,87.0,0,0
2021-09-21 03:00 +08:00,20.0,57.67333221,57.61633301,27.18300056,93.33000183,5.400000095,516.7999878,2.0,0.002929999999651045,0.0010987000000568514,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,25.01955223,16.5,0.0,93.15901184,0.0,26.6807003,1002.099976,27.10000038,0.0,95.26344299,1.346284509,468.70675660000006,10.03855133,87.19999695,0,0
2021-09-21 03:05 +08:00,20.0,57.79333496,57.77633286,27.15733337,92.12666321,5.3666667939999995,512.7000122,2.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,26.6807003,1001.900024,27.10000038,0.0,98.05039978,1.130991936,468.3002625,10.03855133,87.19669342,0,0
2021-09-21 03:10 +08:00,20.0,56.61999893,57.87166595,27.12666702,95.0,5.6999998089999995,510.29998780000005,2.0,0.0031740000003992463,0.0010375999999041596,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,26.6807003,1001.900024,27.00148773,0.0,96.27754974,1.9561644790000001,467.7070313,10.03855133,87.30000305,0,0
2021-09-21 03:15 +08:00,20.0,57.30666733,57.74066544,27.12466621,97.8133316,5.8000001910000005,507.16665650000004,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.80091476,1001.900024,27.09833527,0.0,98.62820435,1.951997995,468.29364010000006,10.03855133,87.5,0,0
2021-09-21 03:20 +08:00,20.0,56.56666565,57.65166855,27.14333344,99.3666687,6.033333302000001,506.1000061000001,1.0,0.0029289999997672567,0.0010376000000178465,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90579224,1001.900024,27.09834671,0.0,89.96858978,2.202394962,469.0933228,10.03855133,87.5,0,0
2021-09-21 03:25 +08:00,20.0,56.42222214,57.72148132,27.10370445,103.35926059999998,6.222222327999999,508.7037048,1.0,0.0031740000003992463,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90579224,1001.8988039999999,27.0,0.0,107.9960251,1.678572655,467.7038879,10.03855133,87.49754333,0,0
2021-09-21 03:30 +08:00,20.0,56.97333145,57.597331999999994,27.10466576,106.9666672,5.733333111,509.0,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90579224,1001.898376,27.10000038,0.0,106.7625885,0.943775892,469.0834045,10.03855133,87.30000305,0,0
2021-09-21 03:35 +08:00,20.0,58.41666794,57.30566788,27.20299911,108.9100037,6.466666697999999,508.96667479999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90579224,1001.7999880000001,27.0,0.0,125.88031770000002,2.482860804,468.88351439999997,10.03855133,87.5,0,0
2021-09-21 03:40 +08:00,20.0,57.63999939,57.31666565,27.1779995,110.8700027,7.0,508.56668089999994,1.0,0.003173999999944499,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32222366,16.5,0.0,93.15901184,0.0,26.90579224,1001.7000119999999,27.00165367,0.0,113.14548490000001,2.11280632,468.6918335,10.03855133,87.5,0,0
2021-09-21 03:45 +08:00,20.0,57.45333481,57.30699921,27.13333321,113.25,6.900000095,508.1333313,2.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90579224,1001.7000119999999,27.0,0.0,112.68701170000001,2.239697933,467.7171631,10.03855133,87.79833984,0,0
2021-09-21 03:50 +08:00,20.0,58.21333313,57.28866577,27.11533356,118.6566696,6.8666667939999995,505.56668089999994,2.0,0.002929999999651045,0.0009764999999788415,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.00548172,1001.7000119999999,27.0,0.0,93.24120331,0.989560187,469.4668579,10.03855133,87.80000305,0,0
2021-09-21 03:55 +08:00,20.5,60.65000153,57.38033295,27.07266617,122.4866638,7.066666603,504.16665650000004,2.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90604973,1001.7000119999999,27.0,0.0,126.36600490000001,0.855121017,469.0933228,10.03855133,87.99667358,0,0
2021-09-21 04:00 +08:00,20.0,57.81999969,57.54366684,27.07666588,128.1333313,6.833333492,507.0,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90604973,1001.7000119999999,27.0,0.0,108.7827759,1.1323053840000001,468.27719119999995,10.03855133,88.19999695,0,0
2021-09-21 04:05 +08:00,20.0,58.09999847,57.66400146,27.04766655,132.4266663,7.033333302000001,512.666687,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,26.90604973,1001.7000119999999,27.0,0.0,139.51246640000002,1.375723124,468.6967773,10.03855133,88.30000305,0,0
2021-09-21 04:10 +08:00,37.03333282,57.69666672,57.64233398,27.05466652,135.0633392,6.8000001910000005,516.4666748,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.015619999998307321,25.3409,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.0,0.0,115.03905490000001,1.383294344,467.89385989999994,10.03855133,88.30000305,0,0
2021-09-21 04:15 +08:00,65.85185242,58.46666718,57.73110962,27.03259277,140.540741,7.0,520.444458,1.0,0.0029300000005605398,0.0009765999998307962,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32159615,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,143.6824341,1.9457057709999999,469.0883789,10.03855133,87.90330505,0,0
2021-09-21 04:20 +08:00,54.63333511,59.02666855,57.68899918,27.06200027,142.2633362,7.066666603,526.7000122,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,136.7367401,1.8370031119999999,468.90347289999994,10.03855133,87.90000153,0,0
2021-09-21 04:25 +08:00,54.66666794,58.81999969,57.53466797,27.11933327,139.00666809999998,7.433333397,533.166687,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01465000000098371,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.47295952,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,107.822525,2.019999981,468.4936523,10.03855133,87.70105743,0,0
2021-09-21 04:30 +08:00,20.39999962,57.79000092,57.54433441,27.09833336,138.406662,7.266666889,533.8666382,2.0,0.0031740000003992463,0.0010376000000178465,0.047850999999354826,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32597923,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,104.39534,0.756437004,468.4837952,10.03855133,88.0,0,0
2021-09-21 04:35 +08:00,20.0,57.22333145,57.65599823,27.04066658,141.2700043,7.0,536.1333618,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,120.64939879999999,2.505316496,468.6869202,10.03855133,87.99668884,0,0
2021-09-21 04:40 +08:00,20.0,58.37333298,57.66766739,27.01033401,143.6100006,7.266666889,529.9666748,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.00533104,1001.7000119999999,27.10000038,0.0,105.1790848,2.7948825360000003,468.29364010000006,10.03855133,88.19999695,0,0
2021-09-21 04:45 +08:00,20.0,65.67333221,57.77999878,27.03966713,143.3133392,7.233333111,536.1333618,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10295486,1001.7000119999999,27.10000038,0.0,103.725647,2.086367846,469.29327390000003,10.03855133,88.30000305,0,0
2021-09-21 04:50 +08:00,20.0,63.95000076,57.77266693,27.08933258,141.42666630000002,7.233333111,552.166687,1.0,0.0031739999994897516,0.0009764999998651547,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1001.599976,27.20000076,0.0,130.2738953,2.580977678,469.27359010000004,10.03855133,87.90000153,0,0
2021-09-21 04:55 +08:00,20.0,64.25333405,57.6483345,27.08499908,142.6033325,6.966666697999999,566.333313,1.0,0.0029290000006767514,0.0010376000000178465,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1001.7000119999999,27.20000076,0.0,116.0203629,1.935135841,469.1033019999999,10.03855133,88.09999847,0,0
2021-09-21 05:00 +08:00,20.0,61.70000076,57.66633224,27.07233238,137.6033325,7.0,570.5999756,1.0,0.002929999999651045,0.0009766000001718567,0.046875,0.0,0.01562000000012631,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1001.7000119999999,27.20000076,0.0,118.453804,2.55663538,467.890564,10.03855133,88.09999847,0,0
2021-09-21 05:05 +08:00,95.57142639,63.8392868,57.49250031,27.13785744,137.6499939,6.9642858510000005,579.2857056,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1001.7000119999999,27.20000076,0.0,104.835701,1.4154173140000001,468.51663210000004,10.03855133,88.30000305,0,0
2021-09-21 05:10 +08:00,40.93103409,59.29655075,57.4179306,27.09000015,137.6379242,6.931034565,575.5172119,1.0,0.002929000000222004,0.0010986999999431646,0.045899000000645174,0.0,0.01465000000098371,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1001.7999880000001,27.10000038,0.0,115.88351440000001,2.285119772,468.76126100000005,10.03855133,88.5,0,0
2021-09-21 05:15 +08:00,20.0,62.63333511,57.32799911,27.12299919,138.6333313,7.1333332060000005,574.0,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.01562000000012631,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1001.898376,27.10000038,0.0,123.83348079999999,1.258093119,469.48663330000005,10.03855133,88.80000305,0,0
2021-09-21 05:20 +08:00,20.0,63.15999985,57.61966705,27.106000899999998,136.8000031,7.099999905,571.833313,1.0,0.002929999999651045,0.0010985999999775231,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1001.900024,27.10000038,0.0,100.1651382,0.973673165,469.48657230000003,10.03855133,89.0,0,0
2021-09-21 05:25 +08:00,20.0,61.72999954,57.61466599,27.125,138.0133362,6.6999998089999995,568.7999877999999,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1001.900024,27.10000038,0.0,111.80991359999999,1.290495515,469.2800598,10.03855133,89.0,0,0
2021-09-21 05:30 +08:00,20.0,60.05333328,57.5233345,27.15066719,140.52999880000002,6.599999905,566.5333252,1.0,0.002929000000222004,0.0010986999998294777,0.045898999998826184,0.0,0.01465000000098371,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.19835854,0.0,94.07733917,0.888686359,470.2731628,10.03855133,89.0,0,0
2021-09-21 05:35 +08:00,20.0,60.70999908,57.1906662,27.14699936,136.61999509999998,7.033333302000001,569.3666382,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.20000076,0.0,99.41531372,1.0764414070000001,469.88647460000004,10.03855133,89.0,0,0
2021-09-21 05:40 +08:00,20.0,60.97000122,57.31233215,27.17700005,139.2599945,7.5,566.0999756,1.0,0.0029300000001057924,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.20000076,0.0,86.43412781,0.418981999,470.6630859,10.03855133,88.80000305,0,0
2021-09-21 05:45 +08:00,20.0,59.02666855,57.00500107,27.18566704,147.08332819999998,7.0,557.4666748,1.0,0.002929000000222004,0.00109860000009121,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.20000076,0.0,103.19152070000001,1.617370129,469.3031311000001,10.03855133,88.30329132,0,0
2021-09-21 05:50 +08:00,20.0,59.85666656,56.57466507,27.19833374,151.2533264,6.933333397,554.1333618,1.0,0.002929999999651045,0.0010986999998294777,0.045899000000645174,0.0,0.01465000000098371,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.20000076,0.0,91.23749542,1.442153692,470.6496277,10.03855133,88.19999695,0,0
2021-09-21 05:55 +08:00,20.0,58.95333481,56.40933228,27.22999954,155.0566711,7.0,550.7000122000001,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.10459518,1002.099976,27.20000076,0.0,98.4884491,1.683506727,469.3132324,10.03855133,88.0,0,0
2021-09-21 06:00 +08:00,20.0,57.90000153,56.19111252,27.23703766,158.2259216,6.666666508,545.1481322999999,1.0,0.0029290000006767514,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,18.88799,100.0,25.0,1.673265934,0.0,0.0,25.32348061,16.5,0.0,93.15901184,0.0,27.10459518,1002.2000119999999,27.20000076,0.0,95.08067322,1.7885577680000002,469.6799011,10.03855133,87.80000305,0,0
2021-09-21 06:05 +08:00,20.0,60.92666626,55.92433167,27.31999969,155.5366669,6.666666508,540.7000122000001,1.0,0.002929999999651045,0.000976599999944483,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.17151642,16.5,0.0,93.15901184,0.0,27.00487328,1002.101624,27.20000076,0.0,90.54593658,1.24215579,470.08334349999996,10.03855133,87.79834747,0,0
2021-09-21 06:10 +08:00,20.0,59.41333389,55.47566605,27.49633408,152.82333369999998,6.3666667939999995,547.2999877999999,1.0,0.0026859999998123385,0.0010376000001315333,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.673265934,0.0,0.0,25.32098389,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.20000076,0.0,95.17534637,1.3812901969999998,471.0596619,10.03855133,87.79836273,0,0
2021-09-21 06:15 +08:00,20.0,59.25999832,55.2519989,27.58566666,145.57333369999998,6.566666603,554.6333618,1.0,0.002929000000222004,0.0009764999999788415,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.673265934,0.0,0.0,25.47547531,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.20000076,0.0,106.04552460000001,1.4409618380000002,469.686554,10.03855133,88.19670868,0,0
2021-09-21 06:20 +08:00,20.0,60.08666611,55.14766693,27.61833382,135.8899994,6.266666889,553.4000244,1.0,0.0026859999998123385,0.0009765999998307962,0.044921000000613276,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.3967289999999,27.20000076,0.0,103.2281342,1.271750212,469.8897705,10.03855133,88.19999695,0,0
2021-09-21 06:25 +08:00,20.0,59.26666641,55.24599838,27.59000015,131.50666809999998,6.0,552.333313,1.0,0.0029289999997672567,0.0010376000000178465,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.19834709,0.0,84.01487732,0.874133229,468.49694819999996,10.03855133,88.5,0,0
2021-09-21 06:30 +08:00,20.0,59.26666641,55.24599838,27.59000015,131.50666809999998,6.0,552.333313,1.0,0.0029300000005605398,0.0009765000000925284,0.04492200000095181,0.0,0.0,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.19834709,0.0,84.01487732,0.874133229,468.49694819999996,10.03855133,88.5,0,0
2021-09-21 06:35 +08:00,20.0,59.26666641,55.24599838,27.59000015,131.50666809999998,6.0,552.333313,1.0,0.0026859999998123385,0.000976599999944483,0.043945999999777996,0.0,0.0,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.19834709,0.0,84.01487732,0.874133229,468.49694819999996,10.03855133,88.5,0,0
2021-09-21 06:40 +08:00,20.0,59.26666641,55.24599838,27.59000015,131.50666809999998,6.0,552.333313,1.0,0.002929000000222004,0.0010376000000178465,0.044921000000613276,0.0,0.0,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.19834709,0.0,84.01487732,0.874133229,468.49694819999996,10.03855133,88.5,0,0
2021-09-21 06:45 +08:00,20.0,59.26666641,55.24599838,27.59000015,131.50666809999998,6.0,552.333313,1.0,0.0026859999998123385,0.0009766000000581698,0.04492199999913282,0.0,0.0,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.00487328,1002.2000119999999,27.19834709,0.0,84.01487732,0.874133229,468.49694819999996,10.03855133,88.5,0,0
2021-09-21 06:50 +08:00,20.0,59.16521835,55.85260773,27.57826042,115.8478241,6.217391491,552.7391357000001,1.0,0.002929999999651045,0.0009764999999788415,0.04492200000095181,0.0,0.07518999999774678,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10656738,1002.599976,27.10000038,1.0,123.78012849999999,1.366075635,469.0851135,10.03855133,90.30000305,0,0
2021-09-21 06:55 +08:00,20.0,58.78333282,55.80699921,27.61133385,116.3099976,6.466666697999999,550.833313,1.0,0.00268499999992855,0.0010375999999041596,0.04492199999913282,0.0,0.01563000000169268,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.10656738,1002.7000119999999,27.10000038,2.0,92.50759888,1.248615146,468.70336910000003,10.03855133,90.30000305,0,0
2021-09-21 07:00 +08:00,20.0,59.35666656,55.879333499999994,27.57333374,121.5366669,6.333333492,549.0666504,1.0,0.0029300000005605398,0.0009766000000581698,0.04492199999913282,0.0,0.01464999999916472,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.77946663,16.5,0.0,93.15901184,0.0,27.20815086,1002.896667,27.10000038,4.983366966,135.69915769999997,1.603346944,468.49697879999997,10.03855133,90.80000305,0,0
2021-09-21 07:05 +08:00,20.0,60.25666809,55.73300171,27.606000899999998,127.25,6.0,545.5,1.0,0.0026849999994738027,0.0010985999999775231,0.04980500000056054,0.0,0.01562000000012631,14.63057,100.0,25.0,1.673265934,0.0,0.0,25.77946663,16.5,0.0,93.15901184,0.0,27.20815086,1002.7999880000001,27.10000038,10.9834671,109.8578186,1.042069197,470.05990599999996,10.03855133,91.0,0,0
2021-09-21 07:10 +08:00,20.0,61.49000168,55.67200089,27.62166595,126.8066635,5.900000095,546.9000244,1.0,0.0029300000005605398,0.0010987000001705383,0.049804000000222004,0.0,0.01562999999987369,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.77946663,16.5,0.0,93.15901184,0.0,27.20815086,1002.898376,27.10000038,16.96715927,94.72151184,1.2413135770000001,469.28671260000004,10.03855133,91.29836273,0,0
2021-09-21 07:15 +08:00,20.0,61.11999893,55.63066483,27.66600037,130.9900055,5.833333492,546.2000122000001,1.0,0.0026859999998123385,0.0010375999997904728,0.0507820000002539,0.0,0.01562000000012631,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.20815086,1002.900024,27.20000076,26.9671917,100.1132507,1.105911613,469.29327390000003,10.03855133,91.30000305,0,0
2021-09-21 07:20 +08:00,20.0,61.52000046,55.631332400000005,27.69333267,130.3099976,6.333333492,547.5999756,1.0,0.0026850000003832974,0.00109860000009121,0.049804000000222004,0.0,0.01659999999901629,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.20815086,1002.900024,27.20000076,32.96696854,89.78648376,1.254624605,469.09661869999996,10.03855133,91.30000305,0,0
2021-09-21 07:25 +08:00,20.0,61.18333435,55.620666500000006,27.70800018,108.6399994,6.033333302000001,550.5333252,1.0,0.0026859999998123385,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,14.63057,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.20815086,1003.0966800000001,27.20000076,52.88505554,109.82643130000001,1.609507442,471.0564269999999,10.03855133,91.19999695,0,0
2021-09-21 07:30 +08:00,20.0,59.32333374,55.73933411,27.62800026,99.73999786,6.0,549.0666504,1.0,0.0029289999997672567,0.00109860000009121,0.04980500000056054,0.0,0.015619999998307321,14.63057,100.0,25.0,1.673265934,0.0,0.0,25.4779892,16.5,0.0,93.15901184,0.0,27.20815086,1003.099976,27.39999962,74.96693420000001,91.13226318,0.776863813,470.6794739,10.03855133,90.80330658,0,0
2021-09-21 07:35 +08:00,20.0,59.30666733,55.7840004,27.55966759,98.3033371,6.566666603,548.4000244,1.0,0.0026859999998123385,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.20815086,1003.099976,27.5,87.93438721,114.14416499999999,1.7258989809999998,469.81457520000004,10.03855133,90.10655975,0,0
2021-09-21 07:40 +08:00,20.0,58.05356979,55.72142792,27.53785706,98.58214569,6.25,548.6428833,1.0,0.002686000000267086,0.0010986999998294777,0.04980500000056054,0.0,0.015619999998307321,0.0,100.0,25.0,1.673265934,0.0,0.0,25.62750244,16.5,0.0,93.15901184,0.0,27.20815086,1003.2000119999999,27.70000076,115.93386840000001,125.0742416,1.0574398040000001,472.8818665,10.03855133,89.5,0,0
2021-09-21 07:45 +08:00,20.0,59.07586288,55.73069,27.52379227,95.58965302,6.034482956000001,546.1034546,1.0,0.00268499999992855,0.00109860000009121,0.050780999999915366,0.0,0.01563000000169268,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.77946663,16.5,0.0,93.15901184,0.0,27.20815086,1003.301147,27.80116081,104.95350649999999,122.04194640000001,1.6039555069999998,473.29162599999995,10.03855133,88.70581055,0,0
2021-09-21 07:50 +08:00,20.0,59.99333191,55.85366821,27.47066689,92.37999725,6.266666889,541.6333618,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.01659999999901629,0.0,100.0,25.0,1.673265934,0.0,0.0,25.93149376,16.5,0.0,93.15901184,0.0,27.20815086,1003.398376,27.89999962,102.0,89.06755829,1.5170130730000002,474.6810608,10.03855133,88.5,0,0
2021-09-21 07:55 +08:00,20.0,64.04000092,56.08533478,27.42499924,88.54666901,6.433333397,537.5,1.0,0.0026850000003832974,0.0010376000000178465,0.04980500000056054,0.0,0.01562000000012631,8.446974,100.0,25.0,1.673265934,0.0,0.0,25.93149376,16.5,0.0,93.15901184,0.0,27.30747795,1003.400024,28.0,96.62509155,127.8308334,1.141021252,474.6712952,10.03855133,88.30000305,0,0
2021-09-21 08:00 +08:00,20.0,61.16333389,56.51466751,27.3220005,87.29333496,6.1333332060000005,542.4666748,4.0,0.0026859999998123385,0.0010986999998294777,0.049804000000222004,0.0,0.01562999999987369,28.01541,100.0,25.0,1.673265934,0.0,0.0,25.93149376,16.5,0.0,93.15901184,0.0,27.30747795,1003.599976,28.0,84.0,142.5212555,0.9284574390000001,475.88055419999995,10.03855133,88.19999695,1,1
2021-09-21 08:05 +08:00,20.0,60.93000031,56.85900116,27.24633408,85.6166687,6.233333111,549.7333374,1.0,0.02343700000028548,0.0009765000000925284,0.04785199999969336,0.0,0.15820000000167056,906.3201,100.0,25.0,22.70806503,22.20430946,40.33019257,25.17151642,16.5,78.41052246,93.17108917,183.6843262,26.91586113,1003.599976,28.0,130.917923,127.6641693,2.557509184,475.0888977,10.03855133,88.0,1,1
2021-09-21 08:10 +08:00,20.0,60.49666595,57.07099915,27.167333600000003,84.16666412,6.3000001910000005,556.833313,1.0,0.023682000000462722,0.0010376000000178465,0.047851000001173816,1.968799999973271,0.15918000000056054,903.9554,88.71929,25.0,48.10469818,46.72225189,41.02184296,20.99939728,16.5,92.16301727,93.17624664,202.3614044,24.77680206,1003.599976,28.19834328,204.9171753,110.3834381,1.6322138309999998,475.88717649999995,10.03855133,87.70496368,1,1
2021-09-21 08:15 +08:00,20.0,58.47333145,56.993667599999995,27.13466644,83.18000031,6.433333397,557.1333618,1.0,0.023436999999375985,0.000976599999944483,0.04785199999969336,4.0,0.15917999999874155,902.9287,88.71929,25.0,52.03442383,50.42736816,40.84838867,17.95271492,16.5,92.16301727,93.17624664,197.6174622,20.2643261,1003.599976,28.39669609,180.76126100000002,100.2153168,0.7222222690000001,476.8801575,10.03855133,87.09669495,1,1
2021-09-21 08:20 +08:00,20.0,60.09999847,56.79199982,27.12000084,82.54333496,6.3000001910000005,548.2333374,1.0,0.023438000000624015,0.0010376000000178465,0.04785199999969336,3.031200000026729,0.15918000000056054,891.7531,88.71929,25.0,54.1375885,51.58687592,40.99349213,16.89541054,16.5,92.16301727,93.17624664,202.0364075,18.41596031,1003.599976,28.59833527,227.0,187.57841489999998,0.944339037,477.3063965,10.03855133,86.20332336,1,1
2021-09-21 08:25 +08:00,20.0,60.51333237,56.49700165,27.1989994,83.27666473,6.400000095,543.8666382,1.0,0.023436999999375985,0.0009765999998307962,0.047850999999354826,3.968799999973271,0.15917999999874155,889.5548,88.71929,25.0,57.28404999,55.35250854,41.17495346,16.89543152,16.5,93.24224091,93.17624664,198.95614619999998,18.23953247,1003.7000119999999,28.70000076,228.18118289999998,104.34094240000002,1.754446983,478.8826294,10.03855133,85.20329285,1,1
2021-09-21 08:30 +08:00,20.0,63.62857056,56.44678497,27.24321365,83.87857056,6.178571224,546.1428833,1.0,0.023682000000007974,0.0010376000000178465,0.04785199999969336,4.0,0.15819999999985157,913.2647,87.6252,25.0,57.61297989,55.35250854,40.43661499,16.43880653,16.5,92.28139496,93.17624664,206.51782230000003,17.77853203,1003.7000119999999,28.70000076,271.934082,195.01542659999998,1.140769482,482.8810425,10.03855133,84.40000153,1,1
2021-09-21 08:35 +08:00,20.0,60.90689468,56.52000046,27.24930954,86.42758942,6.13793087,546.8275757,1.0,0.02343799999971452,0.0009765000000925284,0.046875,3.0,0.15918000000056054,896.0278,86.53854,25.0,55.53313828,53.16500473,38.04810715,15.98487568,16.5,81.19235992,93.17624664,213.27578739999998,17.31441689,1003.8967289999999,29.10000038,299.0,104.3273392,2.04353261,483.68386839999994,10.03855133,83.60331726,1,1
2021-09-21 08:40 +08:00,20.0,60.8133316,56.81033325,27.14666748,85.75666809,5.900000095,550.2000122000001,1.0,0.02343700000028548,0.0009766000000581698,0.047851000001173816,3.0,0.15918000000056054,888.1547,87.88521999999999,25.0,51.95688248,49.42370224,36.152538299999996,15.83109474,16.5,69.2955246,93.17624664,208.70472719999998,16.73559761,1003.900024,29.0,218.3639526,168.46104430000003,1.084765673,485.50286869999996,10.03855133,82.59506989,1,1
2021-09-21 08:45 +08:00,20.0,64.18333435,56.76933289,27.171667100000004,86.58333588,6.066666603,552.0333252,1.0,0.02343799999971452,0.0010376000000178465,0.04785199999969336,3.0,0.15917999999874155,890.1606,87.85477,25.0,51.42695999,49.40293884,35.87944412,15.98236656,16.5,66.90022278,93.17624664,200.01486210000002,16.73380661,1004.099976,29.20000076,150.1431122,124.3419571,2.435450315,483.5138245,10.03855133,81.69760132,1,1
2021-09-21 08:50 +08:00,20.0,63.33000183,56.6609993,27.19000053,87.69000244,5.900000095,554.5666504,2.0,0.023681000000124186,0.0009764999999788415,0.047850999999354826,2.031200000026729,0.15918000000056054,905.34,89.13972,25.0,51.12469864,49.40293884,35.87944412,16.13370132,16.5,66.90022278,93.17624664,204.7036591,16.84669304,1004.099976,29.29999924,364.86825560000005,137.74116519999998,1.649999976,484.9451294,10.03855133,80.40000153,1,1
2021-09-21 08:55 +08:00,20.0,62.81000137,56.47100067,27.20366669,90.97000122,5.833333492,552.7666626,2.0,0.023438000000169268,0.0010376000000178465,0.04785199999969336,3.0,0.15917999999874155,907.308,89.13972,25.0,50.64687729,48.265522,35.87944412,16.28503418,16.5,66.90022278,93.17624664,203.5754242,16.94852829,1004.2000119999999,29.29999924,323.9954529,110.31368259999999,3.304104328,483.1073608,10.03855133,81.00498199,1,1
2021-09-21 09:00 +08:00,20.0,61.92333221,56.29666519,27.20733261,91.8033371,6.099999905,548.7333374,2.0,0.023436999999830732,0.000976599999944483,0.047851000001173816,2.968799999973271,0.15821000000323693,908.0941,89.13972,25.0,50.17481613,48.265522,35.87944412,16.28503418,16.5,66.90022278,93.17624664,207.4742889,17.06062126,1004.2000119999999,29.29999924,390.0329285,147.7443237,2.00999999,484.2935181,10.03855133,80.5,1,1
2021-09-21 09:05 +08:00,20.0,59.80333328,56.25366592,27.16133308,88.76667023,5.966666697999999,545.3666382,2.0,0.024657999999817548,0.0009155000000191649,0.0507820000002539,2.031200000026729,0.12889999999970314,900.5109,85.7439,25.0,50.16691208,48.265522,35.70429229999999,16.43385124,16.5,65.91532135,93.17624664,202.97958369999998,17.16150284,1004.2000119999999,29.40081978,245.85223390000002,151.70066830000002,2.8282759189999997,483.89370729999996,10.03855133,79.70163727,1,1
2021-09-21 09:10 +08:00,20.0,60.43333435,56.1843338,27.14933395,88.32666779,5.6333332060000005,542.5999756,2.0,0.02490299999999479,0.0009155999998711195,0.050780999999915366,2.968799999973271,0.12890999999945052,898.7310000000001,85.7439,25.0,49.53016281,47.10158539,35.22390747,16.13871002,16.5,64.81902313,93.17624664,201.63922119999998,17.16150284,1004.2000119999999,29.39834404,168.09930419999998,110.48224640000001,1.991820455,484.49679569999995,10.03855133,80.39337921,1,1
