timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-21 09:15 +08:00,20.0,60.46333313,56.01666641,27.18766594,90.34333038,5.599999905,544.2999877999999,1.0,0.024657999999817548,0.0009155000001328517,0.050780999999915366,3.0,0.12792999999874155,892.5528,86.76720999999999,25.0,49.51944733,47.08199692,35.22054672,16.58767128,16.5,63.73434067,93.17624664,201.3782654,17.16556549,1004.2000119999999,29.29999924,328.38250730000004,146.8274384,1.444155216,482.97094730000003,10.03855133,81.40000153,1,1
2021-09-21 09:20 +08:00,20.0,61.97333145,55.88999939,27.17399979,91.3833313,5.900000095,545.7333374,1.0,0.02490200000056575,0.0009155000000191649,0.050780999999915366,2.031200000026729,0.12889999999970314,887.2522,86.76720999999999,25.0,49.51944733,47.08199692,35.01127625,16.28503418,16.5,62.61796188,93.17624664,196.5519867,17.127128600000002,1004.2000119999999,29.29999924,245.18296809999998,131.8822937,2.37617445,483.8937988,10.03855133,81.09999847,1,1
2021-09-21 09:25 +08:00,20.0,61.92142868,55.79285812,27.15250015,96.51071167,5.571428776,545.5714111000001,1.0,0.024659000000156084,0.0009155000000191649,0.0507820000002539,2.968799999973271,0.12793000000056054,883.5189999999999,89.25669,25.0,49.51944733,47.08199692,34.81243896,16.43633652,16.5,61.56396484,93.17624664,193.1220398,17.12091827,1004.400024,29.5,364.3064575,126.23895259999999,2.0061049459999998,485.0734863,10.03855133,80.49504852,1,1
2021-09-21 09:30 +08:00,20.0,61.16206741,55.7717247,27.13034439,99.92758942,5.344827652,542.1379394999999,2.0,0.024901999999656255,0.0009155999998711195,0.050780999999915366,2.0,0.12890999999945052,882.5758,87.68893,25.0,51.05389023,49.43549347,34.81243896,17.1931324,16.5,61.56396484,93.17624664,198.5997467,17.57432747,1004.398376,29.60000038,507.9480591,118.0457611,4.309062958,486.8759766,10.03855133,79.59667206,1,2
2021-09-21 09:35 +08:00,20.0,57.70666504,55.69733429,27.10033417,101.746666,5.433333397,537.7999877999999,2.0,0.024657999999817548,0.0009155000000191649,0.050780999999915366,2.0,0.12793000000056054,917.4827,89.78348000000001,25.0,51.75447083,49.45486832,34.81243896,17.04176712,16.5,61.56396484,93.17624664,205.2340393,17.80629158,1004.400024,29.70000076,228.8753815,135.2487946,2.353318214,486.18450930000006,10.03855133,80.69669342,1,2
2021-09-21 09:40 +08:00,20.0,60.54000092,55.67033386,27.12899971,100.996666,5.5,528.333313,2.0,0.024658000000727043,0.0009155000000191649,0.050780999999915366,3.0,0.12890999999945052,919.1397,89.78348000000001,25.0,51.83699036,49.45486832,35.23188019,16.58767128,16.5,61.56396484,93.17624664,203.005722,17.48741341,1004.400024,29.69833565,586.9656982000001,236.1920624,1.870655775,486.4769592,10.03855133,79.30666351,1,2
2021-09-21 09:45 +08:00,23.23333359,60.25666809,55.902668000000006,27.14766693,105.47000120000001,5.433333397,525.5999756,2.0,0.024902999999540043,0.0009155000001328517,0.0507820000002539,2.031200000026729,0.12793000000237953,912.596,84.12629,25.0,51.83699036,49.45486832,35.70318604,16.58767128,16.5,65.06484985,93.17624664,200.5027771,17.35141945,1004.599976,30.0,309.8336792,119.40457920000001,3.3991887569999997,486.29943849999995,10.03855133,77.29667664,1,2
2021-09-21 09:50 +08:00,27.5,61.25666809,56.39933395,27.13899994,105.49333190000002,5.3666667939999995,524.5666504,4.0,0.024658000000272295,0.0009155999998711195,0.050780999999915366,3.0,0.12889999999970314,899.2866,87.04066999999999,25.0,51.50453949,49.45486832,35.91449356,16.28503418,16.5,67.16425323,93.17624664,202.43237299999998,16.98471069,1004.599976,29.89834976,268.6269836,112.0171509,2.824160337,486.08944699999995,10.03855133,79.09999847,1,4
2021-09-21 09:55 +08:00,20.0,62.19333267,57.03300095,27.14166641,101.4333344,5.433333397,523.6333618,4.0,0.024901999999656255,0.0009155000000191649,0.050780999999915366,3.968799999973271,0.12792999999874155,898.2546,86.43349,25.0,50.6896019,48.3976059,35.76730728,15.98485851,16.5,66.02229309,93.17624664,202.702713,16.87725639,1004.599976,29.60000038,288.58520510000005,140.32051090000002,2.280663729,485.4765625,10.03855133,80.69668579,1,3
2021-09-21 10:00 +08:00,20.0,61.84999847,57.4070015,27.11633301,83.55000305,5.3000001910000005,519.2000122,2.0,0.024657999999817548,0.0009155000000191649,0.050780999999915366,3.0,0.12890999999945052,917.1716,87.48749000000001,25.0,48.92162323,47.35166931,35.53691101,15.98236656,16.5,66.02229309,93.17624664,200.3800659,16.76365662,1004.6983640000001,29.60000038,180.46014399999999,150.4532623,1.57972014,483.11373899999995,10.03855133,81.08520508,1,3
2021-09-21 10:05 +08:00,20.0,57.87333298,57.53033447,27.04966736,22.76333427,5.5,513.833313,3.0,0.026123000000552565,0.0029907999999068124,0.05468800000016927,3.0,0.1201100000016595,914.4705,86.84900999999999,25.0,47.90388489,45.15211868,35.11597443,15.83109474,16.5,63.91353989,93.17624664,208.8179169,16.53443909,1004.7000119999999,29.60165596,103.1654968,223.15385440000003,1.784799337,483.8829956,10.03855133,80.29834747,1,5
2021-09-21 10:10 +08:00,20.0,57.36999893,57.78133392,26.90533257,10.11999989,5.1333332060000005,501.3999938999999,5.0,0.025878999999804364,0.002990700000054858,0.055663999999524094,3.031200000026729,0.12110000000029686,884.4068,86.84900999999999,25.0,46.45593643,44.05272293,34.56498718,15.83109474,16.5,60.66402817,93.17624664,201.2685394,16.53443909,1004.79834,29.39999962,65.14778137,162.6985321,2.214236259,480.93103030000003,10.03855133,80.40985107,1,4
2021-09-21 10:15 +08:00,20.0,56.4642868,57.66428757,26.84535789,7.03928566,5.5357141489999995,491.9285583000001,1.0,0.02612299999964307,0.0030517000000145345,0.05468800000016927,3.0,0.1210899999969115,884.7294,85.54781,25.0,45.79855347,44.05272293,34.32891083,16.13370132,16.5,59.552845,93.17624664,202.657608,16.66445351,1004.900024,29.29999924,45.90157318,201.3075409,3.978011847,480.2919006,10.03855133,81.28852081,1,5
2021-09-21 10:20 +08:00,20.0,57.06551743,57.48206711,26.76517296,4.641379356,5.3103446960000005,478.8965454,1.0,0.02587900000071386,0.002990800000134186,0.055663999999524094,2.968799999973271,0.12110000000029686,874.9988,86.5775,25.0,45.31180954,42.99888611,34.32501221,16.28255272,16.5,58.51008224,93.17624664,192.4355164,16.77828979,1004.7999880000001,27.8024826,74.72692871,149.9269867,0.592991531,470.925354,10.03855133,91.88014221,1,4
2021-09-21 10:25 +08:00,20.0,56.58333206,57.21066666,26.68833351,2.173333406,5.1333332060000005,471.5,2.0,0.02612299999964307,0.002990699999827484,0.05468699999983073,3.0,0.12109000000054948,873.1213,89.63077,25.0,44.82050323,42.99888611,34.51708984,16.13370132,16.5,58.51008224,93.17624664,195.1193085,16.88205719,1004.898376,26.90329933,111.83500670000001,208.0270996,6.97436142,466.2945557,10.77259636,92.69174957,1,5
2021-09-21 10:30 +08:00,20.0,56.09000015,57.17733383,26.63433266,0.25,5.3666667939999995,463.2333374,2.0,0.025878999999804364,0.002990700000054858,0.055664000001343084,3.0,0.12012000000140688,952.882,86.30821,25.0,44.49271774,41.94109344,34.51708984,16.28503418,16.5,60.59235764,93.17624664,203.092865,16.88205719,1004.900024,26.00458336,153.7707977,139.4501343,2.6466467380000003,461.0800476,15.24902439,93.41490173,1,5
2021-09-21 10:35 +08:00,20.0,56.75333405,59.21500015,26.715999600000004,0.0,5.033333302,458.8666687,2.0,0.026123000000552565,0.002990700000054858,0.05468799999835028,2.0,0.12108999999873049,907.5788,86.9646,25.0,43.59734344,41.92320251,34.70319748,16.28256989,16.5,60.609607700000005,93.17624664,206.2946014,16.76162148,1005.099976,25.79999924,188.8848419,130.3687439,2.859999895,458.8813782,17.99919319,98.18848419,1,6
2021-09-21 10:40 +08:00,20.0,56.22000122,62.05333328,26.76499939,0.0,5.233333111,455.1333313,3.0,0.025878999999804364,0.002990699999827484,0.05468700000164972,3.0,0.12109000000054948,884.0032,87.02174000000001,25.0,43.25876617,41.92320251,34.89293289,16.43633652,16.5,61.67566681,93.17624664,203.4487,16.86238289,1005.099976,25.70000076,504.6639709,124.5178604,2.233194113,458.1032715,18.5007782,100.0,1,6
2021-09-21 10:45 +08:00,20.0,56.20999908,62.03766632,26.83733368,0.0,5.099999905,454.6000061000001,4.0,0.02612299999964307,0.0030518000002075496,0.055663999999524094,2.031200000026729,0.12110000000029686,871.8947,88.23058,25.0,43.25876617,41.92320251,34.89541626,16.58767128,16.5,61.67566681,93.17624664,193.1907654,17.0926075,1004.801208,25.89752007,337.03720089999996,104.2950439,1.4686359169999998,459.8972168000001,18.74142456,100.0,1,6
2021-09-21 10:50 +08:00,20.0,56.25666809,61.79899979,26.90999985,0.0,5.033333302,451.83334349999996,2.0,0.025878999999804364,0.002990699999941171,0.05468800000016927,2.968799999973271,0.12012000000140688,940.0162,88.23058,25.0,44.81023407,42.99710083,34.89541626,16.89292145,16.5,61.67566681,93.17624664,202.86668400000002,17.58749962,1004.599976,26.39500427,460.47976680000005,102.3927307,1.556836486,461.85308839999993,19.01354408,100.0,1,6
2021-09-21 10:55 +08:00,20.0,56.11999893,61.61000061,26.97500038,0.0,5.266666889,449.96667479999996,3.0,0.026123000000552565,0.002990700000054858,0.055663999999524094,3.0,0.1210899999969115,912.7524,88.43066999999999,25.0,46.05674744,44.15663147,34.89541626,17.1931324,16.5,61.67566681,93.17624664,205.68864440000002,17.70223427,1004.7000119999999,26.30164719,933.0494385,138.2280121,3.4636814589999996,464.8655701,19.01354408,100.0,1,5
2021-09-21 11:00 +08:00,20.0,56.16666794,61.45433426,27.0170002,0.0,5.1666665080000005,448.1000061000001,4.0,0.025878999999804364,0.0029907999999068124,0.05468699999983073,3.0,0.12109000000054948,899.7625,88.25454,25.0,46.70370483,45.18927002,34.89541626,16.73906708,16.5,61.67566681,93.17624664,200.630661,17.56176949,1004.7000119999999,26.39667702,529.7069702,154.00558469999999,1.080332398,463.71560669999997,19.01354408,98.90000153,1,5
2021-09-21 11:05 +08:00,20.0,55.55714417,61.3585701,27.04142952,0.0,4.678571224,449.5357056,2.0,0.02612299999964307,0.0009764999999788415,0.05273499999930209,2.031200000026729,0.1240300000008574,878.498,88.79324,25.0,46.70370483,45.18927002,34.89541626,16.73906708,16.5,61.67566681,93.17624664,200.8000946,17.45250702,1004.8967289999999,26.698349,81.36335754,95.79309082,1.3497446780000002,463.90185549999995,19.01354408,97.39835358,1,5
2021-09-21 11:10 +08:00,20.0,55.37666702,61.11633301,27.12366676,0.0,4.766666889,450.03332520000004,5.0,0.026123000000552565,0.0010376000000178465,0.05175700000108918,2.968799999973271,0.125,869.8466,86.91631,25.0,48.20296478,46.76190186,34.89541626,17.04176712,16.5,61.67566681,93.17624664,193.3437958,17.55514336,1004.7999880000001,26.5,107.85015109999999,102.38803859999999,2.720000029,463.07592769999997,19.01354408,94.51165771,1,4
2021-09-21 11:15 +08:00,20.0,55.54827499,60.89862061,27.19137955,0.0,4.896551608999999,452.1034546,4.0,0.02612299999964307,0.0009766000000581698,0.05273499999930209,2.0,0.12401999999929103,891.8777,86.91631,25.0,48.52193451,46.76190186,34.89541626,16.58519173,16.5,61.67566681,93.17624664,191.6834564,17.27748871,1004.6983640000001,26.5,162.9669037,141.4316254,1.520992994,462.3027649,19.01354408,94.89337921,1,5
2021-09-21 11:20 +08:00,20.0,55.52000046,60.70600128,27.26066589,0.0,4.8666667939999995,453.1333313,5.0,0.025878999999804364,0.0010376000000178465,0.052734000000782544,3.0,0.125,887.2259,87.68345,25.0,48.52193451,46.76190186,34.89541626,16.58767128,16.5,61.67566681,93.17624664,190.276474,17.27551651,1004.599976,26.69835663,197.9178314,137.8664551,0.7058916690000001,461.9043274,19.01354408,96.49507141,1,5
2021-09-21 11:25 +08:00,20.0,55.13000107,60.57600021,27.30766678,0.0,4.933333397,452.5,4.0,0.026123000000552565,0.0009765999998307962,0.05175799999960873,2.031200000026729,0.12402000000111002,889.7152,87.68345,25.0,48.99546051,46.76190186,34.89541626,16.73906708,16.5,61.67566681,93.17624664,202.7033386,17.37512016,1004.400024,26.69834328,205.06633,77.63346863,0.24298492100000002,464.6419067,19.01354408,97.29668427,1,5
2021-09-21 11:30 +08:00,20.0,54.88333511,60.39333344,27.37133408,0.0,4.599999905,449.0,3.0,0.02612299999964307,0.0010376000000178465,0.052734000000782544,2.968799999973271,0.125,879.7964,88.96082,25.0,48.99546051,46.76190186,34.89541626,16.58767128,16.5,61.67566681,93.17624664,200.2058868,17.27060509,1004.400024,27.10000038,181.0328979,113.66840359999999,0.37736800299999995,466.4847412,19.01354408,98.40000153,1,5
2021-09-21 11:35 +08:00,20.0,55.35666656,60.28433228,27.39666748,0.0,4.6666665080000005,447.93331910000006,4.0,0.026123000000552565,0.0009765000000925284,0.05273499999930209,3.0,0.12402999999903841,905.2961,88.96082,25.0,48.99546051,46.76190186,34.89541626,16.73655701,16.5,61.67566681,93.17624664,195.3515625,17.16584206,1004.400024,27.39834213,175.0497437,333.00256349999995,0.12074624,467.104187,19.01354408,98.99668121,1,5
2021-09-21 11:40 +08:00,20.0,54.92333221,60.27866745,27.40266609,0.0,4.8000001910000005,448.0,2.0,0.02612299999964307,0.000976599999944483,0.05175799999960873,3.0,0.12402000000111002,887.0649,89.1585,25.0,49.60947418,47.837028499999995,34.89541626,16.73906708,16.5,61.67566681,93.17624664,202.4615936,17.37701988,1004.400024,27.39999962,193.9013062,313.95578,0.308190495,468.88641359999997,19.01354408,99.0,1,3
2021-09-21 11:45 +08:00,20.0,55.06000137,60.01233292,27.49799919,0.0,4.566666603,446.6333313,2.0,0.02612299999964307,0.0010376000000178465,0.052734000000782544,3.0,0.125,909.0711,90.19855,25.0,49.61309433,47.837028499999995,35.1276474,16.58767128,16.5,61.67566681,93.17624664,196.2499084,17.26343727,1004.3016359999999,27.69835091,209.9340057,105.8403778,0.31736001399999997,470.46633909999997,19.01354408,99.0,1,3
2021-09-21 11:50 +08:00,20.0,54.75666809,59.80233383,27.57866669,0.0,4.6333332060000005,444.7666626,1.0,0.02587900000071386,0.0009765000000925284,0.052733999998963554,2.031200000026729,0.12401999999929103,917.2749,88.52422,25.0,50.06563187,47.837028499999995,35.12882233,16.73906708,16.5,61.67566681,93.17624664,208.040451,17.26343727,1004.3991699999999,27.60000038,231.9085236,264.6426392,0.24091480699999998,470.7020874,19.01354408,97.70332336,1,3
2021-09-21 11:55 +08:00,20.0,55.00357056,59.62392807,27.64107132,0.0,4.5357141489999995,445.5,1.0,0.02612299999964307,0.0010376000000178465,0.05175800000142772,3.0,0.125,894.1148,87.01595,25.0,50.06742096,47.837028499999995,35.12882233,16.43633652,16.5,62.84951782,93.17624664,195.2203827,17.26343727,1004.2999880000001,27.70000076,266.85150150000004,268.6232605,0.563299954,472.08880619999996,19.01354408,96.30330658,1,5
2021-09-21 12:00 +08:00,20.0,54.4766655,59.18199921,27.77933311,0.0,4.733333111,448.29998780000005,4.0,0.02612299999964307,0.0009765999998307962,0.05273499999930209,3.0,0.1240300000008574,894.1148,87.01595,25.0,50.06742096,47.837028499999995,35.12882233,16.58534813,16.5,62.84951782,93.17624664,201.5800781,17.16292191,1004.101624,27.90166283,340.46774289999996,277.004425,0.42750507600000004,473.2824097,19.01354408,95.3099823,1,5
2021-09-21 12:05 +08:00,20.0,54.93103409,59.16724014,27.79482841,0.0,4.655172348,447.4137878,3.0,0.02587900000071386,0.0012207000000898915,0.05664000000069791,3.0,0.12401999999929103,894.1148,87.01595,25.0,50.06742096,47.837028499999995,35.00312042,16.59013367,16.5,61.81829453,93.17624664,205.1568146,17.26199913,1004.099976,28.1983757,378.7886353,74.20233154,0.179267913,473.5012817,19.01354408,95.09349823,1,5
2021-09-21 12:10 +08:00,20.0,54.86666489,59.00099945,27.84766579,0.0,4.5,446.1000061000001,3.0,0.025878999999804364,0.0012817000000495682,0.056640999999217456,3.0,0.12305000000014843,894.1148,87.01595,25.0,50.37357712,48.86375809,35.00312042,16.59017372,16.5,61.81829453,93.17624664,203.3147888,17.26199913,1004.0,28.20000076,461.48748780000005,348.1772461,0.25834667699999997,475.06445310000004,19.01354408,94.20330048,1,5
2021-09-21 12:15 +08:00,20.0,54.84000015,58.8156662,27.91166687,0.0,4.266666889,445.93331910000006,5.0,0.02612299999964307,0.0012206999999762047,0.05664000000069791,3.0,0.12401999999929103,894.1148,87.01595,25.0,50.68218613,48.86375809,35.00312042,16.73906708,16.5,62.852859499999994,93.17624664,207.8640137,17.26199913,1004.0,28.39669228,638.5115967,346.3815613,0.34677848200000005,475.8706665,19.01354408,93.19669342,1,6
2021-09-21 12:20 +08:00,20.0,54.71333313,58.74133301,27.93933296,0.0,4.6333332060000005,445.3666687,6.0,0.025878999999804364,0.0012818000000152097,0.056640999999217456,3.0,0.12402000000111002,894.1148,87.01595,25.0,50.99959183,48.86375809,35.00312042,16.58767128,16.5,62.852859499999994,93.17624664,205.4102478,17.26199913,1004.0,28.40332985,691.0333252,310.3137512,0.294141918,476.7099609,19.01354408,91.7049942,1,7
2021-09-21 12:25 +08:00,20.0,54.82666779,58.64566803,27.974666600000003,0.0,4.466666698,444.83334349999996,3.0,0.02587900000025911,0.0012206999999762047,0.056640999999217456,2.968799999973271,0.12305000000014843,894.1148,87.01595,25.0,50.99959183,48.86375809,34.79543304,16.58767128,16.5,61.68096542,93.17624664,200.4651794,17.15860176,1003.7999880000001,28.89668274,662.1160888999999,277.9066162,0.7478442190000001,478.68933110000006,19.01354408,91.60662842,1,4
2021-09-21 12:30 +08:00,20.0,54.72999954,58.57733154,28.00166702,0.0,4.5,439.1000061000001,3.0,0.02587900000071386,0.0012817000000495682,0.05664000000069791,3.031200000026729,0.12401999999929103,894.1148,87.01595,25.0,51.79898071,49.86444092,35.30312347,16.88886642,16.5,61.68096542,93.17624664,190.6378784,17.27794838,1003.7000119999999,29.00164413,440.596405,235.63146969999997,0.812276542,479.307312,19.01354408,90.12464905,1,5
2021-09-21 12:35 +08:00,20.0,54.75,58.53633499,28.02433395,0.0,4.233333111,438.29998780000005,2.0,0.025878999999804364,0.0012206999998625179,0.055663999999524094,3.0,0.1240300000008574,894.1148,87.01595,25.0,52.10502243,49.86444092,35.53286743,16.73906708,16.5,64.76486206,93.17624664,202.41017150000002,17.38404846,1003.599976,29.20000076,517.0235596,276.84118650000005,0.7300000190000001,483.05895999999996,19.01354408,89.49503326,1,5
2021-09-21 12:40 +08:00,20.0,54.81000137,58.61133194,28.00533295,0.0,4.3000001910000005,439.20001219999995,3.0,0.025878999999804364,0.0012207000000898915,0.056641000001036446,3.0,0.12304000000040105,894.1148,87.01595,25.0,52.58061218,49.86444092,35.95048523,16.58767128,16.5,65.95230865,93.17624664,204.6520081,17.38404846,1003.599976,29.39725685,558.8531494,195.1851501,0.5372581479999999,482.3141174,19.01354408,87.19451141,1,5
2021-09-21 12:45 +08:00,20.0,54.73333359,58.53833389,28.03499985,0.0,4.266666889,441.16665650000004,4.0,0.02612299999964307,0.0012817999999015228,0.056640999999217456,3.0,0.12402999999903841,894.1148,87.01595,25.0,52.8818779,50.86435699,35.56966019,16.5893631,16.5,64.89797211,93.17624664,204.016449,17.28181458,1003.2999880000001,29.70000076,975.8673096000001,137.6039124,0.521824121,487.04998780000005,19.01354408,87.09667969,1,8
2021-09-21 12:50 +08:00,20.0,54.68928528,58.59964371,28.02107048,0.0,4.607142925,442.3571472,6.0,0.025878999999804364,0.0012207000000898915,0.05664000000069791,3.0,0.12402000000111002,894.1148,87.01595,25.0,52.88528442,50.86435699,35.12132645,16.58767128,16.5,62.79621506,93.17624664,204.6039886,17.28181458,1003.2999880000001,30.09835434,1064.378784,137.4074707,0.685883462,486.877533,19.01354408,83.68846893,1,8
2021-09-21 12:55 +08:00,20.0,54.76333237,58.43733215,28.07799911,0.0,4.466666698,440.6000061000001,4.0,0.02587900000025911,0.0012817000000495682,0.056640999999217456,3.0,0.12305000000014843,894.1148,87.01595,25.0,52.72924042,50.86435699,34.50148773,16.28503418,16.5,59.30907439999999,93.17624664,200.6895294,17.06285477,1003.2999880000001,30.19917107,738.137085,251.1444397,0.307220846,488.1185608,19.01354408,82.99584961,1,8
2021-09-21 13:00 +08:00,20.0,54.67586136,58.38896561,28.10724068,0.0,4.13793087,439.79309079999996,4.0,0.02587900000025911,0.0012206999999762047,0.05664000000069791,2.968799999973271,0.12401999999929103,910.8744,89.57444,25.0,52.25325775,49.86244583,34.4991188,16.4314003,16.5,58.28148651,93.17624664,189.6461182,16.85804558,1003.2000119999999,30.10493469,840.9636841,211.13612369999998,1.9335503580000002,489.65197750000004,19.01354408,79.20986938,1,8
2021-09-21 13:05 +08:00,20.0,54.84333420000001,58.37966537,28.11633301,0.0,4.433333397,439.53332520000004,5.0,0.014891999999690597,0.0029296999999814943,0.04980500000056054,3.0,0.1240300000008574,890.9172,90.81699,25.0,52.40219879,49.86244583,34.92230606,16.59018898,16.5,61.444869999999995,93.17624664,204.57144169999998,17.27206612,1003.099976,30.09833717,1042.380005,285.0425415,0.879999995,488.45855710000006,19.01354408,81.96673584,1,8
2021-09-21 13:10 +08:00,20.0,54.77666855,58.337001799999996,28.14666748,0.0,4.3333334919999995,439.1000061000001,4.0,0.014893000000029133,0.0029296999999814943,0.04980499999874155,3.0,0.12401999999747204,904.7443,89.15933000000001,25.0,52.40219879,49.86244583,34.92579269,16.43633652,16.5,61.46231842,93.17624664,203.2042999,17.05388451,1002.8016359999999,30.5,631.8813477000001,236.37925719999998,1.026861906,488.8768005,19.01354408,78.41156006,1,6
2021-09-21 13:15 +08:00,20.0,54.78666687,58.243667599999995,28.18266678,0.0,4.3333334919999995,435.20001219999995,3.0,0.014892000000145345,0.0029296999999814943,0.04980500000056054,2.031200000026729,0.12401999999929103,909.2281,89.19686999999999,25.0,52.08553696,49.86244583,34.92579269,16.4343605,16.5,61.46231842,93.17624664,207.7858734,17.05273438,1002.7000119999999,30.50327682,997.3768921,226.23605350000003,0.9391733409999999,484.5155945,19.01354408,78.28361511,1,7
2021-09-21 13:20 +08:00,20.0,54.74333191,58.19433212,28.20966721,0.0,4.3666667939999995,434.53332520000004,3.0,0.014893000000029133,0.002868600000056176,0.049804000000222004,2.0,0.12305000000014843,896.8238,88.25388000000001,25.0,53.65686798,51.16893005,34.92579269,17.1931324,16.5,61.46231842,93.17624664,198.6344604,17.57732582,1002.599976,30.79834557,956.5290527000001,237.5744934,0.9590883259999999,488.68176270000004,19.01354408,76.62976074,1,7
2021-09-21 13:25 +08:00,20.0,54.61666489,58.21433258,28.20633316,0.0,4.3000001910000005,436.0,6.0,0.014892000000145345,0.0029296999999814943,0.04980499999874155,2.968799999973271,0.12402000000111002,883.4382,87.65054,25.0,53.96580505,52.16607666,34.92579269,16.73906708,16.5,61.46231842,93.17624664,194.4468536,17.5044632,1002.400024,30.89999962,968.0498656999999,197.66842649999998,2.125407934,490.2876587,19.01354408,76.91994476,1,7
2021-09-21 13:30 +08:00,20.0,54.49333191,58.42300034,28.15066719,0.0,4.1333332060000005,437.46667479999996,3.0,0.015136999999413092,0.0029296999999814943,0.04980500000056054,3.0,0.12402999999903841,889.5548,90.54276,25.0,53.96580505,52.16607666,34.92579269,16.73659325,16.5,61.46231842,93.17624664,194.39888,17.39140892,1002.599976,30.59670448,970.967041,182.14888,0.838406324,488.4296265,19.01354408,77.31483459,1,7
2021-09-21 13:35 +08:00,20.0,54.44333267,58.50933456,28.12999916,0.0,4.433333397,436.8666687,4.0,0.014893000000029133,0.0029296999999814943,0.04882800000086718,3.0,0.12402000000111002,915.0164,90.72582,25.0,52.96681213,51.15538025,35.11467743,15.83360291,16.5,61.46231842,93.17624664,198.8403168,17.10296059,1002.4033199999999,31.10000038,975.2321777000001,194.4363251,0.351507604,490.1176147,19.01354408,76.39337158,1,7
2021-09-21 13:40 +08:00,20.0,53.8928566,58.42821503,28.17250061,0.0,4.428571224,433.6785583000001,3.0,0.014892000000145345,0.0029296999999814943,0.049804000000222004,3.0,0.12401999999929103,918.0523,84.8396,25.0,50.66189575,48.47405624,35.11467743,15.67736149,16.5,61.46231842,93.17624664,208.2208405,16.27259827,1002.400024,31.39835548,410.7368164,118.2441483,0.401055604,490.66146849999996,19.01354408,75.32138824,1,6
2021-09-21 13:45 +08:00,20.0,54.68000031,58.38700104,28.19000053,0.0,4.233333111,436.1000061000001,4.0,0.014893000000029133,0.0029296999999814943,0.04980499999874155,3.0,0.1240300000008574,897.6189,89.30141,25.0,49.35131836,47.45944214,34.91336441,15.83109474,16.5,61.46231842,93.17624664,194.7767029,16.37893677,1002.400024,31.49507332,718.8653563999999,177.6244659,0.940164208,492.06582639999993,19.01354408,74.82463074,1,6
2021-09-21 13:50 +08:00,20.0,54.61034393,58.46068954,28.17241287,0.0,4.413793087,435.96551510000006,3.0,0.014892000000145345,0.002868600000056176,0.04980500000056054,3.031200000026729,0.12304000000040105,915.4841,90.3207,25.0,47.86691666,45.42560959,34.91336441,15.83109474,16.5,61.46231842,93.17624664,207.4363251,16.37893677,1002.3016359999999,31.20000076,979.7883911,290.97595210000003,0.109441444,491.2641296,19.01354408,76.30814362,1,6
2021-09-21 13:55 +08:00,20.0,54.66666794,58.50833511,28.186332699999998,0.0,4.3333334919999995,435.6333313,4.0,0.014893000000029133,0.0029296999999814943,0.049804000000222004,3.968799999973271,0.12402999999903841,917.0415,89.33036,25.0,47.85865021,45.40808868,34.91336441,16.43509483,16.5,61.46231842,93.17624664,205.5239105,16.83681679,1002.2999880000001,31.29999924,967.1318358999999,265.506012,1.0109889509999999,490.8808899,19.01354408,75.39340973,1,6
2021-09-21 14:00 +08:00,20.0,54.72999954,58.65666579999999,28.15833282,0.0,4.1333332060000005,434.79998780000005,4.0,0.014893000000029133,0.0029296999999814943,0.04980500000056054,3.0,0.12402000000111002,918.4409,89.91962,25.0,47.85865021,45.40808868,34.91336441,16.28503418,16.5,61.46231842,93.17624664,206.07054140000002,16.95738411,1002.2000119999999,31.70080948,909.9918822999999,174.6334686,1.959171534,493.89614869999997,19.01354408,73.03258514,1,3
2021-09-21 14:05 +08:00,20.0,54.62333298,58.66066742,28.17099953,0.0,4.266666889,431.7333374,4.0,0.025878999999804364,0.0009766000001718567,0.04980499999874155,3.031200000026729,0.12401999999929103,911.814,89.97227,25.0,46.70873642,44.33025742,34.91336441,16.13370132,16.5,61.46231842,93.17624664,199.4719391,16.85577965,1002.2000119999999,31.70000076,937.1817017000001,311.7849731,0.441066116,494.1008911,19.01354408,72.70494843,1,6
2021-09-21 14:10 +08:00,20.0,54.65999985,58.77666855,28.14733315,0.0,4.1999998089999995,431.96667479999996,7.0,0.025878000000375323,0.0010375999997904728,0.050780999999915366,3.968799999973271,0.1240300000008574,903.4817,90.98534000000001,25.0,46.38724518,44.33025742,34.98208618,16.28503418,16.5,61.46231842,93.17624664,191.9713898,16.85577965,1002.099976,31.896776199999998,948.9516602,6.661268711,0.8567699190000001,493.476532,19.01354408,72.90322876,1,6
2021-09-21 14:15 +08:00,20.0,54.45000076,58.79633331,28.16033363,0.0,4.099999905,431.43331910000006,4.0,0.026123999999981606,0.0009765000000925284,0.04980500000056054,3.0,0.125,903.0867,90.98534000000001,25.0,46.38194275,44.33025742,34.98027802,16.43382454,16.5,61.46231842,93.17624664,201.5911713,16.85577965,1001.900024,31.89667892,952.6182251,94.4341507,0.281619638,495.8520813,19.01354408,74.00663757,1,6
2021-09-21 14:20 +08:00,20.0,54.58666611,58.78466797,28.1779995,0.0,4.1666665080000005,433.8666687,2.0,0.02587799999946583,0.000976599999944483,0.050780999999915366,3.031200000026729,0.12401999999929103,873.6116,90.98534000000001,25.0,46.38194275,44.33025742,34.98027802,16.43880844,16.5,61.46231842,93.17624664,201.1466064,17.08302498,1001.900024,31.20000076,358.60342410000004,103.28006740000001,0.153239265,494.0468445,19.01354408,75.5,1,6
2021-09-21 14:25 +08:00,20.0,55.15000153,58.89166641,28.16233253,0.0,4.266666889,434.03332520000004,5.0,0.02587900000071386,0.0010376000000178465,0.04980500000056054,3.968799999973271,0.12401999999929103,921.4655,90.98534000000001,25.0,45.9107666,44.33025742,34.98027802,16.43633652,16.5,61.46231842,93.17624664,195.56539919999997,17.08302498,1001.703369,30.90166283,780.8916016,194.55282590000002,1.312434435,493.4996643,19.01354408,74.78669739,1,6
2021-09-21 14:30 +08:00,20.0,54.2321434,58.87178421,28.19535637,0.0,4.25,433.1785583000001,3.0,0.025878999999804364,0.0009765000000925284,0.050780999999915366,3.0,0.1240300000008574,913.2994,90.98534000000001,25.0,45.9107666,43.320755,34.98027802,16.28503418,16.5,61.46231842,93.17624664,206.0939331,17.08302498,1001.599976,30.89999962,360.71862789999994,260.45327760000004,0.9670816059999999,489.72082520000004,19.01354408,75.49351501,1,6
2021-09-21 14:35 +08:00,20.0,54.40333176,58.85400009,28.21299934,0.0,4.0,431.3999938999999,4.0,0.025878999999804364,0.000976599999944483,0.04980499999874155,3.031200000026729,0.12401999999929103,891.5577,88.69068,25.0,45.9107666,43.320755,34.98027802,16.43633652,16.5,61.46231842,93.17624664,201.0186005,17.08302498,1001.400024,30.79999924,749.8024292,189.5711212,2.079375267,488.69171140000003,19.01354408,76.59500885,1,6
2021-09-21 14:40 +08:00,20.0,54.89666748,58.912998200000004,28.20499992,0.0,4.466666698,433.2666626,4.0,0.02587900000025911,0.0010376000000178465,0.049804000000222004,3.0,0.12402000000111002,912.1268,89.75674000000001,25.0,45.9107666,43.320755,34.98027802,16.43633652,16.5,61.46231842,93.17624664,204.4125519,17.08302498,1001.400024,30.70324326,814.2860107000001,199.9502563,1.913780808,489.07836910000003,19.01354408,76.17567444,1,6
2021-09-21 14:45 +08:00,20.0,54.37931061,58.89965439,28.22034454,0.0,4.1724138260000005,430.06896969999997,3.0,0.02612299999964307,0.0009765999998307962,0.0507820000002539,3.968799999973271,0.125,932.3188,89.75674000000001,25.0,45.43026352,43.320755,34.98027802,16.58767128,16.5,61.46231842,93.17624664,200.45532230000003,17.08302498,1001.2999880000001,30.99507332,291.1477966,175.1852112,1.3755499119999999,489.89450070000004,19.01354408,76.29672241,1,6
2021-09-21 14:50 +08:00,20.0,54.29642868,58.85643005,28.25250053,0.0,4.142857075,430.5357056,4.0,0.02587900000071386,0.0009765000000925284,0.049804000000222004,3.0,0.12402999999903841,897.9368,88.56284000000001,25.0,45.586223600000004,43.320755,35.50728989,16.73906708,16.5,63.57726669,93.17624664,207.228363,17.32510185,1001.400024,30.40162659,330.105835,198.9285126,1.779674768,487.3021851,19.01354408,76.50325012,1,6
2021-09-21 14:55 +08:00,62.76666641,54.27000046,58.95866776,28.23433304,0.0,4.3333334919999995,426.83334349999996,4.0,0.025878999999804364,0.0010376000000178465,0.0507820000002539,3.0,0.12402000000111002,888.1099,89.93835,25.0,46.52671432,44.31631851,35.71257782,16.88791656,16.5,64.80455017,93.17624664,204.4403687,17.43505096,1001.398376,30.60000038,335.83578489999996,179.9270935,1.5488669869999998,485.68640139999997,19.01354408,75.60492706,1,6
2021-09-21 15:00 +08:00,20.0,54.16999817,58.96566772,28.25,0.0,4.099999905,423.8666687,2.0,0.025878999999804364,0.0009766000000581698,0.049804000000222004,3.031200000026729,0.12401999999929103,905.9264,91.4738,25.0,47.14820862,45.36201096,35.71600342,16.73906708,16.5,65.8507309,93.17624664,203.2059784,17.43688583,1001.2999880000001,30.00162697,315.666748,200.2520142,2.708944321,483.72982790000003,19.01354408,78.59512329,1,6
2021-09-21 15:05 +08:00,20.0,54.31666565,59.00233459,28.25266647,0.0,4.066666603,429.2666626,4.0,0.025878999999804364,0.0009155000000191649,0.061523999998826184,3.968799999973271,0.1240300000008574,919.5277,91.4738,25.0,47.14820862,45.36201096,35.06228638,16.58767128,16.5,63.66360092,93.17624664,200.252182,17.33718872,1001.099976,30.20000076,610.5910034,174.1212006,1.9941041469999998,483.5231018,19.01354408,77.52133942,1,6
2021-09-21 15:10 +08:00,20.0,54.09000015,59.01533508,28.26866722,0.0,4.1999998089999995,429.6000061000001,2.0,0.025878999999804364,0.0009155000000191649,0.06152300000030664,3.0,0.12304000000040105,906.7136,91.4738,25.0,47.14820862,45.36201096,35.05873489,16.58767128,16.5,62.61968994,93.17624664,208.6870117,17.33718872,1001.099976,30.59348869,815.4465332000001,182.3025513,0.98683691,485.89297489999996,19.01354408,77.90976715,1,6
2021-09-21 15:15 +08:00,20.0,54.0633316,59.08933258,28.25399971,0.0,4.266666889,430.16665650000004,1.0,0.02587900000025911,0.0009155999998711195,0.061524000000645174,3.0,0.12402999999903841,925.1746,90.34006,25.0,48.12968826,46.54360962,35.05873489,16.89040184,16.5,62.61968994,93.17624664,207.65003969999998,17.45871925,1000.9016720000001,30.70164299,819.0164185,195.1615753,1.865746379,489.28479000000004,19.01354408,74.98851013,1,6
2021-09-21 15:20 +08:00,20.0,54.14666748,59.1570015,28.25566673,0.0,4.3000001910000005,428.53332520000004,4.0,0.025877999999920576,0.0009155000000191649,0.06152300000030664,3.031200000026729,0.12402000000111002,916.4189,91.37737,25.0,49.22970581,47.65291214,35.05873489,17.03926468,16.5,62.61968994,93.17624664,198.7888031,17.46073151,1000.7999880000001,30.90162659,836.6747437000001,202.736496,3.562681913,491.89370729999996,19.01354408,74.41789246,1,7
2021-09-21 15:25 +08:00,20.03448296,53.58620834,59.17241287,28.26551819,0.0,4.1724138260000005,429.8275757,5.0,0.025878999999804364,0.0009155000000191649,0.06152300000030664,3.968799999973271,0.12305000000014843,881.5787,88.55256999999999,25.0,49.53789902,47.67156219,34.96014786,16.73722076,16.5,62.61968994,93.17624664,203.68083190000002,17.32992554,1000.898376,30.696714399999998,813.1972046,207.6734619,3.5065248010000003,490.47219850000005,19.01354408,75.52465057,1,8
2021-09-21 15:30 +08:00,20.0,54.12666702,59.27299881,28.25499916,0.0,4.1999998089999995,428.2666626,4.0,0.026123000000552565,0.0009766000000581698,0.061523999998826184,3.0,0.12401999999929103,885.1325,91.26849,25.0,49.53789902,47.67156219,34.96014786,16.43884277,16.5,62.61968994,93.17624664,193.7292023,17.32992554,1000.7999880000001,30.8032589,210.14665219999998,210.31460570000002,3.3726251130000002,490.67764280000006,19.01354408,75.40814972,1,8
2021-09-21 15:35 +08:00,20.0,54.06206894,59.37620544,28.22896576,0.0,4.1724138260000005,424.8965454,2.0,0.025878999999804364,0.0009155000000191649,0.06152300000030664,3.0,0.12304999999832944,903.5607,90.08424000000001,25.0,49.53789902,47.67156219,34.96014786,16.43633652,16.5,62.61968994,93.17624664,202.6277466,17.21207047,1000.900024,30.99835205,205.41206359999998,116.6291351,1.091427565,486.718811,19.01354408,74.71977997,1,8
2021-09-21 15:40 +08:00,20.0,54.30666733,59.47200012,28.21533394,0.0,4.3333334919999995,424.5,4.0,0.02587900000025911,0.0009155000000191649,0.061524000000645174,3.031200000026729,0.12401999999929103,881.0121,90.08305,25.0,49.21203232,47.67156219,34.96014786,16.28503418,16.5,62.61968994,93.17624664,205.3465271,17.00619507,1000.900024,30.901630400000002,233.8205719,136.1860809,2.029999971,486.8593445,19.01354408,75.28369141,1,8
2021-09-21 15:45 +08:00,20.0,54.15000153,59.43399811,28.23066711,0.0,4.066666603,421.7333374,2.0,0.025878999999804364,0.0009155999998711195,0.06152300000030664,3.0,0.1240300000008574,910.5611,90.08305,25.0,49.20653915,46.67977524,34.96014786,16.58767128,16.5,62.61968994,93.17624664,204.7706757,17.13085747,1001.0966800000001,30.60000038,244.1990051,132.8615112,1.019186497,484.1234436000001,19.01354408,76.39170837,1,7
2021-09-21 15:50 +08:00,20.0,54.14333344,59.48366547,28.22433281,0.0,4.3000001910000005,423.03332520000004,2.0,0.025878999999804364,0.0009155000000191649,0.061523999998826184,3.968799999973271,0.12304000000040105,876.9536,89.22395,25.0,49.20653915,46.67977524,34.96014786,16.58767128,16.5,62.61968994,93.17624664,196.216217,17.13298798,1000.900024,30.5,186.14562990000002,205.301712,2.590583563,483.8970032,19.01354408,76.40485382,1,6
2021-09-21 15:55 +08:00,20.0,53.75666809,59.46633148,28.24300003,0.0,4.033333302,420.6333313,3.0,0.025878999999804364,0.0009155000000191649,0.06152300000030664,2.531200000026729,0.12402999999903841,873.2031,87.94444,25.0,49.3552475,47.68153,34.96014786,16.58767128,16.5,62.61968994,93.17624664,191.35995480000003,17.23340607,1000.900024,30.29999924,157.21601869999998,212.6830597,2.125513554,482.9075012,19.01354408,76.90997314,1,9
2021-09-21 16:00 +08:00,20.0,54.57666779,59.55433273,28.23433304,0.0,4.1666665080000005,418.1333313,6.0,0.025878999999804364,0.000915499999905478,0.06152300000030664,3.468799999973271,0.12402000000111002,881.5787,89.15742,25.0,49.3552475,47.68153,34.96014786,16.58767128,16.5,62.61968994,93.17624664,207.79345700000002,17.23340607,1000.9032589999999,30.19837952,125.0486374,186.0440369,0.31378135100000004,478.34887699999996,19.01354408,79.20323944,1,10
2021-09-21 16:05 +08:00,20.0,54.13666534,59.48600006,28.27866745,0.0,4.1999998089999995,416.9333191,4.0,0.026123000000552565,0.0010987000000568514,0.05761799999891082,3.0,0.12206999999943946,899.2866,90.40388,25.0,49.66065598,47.68153,34.96014786,16.58767128,16.5,62.61968994,93.17624664,204.82592769999997,17.23340607,1000.900024,29.79999924,102.066597,173.9925232,2.788834572,480.3119202,19.01354408,81.60166168,1,9
2021-09-21 16:10 +08:00,20.26666641,54.16333389,59.33566666,28.35199928,0.0,4.0,416.1666565,4.0,0.02612299999964307,0.00109860000009121,0.05761700000039127,3.031200000026729,0.12207000000125845,896.2667,89.30109,25.0,49.96975327,47.68153,34.96014786,16.58767128,16.5,62.61968994,93.17624664,197.7746582,17.23340607,1000.7999880000001,29.89999962,89.01624298,159.79440309999998,0.510722101,480.8654175,19.01354408,80.00325012,1,9
2021-09-21 16:15 +08:00,20.25,53.6071434,59.2946434,28.36714363,0.0,4.178571224,416.6428528,4.0,0.026123000000552565,0.0010376000000178465,0.05761700000039127,3.0,0.12206999999943946,874.4278,88.79271,25.0,49.96975327,47.68153,34.96014786,16.28503418,16.5,62.61968994,93.17624664,196.38121030000002,17.10700989,1000.7000119999999,29.79999924,83.0,168.48088069999997,2.312007904,479.8821411,19.01354408,77.9099884,1,6
2021-09-21 16:20 +08:00,20.0,54.30666733,59.29933167,28.37633324,0.0,4.1999998089999995,415.4666748,3.0,0.02612299999964307,0.0010985999998638363,0.05761700000039127,3.968799999973271,0.12206999999943946,886.6627,90.1843,25.0,49.65066147,47.68153,34.96014786,16.28503418,16.5,61.54402542,93.17624664,193.03092959999998,17.00509453,1000.7000119999999,29.79999924,80.0,199.2642059,2.513167858,479.47241210000004,19.01354408,79.09674835,1,6
2021-09-21 16:25 +08:00,20.0,54.30666733,59.37433243,28.35899925,0.0,4.1333332060000005,418.2999878,3.0,0.02612299999964307,0.0010987000000568514,0.05761700000039127,3.0,0.12207000000125845,881.2549,88.16634,25.0,49.645298,47.68153,34.96014786,16.28503418,16.5,61.54402542,93.17624664,193.58840940000002,17.00509453,1000.599976,29.70000076,80.0,177.2799683,0.736420512,479.505188,19.01354408,80.49671936,1,6
2021-09-21 16:30 +08:00,20.0,54.01724243,59.42793274,28.34930992,0.0,4.206896782,417.8965454,2.0,0.026123000000552565,0.00109860000009121,0.05761799999891082,3.031200000026729,0.12206999999943946,899.2866,90.273,25.0,49.33257294,46.67605209,34.96014786,16.43383026,16.5,61.54402542,93.17624664,191.3885803,17.00509453,1000.599976,29.70000076,79.0,121.62740330000001,0.61293304,478.8793335,19.01354408,81.9853363,1,9
2021-09-21 16:35 +08:00,20.0,53.90333176,59.38533401,28.39866638,0.0,4.1999998089999995,415.89999389999997,4.0,0.025878999999804364,0.0010376000000178465,0.05664000000069791,3.343799999973271,0.12207000000125845,885.2131,90.273,25.0,49.33257294,46.67605209,34.96014786,16.43633652,16.5,61.54402542,93.17624664,200.6579132,17.11497879,1000.400024,29.50164604,78.01646423,132.81762700000002,2.228473425,477.50292970000004,19.01354408,83.09341431,1,9
2021-09-21 16:40 +08:00,20.0,54.15000153,59.49466705,28.42666626,0.0,4.266666889,415.9333191,6.0,0.02612299999964307,0.0010985999998638363,0.05761700000039127,2.656200000026729,0.12305000000014843,905.1385,90.273,25.0,49.33257294,46.67605209,34.96014786,16.43633652,16.5,61.54402542,93.17624664,201.7451324,17.11497879,1000.400024,29.40163231,80.0,203.78244019999997,1.924775243,478.6183166999999,19.01354408,83.70162964,1,9
2021-09-21 16:45 +08:00,20.0,54.72333145,59.80333328,28.36333275,0.0,4.566666603,415.7333374,1.0,0.026123000000552565,0.0010987000000568514,0.05761799999891082,3.5,0.12206999999762047,903.9203,90.273,25.0,49.33257294,46.67605209,34.96014786,16.58767128,16.5,61.54402542,93.17624664,208.0402832,17.11497879,1000.2999880000001,29.29999924,84.96731567,159.9344635,1.46052146,478.47949220000004,19.01354408,84.89673615,1,9
2021-09-21 16:50 +08:00,20.0,54.64666748,60.00933456,28.35499954,0.0,4.566666603,418.0333252,5.0,0.02612299999964307,0.0010985999999775231,0.05761700000039127,3.468799999973271,0.12206999999943946,903.1656,90.273,25.0,49.33257294,46.67605209,34.76401901,16.43633652,16.5,61.54402542,93.17624664,195.5158386,17.11497879,1000.3016359999999,29.29999924,93.0,124.2575226,0.218996912,477.29315189999994,19.01354408,84.29836273,1,9
2021-09-21 16:55 +08:00,20.0,54.58064651,60.15483856,28.34451675,0.0,4.5806450839999995,416.9032288,1.0,0.026123000000552565,0.0010376000000178465,0.05761700000039127,3.031200000026729,0.12207000000125845,895.6297,90.273,25.0,48.66898346,46.67605209,34.76073456,16.28503418,16.5,60.53424072,93.17624664,198.8621674,17.01486206,1000.2999880000001,29.29999924,105.9669342,121.8537521,0.894381285,476.5067444,19.01354408,82.00743866,1,9
2021-09-21 17:00 +08:00,20.10000038,54.61666489,60.39300156,28.35199928,0.0,4.433333397,416.2666626,1.0,0.02612299999964307,0.0010985999999775231,0.05761700000039127,3.0,0.12206999999943946,900.5993,90.273,25.0,47.87756348,45.61109161,34.58744431,16.13370132,16.5,60.53424072,93.17624664,198.2103424,16.90664482,1000.2999880000001,29.50163841,112.0,128.92854309999998,0.333930522,477.88635250000004,19.01354408,81.51638031,1,9
2021-09-21 17:05 +08:00,20.142856600000002,54.07143021,60.6517868,28.34357071,0.0,4.928571224,420.4642944,1.0,0.007324000000153319,0.000976599999944483,0.045898999998826184,3.0,0.11035000000083528,896.709,91.35840999999999,25.0,47.08574295,44.59770584,34.41916656,16.13370132,16.5,59.37696838,93.17624664,200.15090940000002,16.80663109,1000.202209,29.5,111.01093290000001,4.563459873,0.146666855,477.3064575,19.01354408,81.19999695,1,9
2021-09-21 17:10 +08:00,20.0,54.72333145,61.14066696,28.34133339,0.0,5.1333332060000005,417.0666809,3.0,0.007081000000198401,0.0010376000000178465,0.04589800000030664,3.0,0.11034999999901629,892.2775,89.21533000000001,25.0,45.80152512,43.424808500000005,34.57475662,15.83354473,16.5,59.37696838,93.17624664,192.1701355,16.80663109,1000.398376,29.69676208,107.01619720000001,134.3979034,2.296719074,479.0859375,19.01354408,76.57408142,1,10
2021-09-21 17:15 +08:00,20.0,54.67333221,61.0320015,28.35533333,0.0,5.033333302,415.1333313,2.0,0.007323999999243824,0.0009766000001718567,0.04589800000030664,3.0,0.11035000000083528,894.8771,90.39003000000001,25.0,45.32603073,43.4054985,34.79039001,16.28503418,16.5,60.44828415,93.17624664,193.6437225,16.80308723,1000.2999880000001,29.70000076,105.0,104.4723053,2.803027868,479.08917239999994,19.01354408,75.82263184,1,10
2021-09-21 17:20 +08:00,20.0,54.69655228,61.01379395,28.35241318,0.0,4.931034565,418.6896667,2.0,0.007324000000153319,0.0009764999998651547,0.04492199999913282,3.0,0.11035999999876367,883.3216,90.39003000000001,25.0,44.51836395,42.135330200000006,34.79039001,15.98236656,16.5,60.44828415,93.17624664,190.54440309999998,16.67875671,1000.2999880000001,29.70000076,102.0,117.3897324,1.962960958,478.296051,19.01354408,71.30510712,1,10
2021-09-21 17:25 +08:00,20.0,54.62333298,60.94200134,28.36966705,0.0,4.966666698,416.2999878,2.0,0.007079999999859865,0.0010376000000178465,0.045899000000645174,2.968799999973271,0.11035000000083528,903.8325,89.07746999999999,25.0,43.5461235,41.14870071,34.32289886,15.98236656,16.5,59.393272399999994,93.17624664,196.492569,16.67875671,1000.103333,29.89999962,103.9833527,141.51083369999998,2.081508636,479.0914307,19.01354408,68.80666351,1,9
2021-09-21 17:30 +08:00,20.0,54.7266655,61.00966644,28.34933281,0.0,4.733333111,416.3333435,4.0,0.007324000000153319,0.000976599999944483,0.04589800000030664,2.0,0.11034999999901629,903.4906,88.49443000000001,25.0,42.23494339,39.92792892,33.09235001,15.98236656,16.5,52.88505173,93.17624664,198.66769409999998,16.56947708,1000.2000119999999,29.90162468,106.0,122.6465683,2.037960291,479.28701780000006,19.01354408,68.30975342,1,6
2021-09-21 17:35 +08:00,20.0,54.84000015,61.04766846,28.3433342,0.0,4.733333111,416.2999878,5.0,0.007324000000153319,0.0009764999999788415,0.045898999998826184,2.031200000026729,0.1093700000019453,875.4158,88.40943,25.0,40.45047379,38.89644623,32.41183853,15.83109474,16.5,49.41477585,93.17624664,199.0104065,16.67010689,1000.099976,29.89999962,89.03284454,173.35960390000002,1.3762397769999999,479.87747189999993,19.01354408,68.5,1,5
2021-09-21 17:40 +08:00,20.0,55.03333282,61.05199814,28.35433388,0.0,4.900000095,414.1333313,3.0,0.007081000000198401,0.0010376000001315333,0.04589800000030664,2.0,0.11035999999876367,890.4813,88.53019,25.0,39.95776367,37.80267334,32.4095993,15.98236656,16.5,48.41074371,93.17624664,191.67749019999997,16.67010689,1000.099976,30.10000038,80.01626587,256.94540409999996,0.23926940600000002,479.51821900000004,19.01354408,69.40000153,1,8
2021-09-21 17:45 +08:00,20.0,54.98666763,61.18099976,28.33499908,0.0,5.033333302,413.5333252,2.0,0.007323999999698572,0.000976599999944483,0.045899000000645174,2.0,0.11035000000083528,877.8480000000001,90.49178,25.0,39.6336174,37.80267334,32.81803894,16.43633652,16.5,49.57081223,93.17624664,200.01965330000002,17.05676651,1000.2000119999999,29.99833679,79.0,164.0925446,1.185841799,480.6719055,19.01354408,77.84677887,1,8
2021-09-21 17:50 +08:00,20.0,54.93000031,61.02399826,28.37766647,0.0,4.933333397,413.1666565,3.0,0.007324000000153319,0.000976599999944483,0.044921000000613276,2.0,0.11034999999901629,891.3175,89.44496,25.0,41.20482635,39.92346191,32.878685,17.19065475,16.5,50.59495163,93.17624664,196.0448914,17.5712719,1000.398376,29.60324669,76.03245544,170.6490631,0.81756562,479.10552980000006,19.01354408,83.18701172,1,8
2021-09-21 17:55 +08:00,20.36666679,54.75666809,61.15000153,28.33833313,0.0,5.0,411.5,1.0,0.007079999999859865,0.0010376000001315333,0.045898999998826184,2.5,0.11035000000083528,908.9141,90.45904,25.0,44.08871841,42.39416504,32.878685,17.79728508,16.5,50.59495163,93.17624664,204.8293915,18.07074738,1000.400024,29.5,68.06561279,185.28543090000002,1.397053719,479.8829346,19.01354408,82.90000153,1,8
2021-09-21 18:00 +08:00,20.0,54.32500076,61.10928726,28.37107086,0.0,5.071428776,413.8214417,1.0,0.007324000000153319,0.0009764999999788415,0.04589800000030664,2.468799999973271,0.11035000000083528,880.85,87.65011,25.0,45.69341278,43.55347061,32.878685,17.34699059,16.5,50.59495163,93.17624664,194.3184967,18.37640572,1000.599976,29.39837456,58.0162468,237.0980225,0.223483816,479.4986877,19.01354408,83.89350128,1,5
2021-09-21 18:05 +08:00,20.0,54.92666626,61.18266678,28.36366653,0.0,5.1666665080000005,411.89999389999997,1.0,0.0026859999998123385,0.000976599999944483,0.046875,2.031200000026729,0.07421999999860418,890.9973,90.16454,25.0,46.15229416,44.61103821,33.03765488,17.04176712,16.5,50.59495163,93.17624664,193.77468869999998,17.75307465,1000.599976,29.29999924,55.0,205.35865780000003,0.9380246999999999,478.4840698,19.01354408,87.38690186,1,3
2021-09-21 18:10 +08:00,20.0,54.78333282,61.45800018,28.28100014,0.0,4.933333397,413.9333191,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,2.968799999973271,0.07519999999931315,930.7869999999999,90.16454,25.0,46.63982773,44.62528992,33.03765488,16.89040184,16.5,51.66641617,93.17624664,197.0817719,17.62625694,1000.599976,29.10162544,42.09747314,195.176178,0.7099999790000001,477.10464479999996,19.01354408,87.40650177,0,0
2021-09-21 18:15 +08:00,20.0,54.75862122,61.56689835,28.25103378,0.0,4.7586207389999995,414.93103030000003,2.0,0.0026859999998123385,0.0009764999998651547,0.04785199999969336,3.0,0.07421000000249478,874.3462,89.12946,25.0,46.95080566,44.62528992,32.45447922,16.44038582,16.5,50.50840759,93.17624664,198.5890503,17.39695168,1000.6983640000001,29.20000076,30.0161972,297.7756042,0.232915342,478.0708313,19.01354408,86.80972290000001,0,0
2021-09-21 18:20 +08:00,20.0,54.79333496,61.46266556,28.28700066,0.0,4.766666889,413.0666809,1.0,0.00268499999992855,0.0010376000001315333,0.046875,2.031200000026729,0.07421999999860418,888.1099,90.14594,25.0,46.29639435,44.62528992,32.01936722,16.13370132,16.5,47.11529922,93.17624664,194.68130490000001,16.97161865,1000.599976,29.10000038,26.01641655,139.7286072,1.05558145,477.09002689999994,19.01354408,82.32791138,0,0
