timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-21 18:25 +08:00,20.0,54.81666565,61.4679985,28.28766632,0.0,4.8666667939999995,411.0,1.0,0.002686000000267086,0.0009766000000581698,0.046875,2.968799999973271,0.07421999999860418,941.533,90.14594,25.0,44.50705338,42.41885757,32.01936722,15.83109474,16.5,47.11529922,93.17624664,201.2861938,16.61075592,1000.599976,29.20000076,22.01626205,183.1113434,1.630405307,475.70053099999996,19.01354408,81.09674835,0,0
2021-09-21 18:30 +08:00,20.0,54.81999969,61.43266678,28.29966736,0.0,4.599999905,411.0666809,4.0,0.0026859999998123385,0.0010376000000178465,0.046875,2.031200000026729,0.07520000000113214,922.6262,88.99365,25.0,42.36818314,40.34180069,31.81804657,15.67982483,16.5,46.09573746,93.17624664,210.27452090000003,16.39293289,1000.599976,29.20000076,17.01615143,124.8693695,0.21999999899999997,475.1011047,19.01354408,81.5,0,0
2021-09-21 18:35 +08:00,20.0,54.63999939,61.52066803,28.26833344,0.0,4.8000001910000005,409.39999389999997,4.0,0.002441000000544591,0.0009765999998307962,0.046875,1.0,0.07422000000042317,929.176,90.05688,25.0,1.6770224569999999,0.0,31.81804657,23.82520294,16.5,43.87023544,93.17624664,206.2123871,19.65099335,1000.599976,29.30162621,13.0,141.1773071,0.9259345529999999,475.90951540000003,19.01354408,81.80325317,0,0
2021-09-21 18:40 +08:00,20.0,54.82666779,61.53566742,28.2670002,0.0,5.099999905,409.6666565,4.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.07421000000067579,886.8948,90.23703,25.0,1.6770224569999999,0.0,31.62216568,24.59409714,16.5,41.55098724,93.17624664,204.04658510000002,25.08189964,1000.7999880000001,29.19833565,10.0,163.7753296,0.39031282100000003,474.90100099999995,19.01354408,83.69667053,0,0
2021-09-21 18:45 +08:00,20.16666603,54.72999954,61.47966766,28.28499985,0.0,4.966666698,411.10000610000003,4.0,0.0026849999994738027,0.0010376000000178465,0.047851000001173816,0.0,0.07421999999860418,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,1.984615684,93.17624664,0.657260895,25.35664749,1000.8016359999999,29.10000038,8.0,198.6520386,1.5547961000000001,475.0611267,19.01354408,83.60650635,0,0
2021-09-21 18:50 +08:00,20.142856600000002,54.04642868,61.443573,28.29750061,0.0,4.821428776,408.6071472,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.07519999999931315,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.14082527,16.5,0.0,93.17624664,0.657260895,24.99045753,1000.900024,29.10164261,4.016420364,250.34826659999996,0.23689661899999997,474.3043213,19.01354408,84.09999847,0,0
2021-09-21 18:55 +08:00,20.0,54.55666733,61.50933456,28.27400017,0.0,5.0,407.0333252,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.07422000000224216,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.9889698,16.5,0.0,93.17624664,0.657260895,24.53022385,1000.900024,29.10000038,3.0,154.4626465,0.7947962279999999,473.3114624,19.01354408,84.00325012,0,0
2021-09-21 19:00 +08:00,20.0,54.62666702,61.51233292,28.26533318,0.0,5.0,404.7999878,1.0,0.002686000000267086,0.0009765000000925284,0.046875,0.0,0.07421999999860418,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.42338943,1001.099976,29.0,2.0,118.90739440000002,0.415741384,475.27764890000003,19.01354408,83.20327759,0,0
2021-09-21 19:05 +08:00,20.0,54.56206894,61.56137848,28.25137901,0.0,4.724137783,404.2069092,1.0,0.0029289999997672567,0.000976599999944483,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.42338943,1001.099976,29.0,0.0,202.46878049999998,1.49038589,472.914978,19.01354408,85.39348602,0,0
2021-09-21 19:10 +08:00,20.0,54.65000153,61.63600159,28.22833252,0.0,4.8333334919999995,404.4333191,1.0,0.0031740000003992463,0.0010375999999041596,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.42338943,1001.101624,29.0,0.0,170.69023130000002,0.370485425,474.4844971,19.01354408,85.99676514,0,0
2021-09-21 19:15 +08:00,20.0,55.30333328,61.69499969,28.22400093,0.0,4.8333334919999995,405.3666687,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.42338943,1001.2000119999999,28.79999924,0.0,135.8706207,0.538178325,473.0950623,19.01354408,83.9131012,0,0
2021-09-21 19:20 +08:00,20.0,54.94666672,61.63733292,28.24933243,0.0,4.6999998089999995,404.7000122,1.0,0.002929999999651045,0.0009764999999788415,0.047850999999354826,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.42338943,1001.2000119999999,28.89999962,0.0,233.34384159999996,0.699999988,472.6984863,19.01354408,84.80000305,0,0
2021-09-21 19:25 +08:00,20.0,54.80666733,61.72800064,28.22233391,0.0,4.6666665080000005,404.8666687,1.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.52338982,1001.400024,28.89999962,0.0,149.8375702,0.6822882290000001,473.08358760000004,19.01354408,85.0,0,0
2021-09-21 19:30 +08:00,20.10000038,54.81666565,61.58333206,28.27066612,0.0,4.599999905,405.5666809,1.0,0.003173999999944499,0.0009766000000581698,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.62789917,1001.5967410000001,28.79999924,0.0,138.3371124,0.497405916,473.66833499999996,19.01354408,85.0,0,0
2021-09-21 19:35 +08:00,20.76666641,54.82333374,61.69366837,28.26300049,0.0,4.933333397,403.3666687,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,23.98645973,16.5,0.0,93.17624664,0.657260895,24.73831177,1001.599976,28.79999924,0.0,205.25967409999998,0.25736948800000004,472.10540769999994,19.01354408,84.70491028,0,0
2021-09-21 19:40 +08:00,20.4642849,54.33571243,61.76178741,28.25285721,0.0,4.857142925,402.46429439999997,1.0,0.0029300000005605398,0.0010375999997904728,0.04785199999969336,0.0,0.014639999997598352,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.1358223,16.5,0.0,93.17624664,0.657260895,24.74015236,1001.599976,28.79999924,0.0,128.5888062,0.8950362209999999,472.6951904,19.01354408,85.19674683,0,0
2021-09-21 19:45 +08:00,20.0,54.80666733,61.77266693,28.23900032,0.0,4.900000095,402.0666809,1.0,0.002929000000222004,0.0009765000000925284,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.13833046,16.5,0.0,93.17624664,0.657260895,24.84338951,1001.7000119999999,28.79999924,0.0,147.9065094,1.4303288459999999,471.5028381,19.01354408,85.00322723,0,0
2021-09-21 19:50 +08:00,20.0,54.02666855,61.96833420000001,28.2140007,0.0,4.900000095,404.10000610000003,2.0,0.0031739999990350043,0.000976599999944483,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.13833046,16.5,0.0,93.17624664,0.657260895,24.94260216,1001.7000119999999,28.79999924,0.0,126.0346527,2.170667887,472.24581910000006,19.01354408,83.0,0,0
2021-09-21 19:55 +08:00,20.0,53.85861969,61.99586105,28.24241447,0.0,5.13793087,404.4482727,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.657260895,25.0433445,1001.900024,28.79999924,0.0,200.4026489,1.1850525140000001,472.27572630000003,19.01354408,82.50002289,0,0
2021-09-21 20:00 +08:00,20.0,54.61333466,61.88166809,28.26499939,0.0,4.966666698,405.2333374,1.0,0.002929000000222004,0.0009765000000925284,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.657260895,25.15005493,1002.2000119999999,28.79999924,0.0,160.6372375,0.5278213620000001,472.69189450000005,19.01354408,82.90000153,0,0
2021-09-21 20:05 +08:00,62.46666718,54.74000168,61.8030014,28.26333427,0.0,4.8333334919999995,405.2999878,2.0,0.0026859999998123385,0.0009155999999848063,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,24.43967819,16.5,0.0,93.17624664,0.657260895,25.24999809,1002.2000119999999,28.89999962,0.0,184.9536591,1.095474124,473.1143494,19.01354408,81.80646515,0,0
2021-09-21 20:10 +08:00,20.0,54.31000137,61.88933182,28.26366615,0.0,4.900000095,403.7666626,2.0,0.002929999999651045,0.0009155000000191649,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.2516098,1002.2000119999999,29.0,0.0,128.8654327,1.49810493,472.69851680000005,19.01354408,80.5,0,0
2021-09-21 20:15 +08:00,20.0,53.70666504,62.10566711,28.25333405,0.0,5.0,404.10000610000003,2.0,0.00268499999992855,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.2516098,1002.2000119999999,29.0,0.0,124.20156100000001,1.6653640269999999,472.8885193,19.01354408,78.69674683,0,0
2021-09-21 20:20 +08:00,20.06666756,53.82333374,61.99200058,28.2626667,0.0,4.6333332060000005,404.2333374,2.0,0.002686000000267086,0.0009155000000191649,0.046875,0.0,0.01465000000098371,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.35193443,1002.2000119999999,29.09838676,0.0,227.1864319,1.168870568,472.4985046,19.01354408,79.09999847,0,0
2021-09-21 20:25 +08:00,21.33333397,53.93333435,61.96066666,28.28366661,0.0,4.966666698,404.39999389999997,2.0,0.0029289999997672567,0.0009155999999848063,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.35193443,1002.1983640000001,29.0,0.0,248.8868866,1.0652556420000001,473.0884399,19.01354408,80.59509277,0,0
2021-09-21 20:30 +08:00,21.5,53.83571243,62.09464264,28.25535774,0.0,4.75,404.0714417,2.0,0.002686000000721833,0.0009764999999788415,0.04785199999969336,0.0,0.01465000000098371,30.45474,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.35193443,1002.2000119999999,28.89999962,0.0,126.1296997,2.337892294,471.72161869999996,19.01354408,81.59513092,0,0
2021-09-21 20:35 +08:00,20.0,53.28666687,62.06633377,28.27466583,0.0,4.766666889,403.8666687,1.0,0.0026859999998123385,0.0009155999998711195,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.35193443,1002.2000119999999,28.89999962,0.0,96.59550476,1.895985365,473.2981567,19.01354408,82.09999847,0,0
2021-09-21 20:40 +08:00,20.0,53.94515991,62.08645248,28.27064514,0.0,4.5806450839999995,403.74194339999997,1.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.02509117,1002.2999880000001,28.79999924,0.0,104.59577940000001,1.498835564,471.7116699,19.01354408,82.79838562,0,0
2021-09-21 20:45 +08:00,20.0,53.95999908,62.31533432,28.20733261,0.0,4.8000001910000005,402.4666748,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.02338028,1002.400024,28.79999924,0.0,142.1719208,1.988171935,473.0852051,19.01354408,83.0,0,0
2021-09-21 20:50 +08:00,20.0,54.9275856,62.42551804,28.17896461,0.0,4.586206913,403.3103333,2.0,0.00268499999992855,0.000915499999905478,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.02338028,1002.400024,28.79999924,0.0,120.5293808,2.413514853,472.0953674,19.01354408,83.0,0,0
2021-09-21 20:55 +08:00,20.0,54.42333221,62.21166611,28.24099922,0.0,5.033333302,400.2999878,2.0,0.002929999999651045,0.0009156000000984932,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.02338028,1002.599976,28.79999924,0.0,181.49099730000003,0.863334954,472.30181880000004,19.01354408,83.19999695,0,0
2021-09-21 21:00 +08:00,20.0,54.34666824,62.16466522,28.26933289,0.0,4.933333397,400.0,2.0,0.002686000000267086,0.0009155000000191649,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.02338028,1002.599976,28.79999924,0.0,157.5995789,1.94468379,472.88522340000003,19.01354408,83.5,0,0
2021-09-21 21:05 +08:00,20.0,54.3133316,62.09133148,28.29933357,0.0,4.533333302,400.0,2.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.02338028,1002.599976,28.79999924,0.0,56.86873627,0.537852824,472.29205319999994,19.01354408,83.80327606,0,0
2021-09-21 21:10 +08:00,20.0,54.34333420000001,62.24866486,28.25666618,0.0,4.733333111,400.2999878,2.0,0.0031740000003992463,0.0009155999999848063,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.1240921,1002.599976,28.79999924,0.0,139.5609131,1.962797165,471.49563600000005,19.01354408,84.0,0,0
2021-09-21 21:15 +08:00,20.79999924,53.96666718,62.12533188,28.29700089,0.0,4.900000095,400.4333191,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.1240921,1002.7000119999999,28.79999924,0.0,134.8612061,1.487090588,472.48547360000003,19.01354408,84.39676666,0,0
2021-09-21 21:20 +08:00,21.56666756,54.34999847,62.20666504,28.28066635,0.0,4.3000001910000005,400.0,1.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.22534943,1002.7000119999999,28.79999924,0.0,127.0698929,1.9400000569999998,472.1185913,19.01354408,84.59674072,0,0
2021-09-21 21:25 +08:00,20.7857151,53.57143021,62.36606979,28.2485714,0.0,4.642857075,400.0,1.0,0.0029300000005605398,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.22534943,1002.900024,28.79999924,0.0,86.08877563,1.3773621319999998,472.8721619,19.01354408,85.29837036,0,0
2021-09-21 21:30 +08:00,20.0,54.14666748,62.30766678,28.27599907,0.0,4.599999905,400.0,1.0,0.003173999999944499,0.0009155999999848063,0.046875,0.0,0.01563000000169268,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.46669579,1002.900024,28.60000038,0.0,98.54386139,1.3154332640000002,472.0790405,19.01354408,86.29675293,0,0
2021-09-21 21:35 +08:00,20.0,54.05666733,62.28666687,28.29266739,0.0,4.5,400.0,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.014639999997598352,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.57406425,1003.099976,28.39999962,0.0,106.59672549999999,1.416550875,471.8856506,19.01354408,86.59999847,0,0
2021-09-21 21:40 +08:00,20.0,54.24137878,62.25310516,28.32103539,0.0,4.6896553039999995,401.241394,2.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.57581902,1003.2000119999999,28.39999962,0.0,117.29669950000002,1.4469102619999998,470.9154663,19.01354408,86.69999695,0,0
2021-09-21 21:45 +08:00,20.0,54.28666687,62.41966629,28.28466606,0.0,4.8000001910000005,400.5666809,1.0,0.0029300000005605398,0.0009155000000191649,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.67654419,1003.2000119999999,28.3016243,0.0,96.34855652,2.4890253540000002,471.29891969999994,19.01354408,86.69999695,0,0
2021-09-21 21:50 +08:00,20.0,54.19666672,62.46366501,28.28733253,0.0,4.6333332060000005,400.10000610000003,1.0,0.0031739999990350043,0.0009155999999848063,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.14081764,16.5,0.0,93.17624664,0.657260895,25.67654419,1003.2000119999999,28.29999924,0.0,80.6934433,1.7714841369999998,471.08926389999993,19.01354408,86.79836273,0,0
2021-09-21 21:55 +08:00,20.0,54.54999924,62.45100021,28.30366707,0.0,4.6666665080000005,400.60000610000003,1.0,0.0029300000005605398,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.657260895,25.56949234,1003.2999880000001,28.29999924,0.0,95.50814056,1.5861859319999998,470.6894226,19.01354408,87.0,0,0
2021-09-21 22:00 +08:00,20.06666756,54.16333389,62.59866714,28.26533318,0.0,4.8666667939999995,400.0,1.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.657260895,25.56949234,1003.400024,28.20000076,0.0,99.35005951,1.811130285,469.9124451,19.01354408,87.19999695,0,0
2021-09-21 22:05 +08:00,20.60000038,54.50999832,62.60633469,28.27633286,0.0,4.8666667939999995,400.0,1.0,0.002929999999651045,0.0009765999998307962,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.77857018,1003.599976,28.20000076,0.0,108.26047520000002,1.070602179,471.0697021000001,19.01354408,87.19999695,0,0
2021-09-21 22:10 +08:00,20.89999962,54.50999832,62.64466476,28.26399994,0.0,4.900000095,400.0,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.78026581,1003.7000119999999,28.10162926,0.0,117.3772125,1.206186533,470.692688,19.01354408,87.49674225,0,0
2021-09-21 22:15 +08:00,21.1785717,54.23928452,62.67035675,28.26714325,0.0,4.571428776,400.3214417,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.657260895,25.88150787,1003.7000119999999,28.10000038,0.0,134.5799408,1.552085876,471.26980589999994,19.01354408,87.79838562,0,0
2021-09-21 22:20 +08:00,20.0,55.02000046,62.71099854,28.26399994,0.0,4.466666698,401.0333252,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.657260895,25.78228569,1003.79834,28.10000038,0.0,96.94953918,1.017976403,470.48867800000005,19.01354408,87.8032608,0,0
2021-09-21 22:25 +08:00,20.0,55.73666763,62.89433289,28.21333313,0.0,4.599999905,400.0,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.0,25.68223953,1003.900024,28.10000038,0.0,108.5431976,3.061660767,471.4631653,19.01354408,87.80000305,0,0
2021-09-21 22:30 +08:00,20.0,55.46333313,62.76866531,28.25733376,0.0,4.433333397,400.0666809,2.0,0.0029290000006767514,0.0009766000000581698,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.0,25.68223953,1004.099976,28.10000038,0.0,73.69919586,0.914764702,470.89257810000004,19.01354408,87.5,0,0
2021-09-21 22:35 +08:00,20.0,55.19655228,62.66138077,28.29620743,0.0,4.620689869,400.0,1.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59163284,16.5,0.0,93.17624664,0.0,25.78922844,1004.2000119999999,28.10000038,0.0,103.9605103,1.517619967,469.8930664,19.01354408,87.10324097,0,0
2021-09-21 22:40 +08:00,20.0,55.72000122,62.74466705,28.27133369,0.0,4.466666698,400.0,1.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.0,25.90374565,1004.2000119999999,28.10163498,0.0,167.7213135,0.8602966670000001,469.8930664,19.01354408,86.50326538,0,0
2021-09-21 22:45 +08:00,20.0,55.36000061,62.65499878,28.30733299,0.0,4.6999998089999995,400.0,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01660000000083528,18.88799,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,26.01730537,1004.2000119999999,28.20000076,0.0,93.90376282,2.222003698,470.12213130000004,19.01354408,86.00324249,0,0
2021-09-21 22:50 +08:00,20.03333282,55.33000183,62.60400009,28.3306675,0.0,4.400000095,400.0,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.0,25.88814545,1004.2000119999999,28.20000076,0.0,100.367775,1.197591066,470.502533,19.01354408,85.5,0,0
2021-09-21 22:55 +08:00,20.5,55.70333481,62.81366729999999,28.2670002,0.0,4.433333397,400.0,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.0,25.78549385,1004.2000119999999,28.20000076,0.0,110.58039860000001,1.556609035,469.91888430000006,19.01354408,85.80000305,0,0
2021-09-21 23:00 +08:00,20.5,55.49000168,62.75533295,28.29366684,0.0,4.1666665080000005,400.0,2.0,0.002929000000222004,0.0009765000000925284,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,26.00369263,1004.1983640000001,28.19837379,0.0,109.20648190000001,1.394961357,470.692688,19.01354408,85.80325317,0,0
2021-09-21 23:05 +08:00,21.142856600000002,55.0357132,62.80857086,28.28392792,0.060714286,4.4642858510000005,400.0,2.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,26.00369263,1004.2000119999999,28.1983757,0.0,94.49711609,1.489765286,470.49597170000004,19.01354408,85.99674988,0,0
2021-09-21 23:10 +08:00,20.0,55.63333511,62.80633163,28.29733276,0.34000000399999997,4.566666603,400.0,2.0,0.0029300000005605398,0.0009155999999848063,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.0,26.00369263,1004.1011960000001,28.10000038,0.0,86.7049942,1.324224114,471.2793274,19.01354408,86.0,0,0
2021-09-21 23:15 +08:00,20.0,55.66999817,62.80566788,28.30433273,2.49000001,4.6333332060000005,400.0,1.0,0.0026849999994738027,0.0009155000000191649,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.29026222,16.5,0.0,93.17624664,0.0,25.77611351,1004.2000119999999,28.20000076,0.0,101.5610733,1.139152527,471.2728271000001,19.01354408,85.5,0,0
2021-09-21 23:20 +08:00,20.0,56.29000092,62.76699829,28.33499908,4.123333454,4.3333334919999995,400.0,1.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.0156299999980547,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.44213295,16.5,0.0,93.17624664,0.0,25.7743721,1004.2000119999999,28.10000038,0.0,111.15408329999998,1.723514795,470.4927368,19.01354408,85.20162201,0,0
2021-09-21 23:25 +08:00,20.0,55.975860600000004,62.77000046,28.33724213,2.037930965,4.620689869,400.0,1.0,0.0029290000006767514,0.0009155999997574327,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,25.7743721,1004.2000119999999,28.19836617,0.0,92.64575958,0.850950181,471.2826233,19.01354408,84.01144409,0,0
2021-09-21 23:30 +08:00,20.0,55.95666504,62.85366821,28.32799911,2.313333273,4.466666698,400.0,1.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,25.89315987,1004.2000119999999,28.20000076,0.0,95.85025024,0.89773643,470.5056763,19.01354408,84.49757385,0,0
2021-09-21 23:35 +08:00,20.0,56.14333344,62.87233353,28.3239994,2.7699999810000002,4.433333397,400.0,1.0,0.0026849999994738027,0.000915499999905478,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,25.996418,1004.099976,28.20000076,0.0,98.63101196,1.138362288,470.692688,19.01354408,84.80000305,0,0
2021-09-21 23:40 +08:00,20.03333282,56.01666641,63.02433395,28.27833366,3.3733332160000002,4.5,400.0333252,1.0,0.0029300000005605398,0.0009156000000984932,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,93.17624664,0.0,26.10254478,1004.099976,28.19837761,0.0,115.9981384,1.6244820359999999,470.48950199999996,19.01354408,84.69999695,0,0
2021-09-21 23:45 +08:00,20.53333282,56.07333374,63.01133347,28.29199982,4.170000076,4.566666603,400.0,1.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.74599838,16.5,0.0,93.17624664,0.0,26.20509529,1004.099976,28.14999771,0.0,106.90008540000001,0.9449741840000001,470.09948729999996,19.01354408,84.75,0,0
2021-09-21 23:50 +08:00,21.70000076,56.50999832,63.08466721,28.27199936,15.27999973,4.566666603,400.0,1.0,0.0026850000003832974,0.0009155000000191649,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.74599838,16.5,0.0,93.17624664,0.0,26.20509529,1004.099976,28.10000038,0.0,125.72669979999999,2.619231939,471.47943119999996,19.01354408,84.10647583,0,0
2021-09-21 23:55 +08:00,20.10000038,57.79999924,63.26133347,28.25699997,82.9466629,4.433333397,400.0,1.0,0.002929999999651045,0.0009155999999848063,0.04589800000030664,0.0,0.01563000000169268,18.88799,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.4168911,1004.099976,28.20000076,0.0,104.3143463,1.5976972580000002,471.2989807,19.01354408,83.40000153,0,0
2021-09-22 00:00 +08:00,20.0,55.92142868,64.25964355,28.11714363,82.53214264,4.4642858510000005,402.8571472,1.0,0.00268499999992855,0.0009155000000191649,0.045899000000645174,0.0,0.01464999999916472,917.8969,89.9607,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.41856956,1004.2000119999999,28.20000076,0.0,105.72675320000002,3.280628681,470.8893127,19.01354408,82.8032608,0,0
2021-09-22 00:05 +08:00,20.0,57.58666611,66.62767029,28.05633354,83.15666962,4.3666667939999995,409.1666565,1.0,0.002929999999651045,0.0009765000000925284,0.04589800000030664,0.0,0.01464000000123633,907.5788,89.9607,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.52038574,1004.2000119999999,28.20000076,0.0,130.3419952,1.7493401769999999,471.8922119,19.01354408,82.5,0,0
2021-09-22 00:10 +08:00,20.0,56.84333420000001,68.76499939,27.99300003,84.50333405,4.5,419.10000610000003,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.01464999999916472,917.7415,88.93556,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.52038574,1004.400024,28.20000076,0.0,120.4646301,2.469001055,471.0860291,19.01354408,82.80000305,0,0
2021-09-22 00:15 +08:00,20.0,56.52999878,69.43900299,27.90533257,85.44333649,4.3333334919999995,427.29998780000005,1.0,0.002929999999651045,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,874.1829,87.81408,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,93.17624664,0.0,26.52038574,1004.400024,28.39999962,0.0,113.7933426,2.1256313319999998,470.9055786,19.01354408,81.90000153,0,0
2021-09-22 00:20 +08:00,20.0,56.55517197,68.9493103,27.80103493,81.53448486,4.7586207389999995,434.20690920000004,1.0,0.0029290000006767514,0.0009765999998307962,0.045898999998826184,0.0,0.01464999999916472,916.0295,88.71215,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,93.17624664,0.0,26.41830635,1004.599976,28.5,0.0,136.3657074,1.459836245,472.0397339,19.01354408,81.30327606,0,0
2021-09-22 00:25 +08:00,20.0,57.38999939,68.11066437,27.64800072,14.08333302,4.3000001910000005,440.8999938999999,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,93.17624664,0.0,26.20140839,1004.599976,28.5,0.0,109.05890659999999,1.229376435,472.4854126,19.01354408,81.30000305,0,0
2021-09-22 00:30 +08:00,20.0,57.48666763,67.06733704,27.5043335,15.5666666,4.566666603,444.1333313,1.0,0.0031740000003992463,0.0009765000000925284,0.046875,0.0,0.015619999998307321,880.1207,90.11567,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,93.17624664,0.0,26.20140839,1004.7000119999999,28.5,0.0,100.0338593,0.582756162,471.8922119,19.01354408,80.70648193,0,0
2021-09-22 00:35 +08:00,20.0,57.28666687,66.17666626,27.34433365,17.98666573,4.433333397,445.8666687,2.0,0.002929999999651045,0.000976599999944483,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,25.98973846,1004.7000119999999,28.3032589,0.0,287.4950256,1.5900000330000001,471.8954773,19.01354408,81.69184875,0,0
2021-09-22 00:40 +08:00,20.0,57.65666579999999,65.15266418,27.20466614,20.25666618,4.6333332060000005,447.1000061000001,2.0,0.0029289999997672567,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,25.98804665,1004.7999880000001,27.50161743,0.0,289.0803833,0.40941572200000004,471.07312010000004,19.01354408,85.28867340000001,0,0
2021-09-22 00:45 +08:00,20.0,58.28666687,63.73366547,27.09866714,22.87666702,4.1666665080000005,450.0,2.0,0.0029300000005605398,0.0009766000001718567,0.045898999998826184,0.0,0.01464999999916472,922.4715,89.01871,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,1.344706535,25.98804665,1004.898376,27.00163078,0.0,200.9672546,1.666148186,469.5160522,19.01354408,87.9885788,0,0
2021-09-22 00:50 +08:00,20.0,57.62142944,62.5446434,27.01714325,24.5357151,4.2142858510000005,449.8214416999999,2.0,0.0031739999994897516,0.0009764999998651547,0.046875,0.0,0.01465000000098371,924.0942,90.11346999999999,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,25.88145638,1004.900024,26.5,0.0,148.56628419999998,1.134365916,466.50421140000003,19.01354408,89.29191589,0,0
2021-09-22 00:55 +08:00,20.0,58.11999893,61.17666626,27.07666588,24.89333344,4.3333334919999995,448.06668089999994,2.0,0.0029289999997672567,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,906.1367,88.98069,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,1.405433655,25.88145638,1005.0,26.29999924,0.0,200.2869415,2.131675482,466.124054,19.01354408,91.58856964,0,0
2021-09-22 01:00 +08:00,20.0,58.04000092,60.22133255,27.13533401,42.18999863,4.099999905,449.3999938999999,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.09017563,1005.0983279999999,25.80161858,0.0,216.48211669999998,3.637810707,461.54183960000006,19.01354408,93.8951416,0,0
2021-09-22 01:05 +08:00,20.0,56.45333481,59.7179985,27.09700012,112.98332979999999,4.1333332060000005,450.66665650000004,1.0,0.002929999999651045,0.0009765000000925284,0.045898999998826184,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.89796257,16.5,0.0,93.17624664,1.205921173,26.09181023,1005.2000119999999,25.5,0.0,230.30979920000001,1.93609941,460.11978150000004,19.01354408,96.4935379,0,0
2021-09-22 01:10 +08:00,20.0,57.27931213,59.08620834,27.14965439,118.9137955,4.103448391000001,452.1724243,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.0156200000019453,40.5093,100.0,25.0,1.6770224569999999,0.0,0.0,25.04745293,16.5,0.0,93.17624664,0.0,26.19338036,1005.101624,24.90162659,0.0,256.9528503,0.320440501,458.9432068,19.01354408,98.69999695,0,0
2021-09-22 01:15 +08:00,20.0,57.12666702,58.63399887,27.21699905,118.18666840000002,4.033333302,448.79998780000005,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01660999999876367,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,1.472257376,26.29532242,1005.099976,24.40161705,0.0,191.0918579,3.728223085,456.32482910000004,19.01354408,97.90808868,0,0
2021-09-22 01:20 +08:00,20.0,57.06999969,58.22533417,27.27733421,118.9866638,3.966666698,443.66665650000004,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,1.6548309330000002,26.29532242,1005.099976,24.19836998,0.0,208.8488159,2.210000038,456.6725159,19.01354408,96.0,0,0
2021-09-22 01:25 +08:00,20.0,57.7266655,57.77433395,27.28533363,125.65333559999999,4.066666603,441.2666626,1.0,0.0029300000005605398,0.0009765999998307962,0.045899000000645174,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.40147972,1005.099976,24.20000076,0.0,212.99742129999998,1.795404315,454.30944819999996,19.01354408,97.89181519,0,0
2021-09-22 01:30 +08:00,20.0,57.59666824,57.39466476,27.28233337,125.45999909999999,3.7333333489999996,438.8666687,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.40147972,1004.7999880000001,24.10000038,0.0,146.4351959,0.592396855,454.4930115,19.01354408,98.5,0,0
2021-09-22 01:35 +08:00,20.0,57.53666687,56.96266556,27.332666399999997,125.30333710000001,3.5666666030000003,436.6000061000001,1.0,0.0026859999998123385,0.0009765000000925284,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.40147972,1004.60321,23.90161514,0.0,199.6838074,0.87177664,454.89288330000005,19.01354408,98.50322723,0,0
2021-09-22 01:40 +08:00,20.0,57.38928604,56.75785828,27.33214378,124.52500149999999,3.464285612,437.5357056,1.0,0.002929000000222004,0.0009766000000581698,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.40147972,1004.599976,23.89999962,0.0,202.9171143,0.717072845,455.08947750000004,19.01354408,96.60975647,0,0
2021-09-22 01:45 +08:00,20.0,58.03333282,56.58100128,27.33466721,123.13666529999999,3.5666666030000003,434.1000061000001,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01659999999901629,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.40147972,1004.400024,24.19837189,0.0,195.1523895,1.242444158,453.89978030000003,19.01354408,95.19999695,0,0
2021-09-22 01:50 +08:00,20.0,58.23666763,56.4679985,27.35233307,128.02667240000002,3.700000048,434.1000061000001,1.0,0.0029300000005605398,0.0009764999999788415,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.29938316,1004.2999880000001,24.39999962,0.0,336.01867680000004,0.484040886,454.09008789999996,19.01354408,96.09191895,0,0
2021-09-22 01:55 +08:00,20.0,57.84000015,56.91333389,27.15500069,124.0566635,3.599999905,437.33334349999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.015619999998307321,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.29938316,1004.2999880000001,24.5,0.0,136.2727966,1.415922165,453.71945189999997,19.24322319,97.89673615,0,0
2021-09-22 02:00 +08:00,20.0,58.04333496,57.13766479,27.04599953,126.44666289999999,3.866666555,437.7666626,2.0,0.0029289999997672567,0.000976599999944483,0.045899000000645174,0.0,0.01563000000169268,22.348570000000002,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,93.17624664,0.0,26.29938316,1004.099976,24.5,0.0,131.2896271,1.5399999619999998,454.3060913,19.47540092,98.69999695,0,0
2021-09-22 02:05 +08:00,20.0,57.94482803,57.43310165,26.95931053,130.38275149999998,3.6551723480000002,440.37930300000005,2.0,0.0029300000005605398,0.0009155000000191649,0.04394499999943946,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,92.68774414,0.0,26.29938316,1003.8016359999999,24.60000038,0.0,154.6235657,2.146259785,455.295929,19.47540092,98.30325317,0,0
2021-09-22 02:10 +08:00,20.0,59.97333145,57.64099884,26.93033409,127.32666780000001,3.833333254,441.3666687,1.0,0.002929999999651045,0.0009155999998711195,0.04394500000125845,0.0,0.01465000000098371,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,92.67967224,0.0,26.29938316,1003.7999880000001,24.70000076,0.0,169.7876129,0.7477524879999999,455.8731079,19.47540092,98.09999847,0,0
2021-09-22 02:15 +08:00,20.0,57.96333313,57.61833191,26.92533302,120.83333590000002,3.900000095,447.0,1.0,0.0029289999997672567,0.0009155000001328517,0.04394499999943946,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,92.16113281,0.0,26.29938316,1003.599976,24.89673042,0.0,161.04812619999998,0.661797881,455.1025085,19.47540092,97.00326538,0,0
2021-09-22 02:20 +08:00,20.0,59.52666855,57.66466522,26.88733292,121.55333710000001,3.9333333969999997,449.46667479999996,1.0,0.0029300000005605398,0.0009155000000191649,0.043945999999777996,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,92.16113281,0.0,26.29938316,1003.400024,24.89999962,0.0,119.6192017,0.25772789100000004,455.69253539999994,19.47540092,97.49675751,0,0
2021-09-22 02:25 +08:00,20.0,59.86333466,57.70500183,26.86266708,130.2599945,4.066666603,451.2333374,1.0,0.002929999999651045,0.0009155000000191649,0.04394499999943946,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.90041924,16.5,0.0,92.16113281,0.0,26.29938316,1003.400024,24.79999924,0.0,138.9933472,0.600000024,455.10571289999996,19.47540092,98.09999847,0,0
2021-09-22 02:30 +08:00,20.0,58.54000092,57.902668000000006,26.83233261,137.63000490000002,4.8666667939999995,453.3999938999999,1.0,0.0029289999997672567,0.0009155999998711195,0.04394500000125845,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.89796257,16.5,0.0,92.16113281,0.0,26.29938316,1003.2999880000001,24.79999924,0.0,124.4697723,1.008209348,455.89566039999994,19.47540092,98.49674225,0,0
2021-09-22 02:35 +08:00,20.0,57.40714264,58.20285797,26.77464294,144.2250061,5.5,460.9285583000001,1.0,0.002929999999651045,0.0009155000000191649,0.042969000000084634,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,92.16113281,0.0,26.29938316,1003.10321,24.89999962,0.0,130.4741669,0.726286113,455.30242919999995,19.47540092,98.80000305,0,0
2021-09-22 02:40 +08:00,20.0,58.8133316,58.16400146,26.815666200000003,149.3733368,5.3333334919999995,464.1000061000001,1.0,0.0029300000005605398,0.0009155000000191649,0.04394499999943946,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,91.66499329,0.0,26.29938316,1003.099976,24.89999962,0.0,85.74533081,0.40999999600000003,456.0923767,19.47540092,99.1967392,0,0
2021-09-22 02:45 +08:00,20.0,59.23666763,58.10866547,26.90433311,132.7366638,4.6333332060000005,468.1000061000001,1.0,0.002929000000222004,0.0009155000001328517,0.043945999999777996,0.0,0.0156299999980547,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.59409714,16.5,0.0,91.66499329,0.0,26.29938316,1002.900024,24.89999962,0.0,97.17570496,0.37534478299999996,455.69903560000006,19.47540092,99.5,0,0
2021-09-22 02:50 +08:00,20.0,59.09000015,58.05799866,26.95066643,123.5,4.599999905,472.29998780000005,2.0,0.002929999999651045,0.0009155999998711195,0.04394499999943946,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.74599838,16.5,0.0,91.66499329,0.0,26.39990234,1002.900024,24.89999962,0.0,95.69178772,0.431971014,455.89566039999994,19.47540092,99.99671173,0,0
2021-09-22 02:55 +08:00,20.0,59.61034393,57.95758438,26.97310257,121.6482773,4.620689869,472.3448181,2.0,0.0029300000001057924,0.0009155000000191649,0.04394500000125845,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.89796257,16.5,0.0,91.66499329,0.0,26.39990234,1002.8016359999999,24.89999962,0.0,109.71945190000001,0.5652982,455.92486569999994,19.47540092,100.0,0,0
2021-09-22 03:00 +08:00,20.0,58.23333359,57.94633484,26.97833252,122.45999909999999,4.5,476.66665650000004,2.0,0.002929000000222004,0.0009155000000191649,0.043945999999777996,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,24.89796257,16.5,0.0,91.66499329,0.0,26.39990234,1002.7999880000001,24.90163422,0.0,95.96834564,0.74000001,456.7051392,19.47540092,100.0,0,0
2021-09-22 03:05 +08:00,20.0,57.74000168,57.89966583,26.96366692,130.89332579999999,4.466666698,476.29998780000005,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,24.89796257,16.5,0.0,91.66499329,0.0,26.39990234,1002.601624,25.0,0.0,128.0879517,0.629999995,456.5019226,19.47540092,100.0,0,0
2021-09-22 03:10 +08:00,20.0,58.11999893,57.7733345,26.99233246,130.9766693,4.466666698,473.6000061000001,1.0,0.0029300000005605398,0.0010375999999041596,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,91.66499329,0.0,26.39990234,1002.599976,25.00161743,0.0,149.799057,0.236633927,456.84033200000005,19.47540092,100.0,0,0
2021-09-22 03:15 +08:00,20.0,58.15000153,57.66933441,26.98633385,132.0899963,4.3666667939999995,473.70001219999995,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,91.66499329,0.0,26.39990234,1002.599915,25.10000038,0.0,173.80366519999998,0.530006945,456.7018433,19.47540092,100.0,0,0
2021-09-22 03:20 +08:00,20.0,58.25666809,57.37966537,27.01366615,125.27999879999999,4.233333111,476.5,1.0,0.0029289999997672567,0.001037500000052205,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,91.17723083,0.0,26.39990234,1002.400024,25.10000038,0.0,138.548111,0.293421865,457.6884155,19.47540092,100.0,0,0
2021-09-22 03:25 +08:00,20.0,57.7321434,57.1710701,27.00607109,128.59643549999998,4.071428776,478.5,1.0,0.0029300000005605398,0.0009766000000581698,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,91.16915131,0.0,26.39990234,1002.400024,25.19836426,0.0,211.1809692,0.20638056100000002,456.9181824,19.47540092,100.0,0,0
2021-09-22 03:30 +08:00,20.0,58.2733345,57.05533218,27.01633263,128.7733307,4.466666698,478.2333374,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.04992676,16.5,0.0,90.64073181,0.0,26.39990234,1002.3016359999999,25.20000076,0.0,186.87760930000002,0.913183808,457.30163569999996,19.47540092,100.0,0,0
2021-09-22 03:35 +08:00,20.0,57.74333191,57.00566483,27.02499962,132.7733307,4.1666665080000005,478.53332520000004,1.0,0.00268499999992855,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.19943619,16.5,0.0,90.1448822,0.0,26.39990234,1002.400024,25.5,0.0,231.0040436,0.359970003,459.6651001,19.47540092,100.0,0,0
2021-09-22 03:40 +08:00,20.0,59.15666579999999,57.13333511,27.02033424,131.52667240000002,4.3000001910000005,479.6333313,1.0,0.002929999999651045,0.0009765000000925284,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,89.64457703,0.0,26.50556946,1002.400024,25.39999962,0.0,180.2374268,0.6221140620000001,458.48803710000004,19.47540092,99.80325317,0,0
2021-09-22 03:45 +08:00,20.0,59.80333328,57.40566635,27.0359993,126.8233337,4.900000095,483.56668089999994,3.0,0.0029300000005605398,0.0010375999999041596,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,89.64457703,0.0,26.50556946,1002.400024,25.5,0.0,191.502121,1.1100000140000001,459.4844666,19.47540092,98.99994659,0,0
2021-09-22 03:50 +08:00,20.0,61.98965454,57.68448257,26.99827576,123.589653,4.2413792610000005,494.241394,3.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,89.1450882,0.0,26.50556946,1002.3016359999999,25.70000076,0.0,186.5908051,1.144873857,460.2743835,19.47540092,96.80812836,0,0
2021-09-22 03:55 +08:00,20.0,60.15999985,57.68633270000001,27.00566673,118.8199997,4.433333397,502.8999938999999,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,88.6493454,0.0,26.61177635,1002.2999880000001,25.89999962,0.0,203.1998749,2.100000143,459.1106262,19.47540092,96.3999939,0,0
2021-09-22 04:00 +08:00,20.0,58.63666534,57.63466644,27.03300095,118.2366638,4.3333334919999995,514.9666748,1.0,0.0029300000001057924,0.0009766000001718567,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,88.15370941,0.0,26.61177635,1002.1983640000001,25.89999962,0.0,188.1108856,1.755894661,460.3068541999999,19.47540092,96.29837799,0,0
2021-09-22 04:05 +08:00,20.0,57.86333466,57.60100174,27.01833344,118.5899963,4.3000001910000005,523.2666626,1.0,0.002929000000222004,0.0010985999998638363,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,88.15370941,0.0,26.71181679,1002.099976,26.0,0.0,203.00022890000002,2.899950743,460.7034912,19.47540092,96.80000305,0,0
2021-09-22 04:10 +08:00,20.0,58.25,57.56000137,26.94633293,122.63333130000001,4.599999905,530.4333496,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14868927,0.0,26.71181679,1002.099976,26.0,0.0,181.5348511,1.118218422,460.90649410000003,19.47540092,97.59190369,0,0
2021-09-22 04:15 +08:00,20.0,57.32500076,57.61571503,26.89142799,124.4821396,4.5357141489999995,535.3214111000001,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.900085,26.10000038,0.0,204.0001221,1.750077009,462.0769348,19.47540092,98.09999847,0,0
2021-09-22 04:20 +08:00,20.0,58.80333328,57.80899811,26.84466743,124.5699997,4.266666889,538.8666382,1.0,0.0029290000006767514,0.0010987000000568514,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1002.099976,26.10000038,0.0,195.0667419,2.167465448,461.6965331999999,19.47540092,98.2967453,0,0
2021-09-22 04:25 +08:00,20.0,58.91999817,57.7266655,26.86366653,123.38666529999999,4.3000001910000005,541.1333618,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464000000123633,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.7999880000001,26.10000038,0.0,244.7951508,1.399924278,461.6965331999999,19.47540092,98.80000305,0,0
2021-09-22 04:30 +08:00,20.0,58.60333252,57.39466476,26.87966728,122.07666780000001,4.433333397,543.0666504,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.7999880000001,26.10000038,0.0,181.306015,0.317176878,462.3125,19.47540092,99.29837036,0,0
2021-09-22 04:35 +08:00,20.0,58.18000031,57.01699829,26.86366653,123.02999879999999,4.400000095,544.0333252,1.0,0.0026850000003832974,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.7999880000001,26.10000038,0.0,208.2885284,0.720062792,463.4860228999999,19.47540092,99.49995422,0,0
2021-09-22 04:40 +08:00,20.0,59.524139399999996,56.72034454,26.88034439,123.5724106,4.13793087,547.9655151000001,1.0,0.0029300000001057924,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.900024,26.10000038,0.0,208.9553375,0.583914638,463.0251769999999,19.47540092,99.19999695,0,0
