timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-22 04:45 +08:00,20.0,59.0233345,56.68966675,26.8433342,128.0666656,4.0,549.5666504,2.0,0.002929999999651045,0.0010986999999431646,0.046875,0.0,0.01562000000012631,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,87.14064789,0.0,26.81090164,1001.900024,26.10000038,0.0,235.58001710000002,0.5899533029999999,462.1028137,19.47540092,99.30000305,0,0
2021-09-22 04:50 +08:00,20.0,59.30333328,56.64966583,26.89599991,130.1466675,4.099999905,546.5999756,2.0,0.002929000000222004,0.0010985999999775231,0.046875,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,87.14064789,0.0,26.81090164,1001.898376,26.10000038,0.0,118.31053159999999,0.810000002,462.3059692,19.47540092,99.30000305,0,0
2021-09-22 04:55 +08:00,20.0,59.39666748,56.51066589,27.00099945,131.1233368,4.0,546.2333374,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01465000000098371,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.20189095,16.5,0.0,87.14064789,0.0,26.81090164,1001.7999880000001,26.10000038,0.0,125.69992830000001,1.759999275,463.28601069999996,19.47540092,99.5,0,0
2021-09-22 05:00 +08:00,20.0,60.03333282,56.45966721,27.05466652,124.95999909999999,4.433333397,545.2333374,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.35138702,16.5,0.0,87.14064789,0.0,26.81090164,1001.7999880000001,26.10000038,0.0,138.8302155,1.8725346330000001,464.08248899999995,19.47540092,99.00324249,0,0
2021-09-22 05:05 +08:00,20.0,60.36551666,56.55792999,27.07689667,119.82758329999999,4.068965435,543.5172119,1.0,0.0029289999997672567,0.0009155999999848063,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.81090164,1001.900024,26.10000038,0.0,134.6044159,0.72007525,463.0958862,19.47540092,98.49996185,0,0
2021-09-22 05:10 +08:00,20.0,59.59310532,56.83758545,27.03413773,118.089653,4.13793087,544.9310303,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.91077805,1001.900024,26.20000076,0.0,129.60490420000002,0.813638568,463.6826477,19.47540092,98.0,0,0
2021-09-22 05:15 +08:00,20.0,60.00666809,56.87966537,27.04266739,117.6233368,4.099999905,540.9666748,1.0,0.0029300000005605398,0.0009155000000191649,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.91077805,1002.099915,26.20000076,0.0,120.412796,1.090049982,463.8728943,19.47540092,98.30000305,0,0
2021-09-22 05:20 +08:00,20.0,59.00999832,56.65333176,27.11466599,119.0233307,4.033333302,536.4666748,1.0,0.0029289999997672567,0.0009156000000984932,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.91077805,1002.099976,26.20000076,0.0,157.2022095,1.6096550230000002,463.29257199999995,19.47540092,98.00229645,0,0
2021-09-22 05:25 +08:00,20.0,58.75666809,56.65333176,27.12733269,120.8366699,3.799999952,534.9000244,1.0,0.002686000000267086,0.000915499999905478,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.91077805,1001.900024,26.2000103,0.0,151.99942019999997,0.92005831,462.8862,19.47540092,97.29999542,0,0
2021-09-22 05:30 +08:00,20.0,58.33000183,56.69766617,27.10566711,122.6266632,4.0,530.9666748,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,26.91077805,1001.898376,26.39999962,0.0,134.0513611,1.733190536,464.4920654,19.47540092,96.69999695,0,0
2021-09-22 05:35 +08:00,20.0,58.01379395,56.64655304,27.09793091,126.2724152,4.103448391000001,525.6896362,1.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.35385323,16.5,0.0,87.14064789,0.0,27.01016235,1002.0,26.39999962,0.0,151.9937439,1.160085201,465.4754028,19.47540092,96.69999695,0,0
2021-09-22 05:40 +08:00,20.0,58.04666519,56.50533295,27.09433365,128.36999509999998,4.0,519.4666748,1.0,0.0026859999998123385,0.0009155999998711195,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.50340843,16.5,0.0,87.14064789,0.0,27.01016235,1001.898376,26.39999962,0.0,108.31871029999999,1.5381288530000001,464.095459,19.47540092,96.5,0,0
2021-09-22 05:45 +08:00,20.0,57.88999939,56.42966843,27.07566643,132.0966644,4.033333302,515.1333618,1.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.29999924,0.0,152.59915159999997,2.230000019,464.66922,19.47540092,95.39990997,0,0
2021-09-22 05:50 +08:00,20.0,57.93000031,56.370666500000006,27.078332899999996,135.0766602,3.799999952,512.6333618,1.0,0.0029300000001057924,0.0009155000000191649,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.39836884,0.0,150.298111,0.665169537,464.095459,19.47540092,93.09999847,0,0
2021-09-22 05:55 +08:00,20.0,58.79000092,56.33333206,27.07500076,134.3566742,4.033333302,516.8666382,1.0,0.002686000000267086,0.000915499999905478,0.046875,0.0,0.01563000000169268,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.39999962,0.0,125.0085297,1.670018315,462.91867069999995,19.47540092,91.6998291,0,0
2021-09-22 06:00 +08:00,20.0,57.61428452,56.25392914,27.09499931,134.81071469999998,4.142857075,521.3928833000001,1.0,0.0029289999997672567,0.0009156000000984932,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.70000076,0.0,120.6153259,1.647241235,464.1085205,19.47540092,88.5,0,0
2021-09-22 06:05 +08:00,20.0,57.44666672,56.16433334,27.08366585,139.6733398,4.433333397,522.0333252,1.0,0.002929999999651045,0.0009764999999788415,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.60000038,0.0,120.20121,1.4700059890000001,464.095459,19.47540092,89.50004578,0,0
2021-09-22 06:10 +08:00,20.0,58.36333466,56.07500076,27.143999100000002,134.8066711,4.233333111,520.5666504,1.0,0.0031740000003992463,0.0010376000000178465,0.04589800000030664,0.0,0.01660000000083528,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.898376,26.60000038,0.0,120.87402340000001,1.330818057,464.29534910000007,19.47540092,88.20654297,0,0
2021-09-22 06:15 +08:00,20.0,58.12333298,56.0233345,27.17966652,131.6900024,4.233333111,518.0666504,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01563000000169268,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1001.900024,26.70000076,0.0,111.30083470000001,2.67993021,463.51852419999994,19.47540092,86.0,0,0
2021-09-22 06:20 +08:00,20.0,58.46333313,56.10233307,27.1546669,129.1233368,4.233333111,515.333313,1.0,0.002929000000222004,0.0010376000000178465,0.045898999998826184,0.0,0.01659999999901629,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.01016235,1002.0,26.70000076,0.0,123.74671940000002,1.5082350969999998,463.51831050000004,19.47540092,86.90000153,0,0
2021-09-22 06:25 +08:00,20.0,57.64138031,56.29482651,27.13310432,127.78620910000001,4.551723957,517.8620605000001,1.0,0.002929999999651045,0.0009765999998307962,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.70000076,0.0,142.1186066,2.449886084,464.4855041999999,19.47540092,86.59999847,0,0
2021-09-22 06:30 +08:00,20.0,56.72999954,56.59999847,27.06333351,128.2200012,4.5,519.0,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01659999999901629,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.89999962,0.0,117.01776890000001,1.299999952,464.704834,19.47540092,86.20161438,0,0
2021-09-22 06:35 +08:00,20.0,56.90666579999999,56.82733154,26.99200058,130.3399963,4.3333334919999995,522.7666626,1.0,0.002929000000222004,0.0009765000000925284,0.04589800000030664,0.0,0.01563000000169268,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.80000496,0.0,156.3987122,1.5399839880000001,465.08187869999995,19.47540092,86.19998932,0,0
2021-09-22 06:40 +08:00,20.0,57.55666733,56.87133408,26.97599983,133.0566711,4.6333332060000005,525.4000244,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.79999924,0.0,115.29078670000001,1.0744876859999999,464.88867189999996,19.47540092,86.69675446,0,0
2021-09-22 06:45 +08:00,20.0,56.03666687,57.02033234,26.92833328,137.8133392,4.5,528.5999756,1.0,0.0029300000005605398,0.0010376000000178465,0.045899000000645174,0.0,0.01660000000083528,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.89998627,1.0,119.30101780000001,0.950079918,465.278717,19.47540092,86.60003662,0,0
2021-09-22 06:50 +08:00,20.0,55.5892868,57.07214355,26.93821335,143.9785767,4.5357141489999995,530.0714111000001,1.0,0.0031739999994897516,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.79999924,1.9838650230000001,126.6290436,1.5603226419999998,465.2949829,19.47540092,87.59999847,0,0
2021-09-22 06:55 +08:00,20.0,56.41999817,57.16966629,26.91633415,147.2599945,4.3000001910000005,530.7666626,1.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.01660000000083528,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.89999962,4.983819485,111.3669739,3.082525253,465.2820435,19.47540092,86.80323792,0,0
2021-09-22 07:00 +08:00,20.0,58.34999847,57.09933472,26.94466591,138.4400024,4.766666889,530.3666382,1.0,0.0029300000001057924,0.0009765999998307962,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.0,26.89999962,9.967377662999999,105.1663742,1.896900892,465.28518679999996,19.47540092,87.49673462,0,0
2021-09-22 07:05 +08:00,20.0,57.22000122,56.96900177,26.974666600000003,125.00333400000001,4.8000001910000005,531.9333496,1.0,0.002929999999651045,0.00109860000009121,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.099976,26.89999962,17.0,115.90058140000001,1.019999981,465.6890563999999,19.47540092,87.09999847,0,0
2021-09-22 07:10 +08:00,20.0,56.2733345,56.77899933,26.974666600000003,117.2133331,4.6999998089999995,523.2999878,1.0,0.003173999999944499,0.0010986999999431646,0.047850999999354826,0.0,0.01562999999987369,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,87.14064789,0.0,27.11091423,1002.2000119999999,26.89999962,23.98375511,115.1453094,0.737473011,465.7109985,19.47540092,86.90000153,0,0
2021-09-22 07:15 +08:00,20.0,56.74666595,56.78699875,26.96566582,127.26667020000001,4.900000095,518.5666504,1.0,0.002929000000222004,0.0010376000001315333,0.04785199999969336,0.0,0.01465000000098371,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.50590324,16.5,0.0,87.14064789,0.0,27.11091423,1002.5,27.0,42.00059891,127.40076450000001,1.96003294,466.6945801,19.47540092,86.69992065,0,0
2021-09-22 07:20 +08:00,20.0,56.1896553,57.00448227,26.90862083,116.3758621,4.931034565,517.0344848999999,1.0,0.0029300000001057924,0.0010985999998638363,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,87.14064789,0.0,27.11091423,1002.400024,27.10000038,51.01634598,131.0839539,1.464903235,465.70782469999995,19.47540092,86.0,0,0
2021-09-22 07:25 +08:00,20.0,57.75333405,57.16666794,26.85066605,109.15000149999999,4.8333334919999995,516.5333252,1.0,0.0031739999994897516,0.00109860000009121,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,87.14064789,0.0,27.11091423,1002.400024,27.100006099999998,51.99919891,149.89804080000002,1.3200041059999998,468.6933899,19.47540092,84.79998779,0,0
2021-09-22 07:30 +08:00,20.0,57.27666855,57.27266693,26.80766678,103.90333559999999,4.933333397,513.0666504,1.0,0.002929000000222004,0.0010986999999431646,0.047850999999354826,0.0,0.01464999999916472,14.63057,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,87.14064789,0.0,27.21125793,1002.599976,27.20000076,40.0,142.90090940000002,1.020133853,467.49401860000006,19.47540092,83.80000305,0,0
2021-09-22 07:35 +08:00,20.0,57.02999878,57.23500061,26.83799934,105.6833344,4.900000095,513.7333374,1.0,0.0029300000001057924,0.0010376000001315333,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,87.14064789,0.0,27.21125793,1002.7000119999999,27.20001411,44.0,133.5998993,1.3300226929999999,469.2931824,19.47540092,82.69999695,0,0
2021-09-22 07:40 +08:00,20.0,56.69285583,57.02892685,26.89214325,108.77857209999999,4.928571224,514.8214111000001,1.0,0.0031740000003992463,0.0010985999998638363,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,86.6450882,0.0,27.21125793,1002.7000119999999,27.39999962,48.96760559,108.15771480000001,0.937084556,468.4904175,19.47540092,82.80000305,0,0
2021-09-22 07:45 +08:00,20.0,56.99666595,57.06233215,26.92300034,110.8899994,4.6666665080000005,516.833313,1.0,0.002929999999651045,0.0010985999999775231,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,86.6450882,0.0,27.21125793,1002.7999880000001,27.5,56.00008392,156.4024811,0.8599842190000001,468.4938049,19.47540092,83.19999695,0,0
2021-09-22 07:50 +08:00,20.0,57.93000031,57.03499985,26.94633293,117.41999820000001,4.733333111,513.6333618,1.0,0.0029289999997672567,0.0010987000001705383,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.65787697,16.5,0.0,86.6450882,0.0,27.21125793,1002.900024,27.5,59.98939896,159.4159088,0.857738495,468.11318969999996,19.47540092,83.89575958,0,0
2021-09-22 07:55 +08:00,20.0,59.58666611,57.07666779,26.93899918,132.2033386,4.5,513.5333252,2.0,0.0031740000003992463,0.0010376000000178465,0.04785199999969336,0.0,0.01562999999987369,8.446974,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,86.6450882,0.0,27.21125793,1003.101318,27.5,64.98669434,174.3068695,0.37252757,469.4932251,19.47540092,84.59999847,1,1
2021-09-22 08:00 +08:00,20.0,60.29666519,56.9406662,26.99133301,134.8266602,4.6666665080000005,508.83334349999996,2.0,0.002929999999651045,0.0010985999998638363,0.047851000001173816,0.0,0.01464000000123633,0.0,100.0,25.0,1.6770224569999999,0.0,0.0,25.50588036,16.5,0.0,86.6450882,0.0,27.21125793,1003.2000119999999,27.60000038,72.96754456,149.5149841,0.6610357170000001,469.29327390000003,19.47540092,85.29676056,1,1
2021-09-22 08:05 +08:00,20.0,58.24000168,56.94100189,26.99399948,142.7533264,4.6333332060000005,510.46667479999996,1.0,0.0026850000003832974,0.0009764999998651547,0.04785199999969336,0.0,0.16503999999986263,904.2709,100.0,25.0,7.592002392,7.699856757999999,40.56679535,24.53331757,16.5,81.27201843,89.86577606,183.4373627,26.55399895,1003.400024,27.60000038,81.0,144.8003845,0.870006979,470.29284670000004,19.47540092,86.19999695,1,1
2021-09-22 08:10 +08:00,20.0,56.40689468,57.07758713,26.94758606,140.43447880000002,4.724137783,511.5172424,1.0,0.002441999999973632,0.0010376000000178465,0.046875,0.0,0.16406999999890104,907.4214,89.30601,25.0,25.51586533,24.86374283,41.32891846,24.98911476,16.5,90.18444061,93.15103149,201.82792659999998,25.97007561,1003.400024,27.60000038,85.98375702,142.61227419999997,1.206263423,469.8800659,19.47540092,87.19349670000001,1,1
2021-09-22 08:15 +08:00,20.0,56.79666519,57.04733276,26.98766708,142.5533295,4.766666889,508.70001219999995,1.0,0.00268499999992855,0.0009766000001718567,0.047850999999354826,1.0,0.16503000000193424,906.4426,89.30601,25.0,36.23002243,34.63409042,41.13030624,22.55913353,16.5,90.18444061,93.15103149,199.2987823,25.18530655,1003.599976,27.60000038,99.00029755,151.29711909999997,1.34991467,469.6932068,19.47540092,87.0,1,1
2021-09-22 08:20 +08:00,20.0,57.07666779,56.91766739,27.046667100000004,147.33332819999998,4.766666889,509.1000061000001,1.0,0.0024419999995188846,0.000976599999944483,0.04785199999969336,2.0,0.16503999999804364,902.6126,89.30601,25.0,42.07771683,40.20729065,40.95265579,20.43919754,16.5,90.18444061,93.15103149,203.4845581,22.52192879,1003.601624,27.69836426,108.9672775,151.73229980000002,1.004273891,470.4927368,19.47540092,86.79837036,1,1
2021-09-22 08:25 +08:00,20.0,56.91999817,56.96233368,27.03833389,147.5366669,4.733333111,510.2666626,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,3.0,0.16407000000072003,899.0485,89.30601,25.0,45.82388306,43.85616302,40.95265579,19.22271156,16.5,90.18444061,93.15103149,199.7723694,20.796640399999998,1003.7000119999999,27.70000076,120.00015259999998,173.2030029,0.979962587,472.09191889999994,19.47540092,86.69996643,1,1
2021-09-22 08:30 +08:00,20.0,56.73666763,57.01433182,27.00499916,148.0366669,4.733333111,507.3666687,1.0,0.0026859999998123385,0.0009765000000925284,0.047851000001173816,3.0,0.16504000000168162,907.7360000000001,89.30601,25.0,48.34918976,47.03063965,40.95265579,18.31616783,16.5,90.18444061,93.15103149,203.9322052,19.69917488,1003.7000119999999,27.74985123,124.4955597,225.31079100000002,1.1833287479999999,471.89544680000006,19.47540092,86.35044098,1,1
2021-09-22 08:35 +08:00,20.0,57.56785583,56.94571304,27.03107071,148.5249939,4.857142925,512.7857056,1.0,0.002441000000544591,0.0009765999998307962,0.04785199999969336,3.0,0.16502999999829626,912.1268,88.17358,25.0,50.69507599,49.27604675,41.15646744,17.85937309,16.5,92.36934662,93.15103149,200.11543269999999,19.11454964,1003.7999880000001,27.89999962,140.0003357,190.09397890000002,0.530036628,472.29006960000004,19.47540092,87.09996796,1,1
2021-09-22 08:40 +08:00,20.0,59.30666733,56.88433456,27.042333600000003,149.22000119999998,4.6666665080000005,513.7000122,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,4.0,0.16407000000072003,918.9067,87.12035,25.0,51.82164764,50.297939299999996,39.29202652,17.10558891,16.5,85.25881958,93.15103149,204.7827301,18.66891861,1003.898376,28.0,151.9509735,159.96435549999998,0.47999998899999996,472.2985228999999,19.47540092,86.80817413,1,1
2021-09-22 08:45 +08:00,20.0,59.34666824,56.62233353,27.07999992,148.5766602,4.8333334919999995,512.2999878,1.0,0.002440999999635096,0.000976599999944483,0.04785199999969336,3.0,0.16503999999804364,893.8753,85.9563,25.0,50.77490234,48.12003326,35.96462631,16.04290199,16.5,69.56802368,93.15103149,197.30397030000003,17.58308029,1003.7999880000001,28.0,165.0,108.89916229999999,1.339970112,472.8919067,19.47540092,86.19999695,1,1
2021-09-22 08:50 +08:00,20.0,57.86000061,56.50966644,27.08833313,149.0133362,4.6333332060000005,514.7999878,2.0,0.0026859999998123385,0.0009765000000925284,0.047850999999354826,3.0,0.16503000000193424,887.8951,87.6549,25.0,48.32069397,46.51025391,35.96462631,15.74035263,16.5,67.02852631,93.15103149,199.38807680000002,16.773099900000002,1003.7999880000001,28.10000038,178.99977109999998,151.2993774,0.9799937009999999,472.8917847,19.47540092,86.40000916,1,1
2021-09-22 08:55 +08:00,20.0,59.22000122,56.37433243,27.11100006,147.9366608,4.733333111,519.4000244,1.0,0.002441000000544591,0.0010376000000178465,0.046875,2.0,0.16406999999890104,895.5499,87.6549,25.0,47.34294891,45.48688507,35.96462631,16.04292488,16.5,67.02852631,93.15103149,200.8646545,16.773099900000002,1003.7999880000001,28.10000038,119.99988559999998,117.19622040000002,1.9798299069999998,472.9035034,19.47540092,86.80002594,1,1
2021-09-22 09:00 +08:00,20.0,57.15000153,56.42499924,27.13699913,147.5200043,5.033333302,522.0999756,1.0,0.0026859999998123385,0.0009766000000581698,0.04785199999969336,3.0,0.16503999999986263,891.8331,88.79989,25.0,46.86395645,44.49162292,35.78027725,16.19422722,16.5,67.02852631,93.15103149,196.3596497,16.88756561,1003.8016359999999,28.09836197,137.934494,111.35846709999998,1.57032764,474.29446409999997,19.47540092,87.19508362,1,1
2021-09-22 09:05 +08:00,20.0,56.39310455,56.42724228,27.15034485,147.686203,4.6896553039999995,521.5172119,2.0,0.0026850000003832974,0.0010985999998638363,0.047851000001173816,3.0,0.12793000000056054,900.8719,85.24474000000001,25.0,46.56167984,44.49162292,35.77720642,16.49686432,16.5,65.97224426,93.15103149,193.2630463,17.09482765,1003.7999880000001,28.00000954,484.99490360000004,129.399704,1.160094857,475.09088130000004,19.47540092,84.60003662,1,1
2021-09-22 09:10 +08:00,20.0,58.10333252,56.42100143,27.14599991,149.1833344,4.6333332060000005,523.7666626,2.0,0.0026859999998123385,0.00109860000009121,0.04785199999969336,3.0,0.12694999999985157,884.81,85.24474000000001,25.0,46.56167984,44.49162292,35.77720642,16.49686432,16.5,65.97224426,93.15103149,200.7064819,17.09482765,1003.900024,28.20004463,288.0523682,100.99753570000001,1.189967632,474.6942749,19.47540092,85.29995728,1,1
2021-09-22 09:15 +08:00,20.0,57.92666626,56.49166489,27.1376667,148.656662,4.6999998089999995,523.9333496,2.0,0.00268499999992855,0.0010376000000178465,0.047850999999354826,2.0,0.12792999999874155,899.1279,85.24474000000001,25.0,46.710235600000004,44.491642,35.77720642,16.79959488,16.5,65.97224426,93.15103149,200.62033080000003,17.30334282,1003.7999880000001,28.70000076,387.0024414,86.80003357,1.8899999859999999,478.68936160000004,19.47540092,84.99999237,1,1
2021-09-22 09:20 +08:00,20.0,56.56999969,56.52566528,27.11800003,150.3366699,4.3666667939999995,527.166687,2.0,0.002686000000267086,0.0010986999999431646,0.046875,4.0,0.12793000000056054,897.5394,85.24474000000001,25.0,47.66195297,45.62340164,35.98225784,16.79959488,16.5,66.98581696,93.15103149,199.43821719999997,17.52160072,1003.7999880000001,28.70000076,566.9869385,113.9023361,2.339953184,481.2720032,19.47540092,82.6999588,1,1
2021-09-22 09:25 +08:00,20.0,55.95714188,56.45000076,27.10892868,153.11785890000002,4.428571224,524.3571166999999,2.0,0.0026849999994738027,0.0010985999999775231,0.04785199999969336,2.0,0.12695000000167056,898.8456,85.24474000000001,25.0,47.96643829,45.62340164,35.31369019,16.34556198,16.5,64.34510803,93.15103149,204.60879519999997,17.29361153,1003.7999880000001,28.999975199999998,574.9932251,107.8988037,2.8399000169999997,483.88729860000007,19.47540092,80.20021820000001,1,1
2021-09-22 09:30 +08:00,20.0,58.15666579999999,56.44333267,27.11833382,158.36999509999998,4.266666889,521.5333252,2.0,0.002686000000721833,0.00109860000009121,0.047851000001173816,3.0,0.12793000000056054,894.4692,85.24474000000001,25.0,47.31870651,44.55189133,35.09035873,16.34389496,16.5,62.30009842,93.15103149,197.1278687,17.03986359,1003.900024,29.10000038,648.0014647999999,134.797226,1.990214586,485.2909546,19.47540092,80.19998169,1,1
2021-09-22 09:35 +08:00,20.0,57.94666672,56.37599945,27.17066574,161.7366638,4.400000095,522.1333618,2.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,3.0,0.12792999999874155,890.9172,86.26048,25.0,46.86571884,44.55189133,35.09035873,16.34556198,16.5,62.28899384,93.15103149,194.5984344,17.03986359,1003.7999880000001,29.30002213,389.0538635,99.10876465,2.269792318,485.88635250000004,19.47540092,78.90011597,1,1
2021-09-22 09:40 +08:00,20.0,57.75,56.26566696,27.18899918,157.83999630000002,4.233333111,522.8666382,1.0,0.0026859999998123385,0.0010986999999431646,0.04785199999969336,3.0,0.12694999999985157,912.2487,86.26048,25.0,46.54178619,44.55189133,35.26800156,16.34556198,16.5,63.44577408,93.15103149,207.0044708,17.03986359,1003.900024,29.40001869,730.0023804,107.2996902,1.480012059,487.08132930000005,19.47540092,79.09996033,1,1
2021-09-22 09:45 +08:00,20.0,60.12333298,56.19733429,27.21066666,157.49333190000002,4.533333302,528.0666504,1.0,0.00268499999992855,0.0010985999999775231,0.047851000001173816,2.0,0.12793000000056054,898.2546,85.24072,25.0,46.54178619,44.55189133,35.26998901,16.49686432,16.5,63.44577408,93.15103149,196.1940308,17.15057373,1003.900024,29.89997673,626.9615478999999,109.5049438,3.8796222210000004,487.90203859999997,19.47540092,76.09997559,1,1
2021-09-22 09:50 +08:00,20.0,58.91666794,56.10400009,27.21199989,155.41999819999998,4.3333334919999995,531.0,2.0,0.002686000000267086,0.0010985999999775231,0.046875,3.0,0.12792999999874155,904.192,84.3736,25.0,46.04529572,44.55189133,35.0620079,16.34556198,16.5,62.39967346,93.15103149,205.6270294,17.03755951,1004.099976,29.5,571.0075072999999,147.49754330000002,2.010062933,487.885437,19.47540092,78.60005188,1,2
2021-09-22 09:55 +08:00,20.0,59.43448257,55.94861984,27.20310402,157.7068939,4.344827652,531.0,2.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,3.0,0.12696000000141794,891.8777,85.57211,25.0,45.69612122,43.54384232,35.06197739,16.34556198,16.5,62.38236237,93.15103149,196.54399109999997,17.03755951,1004.099976,29.50001907,633.0125732000001,109.7034378,1.090231895,485.88626100000005,19.47540092,79.30006409,1,2
2021-09-22 10:00 +08:00,20.0,56.72580719,55.82064438,27.16645241,154.1935425,4.516129017,526.1613159,1.0,0.00268499999992855,0.0010987000000568514,0.047850999999354826,2.5,0.12792999999874155,882.3068,85.57211,25.0,45.69612122,43.54384232,35.09765244,16.34556198,16.5,62.38236237,93.15103149,198.447403,17.03755951,1003.8016359999999,29.40163231,722.942688,127.9155045,2.3520822530000003,485.69946289999996,19.47540092,79.48204041,1,2
2021-09-22 10:05 +08:00,20.0,55.59666824,55.76066589,27.12366676,147.6466675,4.1333332060000005,513.2333374,1.0,0.013672000000042317,0.004272399999990739,0.04785199999969336,2.5,0.12402000000111002,902.2964,85.57211,25.0,45.22477722,43.54384232,35.23813248,16.6482296,16.5,62.38253021,93.15103149,198.3013,17.14240456,1003.7999880000001,29.60001755,619.9971924,103.2987366,3.199776888,487.28552249999996,19.47540092,78.79994965,1,2
2021-09-22 10:10 +08:00,63.79999924,57.42333221,55.80199814,27.08300018,143.6466675,4.3666667939999995,504.33334349999996,1.0,0.01342800000020361,0.004211499999996704,0.047851000001173816,3.0,0.125,912.6741,85.57211,25.0,46.49962616,44.6904068,35.00032425,16.80207062,16.5,63.39037704,93.15103149,198.6884155,17.47524071,1003.7999880000001,30.0,880.9959717,148.9998627,1.7999999519999998,488.6621704,19.47540092,77.89996338,1,3
2021-09-22 10:15 +08:00,20.0,57.83214188,55.88750076,27.0089283,138.5464325,4.357142925,499.8571472,3.0,0.01367199999958757,0.004272399999990739,0.04785199999969336,3.0,0.12401999999929103,899.9211,85.57211,25.0,46.45888519,44.6904068,34.79180908,16.49687195,16.5,62.32401657,93.15103149,198.7498779,17.32360649,1003.900024,29.79999924,849.9796142999999,139.9998627,2.5799446109999997,488.08544919999997,19.47540092,76.90006256,1,3
2021-09-22 10:20 +08:00,20.0,59.07333374,55.97566605,26.95933342,118.00666809999998,4.233333111,493.33334349999996,1.0,0.013427000000319822,0.004272499999956381,0.04785199999969336,2.0,0.1240300000008574,909.2281,87.31013,25.0,46.45888519,44.6904068,34.79180908,16.64575577,16.5,61.22867203,93.15103149,203.80281069999998,17.197284699999997,1003.900024,29.89996719,430.0092773,126.99872590000001,3.8601884839999996,488.6752625,19.47540092,77.29998779,1,3
2021-09-22 10:25 +08:00,20.0,57.45999908,56.02000046,26.93833351,69.75333405,4.3333334919999995,485.79998780000005,1.0,0.013672000000042317,0.0042114000000310625,0.047850999999354826,3.0,0.12401999999929103,893.6358,87.31013,25.0,46.6180687,44.6904068,34.79180908,16.49686241,16.5,61.22867203,93.15103149,198.7248993,17.197284699999997,1004.099976,29.49999809,691.003418,104.30056,3.549969435,486.08618160000003,19.47540092,77.80002594,1,4
2021-09-22 10:30 +08:00,20.0,57.40999985,56.51966476,26.84300041,14.96333313,4.233333111,480.33334349999996,2.0,0.013672000000042317,0.004272499999956381,0.04785199999969336,2.0,0.125,884.1647,85.6544,25.0,46.44497681,44.6904068,34.79180908,16.49686432,16.5,61.22867203,93.15103149,202.3092957,17.197284699999997,1004.099976,29.70000076,629.9870605000001,130.80004879999998,2.389985561,484.7322693,19.47540092,77.30000305,1,3
2021-09-22 10:35 +08:00,20.0,56.91333389,59.19566727,26.79133415,1.676666617,4.266666889,470.2333374,2.0,0.01342800000020361,0.004272399999990739,0.047851000001173816,3.0,0.12401999999929103,926.7155,85.05877,25.0,47.95837784,45.234375,34.79180908,16.6784687,16.5,61.22867203,93.15103149,193.42640690000002,17.46127701,1004.099976,29.70001411,555.0027466,88.10347748,1.9099673030000002,486.0861206,19.47540092,77.90002441,1,4
2021-09-22 10:40 +08:00,20.0,56.25333405,61.76733398,26.81166649,0.0,4.3333334919999995,464.83334349999996,1.0,0.01367199999958757,0.004211400000144749,0.04785199999969336,2.968799999973271,0.1240300000008574,873.7749,86.18966999999999,25.0,47.95837784,45.234375,34.79180908,16.67602539,16.5,61.22867203,93.15103149,196.66519169999998,17.3517437,1004.099976,29.99998093,920.9765625,207.5027161,1.4100970030000002,490.052063,19.47540092,77.30027771,1,4
2021-09-22 10:45 +08:00,20.0,55.95333481,61.4343338,26.92533302,0.0,4.066666603,461.8666687,1.0,0.013426999999865075,0.004272499999956381,0.047850999999354826,3.031200000026729,0.12401999999929103,885.2131,87.61695,25.0,48.41527939,46.46818542,34.79180908,16.82984352,16.5,61.22867203,93.15103149,196.4812775,17.35175705,1004.099976,30.20000076,850.9550171,128.6977539,2.299959183,491.68368530000004,19.47540092,76.40007019,1,5
2021-09-22 10:50 +08:00,20.0,55.79310226,61.14172363,26.99724197,0.0,3.896551609,461.8965454,1.0,0.013672000000497064,0.004272499999956381,0.04785199999969336,2.0,0.125,892.8372,88.82481999999999,25.0,49.51073456,47.52116394,35.09460449,16.82984352,16.5,62.27435303,93.15103149,201.5773926,17.46188354,1004.2000119999999,29.99990082,330.0415039,182.2012177,1.9399451019999998,489.6896057,19.47540092,78.60017395,1,5
2021-09-22 10:55 +08:00,20.0,56.12333298,60.96733475,27.04999924,0.0,3.900000095,459.16665650000004,2.0,0.013427999999294116,0.0042114000000310625,0.047851000001173816,3.0,0.12402000000111002,911.9704,88.82481999999999,25.0,49.82671738,47.52116394,35.28223038,16.67847824,16.5,63.33992386,93.15103149,198.76297,17.46188354,1004.099976,29.70000076,446.97058110000006,145.2993927,1.4302077290000001,485.48666380000003,19.47540092,80.19966888,1,5
2021-09-22 11:00 +08:00,20.0,56.02000046,60.90833282,27.06599998,0.0,3.9333333969999997,459.53332520000004,3.0,0.013672000000497064,0.0042725000000700675,0.04785199999969336,2.968799999973271,0.12402999999903841,880.85,86.15368000000001,25.0,50.45416641,48.56272507,35.41384888,16.67847824,16.5,64.38951111,93.15103149,203.271286,17.46188354,1004.099976,29.70000076,267.55514530000005,120.20655819999999,2.574611902,486.2730713,19.47540092,79.49673462,1,4
2021-09-22 11:05 +08:00,20.0,55.72999954,60.79133224,27.10266685,0.0,4.099999905,459.6333313,1.0,0.017089999999825523,0.004272399999877052,0.04785199999969336,3.031200000026729,0.12889999999970314,889.1536,85.42188,25.0,50.76279449,48.56272507,35.41384888,16.52714348,16.5,64.38951111,93.15103149,199.79698180000003,17.3369751,1004.099976,29.29999924,991.9746094000001,168.0003815,1.960065961,486.0861206,19.47540092,82.59997559,1,4
2021-09-22 11:10 +08:00,20.0,55.48571396,60.76392746,27.10750008,0.0,3.821428537,461.9642944,1.0,0.017089999999825523,0.0042114000000310625,0.04882800000086718,3.0,0.12793000000056054,898.0162,85.42188,25.0,50.76279449,48.56272507,35.41384888,16.52714348,16.5,64.38951111,93.15103149,196.3038483,17.3369751,1003.900024,29.29999924,333.9866028,201.384964,2.209656239,485.4767456,19.47540092,82.80010223,1,4
2021-09-22 11:15 +08:00,20.0,55.84666824,60.70666504,27.12133408,0.0,3.833333254,465.16665650000004,1.0,0.01708900000039648,0.004272499999956381,0.047850999999354826,2.0,0.12890999999945052,899.5245,85.42188,25.0,51.24284744,49.58434677,35.19950485,16.52894211,16.5,63.35919952,93.15103149,199.0904083,17.3369751,1003.900024,29.5,650.9967041,147.4011536,0.900100708,483.31350710000004,19.47540092,82.60003662,1,4
2021-09-22 11:20 +08:00,20.0,55.59666824,60.66366577,27.13366699,0.0,3.966666698,463.1333313,1.0,0.017089999999825523,0.0042114000000310625,0.04785199999969336,3.0,0.12793000000056054,913.4556,87.74406,25.0,51.24284744,49.58434677,34.99246979,16.37580872,16.5,63.34680557,93.15103149,206.7309113,17.20962143,1003.900024,29.59998703,830.9666137999999,207.2997437,2.7798647880000003,485.28329469999994,19.47540092,81.20009613,1,4
2021-09-22 11:25 +08:00,20.0,55.08000183,60.64433289,27.14299965,0.0,3.633333445,462.7666626,1.0,0.017089999999825523,0.004272499999956381,0.047851000001173816,3.0,0.12890999999945052,907.7360000000001,87.74406,25.0,50.59803391,48.36708069,34.99246979,16.22450638,16.5,62.32500076,93.15103149,200.0222168,16.99927139,1003.900024,29.39998055,292.00494380000004,199.9985199,2.020280123,483.48730470000004,19.47540092,82.50001526,1,4
2021-09-22 11:30 +08:00,20.0,55.09999847,60.41566849,27.22966576,0.0,3.599999905,465.3999938999999,1.0,0.017090000000735017,0.004272499999956381,0.048828999999386724,3.0,0.12793000000237953,905.0596,87.74406,25.0,50.29027176,48.36708069,34.99246979,16.37333298,16.5,62.32500076,93.15103149,196.1547546,16.99927139,1003.900024,29.29999924,862.9834595000001,159.70092769999997,2.340004206,483.09399410000003,19.47540092,84.1999588,1,4
2021-09-22 11:35 +08:00,20.0,54.72000122,59.95166779,27.38633347,0.0,3.666666746,469.5,1.0,0.017089999999825523,0.004211400000144749,0.047850999999354826,3.0,0.12889999999970314,911.3443,87.74406,25.0,50.29027176,48.36708069,35.19137955,16.52714348,16.5,62.32517624,93.15103149,207.3518982,17.10452461,1003.900024,29.40001488,321.9963989,156.7978363,0.9401962159999999,485.6863098,19.47540092,83.59980011,1,4
2021-09-22 11:40 +08:00,20.0,54.762069700000005,59.52482605,27.54551697,0.0,3.551724195,468.79309079999996,2.0,0.017089999999825523,0.004272399999990739,0.04785199999969336,2.0,0.12792999999874155,902.6126,87.74406,25.0,50.29027176,48.36708069,35.82129288,16.67847824,16.5,64.64070129,93.15103149,199.2913513,17.31189537,1003.900024,29.29999352,1110.998657,215.19981380000002,3.120001793,487.0769348,19.47540092,82.70002747,1,7
2021-09-22 11:45 +08:00,20.0,54.78333282,59.18700027,27.66200066,0.0,3.5666666030000003,466.46667479999996,3.0,0.017089999999825523,0.004211499999883017,0.047851000001173816,3.0,0.12890999999945052,884.0032,87.52362,25.0,51.55438614,49.51543427,36.12778091,16.82984352,16.5,66.93721008,93.15103149,200.5771179,17.53846169,1003.7999880000001,29.20005035,965.9954833999999,99.01457214,0.77025485,486.29327390000003,19.47540092,85.09960175,1,7
2021-09-22 11:50 +08:00,20.0,55.09000015,59.02600098,27.71500015,0.0,3.666666746,465.16665650000004,4.0,0.017088999999941734,0.004272400000104426,0.04882799999904819,3.0,0.12793000000056054,908.6,88.83829,25.0,52.34249878,50.54816818,36.12778091,16.82984352,16.5,66.93721008,93.15103149,199.0234375,17.53973007,1003.599976,29.70002747,876.0118408,207.5027008,1.5299212930000001,485.68640139999997,19.47540092,81.3999939,1,7
2021-09-22 11:55 +08:00,20.0,55.09666824,58.86433411,27.77766609,0.0,3.7333333489999996,461.2333374,3.0,0.017089999999825523,0.004211399999917376,0.04785199999969336,3.0,0.12889999999970314,904.5076,87.79559,25.0,52.96484375,50.54816818,35.61368179,16.67845726,16.5,66.93704224,93.15103149,195.3586884,17.53973007,1003.599976,29.79999924,691.9968262,182.8052216,1.419978619,484.0874023,19.47540092,82.79985809,1,7
2021-09-22 12:00 +08:00,20.0,54.83571243,58.72857285,27.83892822,0.0,3.714285612,464.5357056,5.0,0.017089999999825523,0.0042725000000700675,0.047851000001173816,2.968799999973271,0.12793000000056054,904.5076,87.79559,25.0,52.96484375,50.54816818,35.43824768,16.52714348,16.5,65.67050934,93.15103149,199.2945557,17.28629684,1003.5,29.95001793,931.501709,204.0016785,1.279906273,486.66271969999997,19.47540092,82.59997559,1,7
2021-09-22 12:05 +08:00,20.0,55.28666687,58.64133453,27.87033272,0.0,3.5,464.46667479999996,2.0,0.012940000000526197,0.0028075999999828127,0.045898999998826184,3.031200000026729,0.11621000000013737,904.5076,87.79559,25.0,53.44993973,51.63572693,35.24925232,16.34556198,16.5,64.53696442,93.15103149,206.7054901,17.39851379,1003.5,30.20000076,1018.994019,178.8916626,1.4599667790000002,490.68417360000007,19.47540092,78.80007172,1,7
2021-09-22 12:10 +08:00,20.0,55.20333481,58.55466843,27.91366577,0.0,3.533333302,465.6000061000001,3.0,0.012939000000187661,0.0028687000000218177,0.046875,2.0,0.11719000000084634,904.5076,87.79559,25.0,53.28995132,50.59695053,34.82907486,16.34556198,16.5,62.36828995,93.15103149,199.4328613,17.07539749,1003.5,29.89999962,741.0183105000001,194.9020996,2.069968462,489.4929199,19.47540092,79.7000885,1,7
2021-09-22 12:15 +08:00,20.0,55.1866684,58.587001799999996,27.91766739,0.0,3.7333333489999996,464.2333374,3.0,0.012938999999278167,0.002807599999869126,0.04589800000030664,3.0,0.11620999999831838,904.5076,87.79559,25.0,52.03979492,49.56591415,34.64053726,16.19424057,16.5,60.22034836,93.15103149,195.7567749,16.97014236,1003.400024,29.90000725,974.0014037999999,200.19868469999997,1.270088077,489.68444819999996,19.47540092,80.49993134,1,7
2021-09-22 12:20 +08:00,20.0,54.99333191,58.62099838,27.91833305,0.0,3.533333302,467.53332520000004,4.0,0.012940000000526197,0.002868600000056176,0.045899000000645174,1.968799999973271,0.11719000000084634,904.5076,87.79559,25.0,52.34108734,50.74364853,34.41797256,16.6482296,16.5,59.20827484,93.15103149,207.1595459,17.25078773,1003.400024,29.0999794,987.9993286,210.09979249999998,2.139723063,487.69836430000004,19.47540092,83.60023499,1,7
2021-09-22 12:25 +08:00,20.0,54.85666656,58.62766647,27.93300056,0.0,3.7333333489999996,467.66665650000004,3.0,0.012939000000187661,0.002807700000062141,0.046875,2.031200000026729,0.11621000000013737,904.5076,87.79559,25.0,52.34502411,50.759033200000005,34.22117233,16.49686432,16.5,58.0644989,93.15103149,200.1464691,17.25132751,1003.2999880000001,29.70000076,816.0013428,191.2001343,1.3300035,485.68640139999997,19.47540092,81.99998474,1,7
2021-09-22 12:30 +08:00,20.0,55.46551895,58.52999878,27.96965599,0.0,3.3103449339999997,463.8275757,2.0,0.012939999999616703,0.002868600000056176,0.04589800000030664,2.0,0.11719000000084634,904.5076,87.79559,25.0,52.19647217,49.66100693,34.01410294,16.19668579,16.5,58.0644989,93.15103149,201.18418880000002,17.03198433,1003.099976,29.8999691,1019.964783,204.49975590000003,2.820062876,488.66882319999996,19.47540092,78.40042114,1,7
2021-09-22 12:35 +08:00,20.0,55.11333466,58.64066696,27.94033241,0.0,3.666666746,468.03332520000004,1.0,0.012694999999894208,0.002807599999869126,0.045898999998826184,3.0,0.11620999999831838,904.5076,87.79559,25.0,48.11085129,46.00154114,33.66197586,15.58905029,16.5,55.88296509,93.15103149,204.7323914,16.4132843,1003.099976,30.00004578,642.0119018999999,111.6147156,1.819808841,485.88677980000006,19.47540092,79.09999847,1,7
2021-09-22 12:40 +08:00,20.0,55.20999908,58.59999847,27.9640007,0.0,3.5666666030000003,469.6000061000001,4.0,0.012940000000526197,0.002807699999948454,0.046875,2.968799999973271,0.11621000000013737,904.5076,87.79559,25.0,46.86292648,44.90228653,33.517078399999995,15.8891325,16.5,54.87936020000001,93.15103149,200.563324,16.30465317,1003.099976,29.89997292,634.9984131,198.200058,2.270030737,488.84930419999995,19.47540092,78.60030365,1,7
2021-09-22 12:45 +08:00,20.0,54.53333282,58.60266495,27.97900009,0.0,3.400000095,469.70001219999995,2.0,0.012939000000187661,0.002868600000169863,0.04589800000030664,2.031200000026729,0.11719000000084634,904.5076,87.79559,25.0,45.23393631,42.77193069,33.51710892,15.89159203,16.5,54.87936020000001,93.15103149,200.6957245,16.4300499,1003.099976,29.50002289,760.9901123,166.0957642,1.059999943,485.88632199999995,19.47540092,83.1999054,1,7
2021-09-22 12:50 +08:00,20.0,54.33214188,58.45571518,28.02285767,0.0,3.642857075,464.4285583000001,3.0,0.012938999999278167,0.0028075999999828127,0.045899000000645174,3.0,0.11620999999831838,904.5076,87.79559,25.0,44.89511871,42.77193069,33.9610405,16.34556198,16.5,57.16789246,93.15103149,197.7146606,16.77799225,1003.099976,29.29999924,631.0422363,199.6004486,2.029972553,485.0866699,19.47540092,82.20005035,1,7
2021-09-22 12:55 +08:00,20.0,55.0,58.42233276,28.04700089,0.0,3.5666666030000003,461.56668089999994,2.0,0.012940000000526197,0.002868699999908131,0.046875,3.0,0.11719000000084634,904.5076,87.79559,25.0,45.19804764,42.77193069,34.36582947,16.6482296,16.5,59.19338608,93.15103149,193.0390625,17.0188427,1002.900024,29.29999924,945.9805908,198.89842219999997,3.389712334,485.48645020000004,19.47540092,82.00018311,1,7
2021-09-22 13:00 +08:00,20.0,54.87666702,58.40100098,28.07299995,0.0,3.4333333969999997,458.3999938999999,2.0,0.012938999999732914,0.0028075999999828127,0.04589800000030664,3.968799999973271,0.11621000000013737,889.7953,85.41303,25.0,45.19804764,43.823452,34.60767365,16.6482296,16.5,60.25133133,93.15103149,201.3504639,17.13029671,1002.7999880000001,29.79999924,985.5454102,204.1738434,3.008498907,486.08944699999995,19.47540092,81.18202209,1,5
2021-09-22 13:05 +08:00,20.0,54.43333435,58.41400146,28.08333397,0.0,3.4333333969999997,461.93331910000006,2.0,0.016601999999693362,0.004333500000029744,0.04785199999969336,3.031200000026729,0.12109000000054948,887.9492,85.43185,25.0,45.82143784,43.823452,34.60767365,16.6482296,16.5,60.25133133,93.15103149,197.5408783,17.13029671,1002.7000119999999,29.29999924,490.9944153,204.3997345,3.719927788,484.0871277,19.47540092,81.90032959,1,4
2021-09-22 13:10 +08:00,20.0,54.42333221,58.42833328,28.078332899999996,0.0,3.200000048,459.70001219999995,4.0,0.016600999999809574,0.004333500000029744,0.04882799999904819,3.0,0.12109000000054948,895.8687,88.8868,25.0,46.45145035,44.84512329,34.93927002,16.79959488,16.5,61.36693573,93.15103149,198.3203125,17.36096573,1002.7000119999999,29.20000076,445.0189819,181.20051569999998,1.410142064,483.7262573,19.47540092,83.29991913,1,5
2021-09-22 13:15 +08:00,20.0,54.64666748,58.54366684,28.04700089,0.0,3.5,461.7666626,2.0,0.016602000000602857,0.004333500000029744,0.047851000001173816,3.0,0.12011999999958789,893.9552,89.88316,25.0,46.76118088,44.84512329,34.941757200000005,16.6482296,16.5,61.36693573,93.15103149,198.0511017,17.25873375,1002.599976,29.70000076,987.9978638,203.89836119999998,2.990014553,483.48736569999994,19.47540092,78.50012207,1,5
2021-09-22 13:20 +08:00,20.0,54.40666579999999,58.54600143,28.05433273,0.0,3.466666698,459.46667479999996,1.0,0.01660200000014811,0.004333499999916057,0.04785199999969336,2.968799999973271,0.12109999999847787,900.2381,88.59058,25.0,47.23792648,44.84512329,34.941757200000005,16.6482296,16.5,61.36693573,93.15103149,200.658905,17.25873375,1002.7000119999999,29.29999924,974.9998778999999,210.29986569999997,3.090013742,483.2828063999999,19.47540092,80.29999542,1,5
2021-09-22 13:25 +08:00,20.0,54.34482574,58.47999954,28.08896637,0.0,3.4827585219999997,458.758606,3.0,0.016600999999809574,0.004333500000029744,0.04882799999904819,3.031200000026729,0.12109000000054948,896.5054,88.59058,25.0,47.24065018,44.84512329,34.941757200000005,16.6463604,16.5,61.36693573,93.15103149,204.3213196,17.25873375,1002.599976,30.000024800000002,979.9996947999999,167.50289919999997,2.569962502,484.4745483,19.47540092,78.19996643,1,5
2021-09-22 13:30 +08:00,20.0,54.38999939,58.59799957,28.05699921,0.0,3.299999952,458.06668089999994,2.0,0.016601999999693362,0.004333500000029744,0.047851000001173816,2.968799999973271,0.12109000000054948,898.6516,88.59058,25.0,47.8733139,46.16402054,34.941757200000005,16.6482296,16.5,61.36693573,93.15103149,204.1558228,17.25873375,1002.599976,30.15002823,995.5001221000001,198.9513855,2.920176029,484.6708374,19.47540092,74.54966736,1,5
2021-09-22 13:35 +08:00,20.0,54.51333237,58.59066772,28.06500053,0.0,3.2666666510000004,457.2333374,4.0,0.016356999999970867,0.004333499999916057,0.04785199999969336,3.031200000026729,0.12110000000029686,911.5792,87.34315,25.0,47.8733139,46.16402054,34.941757200000005,16.49873924,16.5,61.36693573,93.15103149,197.8111115,17.25873375,1002.599976,29.79999924,1028.999023,184.200943,2.9199826719999997,486.07131960000004,19.47540092,75.59997559,1,5
2021-09-22 13:40 +08:00,20.0,54.20000076,58.48655319,28.11310387,0.0,3.172413826,459.4827576,1.0,0.01660200000014811,0.004333500000029744,0.04882800000086718,2.0,0.12010999999984051,880.85,87.34315,25.0,47.8733139,46.16402054,34.80514908,16.34556198,16.5,61.36693573,93.15103149,199.3895874,17.14792633,1002.400024,30.39995956,1031.981323,194.299057,3.289968252,488.2658386,19.47540092,73.09989929,1,5
2021-09-22 13:45 +08:00,20.0,54.04482651,58.59827423,28.07689667,0.0,3.3103449339999997,458.5862122,3.0,0.016600999999809574,0.004333500000029744,0.04785199999969336,3.0,0.12110000000029686,908.5215,88.4183,25.0,47.71429825,46.16402054,34.80514908,16.34556198,16.5,61.36693573,93.15103149,201.3169556,17.04830933,1002.2999880000001,29.89999962,933.9986572,194.6005707,3.5000646110000004,487.6854858,19.47540092,75.599823,1,5
2021-09-22 13:50 +08:00,20.0,54.25666809,58.61566544,28.08566666,0.0,3.333333254,456.96667479999996,4.0,0.016602000000602857,0.004333499999916057,0.047850999999354826,3.0,0.12109000000054948,883.0343,87.30932,25.0,47.21593094,44.98395538,34.80514908,16.34556198,16.5,61.36693573,93.15103149,200.7207184,17.04830933,1002.2999269999999,29.70000076,995.9978027000001,199.40069580000002,3.670052052,487.26947019999994,19.47540092,74.79998016,1,6
2021-09-22 13:55 +08:00,20.0,54.25666809,58.73199844,28.06866646,0.0,3.4333333969999997,456.6333313,4.0,0.016600999999809574,0.004333400000064103,0.04882800000086718,3.0,0.12110000000029686,892.4376,87.30932,25.0,47.2077179,44.98395538,34.80513,16.34556198,16.5,61.36693573,93.15103149,200.8814392,16.94837761,1002.0,30.20000076,860.0015258999999,180.4034576,3.1899580960000002,486.28613279999996,19.47540092,73.69991302,1,6
2021-09-22 14:00 +08:00,20.0,54.34333420000001,58.754333499999994,28.06733322,0.0,3.4333333969999997,457.16665650000004,2.0,0.01660200000014811,0.004333499999916057,0.04785199999969336,2.968799999973271,0.1210899999969115,893.4761,88.47646,25.0,46.89201355,44.98395538,34.47539139,16.34556198,16.5,60.23654175,93.15103149,200.66838069999997,16.94837761,1002.0,30.30148888,782.2654418999999,195.4315186,2.136202574,486.69555660000003,19.47540092,74.87469482,1,3
2021-09-22 14:05 +08:00,20.0,54.56000137,58.707668299999995,28.09199905,0.0,3.2666666510000004,456.2666626,2.0,0.017089999999825523,0.004699800000253163,0.04882799999904819,3.031200000026729,0.12012000000140688,923.4764,89.02674,25.0,45.75131607,43.92908859,34.47280121,16.19422722,16.5,59.180362699999996,93.15103149,203.1890564,16.94837761,1001.7999880000001,29.80000877,828.0012207000001,198.6973419,1.9699776169999998,487.68545530000006,19.47540092,75.7000351,1,3
2021-09-22 14:10 +08:00,20.0,54.87666702,58.77700043,28.08466721,0.0,3.366666555,459.20001219999995,4.0,0.017089999999825523,0.004638599999793769,0.04785199999969336,3.0,0.12109000000054948,880.2018,87.51791999999999,25.0,45.75131607,43.92908859,34.47280121,16.34556198,16.5,59.180362699999996,93.15103149,196.10162350000002,16.94837761,1001.7999880000001,30.49998283,951.0008545,203.499588,2.570159912,488.1181335,19.47540092,72.00016785,1,6
2021-09-22 14:15 +08:00,20.0,54.62068939,58.74827576,28.10724068,0.0,3.241379261,456.4482727,4.0,0.017088999999941734,0.004699700000060147,0.04882800000086718,2.0,0.12108999999873049,917.9746,88.94955,25.0,45.75131607,43.92908859,34.47280121,16.49686432,16.5,59.180362699999996,93.15103149,202.4908447,17.07157135,1001.599976,30.39999962,916.0003052000001,200.4002075,4.269961357,488.8851318,19.47540092,73.40003204,1,6
