timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-22 14:20 +08:00,20.0,54.68333435,58.847331999999994,28.08966637,0.0,3.4333333969999997,457.66665650000004,2.0,0.017089999999825523,0.004638700000100471,0.04882799999904819,3.0,0.12110000000029686,902.4545,88.94955,25.0,44.11089706,41.72990417,34.47280121,16.04292488,16.5,59.180362699999996,93.15103149,200.9924011,16.96888542,1001.2999880000001,30.60001945,895.9998168999999,118.60328670000001,1.730130911,489.0872498,19.47540092,71.39981842,1,6
2021-09-22 14:25 +08:00,20.0,54.4766655,58.86966705,28.09066582,0.0,3.2666666510000004,459.03332520000004,6.0,0.017089999999825523,0.004699699999946461,0.047851000001173816,3.0,0.1201100000016595,910.1693,88.94955,25.0,44.09751511,41.71744537,34.47280121,16.49686432,16.5,59.180362699999996,93.15103149,206.3186035,16.94549179,1001.2999880000001,31.39997482,839.9974976,172.30160519999998,0.460342497,489.0851746,19.47540092,66.00037384,1,6
2021-09-22 14:30 +08:00,20.0,54.59999847,58.88433456,28.09000015,0.0,3.2333333489999996,456.06668089999994,4.0,0.017089999999825523,0.004638699999986784,0.048828999999386724,3.0,0.12110000000029686,886.3408,88.94955,25.0,44.09751511,41.71744537,34.47280121,16.49686432,16.5,59.180362699999996,93.15103149,202.52081299999998,17.05552292,1001.2999880000001,30.99995422,822.0001221,196.89819340000003,2.609978914,491.48065189999994,19.47540092,69.4000473,1,6
2021-09-22 14:35 +08:00,20.0,53.79642868,58.77750015,28.13107109,0.0,3.428571463,456.6071472,3.0,0.017090000000735017,0.004699699999946461,0.04882800000086718,2.0,0.1210899999969115,916.9981,88.94955,25.0,44.09751511,41.71744537,34.26665878,16.34556198,16.5,58.18345261,93.15103149,203.88656619999998,17.05552292,1001.2999880000001,30.49997711,821.0020752,202.5879211,2.839624405,490.2844238,19.47540092,70.30028534,1,6
2021-09-22 14:40 +08:00,20.0,54.32666779,58.66799927,28.17399979,0.0,3.200000048,457.3666687,4.0,0.017089999999825523,0.004638699999986784,0.047850999999354826,2.968799999973271,0.12110000000029686,904.2271,88.94955,25.0,44.09751511,41.71744537,34.05002213,16.34729767,16.5,58.18345261,93.15103149,202.42008969999998,17.05552292,1001.2999880000001,30.10001373,833.9993286,215.99810789999998,2.540057182,490.6934204,19.47540092,71.60005188,1,6
2021-09-22 14:45 +08:00,20.0,54.61000061,58.72633362,28.15966606,0.0,3.2666666510000004,456.43331910000006,5.0,0.017089999999825523,0.004699700000060147,0.04882800000086718,2.031200000026729,0.12109000000054948,904.1131,88.94955,25.0,44.09751511,41.71744537,34.71879959,16.34559631,16.5,59.36779404,93.15103149,200.71829219999998,17.05552292,1001.2000119999999,30.70004654,825.0014037999999,177.31130980000003,1.3600000140000001,490.0848083000001,19.47540092,69.10004425,1,6
2021-09-22 14:50 +08:00,20.0,54.39666748,58.78266525,28.15333366,0.0,3.299999952,453.16665650000004,2.0,0.01708900000039648,0.004638599999907456,0.048828999999386724,3.0,0.12012000000140688,922.4715,88.94955,25.0,44.09751511,41.71744537,35.16149139,16.79713058,16.5,61.61658096,93.15103149,195.4966583,17.15582657,1001.099976,31.29997635,827.0007935,199.500473,2.919931412,492.673584,19.47540092,68.10009003,1,5
2021-09-22 14:55 +08:00,20.0,54.3741951,58.89290237,28.13032341,0.0,3.3225805760000005,454.32257080000005,3.0,0.017089999999825523,0.004699700000173834,0.047850999999354826,3.0,0.12108999999873049,890.3566,86.24573000000001,25.0,44.73023987,42.85600281,34.70212936,16.79953575,16.5,62.72372437,93.15103149,206.082077,17.38571167,1001.2000119999999,31.10001945,839.9990233999999,198.8907166,3.3594181539999997,495.6817017,19.47540092,69.10005951,1,5
2021-09-22 15:00 +08:00,20.0,54.5,58.85966492,28.1566658,0.0,3.200000048,453.7666626,4.0,0.017089999999825523,0.004638699999986784,0.04882800000086718,2.968799999973271,0.12109000000054948,896.9829,87.48083000000001,25.0,44.73023987,42.85600281,34.92229843,16.49686432,16.5,61.13837814,93.15103149,199.484787,17.16157341,1001.2000119999999,31.79836655,833.9673462000001,170.1681061,0.56396091,494.69052120000003,19.47540092,65.60816193,1,3
2021-09-22 15:05 +08:00,20.0,54.28666687,58.91066742,28.159000399999996,0.0,3.2666666510000004,455.16665650000004,3.0,0.01709000000028027,0.004577699999799734,0.04785199999969336,3.031200000026729,0.12305000000014843,892.5175,88.36216,25.0,44.73023987,42.85600281,34.76121521,16.64821625,16.5,61.13837814,93.15103149,196.7550507,17.26307678,1001.2000119999999,31.89995766,781.9993286,209.3000488,3.399951935,494.4828796,19.47540092,64.80010986,1,4
2021-09-22 15:10 +08:00,20.0,54.19310379,58.84000015,28.19344902,0.0,3.241379261,453.6551819,2.0,0.01684599999953207,0.004577600000061466,0.047850999999354826,2.0,0.12305000000014843,901.2679,88.36216,25.0,44.73023987,42.85600281,34.76121521,16.49684715,16.5,60.11483383,93.15103149,199.1617737,17.15624428,1001.099976,30.89999962,608.0253906,201.39859009999998,3.039713144,495.08212280000004,19.47540092,67.70018005,1,4
2021-09-22 15:15 +08:00,20.0,54.22333145,58.95066833,28.17566681,0.0,3.366666555,452.3999938999999,2.0,0.017088999999941734,0.004577600000061466,0.04785199999969336,3.0,0.12304000000040105,895.6297,88.36216,25.0,44.73023987,42.85600281,34.89299011,16.49686623,16.5,61.27131653,93.15103149,197.9646759,17.04500198,1000.900024,31.69999695,760.9997559,210.39994810000002,2.0199859140000003,491.88381960000004,19.47540092,65.30001831,1,4
2021-09-22 15:20 +08:00,20.0,54.18000031,58.97100067,28.17866707,0.0,3.299999952,451.8666687,2.0,0.016845999999986816,0.0045776999999134205,0.047851000001173816,3.0,0.12305000000014843,898.6074,89.38105999999999,25.0,45.5092926,43.94372559,35.1558609,16.79959488,16.5,62.32610321,93.15103149,201.89772030000003,17.32736778,1000.900024,31.10000038,614.9987792999999,205.1902161,2.359999895,493.46679689999996,19.47540092,69.09996796,1,4
2021-09-22 15:25 +08:00,20.0,53.76428604,59.01499939,28.18071365,0.0,3.392857075,451.7142944,1.0,0.017089999999825523,0.004577600000061466,0.04785199999969336,2.5,0.12304999999832944,913.2994,88.14845,25.0,46.13910675,43.94372559,35.27168274,16.79951859,16.5,63.35208511,93.15103149,198.7878876,17.32736778,1000.900024,31.29999924,270.010498,182.4913025,2.140000105,492.8829041,19.47540092,68.10005188,1,4
2021-09-22 15:30 +08:00,20.0,54.2733345,59.26633453,28.11733246,0.0,3.333333254,451.66665650000004,3.0,0.017090000000735017,0.004638699999986784,0.04882800000086718,2.5,0.12305000000014843,875.9407,87.30912,25.0,45.82552338,43.94372559,35.27168274,16.34803772,16.5,63.35208511,93.15103149,203.7237701,17.20589828,1000.900024,30.70000076,174.997467,213.6964264,2.430089235,490.26474,19.47540092,69.5,1,1
2021-09-22 15:35 +08:00,20.0,54.15666579999999,59.13933182,28.15833282,0.0,3.366666555,450.6333313,2.0,0.016845999999986816,0.004577600000061466,0.04785199999969336,3.0,0.12304000000040105,897.0976,86.54508,25.0,45.82030869,43.94372559,35.27168274,16.49686241,16.5,63.35208511,93.15103149,197.2164764,17.09397316,1000.7999880000001,30.70000076,131.00004579999998,153.4006042,1.729992032,484.8867188,19.47540092,70.09999084,1,3
2021-09-22 15:40 +08:00,20.0,54.24000168,59.27433395,28.11833382,0.0,3.400000095,453.8666687,3.0,0.017088999999486987,0.004577599999834092,0.047850999999354826,2.968799999973271,0.12305000000014843,899.4452,87.87737,25.0,45.14348602,42.78364563,35.09654617,16.19425011,16.5,62.25257111,93.15103149,199.69750980000003,17.19391441,1000.7999880000001,30.199985499999997,146.0005951,200.2955017,2.679790258,484.6864319,19.47540092,70.40019989,1,3
2021-09-22 15:45 +08:00,20.0,54.58000183,59.15233231,28.1693325,0.0,3.2333333489999996,450.7666626,2.0,0.016845999999986816,0.004577700000140794,0.04785199999969336,2.031200000026729,0.12305000000014843,901.98,88.72414,25.0,45.46749878,44.07891464,35.09654617,16.79959488,16.5,62.25257111,93.15103149,199.86009219999997,17.16961288,1000.7999880000001,30.20000076,159.00006100000002,118.9004364,0.99002099,482.88754270000004,19.47540092,71.40000153,1,3
2021-09-22 15:50 +08:00,20.0,54.36999893,59.09366608,28.19666672,0.0,3.0666666030000003,451.2666626,2.0,0.017090000000735017,0.004577600000061466,0.047851000001173816,3.0,0.12304000000040105,898.8897,88.72414,25.0,46.10159683,44.07891464,35.09654617,16.6482296,16.5,62.25257111,93.15103149,197.24104309999998,17.40483665,1000.599976,30.40001488,186.0036011,158.5956421,0.710151255,483.0873413,19.47540092,71.19999695,1,3
2021-09-22 15:55 +08:00,20.0,54.24333191,58.97800064,28.24433327,0.0,3.200000048,451.3666687,2.0,0.01684599999953207,0.004577699999799734,0.04785199999969336,2.0,0.12305000000014843,899.7976,87.11668,25.0,46.42652893,45.08469391,35.09654617,16.6482296,16.5,62.25257111,93.15103149,198.696701,17.28178596,1000.400024,30.39999962,397.01797489999996,144.1934814,2.160134315,481.2838745,19.47540092,69.89943695,1,2
2021-09-22 16:00 +08:00,20.0,54.39310455,58.86137772,28.28275871,0.0,3.3793103689999997,451.4827576,2.0,0.01709000000028027,0.004577600000061466,0.04785199999969336,2.0,0.12305000000014843,883.6447,87.11668,25.0,46.74258804,45.09583664,35.09654617,16.6482296,16.5,62.25257111,93.15103149,198.18481450000002,17.28178596,1000.400024,30.60000038,509.5763245,181.0578918,3.53228116,485.2636108,19.47540092,65.41629791,1,4
2021-09-22 16:05 +08:00,20.0,54.38666534,58.99533463,28.25,0.0,3.200000048,448.93331910000006,1.0,0.01733299999978044,0.004943800000205556,0.04882799999904819,3.0,0.13280999999915366,898.9249,88.24455999999999,25.0,47.40096283,45.09583664,35.26194763,16.64817429,16.5,63.2656517,93.15103149,196.4801788,17.28178596,1000.2999880000001,31.00003624,446.02105710000006,130.9978027,1.610216022,488.28540039999996,19.47540092,66.39998627,1,4
2021-09-22 16:10 +08:00,20.0,54.5233345,59.04033279,28.24099922,0.0,3.299999952,449.3999938999999,1.0,0.01733399999966423,0.004882899999984147,0.04882800000086718,2.0,0.13281000000097265,905.1035,88.24455999999999,25.0,47.71710587,46.28185654,35.49729156,16.79959488,16.5,64.24818420000001,93.15103149,203.3839111,17.28178596,1000.2999880000001,31.20000076,478.0005798,151.50114440000002,2.279983282,490.28436280000005,19.47540092,66.40000153,1,4
2021-09-22 16:15 +08:00,20.0357151,53.84642792,59.0267868,28.24928665,0.0,3.25,449.0357056,1.0,0.017334000000573724,0.0049437999998644955,0.047850999999354826,3.0,0.13184000000001106,911.3096,89.49838000000001,25.0,48.64933777,46.28185654,35.73636246,16.79959488,16.5,65.32526398,93.15103149,197.5196228,17.39849281,1000.2999880000001,31.300014500000003,491.99475099999995,234.99546809999998,1.549817204,490.2817993,19.47540092,67.70005798,1,4
2021-09-22 16:20 +08:00,20.0,54.06999969,58.95833206,28.28199959,0.0,3.2333333489999996,447.0,2.0,0.01733399999966423,0.004882800000018506,0.04882800000086718,3.0,0.13280999999915366,899.4452,89.49838000000001,25.0,48.95693970000001,47.29481888,35.91743851,16.79959488,16.5,66.37380219,93.15103149,197.56878659999998,17.39849281,1000.400024,31.5,538.9998779,172.6001892,1.110020995,491.2971802,19.47540092,67.69998932,1,4
2021-09-22 16:25 +08:00,20.0,54.22333145,59.10766602,28.23766708,0.0,3.166666746,447.1333313,1.0,0.017334000000118976,0.004943899999943824,0.048828999999386724,3.0,0.13280999999915366,900.9862,89.49838000000001,25.0,50.06807709,48.44472504,36.10545349,16.79959488,16.5,67.39379883,93.15103149,199.0616302,17.39849281,1000.400024,31.29999924,501.9996643,143.4116211,1.769999981,494.08251950000005,19.47540092,68.50005341,1,4
2021-09-22 16:30 +08:00,20.0,54.2266655,59.11600113,28.24099922,0.0,3.2333333489999996,446.53332520000004,1.0,0.01733399999966423,0.004943800000091869,0.04882800000086718,2.0,0.13282000000253902,891.9576,89.49838000000001,25.0,50.23081589,48.44472504,36.10545349,16.49686432,16.5,67.39379883,93.15103149,203.9869537,17.39849281,1000.400024,31.24999809,489.4998169,211.6996918,2.4400119780000002,492.4836426,19.47540092,69.40000916,1,4
2021-09-22 16:35 +08:00,20.0,54.09333420000001,59.14366531,28.23633385,0.0,3.2333333489999996,448.53332520000004,3.0,0.017334000000573724,0.004882800000018506,0.047850999999354826,3.0,0.1318299999984447,902.8847,87.35906999999999,25.0,50.23081589,48.44472504,36.10545349,16.6482296,16.5,67.39379883,93.15103149,201.1841736,17.39849281,1000.400024,30.60000038,462.0,200.10296630000002,2.780082226,493.0615234,19.47540092,71.90000153,1,4
2021-09-22 16:40 +08:00,20.0,53.99000168,59.19100189,28.22566605,0.0,3.0666666030000003,448.06668089999994,3.0,0.017334000000118976,0.004943899999943824,0.04882800000086718,3.0,0.13280999999915366,909.5856,87.35906999999999,25.0,50.87509155,48.44472504,36.18400192,16.6482296,16.5,67.39379883,93.15103149,199.2117767,17.39849281,1000.2999880000001,30.80001259,442.999939,209.1981659,1.4000992769999998,492.48367310000003,19.47540092,70.3998642,1,4
2021-09-22 16:45 +08:00,20.0,54.23666763,59.21433258,28.224666600000003,0.0,3.200000048,446.6000061000001,3.0,0.01733399999966423,0.004882800000018506,0.048828999999386724,3.0,0.13282000000072003,898.2546,87.35906999999999,25.0,50.87509155,48.44472504,36.18400192,16.49683571,16.5,67.39379883,93.15103149,200.3961487,17.29850388,1000.400024,30.89999962,416.9996338,230.1945038,1.250212431,490.68438719999995,19.47540092,67.29994965,1,4
2021-09-22 16:50 +08:00,20.0,54.01333237,59.21133423,28.24166679,0.0,3.0666666030000003,445.7333374,3.0,0.017334000000118976,0.004943800000091869,0.04882799999904819,2.0,0.13280999999915366,893.7955,87.35906999999999,25.0,50.55328751,48.44472504,36.18400192,16.34556198,16.5,67.39379883,93.15103149,195.8982239,17.07368469,1000.2999880000001,31.19998741,394.9997253,152.9025116,1.870033145,491.10519410000006,19.47540092,67.80008698,1,4
2021-09-22 16:55 +08:00,20.0,54.05862045,59.18137741,28.26413727,0.0,3.0,444.8275757,1.0,0.01733399999966423,0.004882799999904819,0.047851000001173816,3.0,0.13183000000208267,896.709,87.35906999999999,25.0,50.55328751,48.44472504,36.18400192,16.34556198,16.5,67.39379883,93.15103149,201.8296661,17.1962471,1000.400024,30.80001831,368.99899289999996,144.5098572,2.609699965,490.6841431,19.47540092,70.29986572,1,4
2021-09-22 17:00 +08:00,20.0,54.11999893,59.20733261,28.27300072,0.0,3.133333445,447.7333374,3.0,0.017334000000573724,0.004943899999943824,0.04882799999904819,3.0,0.13281999999890104,894.2744,88.08288,25.0,50.22265244,47.35743713,36.18400192,16.49477768,16.5,67.39379883,93.15103149,199.1125793,17.08741188,1000.2999880000001,30.89999962,344.1469421,117.3551331,0.986450315,492.094696,19.47540092,68.71958923,1,5
2021-09-22 17:05 +08:00,20.36666679,54.16999817,59.31000137,28.24766731,0.0,3.0666666030000003,448.29998780000005,1.0,0.004394999999476568,0.0014038000000482498,0.04882800000086718,2.0,0.13183000000026368,891.7978,87.87083,25.0,50.22265244,47.35743713,36.18400192,16.49686432,16.5,67.39379883,93.15103149,194.3911133,17.18682671,1000.400024,31.19999313,322.9996643,243.3941345,1.18997848,491.8589783,19.47540092,67.60010529,1,4
2021-09-22 17:10 +08:00,20.1785717,53.39642715,59.38999939,28.22428513,0.0,3.035714388,447.1071472,1.0,0.004394000000502274,0.0014038000000482498,0.04785199999969336,3.0,0.1308599999993021,896.1075,85.91556,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,200.7896576,17.18682671,1000.2999880000001,31.20000076,306.99978639999995,205.4866638,1.7501775030000002,491.2985228999999,19.47540092,69.0996933,1,4
2021-09-22 17:15 +08:00,20.0,54.05333328,59.35933304,28.24933243,0.0,3.099999905,446.0,2.0,0.004150999999637861,0.001464899999859881,0.04882800000086718,2.0,0.13184000000183005,895.6297,86.33637,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,204.4108124,17.18682671,1000.2999880000001,31.10000038,293.99969480000004,146.0975494,1.979969144,493.0830994,19.47540092,67.99999237,1,5
2021-09-22 17:20 +08:00,20.0,54.69666672,59.36000061,28.26099968,0.0,3.166666746,447.03332520000004,1.0,0.0043940000000475266,0.0014038000001619366,0.04785199999969336,3.0,0.1308599999993021,891.5577,89.05821999999999,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,204.1104126,17.18684769,1000.400024,31.09996033,268.99978639999995,194.2014923,2.8100819589999997,490.28475949999995,19.47540092,67.30000305,1,5
2021-09-22 17:25 +08:00,20.0,54.20000076,59.40100098,28.24033356,0.0,3.2333333489999996,445.1333313,5.0,0.004395000000386062,0.001403799999934563,0.04882799999904819,2.0,0.1318299999984447,887.3867,89.05821999999999,25.0,49.75405884,47.35743713,36.03811264,16.34556198,16.5,67.39379883,93.15103149,202.09141540000002,17.18367767,1000.400024,30.90000534,251.9995117,193.2992401,1.78992486,491.68368530000004,19.47540092,68.30001068,1,4
2021-09-22 17:30 +08:00,20.0,54.23333359,59.41699982,28.243667600000002,0.0,3.0666666030000003,443.93331910000006,1.0,0.004393999999592779,0.001403799999934563,0.047851000001173816,2.0,0.13086000000112108,894.9921,87.69426999999999,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,196.6434937,17.18367767,1000.400024,30.89998245,229.9994965,198.30178830000003,2.079999924,490.8839416999999,19.47540092,68.00009918,1,5
2021-09-22 17:35 +08:00,20.0,54.09000015,59.41366577,28.26633263,0.0,3.033333302,444.56668089999994,3.0,0.004150999999637861,0.0014038000000482498,0.048828999999386724,3.0,0.13183999999819207,890.757,88.75372,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,201.74241640000002,17.2889576,1000.2999880000001,30.69996071,211.9994049,207.5991211,2.35012579,491.08407589999996,19.47540092,69.10005951,1,5
2021-09-22 17:40 +08:00,20.0,54.19333267,59.41799927,28.30466652,0.0,3.099999905,442.1333313,3.0,0.004394000000502274,0.001403799999934563,0.047850999999354826,2.0,0.13086000000294007,896.1871,89.95926999999999,25.0,49.75405884,47.35743713,36.03811264,16.49686432,16.5,67.39379883,93.15103149,201.29350280000003,17.2889576,1000.2999880000001,30.60000038,190.9997406,192.2996521,2.129964113,489.68450930000006,19.47540092,69.0,1,5
2021-09-22 17:45 +08:00,20.0,54.37241364,59.95206833,28.26862144,0.0,3.2758619789999996,444.93103030000003,2.0,0.004394999999476568,0.0014648000001216133,0.04882800000086718,2.0,0.1318299999984447,898.4929,88.5676,25.0,49.75405884,47.35743713,36.03811264,16.49536896,16.5,67.39379883,93.15103149,200.1133118,17.18719292,1000.400024,31.0,171.9991608,185.3057556,1.479846716,488.47726439999997,19.47540092,67.30005646,1,4
2021-09-22 17:50 +08:00,20.03333282,54.54666519,60.02899933,28.28133392,0.0,3.4333333969999997,446.20001219999995,1.0,0.004394000000502274,0.0014038000000482498,0.04785199999969336,3.0,0.1308599999993021,884.2454,88.5676,25.0,49.443286900000004,47.35743713,35.87199783,16.34719086,16.5,66.33266449,93.15103149,199.4156342,17.28639603,1000.2000119999999,31.19999504,157.99975590000003,160.40199280000002,1.72002697,491.4624329,19.47540092,66.79994965,1,5
2021-09-22 17:55 +08:00,20.13333321,54.65999985,60.05066681,28.30766678,0.0,3.2666666510000004,443.33334349999996,5.0,0.004151000000092608,0.0014038999997865176,0.04882799999904819,2.0,0.13184000000001106,891.7978,88.39662,25.0,48.28485107,46.29057693,35.66447067,16.19422722,16.5,65.29142761,93.15103149,198.5258179,17.05607796,1000.2000119999999,30.90003586,138.9992676,127.69400790000002,1.399857163,489.68463130000004,19.47540092,65.89996338,1,2
2021-09-22 18:00 +08:00,20.25,54.08214188,60.09000015,28.35642815,0.0,3.357142925,442.1428528,1.0,0.004393999999592779,0.0014038000001619366,0.047851000001173816,2.0,0.1308599999993021,910.4044,89.54371,25.0,47.16019058,45.268013,35.45658493,16.19422722,16.5,64.20524597,93.15103149,204.66667180000002,16.945287699999998,1000.2999880000001,31.0,126.01632690000001,115.6167908,2.838774204,489.491272,19.47540092,65.19999695,1,2
2021-09-22 18:05 +08:00,20.0,54.79000092,60.462001799999996,28.29133415,0.0,3.400000095,440.83334349999996,1.0,0.0026859999998123385,0.0009764999999788415,0.046875,2.0,0.08594000000084634,883.1959,89.54371,25.0,46.16101456,44.27325058,35.25394058,16.04292488,16.5,63.10641098,93.15103149,198.86218259999998,16.83567238,1000.301208,30.89880371,110.0239105,106.51595309999999,1.483545184,486.2864075,19.47540092,65.79283142,1,2
2021-09-22 18:10 +08:00,20.0,54.60333252,60.27633286,28.37766647,0.0,3.599999905,439.83334349999996,1.0,0.0029300000005605398,0.0010375999999041596,0.04785199999969336,2.0,0.08593000000109896,903.0077,89.54371,25.0,45.33412552,43.19472885,35.0883522,16.19422722,16.5,62.00554657,93.15103149,199.23710630000002,16.96974564,1000.349976,30.74999428,94.49971008,116.80038449999999,2.774972677,485.6868591,19.47540092,66.85003662,1,2
2021-09-22 18:15 +08:00,20.0,54.65666579999999,60.3390007,28.37366676,0.0,3.700000048,439.29998780000005,2.0,0.0026849999994738027,0.0009766000000581698,0.046875,2.0,0.08594000000084634,910.0125,89.54371,25.0,44.85781479,43.19460678,34.05854797,16.34550858,16.5,59.19181442,93.15103149,201.6178741,16.96974564,1000.400024,30.70000076,79.99988556,95.70336151,0.27019453,487.2855835,19.47540092,66.89997864,1,2
2021-09-22 18:20 +08:00,20.0,54.53333282,60.46666718,28.38033295,0.0,3.5666666030000003,438.20001219999995,2.0,0.002686000000721833,0.0010376000000178465,0.046875,2.0,0.08495999999831838,898.5723,89.54371,25.0,43.8895874,42.13244247,33.7179451,16.19422722,16.5,55.27511597,93.15103149,201.0938873,16.85649872,1000.400024,30.69997597,68.99900055,108.90137479999999,2.8798625469999997,487.6851807,19.47540092,66.59999847,1,2
2021-09-22 18:25 +08:00,20.0,54.92333221,60.49766541,28.37899971,0.0,3.7333333489999996,437.16665650000004,2.0,0.0026849999994738027,0.0009765000000925284,0.046875,2.0,0.08594000000084634,891.4777,88.46429,25.0,43.57706833,42.13244247,33.7179451,16.34556198,16.5,55.27511597,93.15103149,197.27851869999998,16.96098137,1000.599976,30.40119553,41.17930603,119.1776962,2.6485245230000003,485.0866699,19.47540092,67.89880371,1,2
2021-09-22 18:30 +08:00,20.0,54.9766655,60.65233231,28.33866692,0.0,3.9333333969999997,437.0,1.0,0.0029300000005605398,0.0010376000000178465,0.04785199999969336,2.0,0.08593999999902735,915.5621,88.70536,25.0,43.57706833,42.13244247,33.7179451,16.49492073,16.5,55.27511597,93.15103149,197.87211609999997,17.06093407,1000.599976,30.29999924,28.99973297,106.000824,2.309751987,484.4894409,19.47540092,69.30005646,0,0
2021-09-22 18:35 +08:00,20.0,54.95999908,61.01200104,28.26333427,0.0,3.9333333969999997,437.06668089999994,1.0,0.00268499999992855,0.000976599999944483,0.046875,1.0,0.08593000000109896,876.5466,89.69700999999999,25.0,1.5832133290000001,0.0,33.92425537,23.19682312,16.5,54.26670074,93.15103149,197.7772369,20.05073929,1000.599976,30.29999924,21.99933434,112.40003970000001,2.369801283,482.0878296,19.47540092,69.80007172,0,0
2021-09-22 18:40 +08:00,20.0,54.86551666,61.18793106,28.26482773,0.0,4.103448391000001,438.62069699999995,1.0,0.0026859999998123385,0.0009765999998307962,0.046875,0.0,0.08593999999902735,891.5577,89.69700999999999,25.0,1.5832133290000001,0.0,33.92425537,23.80421638,16.5,54.26670074,93.15103149,196.280777,24.26358414,1000.7000119999999,30.29999924,9.0,214.39956669999998,1.4699977640000002,480.0886841,19.47540092,70.5,0,0
2021-09-22 18:45 +08:00,20.0,54.95666504,61.42633438,28.29833412,0.0,4.3333334919999995,439.16665650000004,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.08594000000084634,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.65231514,16.5,1.492644787,93.15103149,0.0,24.52474594,1000.7000119999999,30.10001373,6.9998669620000005,122.59660339999999,0.140021324,479.08908080000003,19.47540092,71.29998779,0,0
2021-09-22 18:50 +08:00,20.0,54.33214188,61.59214401,28.30500031,0.0,4.5,440.6428528,1.0,0.0029300000005605398,0.0009765000000925284,0.047851000001173816,0.0,0.08496000000013737,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.65227699,16.5,0.0,93.15103149,0.0,24.27253532,1000.900024,30.0,4.0,141.0836334,0.859875023,475.29147340000003,19.47540092,71.00005341,0,0
2021-09-22 18:55 +08:00,20.0,54.27666855,61.97433472,28.27433395,0.0,4.733333111,438.06668089999994,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.08594000000084634,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,24.06525421,1000.7999880000001,29.89999962,2.0,108.60149380000001,2.29002285,477.68969730000003,19.47540092,72.00003052,0,0
2021-09-22 19:00 +08:00,20.0,54.95999908,62.89966583,28.27566719,0.0,4.8666667939999995,437.03332520000004,1.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.08593999999720836,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,23.96098518,1000.7999880000001,29.79999924,1.0,142.61871340000002,2.117347956,477.4897461,19.47540092,73.29191589,0,0
2021-09-22 19:05 +08:00,20.0,54.64333344,63.54700089,28.26533318,0.0,5.400000095,437.20001219999995,1.0,0.005370999999740889,0.0016479000000799715,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,23.96098518,1000.900024,29.79999924,0.0,119.901886,0.720050395,477.4896851,19.47540092,73.79999542,0,0
2021-09-22 19:10 +08:00,20.0,54.97000122,63.44766617,28.34366608,0.0,5.1666665080000005,437.6333313,2.0,0.005126999999902182,0.0017090000000052896,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,23.96098518,1001.099915,29.79995918,0.0,118.29926299999998,2.649952173,475.8905945,19.47540092,73.70001984,0,0
2021-09-22 19:15 +08:00,20.0,54.79999924,63.98533249,28.30599976,0.0,5.266666889,437.2666626,2.0,0.005371000000195636,0.0016479999999319261,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,24.07313538,1001.099976,29.60000038,0.0,158.1921387,1.600142241,477.08975219999996,19.47540092,73.80007172,0,0
2021-09-22 19:20 +08:00,20.0,55.59666824,64.10166931,28.32233238,0.0,5.233333111,436.06668089999994,1.0,0.005126999999902182,0.0016478999999662847,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.50047874,16.5,0.0,93.15103149,0.0,24.17661667,1001.2000119999999,29.60000038,0.0,121.5025024,1.7899464369999998,476.8900757,19.47540092,74.10002136,0,0
2021-09-22 19:25 +08:00,20.0,55.69333267,64.27566528,28.30599976,0.0,5.400000095,436.93331910000006,1.0,0.005370999999740889,0.001648000000045613,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.65231514,16.5,0.0,93.15103149,0.0,24.28224182,1001.2000730000001,29.60002136,0.0,148.0095825,2.099889517,475.09069819999996,19.47540092,71.40000153,0,0
2021-09-22 19:30 +08:00,20.0,55.13103485,64.43310547,28.27689743,0.0,5.344827652,437.13793949999996,1.0,0.005127000000356929,0.0017089999998916028,0.04882799999904819,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.65231514,16.5,0.0,93.15103149,0.0,24.38455772,1001.400024,29.70000076,0.0,149.8054352,1.72991097,476.6900024,19.47540092,71.79999542,0,0
2021-09-22 19:35 +08:00,20.0,54.51666641,64.79166412,28.15633392,0.0,5.6999998089999995,438.5,1.0,0.005370999999740889,0.0016479000000799715,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.65231514,16.5,0.0,93.15103149,0.0,24.38455772,1001.599976,29.70000076,0.0,156.1985168,1.569910049,475.8902893,19.47540092,72.20005798,0,0
2021-09-22 19:40 +08:00,20.0,54.37666702,64.89666748,28.12400055,0.0,5.566666603,439.03332520000004,1.0,0.005126999999902182,0.0016479999999319261,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.80421638,16.5,0.0,93.15103149,0.0,24.38455772,1001.599976,29.70000076,0.0,193.59698490000002,0.330052882,474.4911499,19.47540092,72.80001831,0,0
2021-09-22 19:45 +08:00,20.0,53.7142868,64.79214478,28.16464233,0.0,5.428571224,437.3571472,1.0,0.005372000000534172,0.0016479000001936583,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.80421638,16.5,0.0,93.15103149,0.0,24.38457489,1001.7000119999999,29.70000076,0.0,101.993454,0.6800000070000001,475.490509,19.47540092,73.80003357,0,0
2021-09-22 19:50 +08:00,20.0,54.41999817,64.60099792,28.22800064,0.0,5.400000095,438.8999938999999,1.0,0.005125999999563646,0.0017089999998916028,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.95608711,16.5,0.0,93.15103149,0.0,24.48415947,1001.7000119999999,29.60000038,0.0,90.60055542,0.42002666,475.2908325,19.47540092,73.79998779,0,0
2021-09-22 19:55 +08:00,20.0,54.07333374,64.65499878,28.21100044,0.0,5.3333334919999995,438.6000061000001,1.0,0.005372000000079424,0.0016479000000799715,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,23.95608711,16.5,0.0,93.15103149,0.0,24.58367157,1001.900024,29.59998322,0.0,110.0008469,2.149986744,476.09048459999997,19.47540092,73.5,0,0
2021-09-22 20:00 +08:00,20.0,53.95666504,64.66500092,28.21766663,0.0,5.3333334919999995,439.83334349999996,1.0,0.005127000000356929,0.0016479999999319261,0.047851000001173816,0.0,0.01464999999916472,14.63057,100.0,25.0,1.5832133290000001,0.0,0.0,23.95608711,16.5,0.0,93.15103149,0.0,24.68759918,1001.900024,29.5,0.0,110.1204758,1.307027936,475.09088130000004,19.47540092,74.39673615,0,0
2021-09-22 20:05 +08:00,20.0,54.16333389,64.64766693,28.24433327,0.0,5.1666665080000005,435.06668089999994,1.0,0.007811999999830732,0.0021972999999206877,0.04492199999913282,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.78757286,1002.2000119999999,29.49998665,0.0,118.9001999,0.840181172,474.29141239999996,19.47540092,75.30005646,0,0
2021-09-22 20:10 +08:00,20.0,54.14333344,64.71133423,28.231000899999998,0.0,5.1333332060000005,433.96667479999996,1.0,0.007813000000169268,0.0021362000001090564,0.04492200000095181,0.0,0.01464999999916472,18.88799,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.78757286,1002.2000119999999,29.39999962,0.0,119.89385220000001,1.8099499940000001,477.4894409,19.47540092,76.70005035,0,0
2021-09-22 20:15 +08:00,20.0,54.06999969,64.88999939,28.17000008,0.0,5.033333302,436.20001219999995,1.0,0.007811999999830732,0.0021971999998413594,0.04492199999913282,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.78757286,1002.2000119999999,29.29999924,0.0,118.80351259999999,2.349928856,474.69104000000004,19.47540092,78.70001221,0,0
2021-09-22 20:20 +08:00,20.0,54.00666809,64.98066711,28.16433334,0.0,5.0,440.2666626,1.0,0.007813000000169268,0.0021363000001883847,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.78757286,1002.400024,29.29999924,0.0,98.60447693,3.169520378,475.6904602,19.47540092,79.60005188,0,0
2021-09-22 20:25 +08:00,20.0,54.12413788,64.98207092,28.16069031,0.0,5.103448391000001,438.86206050000004,1.0,0.007811999999830732,0.0021971999998413594,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.78757286,1002.400024,29.29999924,0.0,98.91131592,1.709943056,474.690979,19.47540092,80.50002289,0,0
2021-09-22 20:30 +08:00,20.0,54.24333191,64.98899841,28.15200043,0.0,5.099999905,437.7333374,1.0,0.008057000000007974,0.002136300000074698,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.10798836,16.5,0.0,93.15103149,0.0,24.88911057,1002.400024,29.29994965,0.0,99.4095993,1.709879994,473.8912964,19.47540092,81.20001984,0,0
2021-09-22 20:35 +08:00,20.0,54.2142868,64.99143219,28.13428497,0.0,5.071428776,438.5714416999999,1.0,0.007811999999375985,0.0021971999999550462,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,24.99767113,1002.599976,29.09999275,0.0,94.90264893,1.5900099280000002,471.29269410000006,19.47540092,81.49997711,0,0
2021-09-22 20:40 +08:00,20.0,54.29999924,64.9956665,28.16033363,0.0,4.900000095,436.7666626,1.0,0.007813000000624015,0.002136300000074698,0.044921000000613276,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.10429382,1002.599976,28.99997902,0.0,107.90065,1.490170956,474.6908569,19.47540092,80.89967346,0,0
2021-09-22 20:45 +08:00,20.0,54.30666733,65.18866729999999,28.10533333,0.0,5.1666665080000005,436.6000061000001,1.0,0.007811999999375985,0.0021971999999550462,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.10432243,1002.599976,28.89999962,0.0,119.2984314,1.280074596,473.4915161,19.47540092,79.30000305,0,0
2021-09-22 20:50 +08:00,20.0,54.20666504,65.30333710000001,28.06666756,0.0,5.400000095,436.8999938999999,1.0,0.007813000000624015,0.002136300000074698,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.21079063,1002.7000119999999,28.89999962,0.0,111.5988693,1.3999706509999998,474.890564,19.47540092,80.00002289,0,0
2021-09-22 20:55 +08:00,20.0,54.15483856,65.19032288,28.08516121,0.0,5.0645160680000005,437.4838562,1.0,0.007811999999375985,0.0021971999999550462,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.31152916,1002.900024,28.79999924,0.0,89.80361938,1.080091,474.091095,19.47540092,80.80000305,0,0
2021-09-22 21:00 +08:00,20.0,54.38333511,65.06366729999999,28.11966705,0.0,4.8333334919999995,436.56668089999994,1.0,0.007813000000624015,0.002136299999961011,0.04492200000095181,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.41271019,1002.900024,28.79999924,0.0,118.1996231,1.68002212,473.2948914,19.47540092,81.90002441,0,0
2021-09-22 21:05 +08:00,20.0,54.32666779,64.97100067,28.14633369,0.0,5.3000001910000005,435.29998780000005,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.41271019,1003.097473,28.79999924,0.0,107.2853851,1.24000001,472.9917297,19.47540092,82.40000153,0,0
2021-09-22 21:10 +08:00,20.0,54.31999969,64.98400116,28.12700081,0.0,4.933333397,435.7666626,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.51329994,1003.2000119999999,28.79999924,0.0,126.69793700000001,1.309948921,473.09170530000006,19.47540092,82.40003204,0,0
2021-09-22 21:15 +08:00,20.0,54.41034317,65.11758423,28.08655167,0.0,5.0,436.6896666999999,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.61401749,1003.099976,28.79999924,0.0,103.1999207,1.6199760440000002,472.69104000000004,19.47540092,82.80003357,0,0
2021-09-22 21:20 +08:00,20.0,54.37333298,65.01200104,28.106000899999998,0.0,4.733333111,433.2666626,1.0,0.0029300000001057924,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.61401749,1003.2999880000001,28.60000038,0.0,104.499939,1.829993129,473.29162599999995,19.47540092,83.5,0,0
2021-09-22 21:25 +08:00,20.0,53.61071396,64.90535736,28.13500023,0.0,4.571428776,430.25,2.0,0.0031730000000607106,0.0009764999998651547,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.61401749,1003.2999880000001,28.60000038,0.0,96.20249939,0.890046597,472.492157,19.47540092,84.0,0,0
2021-09-22 21:30 +08:00,20.0,54.15999985,64.90000153,28.12533379,0.0,4.6333332060000005,429.06668089999994,1.0,0.002929999999651045,0.0010376000001315333,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,25.71975327,1003.2999880000001,28.5,0.0,108.1983185,1.689827561,471.69250489999996,19.47540092,84.50005341,0,0
2021-09-22 21:35 +08:00,20.0,54.34333420000001,64.77532959,28.15233421,0.0,4.766666889,431.6000061000001,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.71975327,1003.2999880000001,28.5,0.0,115.99966429999999,1.2899827959999999,471.6987,19.47540092,85.05001831,0,0
2021-09-22 21:40 +08:00,20.0,54.40000153,64.76100159,28.14566612,0.0,4.566666603,432.3666687,1.0,0.0031740000003992463,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.822284699999997,1003.400024,28.49998093,0.0,111.8006592,1.2799999709999998,472.4919128,19.47540092,85.59999847,0,0
2021-09-22 21:45 +08:00,20.0,54.25999832,64.67900085,28.16600037,0.0,4.6999998089999995,429.96667479999996,1.0,0.0029289999997672567,0.0010375999999041596,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.92181206,1003.400024,28.39999962,0.0,104.2001419,1.5199939009999999,470.692688,19.47540092,85.80000305,0,0
2021-09-22 21:50 +08:00,20.0,54.37333298,64.71299744,28.143999100000002,0.0,4.733333111,428.93331910000006,1.0,0.002929999999651045,0.0009765000000925284,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.92181206,1003.400024,28.39999962,0.0,109.39916229999999,1.3899999859999999,471.29229739999994,19.47540092,85.80003357,0,0
2021-09-22 21:55 +08:00,20.0,54.61666489,64.73066711,28.11833382,0.0,4.5,428.96667479999996,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,25.92181587,1003.599976,28.39999962,0.0,115.5001068,0.89001596,472.69186399999995,19.47540092,86.30000305,0,0
2021-09-22 22:00 +08:00,20.0,54.58333206,64.79299927,28.10233307,0.0,4.433333397,432.06668089999994,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41372108,16.5,0.0,93.15103149,0.0,26.02594757,1003.7000119999999,28.39999962,0.0,109.72897340000002,0.847952247,472.0794067,19.47540092,86.80000305,0,0
2021-09-22 22:05 +08:00,20.0,54.54333496,64.75966644,28.09799957,0.0,4.6999998089999995,429.2666626,1.0,0.002686000000267086,0.0009155000000191649,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41180038,16.5,0.0,93.15103149,0.0,26.02594757,1003.7000119999999,28.30000496,0.0,98.60089874,1.2200000290000002,472.0920105000001,19.47540092,87.0,0,0
2021-09-22 22:10 +08:00,20.0,54.61724091,64.71551514,28.10068893,0.0,4.2413792610000005,428.13793949999996,1.0,0.002440999999635096,0.0009155000000191649,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56375122,16.5,0.0,93.15103149,0.0,26.12671852,1003.801025,28.29999924,0.0,118.38251499999998,1.45162046,471.0926819,19.47540092,87.19999695,0,0
2021-09-22 22:15 +08:00,20.10344887,54.75517273,64.72138214,28.10517311,0.0,4.655172348,431.1034546,1.0,0.002686000000721833,0.0009155999999848063,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.12671852,1003.7999880000001,28.39999199,0.0,111.80007169999999,1.349988341,471.29229739999994,19.47540092,87.19999695,0,0
2021-09-22 22:20 +08:00,20.0,55.18620682,64.78448486,28.0868969,0.0,4.379310131,430.96551510000006,1.0,0.002440999999635096,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.12671852,1003.7999880000001,28.29999924,0.0,129.79139709999998,0.9800000190000001,471.1022339,19.47540092,87.5,0,0
2021-09-22 22:25 +08:00,20.0,54.71666718,64.60666656,28.14066696,0.0,4.3666667939999995,432.33334349999996,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.226900099999998,1003.900024,28.29999924,0.0,111.29920200000001,0.930030644,470.89257810000004,19.47540092,87.90000153,0,0
2021-09-22 22:30 +08:00,20.0,55.08000183,64.60966492,28.13333321,0.0,4.733333111,428.0,1.0,0.00268499999992855,0.0009156000000984932,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.226900099999998,1003.900024,28.29999924,0.0,107.10828400000001,0.6408087610000001,470.3354187,19.47540092,88.30000305,0,0
2021-09-22 22:35 +08:00,20.0,55.07666779,64.61833191,28.125,0.0,4.233333111,426.56668089999994,1.0,0.0024420000004283793,0.000915499999905478,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.22691536,1003.900024,28.29999924,0.0,93.40317535,1.189947605,470.6925659,19.47540092,88.69999695,0,0
2021-09-22 22:40 +08:00,20.0,55.12333298,64.53033447,28.14900017,0.0,4.266666889,426.70001219999995,1.0,0.0026849999994738027,0.0009155000000191649,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.32741165,1004.0966800000001,28.29999924,0.0,84.14540863,0.466544181,471.2858887,19.47540092,89.09999847,0,0
2021-09-22 22:45 +08:00,20.0,55.25,64.55999756,28.1293335,0.0,4.233333111,425.7666626,1.0,0.002441999999973632,0.0009155000000191649,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,26.09878159,1004.099976,28.29999924,0.0,85.20378113,0.500056267,470.8926086,19.47540092,89.09999847,0,0
2021-09-22 22:50 +08:00,20.0,55.09666824,64.55833435,28.12400055,0.0,4.1666665080000005,427.0,1.0,0.0026850000003832974,0.0009155999998711195,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,26.09878159,1004.099976,28.29999924,0.0,66.09906006,0.35002660799999996,471.29245,19.47540092,89.29999542,0,0
2021-09-22 22:55 +08:00,20.0,55.56999969,64.51866913,28.13866615,0.0,4.400000095,428.33334349999996,1.0,0.002441999999973632,0.0009155000000191649,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.98448944,1004.2000119999999,28.29999924,0.0,70.40034485,0.40999999600000003,470.29287719999996,19.47540092,89.0,0,0
2021-09-22 23:00 +08:00,20.0,54.92068863,64.39448547,28.17586136,0.0,4.3103446960000005,431.0,1.0,0.00268499999992855,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.98448944,1004.2000119999999,28.29999924,0.0,7.627850532999999,0.180000007,470.8874512,19.47540092,89.0,0,0
2021-09-22 23:05 +08:00,20.43333244,55.27999878,64.36299896,28.18733406,0.0,4.1666665080000005,429.70001219999995,1.0,0.002686000000267086,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.8803978,1004.2000119999999,28.29999924,0.0,98.3780365,0.250055969,470.4929199,19.47540092,88.79998016,0,0
2021-09-22 23:10 +08:00,20.3214283,54.5178566,64.37892914,28.17642784,0.0,4.107142925,427.6428528,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.013680000001841108,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.8803978,1004.2000119999999,28.29999924,0.0,57.90013504,0.45001864399999997,471.29229739999994,19.47540092,88.5,0,0
2021-09-22 23:15 +08:00,20.0,55.17333221,64.54666901,28.11733246,0.0,4.3000001910000005,426.16665650000004,1.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.775409699999997,1004.400024,28.29999924,0.0,42.00427628,0.6900175209999999,470.89257810000004,19.47540092,88.30000305,0,0
2021-09-22 23:20 +08:00,20.0,55.34000015,64.51533508,28.13400078,0.096666664,4.099999905,427.6333313,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.013680000000022119,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.775409699999997,1004.400024,28.29999924,0.0,69.00249481,0.629992008,471.69204709999997,19.47540092,88.70000458,0,0
2021-09-22 23:25 +08:00,20.0,55.16999817,64.47966766,28.14500046,1.616666675,4.233333111,426.03332520000004,1.0,0.00268499999992855,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.775409699999997,1004.400024,28.29999924,0.0,14.09993076,0.50005132,470.89257810000004,19.47540092,88.69995117,0,0
2021-09-22 23:30 +08:00,20.0,55.38333511,64.54699707,28.11599922,4.3800001139999996,3.966666698,424.7333374,3.0,0.002929999999651045,0.0010375999999041596,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,25.775409699999997,1004.400024,28.29999924,0.0,105.1959686,0.44001165,471.2922363,19.47540092,88.5,0,0
2021-09-22 23:35 +08:00,20.0,56.11999893,64.47933197,28.1376667,6.849999905,4.1333332060000005,422.43331910000006,3.0,0.0026850000003832974,0.0009766000000581698,0.046875,0.0,0.01367000000027474,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56376076,16.5,0.0,93.15103149,0.0,25.88882256,1004.400024,28.29999924,0.0,75.30120087,0.769902468,470.29299929999996,19.47540092,88.69999695,0,0
2021-09-22 23:40 +08:00,20.0,55.91999817,64.52466583,28.12233353,5.193333149,4.1999998089999995,422.20001219999995,3.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.09732819,1004.400024,28.29999924,0.0,99.79733276,0.100040771,470.29281619999995,19.47540092,88.69999695,0,0
2021-09-22 23:45 +08:00,20.0,55.58333206,64.52333069,28.11333275,3.283333302,4.1666665080000005,422.53332520000004,3.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01367000000209373,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.32691765,1004.400024,28.29999924,0.0,99.09986115,0.34999302,469.49328610000003,19.47540092,88.29999542,0,0
2021-09-22 23:50 +08:00,20.39999962,55.64666748,64.55833435,28.106000899999998,1.9700000290000002,4.3333334919999995,422.56668089999994,3.0,0.002929000000222004,0.0009766000000581698,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.32693863,1004.400024,28.29999924,0.0,94.39906311,0.379999995,470.4927063,19.47540092,88.19999695,0,0
2021-09-22 23:55 +08:00,21.48275948,55.93448257,64.51068878,28.12275887,15.75517273,4.068965435,422.5862122,3.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01367000000027474,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.42787933,1004.400024,28.29999924,0.0,85.99986267,0.23000000399999998,470.692688,19.47540092,88.30000305,0,0
2021-09-23 00:00 +08:00,20.0,56.82143021,65.09606934,28.09749985,80.40357208,4.071428776,422.6428528,3.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01464999999916472,905.3749,87.79559,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.42787933,1004.400024,28.29999924,0.0,102.1648026,0.337148547,470.8925171,19.47540092,88.19999695,0,0
2021-09-23 00:05 +08:00,20.0,56.99000168,67.88933563,27.96666718,84.48000336,4.066666603,432.56668089999994,3.0,0.002929999999651045,0.0009765999998307962,0.046875,0.0,0.01563000000169268,907.8932,87.77889,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.42787933,1004.400024,28.29999924,0.0,97.59963226,0.44999998799999996,471.0925293000001,19.47540092,87.80000305,0,0
2021-09-23 00:10 +08:00,20.0,56.57333374,70.11233521,27.868667600000002,87.41000366,4.0,442.7666626,3.0,0.002686000000721833,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,886.4212,87.77889,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.32619476,1004.2999880000001,28.29999924,0.0,108.5972824,0.300000012,471.0924377,19.47540092,87.19996643,0,0
