timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-23 00:15 +08:00,20.0,56.49333191,70.13166809,27.76933289,90.6866684,3.900000095,454.2333374,3.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01563000000169268,884.0032,89.13413,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.43588829,1004.400024,28.29999924,0.0,113.2000656,0.5799991489999999,470.4927673,19.47540092,86.69998932,0,0
2021-09-23 00:20 +08:00,20.0,56.71666718,69.12767029,27.66500092,95.4466629,3.7333333489999996,461.8999938999999,1.0,0.0026859999998123385,0.0009765000000925284,0.04589800000030664,0.0,0.015619999998307321,930.6337,89.13413,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.54972649,1004.2999880000001,28.29999924,0.0,106.7023392,0.6499840020000001,470.89257810000004,19.47540092,85.69999695,0,0
2021-09-23 00:25 +08:00,20.0,56.66999817,67.85066986,27.55533409,100.25,3.666666746,468.1000061000001,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01563000000169268,897.7779,87.85802,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.65003967,1004.2000119999999,28.29999924,0.0,114.00017549999998,1.210000038,471.89215089999993,19.47540092,85.29998779,0,0
2021-09-23 00:30 +08:00,20.0,55.93333435,66.36133575,27.47166634,107.16999820000001,3.200000048,471.3999938999999,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.65003967,1004.099976,28.39999962,0.0,105.0019226,1.109935999,471.69223020000004,19.47540092,84.50003815,0,0
2021-09-23 00:35 +08:00,20.0,56.25333405,64.90133667,27.39100075,106.2633362,3.5,468.6000061000001,1.0,0.002686000000267086,0.000976599999944483,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.74971199,1004.2000119999999,28.39999962,0.0,104.4362335,0.524199605,471.69226069999996,19.47540092,85.0,0,0
2021-09-23 00:40 +08:00,20.0,56.15000153,63.60200119,27.26966667,104.003334,3.2333333489999996,464.20001219999995,1.0,0.0029289999997672567,0.0010374999999385182,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.74971199,1004.2000119999999,28.39998055,0.0,104.40230559999999,0.62006408,470.69274900000005,19.47540092,85.69999695,0,0
2021-09-23 00:45 +08:00,20.0,56.31724167,62.46482849,27.18793106,103.30345150000001,3.0,462.241394,1.0,0.002686000000721833,0.0009766000001718567,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.74971199,1004.2000119999999,28.29999924,0.0,113.29999540000001,1.3700190780000001,472.0919495,19.47540092,85.40000153,0,0
2021-09-23 00:50 +08:00,20.0,56.04642868,61.59178543,27.09928513,106.28928379999999,3.0,465.25,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,908.0154,88.91214000000001,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.74971199,1004.2999880000001,28.29999924,0.0,110.20045470000001,1.600000024,471.09240719999997,19.47540092,85.29998016,0,0
2021-09-23 00:55 +08:00,20.0,56.01666641,60.88600159,27.04333305,110.9499969,3.2666666510000004,463.16665650000004,1.0,0.0026850000003832974,0.0010376000000178465,0.045899000000645174,0.0,0.01563000000169268,890.4366,89.91178000000001,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.849771500000003,1004.2999880000001,28.29999924,0.0,95.50015259,1.160018325,471.69226069999996,19.47540092,85.30003357,0,0
2021-09-23 01:00 +08:00,20.0,56.53333282,59.73066711,27.18099976,113.9433365,3.099999905,461.6000061000001,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.64831734,1004.2999880000001,28.29999924,0.0,98.04711914,1.1100000140000001,470.692688,19.47540092,85.30000305,0,0
2021-09-23 01:05 +08:00,20.0,55.69333267,58.56933212,27.36566734,113.13666529999999,3.099999905,457.70001219999995,1.0,0.0029300000001057924,0.0010986999998294777,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.53182983,1004.2999880000001,28.29999924,0.0,100.1016235,1.289959908,469.69345089999996,19.47540092,85.30000305,0,0
2021-09-23 01:10 +08:00,20.0,56.35333252,57.88466644,27.44000053,113.0899963,3.0666666030000003,455.79998780000005,1.0,0.0031730000000607106,0.00109860000009121,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.64875221,1004.099976,28.29999924,0.0,118.0990753,1.429972649,470.8926392,19.47540092,85.30000305,0,0
2021-09-23 01:15 +08:00,20.0,56.9766655,57.11266708,27.56399918,116.66999820000001,3.133333445,453.1333313,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.74855995,1004.099976,28.30002213,0.0,100.9976196,0.74000001,471.69216919999997,19.47540092,85.30000305,0,0
2021-09-23 01:20 +08:00,20.0,56.35333252,56.67399979,27.60833359,116.5133362,3.033333302,452.6333313,1.0,0.0029300000001057924,0.0010985999999775231,0.04589800000030664,0.0,0.014639999997598352,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01956558,16.5,0.0,93.15103149,0.0,26.6395359,1004.099976,28.29999924,0.0,91.10103607,0.5199900270000001,471.8920898,19.47540092,85.69999695,0,0
2021-09-23 01:25 +08:00,20.0,56.93000031,56.28666687,27.65633392,116.93666840000002,3.333333254,451.43331910000006,1.0,0.0031740000003992463,0.0010986999999431646,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.15103149,0.0,26.6395359,1003.900024,28.29999924,0.0,86.10343933,0.469938695,471.29251100000005,19.47540092,85.80000305,0,0
2021-09-23 01:30 +08:00,20.0,55.88999939,56.18266678,27.60366631,111.6100006,3.166666746,449.2333374,1.0,0.0029289999997672567,0.0010985999999775231,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.15103149,0.0,26.63952065,1003.7999880000001,28.39998627,0.0,248.6094971,0.21999999899999997,471.29251100000005,19.47540092,86.20001221,0,0
2021-09-23 01:35 +08:00,20.0,56.21333313,55.881332400000005,27.631332399999998,117.1566696,3.2333333489999996,447.70001219999995,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.30043602,1003.7999880000001,28.29999924,0.0,271.9004517,0.180003807,471.2924194,19.47540092,86.49999237,0,0
2021-09-23 01:40 +08:00,20.0,56.50344849,55.70137787,27.66827583,120.4137955,3.3793103689999997,452.4827576,1.0,0.0031740000003992463,0.00109860000009121,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.42948341,1003.7999880000001,28.29999924,0.0,315.99969480000004,0.820079386,469.893158,19.47540092,88.10010529,0,0
2021-09-23 01:45 +08:00,20.0,56.03928757,55.59321594,27.66607094,118.271431,3.107142925,455.25,1.0,0.0029289999997672567,0.0010986999998294777,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.54257965,1003.7999880000001,27.79999924,0.0,260.098877,1.249987483,470.29284670000004,19.47540092,91.80001831,0,0
2021-09-23 01:50 +08:00,20.0,56.52666855,55.66433334,27.63166618,116.3533325,3.200000048,455.70001219999995,1.0,0.002929999999651045,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.44301033,1003.599976,27.5,0.0,257.4039917,1.039858937,469.0936279,19.47540092,93.09996033,0,0
2021-09-23 01:55 +08:00,20.0,56.51666641,55.74733353,27.56999969,118.3399963,3.133333445,455.03332520000004,1.0,0.0031740000003992463,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.33181572,1003.599976,27.29999924,0.0,323.0830078,0.560047507,469.0933228,19.47540092,90.19992065,0,0
2021-09-23 02:00 +08:00,20.0,55.81999969,56.10400009,27.42966652,115.0666656,3.166666746,453.29998780000005,1.0,0.002929999999651045,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01953697,16.5,0.0,93.15103149,0.0,26.33181572,1003.599976,27.19999123,0.0,258.6993713,0.999980986,467.89392089999996,19.47540092,87.89992523,0,0
2021-09-23 02:05 +08:00,20.0,56.60333252,56.41866684,27.36966705,107.8566666,3.2333333489999996,451.83334349999996,1.0,0.0026850000003832974,0.0010986999998294777,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.33181572,1003.599976,27.10000038,1.65e-05,355.49414060000004,0.539997399,468.4936218,19.47540092,85.59999847,0,0
2021-09-23 02:10 +08:00,20.0,58.27000046,57.504333499999994,27.11133385,101.83000179999999,3.900000095,455.06668089999994,1.0,0.0029300000001057924,0.00109860000009121,0.045899000000645174,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,93.15103149,0.0,26.22880554,1003.400024,27.10001183,0.0,155.39811709999998,0.35998255,466.0944214,19.47540092,88.00006104,0,0
2021-09-23 02:15 +08:00,20.0,57.75333405,58.08966827,26.98266602,97.35333252,5.233333111,466.96667479999996,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955032,16.5,0.0,93.15103149,0.0,26.22880745,1003.400024,26.79999542,0.0,318.299469,0.400002807,463.0958862,19.47540092,90.30000305,0,0
2021-09-23 02:20 +08:00,20.0,58.17666626,58.26800156,26.93333244,94.31666565,5.0,476.20001219999995,1.0,0.0026859999998123385,0.0010985999999775231,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,93.15103149,0.0,26.34356117,1003.2999880000001,26.5,0.0,117.724678,0.130073279,460.6966248,19.47540092,89.5,0,0
2021-09-23 02:25 +08:00,20.0,57.07333374,58.21900177,26.92066574,110.9300003,4.466666698,480.2666626,1.0,0.002686000000721833,0.0010986999999431646,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25985718,16.5,0.0,93.15103149,0.0,26.12933159,1003.2999880000001,26.10000038,0.0,273.0970154,0.989939392,459.89709469999997,19.75001717,90.69995117,0,0
2021-09-23 02:30 +08:00,20.0,57.46551895,58.33172226,26.88379288,128.8310394,4.379310131,484.0,1.0,0.002929000000222004,0.00109860000009121,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.12933159,1003.2999880000001,26.5,0.0,280.098877,0.9699833990000001,458.29797360000003,19.75001717,84.50001526,0,0
2021-09-23 02:35 +08:00,20.0,57.74285889,58.44035721,26.86571503,128.4535675,4.0357141489999995,489.0,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.129360199999997,1003.400024,26.29999924,0.0,276.5971375,1.470177531,458.2981567,19.75001717,86.00007629,0,0
2021-09-23 02:40 +08:00,20.0,58.19032288,58.41967773,26.84612846,130.61289979999998,3.9032258989999997,494.2903137,1.0,0.00268499999992855,0.0010985999999775231,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,93.15103149,0.0,26.35354805,1003.2999880000001,26.10000038,0.0,312.9992371,1.3399534229999999,458.29797360000003,19.75001717,89.70012665,0,0
2021-09-23 02:45 +08:00,20.0,58.12666702,58.36600113,26.84000015,124.24333190000002,3.7666666510000004,497.56668089999994,1.0,0.002686000000267086,0.00109860000009121,0.045898999998826184,0.0,0.0156299999980547,14.63057,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.15103149,0.0,26.35357094,1003.400024,26.09997749,0.9997668270000001,281.0061951,1.060643554,459.8971558,19.75001717,93.10004425,0,0
2021-09-23 02:50 +08:00,20.0,57.13333511,58.30666733,26.81800079,116.86333470000001,3.333333254,499.1000061000001,1.0,0.002929999999651045,0.0010986999998294777,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.15103149,0.0,26.45553017,1003.400024,25.79999924,0.0,324.6968079,3.459857225,459.09762570000004,19.75001717,94.70001984,0,0
2021-09-23 02:55 +08:00,20.0,57.33000183,58.02799988,26.81733322,115.30333710000001,3.7333333489999996,495.7666626,1.0,0.00268499999992855,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.45553017,1003.5,25.79999924,0.0,281.28866580000005,0.23035998600000002,460.6966248,19.75001717,96.10005188,0,0
2021-09-23 03:00 +08:00,20.0,59.38333511,57.84566498,26.81433296,121.59999850000001,3.466666698,493.7666626,1.0,0.002686000000267086,0.00109860000009121,0.046875,0.0,0.01562999999987369,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,93.15103149,0.0,26.45553017,1003.5,25.29999924,0.0,279.8025513,2.989864111,458.297821,19.75001717,98.30007172,0,0
2021-09-23 03:05 +08:00,20.0,57.49666595,57.64266586,26.81100082,122.5,3.4333333969999997,495.1000061000001,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.01562000000012631,30.45474,100.0,25.0,1.5832133290000001,0.0,0.0,25.32344246,16.5,0.0,93.15103149,0.0,26.3369503,1003.5,24.999975199999998,0.0,288.29162599999995,3.539432526,457.69839479999996,19.97969818,100.0,0,0
2021-09-23 03:10 +08:00,20.0,57.26666641,57.48833466,26.78800011,120.61333470000001,3.4333333969999997,494.6000061000001,1.0,0.002929999999651045,0.0010375999999041596,0.045899000000645174,0.0,0.01465000000098371,22.348570000000002,100.0,25.0,1.5832133290000001,0.0,0.0,24.86754036,16.5,0.0,93.15103149,0.0,26.3369503,1003.599976,24.79999924,0.0,260.2003784,2.7300031189999996,457.2983398,20.48399162,100.0,0,0
2021-09-23 03:15 +08:00,20.0,57.96333313,57.34500122,26.7943325,120.6299973,3.033333302,497.16665650000004,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.0156299999980547,18.88799,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.15103149,0.0,26.43651962,1003.7000119999999,24.60000038,0.0,301.4989014,2.0302531719999997,456.4985962,21.48763275,100.0,0,0
2021-09-23 03:20 +08:00,20.0,57.86551666,57.36586379999999,26.82586288,123.4275894,2.965517282,498.241394,1.0,0.0029289999997672567,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,93.15103149,0.0,26.43651962,1003.2999880000001,24.29999924,0.0,310.69888310000005,3.049955606,454.8993835,23.22769356,100.0,0,0
2021-09-23 03:25 +08:00,20.0,56.56428528,57.31678391,26.83678627,125.8571396,2.678571463,502.9285583000001,2.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.15103149,0.0,26.43650246,1003.5,24.10000038,0.0,236.49659730000002,1.5597916840000001,458.4977722,1.5729639530000001,100.0,0,0
2021-09-23 03:30 +08:00,20.0,58.34333420000001,57.45399857,26.7943325,124.0133362,3.200000048,502.20001219999995,1.0,0.0029300000005605398,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,14.63057,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.15103149,0.0,26.2246418,1003.5,24.0,0.0,287.2993164,1.34999764,457.29840089999993,4.548722744,100.0,0,0
2021-09-23 03:35 +08:00,20.0,57.74333191,57.59466553,26.8239994,120.86666869999999,3.0666666030000003,503.53332520000004,1.0,0.00268499999992855,0.0009766000001718567,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.15103149,0.0,26.2246418,1003.5,24.0,6.659999999999999e-05,292.89788819999995,2.129963398,458.2978516,6.558412552,100.0,0,0
2021-09-23 03:40 +08:00,20.0,59.12666702,57.65166855,26.8306675,125.0333328,3.099999905,507.0,1.0,0.0029300000001057924,0.0009764999998651547,0.04589800000030664,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.15103149,0.0,26.32718849,1003.2999880000001,24.0,0.0,236.1078949,3.0000360010000002,457.09841919999997,7.292436123,100.0,0,0
2021-09-23 03:45 +08:00,20.0,58.50999832,57.82400131,26.78533363,123.15000149999999,3.0,508.5,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5832133290000001,0.0,0.0,25.32347107,16.5,0.0,93.15103149,0.0,26.427585600000004,1003.099976,24.00000572,0.0,248.402298,1.24005127,456.898468,7.988910675,100.0,0,0
2021-09-23 03:50 +08:00,20.0,58.13000107,57.83966827,26.81966591,121.19666289999999,2.7666666510000004,508.29998780000005,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17154884,16.5,0.0,93.15103149,0.0,26.427585600000004,1003.099976,24.10000038,0.0,197.325058,0.939850628,456.4985657,8.518173218,100.0,0,0
2021-09-23 03:55 +08:00,20.0,58.80666733,57.81499863,26.83633423,122.9100037,2.799999952,511.20001219999995,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,92.65415192,0.0,26.52692795,1003.099976,24.20000076,0.0,309.588562,0.540096939,456.69857790000003,8.800279617000001,100.0,0,0
2021-09-23 04:00 +08:00,20.0,58.89666748,57.89400101,26.78800011,122.74333190000002,2.900000095,512.3666382,1.0,0.002929999999651045,0.0009765000000925284,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,92.13003540000001,0.0,26.52692795,1003.099976,24.29999924,0.0,181.01387019999999,1.649713159,457.498291,8.800333977000001,100.0,0,0
2021-09-23 04:05 +08:00,20.0,57.77999878,57.94800186,26.73933411,121.3933334,2.366666555,509.20001219999995,1.0,0.0029289999997672567,0.0010986999999431646,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.3234787,16.5,0.0,91.62953949,0.0,26.52692795,1002.900024,24.29999924,0.0,290.99987789999994,0.540036261,457.09844969999995,9.032456397999999,100.0,0,0
2021-09-23 04:10 +08:00,20.0,58.2266655,57.78333282,26.74533272,124.15333559999999,2.299999952,500.8999938999999,1.0,0.0026859999998123385,0.0010985999999775231,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,90.60402679,0.0,26.52692795,1002.900024,24.29999924,0.0,280.00357060000005,1.230066657,456.49865719999997,9.032456397999999,100.0,0,0
2021-09-23 04:15 +08:00,20.0,57.65861893,57.55379486,26.76965523,124.2620697,2.137931108,491.5517273,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01562000000012631,25.3409,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,90.60402679,0.0,26.52692795,1002.900024,24.39998055,0.0,314.36938480000003,0.559929192,456.8984375,9.032456397999999,100.0,0,0
2021-09-23 04:20 +08:00,20.0,59.69643021,57.36642838,26.77857208,82.71071625,2.357142925,481.3928528,1.0,0.002929000000222004,0.0010985999999775231,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,90.60402679,0.0,26.52692795,1002.599976,24.39999962,0.0,305.19931030000004,1.149999976,456.6986694,9.032456397999999,100.0,0,0
2021-09-23 04:25 +08:00,20.0,62.80333328,57.46133423,26.75133324,84.17666626,2.033333302,477.93331910000006,1.0,0.0026859999998123385,0.0010987000000568514,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86753845,16.5,0.0,90.60402679,0.0,26.52692795,1002.599976,24.39999962,0.0,265.3968811,1.227522612,456.2987671,9.032456397999999,100.0,0,0
2021-09-23 04:30 +08:00,20.0,60.22000122,57.75866699,26.71966743,81.65333557,1.966666698,471.83334349999996,1.0,0.002929999999651045,0.0010985999998638363,0.046875,0.0,0.0156200000019453,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,24.41179085,16.5,0.0,90.60402679,0.0,26.52692795,1002.599976,24.5,0.0,264.6365051,1.059568048,457.8977661,9.032456397999999,100.0,0,0
2021-09-23 04:35 +08:00,20.0,59.72999954,57.82033157,26.69566727,79.97333527,1.899999976,465.7666626,1.0,0.0029290000006767514,0.0010376000000178465,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,91.10151672,0.0,26.52692795,1002.599976,24.60000038,0.0,259.5018005,0.7100413440000001,456.8985596,9.032456397999999,100.0,0,0
2021-09-23 04:40 +08:00,20.0,59.79666519,57.79566574,26.68133354,77.86000061,1.899999976,463.2333374,1.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,91.59683228,0.0,26.52692795,1002.7000119999999,24.60001945,0.0,287.548584,0.430049986,456.69860839999996,9.032456397999999,100.0,0,0
2021-09-23 04:45 +08:00,20.0,61.43333435,57.76966476,26.65833282,75.78333282,1.733333349,461.2333374,1.0,0.002929999999651045,0.0010987000000568514,0.045898999998826184,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86756134,16.5,0.0,91.59684753,0.0,26.52692795,1002.599976,24.60000038,0.0,272.7134705,1.0982749459999999,457.4982605000001,9.032456397999999,100.0,0,0
2021-09-23 04:50 +08:00,20.0,59.97333145,57.7519989,26.63333321,76.02999878,1.766666651,459.7666626,1.0,0.002929000000222004,0.0010985999998638363,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,92.09567261,0.0,26.52692795,1002.599976,24.60001755,0.0,269.6994934,0.7600366470000001,460.09674069999994,9.032456397999999,100.0,0,0
2021-09-23 04:55 +08:00,20.0,58.44666672,57.66966629,26.64066696,73.48000336,1.533333302,458.53332520000004,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,92.09567261,0.0,26.52692795,1002.7000119999999,24.70000076,0.0,304.38790889999996,0.9998949770000001,457.8976135,9.032456397999999,100.0,0,0
2021-09-23 05:00 +08:00,20.0,58.95666504,57.54266739,26.65766716,72.32666779,1.7999999519999998,454.1333313,1.0,0.0029289999997672567,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,92.09567261,0.0,26.52692795,1002.7000119999999,24.70000076,0.0,317.49240110000005,0.289999992,458.2980652,9.032456397999999,100.0,0,0
2021-09-23 05:05 +08:00,20.0,58.62068939,57.52275848,26.61172485,70.65172577,1.6206896309999999,454.4482727,1.0,0.0029300000005605398,0.000976599999944483,0.04394500000125845,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,92.09567261,0.0,26.52692795,1002.7000119999999,24.70000076,0.0,235.1225739,0.569967985,457.8987427,9.032456397999999,100.0,0,0
2021-09-23 05:10 +08:00,20.0,59.50357056,57.60499954,26.55678558,69.82857513,1.607142806,454.7142944,1.0,0.0026859999998123385,0.0010376000000178465,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,91.59516144,0.0,26.52692795,1002.599976,24.70000076,0.0,300.7055359,0.340086609,457.4983215,9.032456397999999,100.0,0,0
2021-09-23 05:15 +08:00,20.0,58.5633316,57.75333405,26.49900055,67.76667023,1.866666675,459.03332520000004,1.0,0.002929000000222004,0.0009765000000925284,0.043945999999777996,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17148781,16.5,0.0,91.59516144,0.0,26.52692795,1002.599976,24.89999962,0.0,258.00711060000003,0.5699999929999999,458.09783939999994,9.032456397999999,100.0,0,0
2021-09-23 05:20 +08:00,20.0,57.55666733,57.79700089,26.5233326,65.91000366,2.0,469.66665650000004,1.0,0.0026859999998123385,0.0010375999997904728,0.044921000000613276,0.0,0.01465000000098371,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,24.71562386,16.5,0.0,91.59516144,0.0,26.63352585,1002.599976,25.0,0.0,16.80316544,0.30000200899999996,458.09805300000005,9.032456397999999,100.0,0,0
2021-09-23 05:25 +08:00,20.0,56.91333389,57.81999969,26.51933289,84.20666504,2.0,480.5,1.0,0.002929999999651045,0.0009766000000581698,0.043945999999777996,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.25987434,16.5,0.0,91.59516144,0.0,26.63352585,1002.599976,24.99998856,0.0,47.90021133,0.5901304479999999,459.09747310000006,9.032456397999999,100.0,0,0
2021-09-23 05:30 +08:00,20.0,56.56000137,57.76833344,26.53566742,116.40000149999999,1.966666698,484.5,2.0,0.0029290000006767514,0.0010376000000178465,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.56375885,16.5,0.0,92.123703,0.0,26.53324509,1002.599976,24.89999962,0.0,9.900115967,0.759923041,458.8975525,9.032456397999999,100.0,0,0
2021-09-23 05:35 +08:00,20.0,58.13666534,57.57899857,26.58300018,115.65333559999999,1.966666698,491.0,2.0,0.0026859999998123385,0.0009766000000581698,0.04394500000125845,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,92.123703,0.0,26.53324509,1002.599976,24.79999924,0.0,48.99995804,0.68999666,458.09802249999996,9.032456397999999,100.0,0,0
2021-09-23 05:40 +08:00,20.0,58.0233345,57.49300003,26.643999100000002,115.0366669,2.1666667459999998,497.5,2.0,0.002929999999651045,0.0009764999999788415,0.04394499999943946,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,24.86755562,16.5,0.0,92.61986542,0.0,26.53324509,1002.400024,24.79999924,0.0,40.40063095,0.629999995,457.4983826,9.032456397999999,100.0,0,0
2021-09-23 05:45 +08:00,20.0,61.32333374,57.40633392,26.684333799999997,113.77999879999999,2.5666666030000003,499.2333374,1.0,0.0026850000003832974,0.0010376000000178465,0.04492200000095181,0.0,0.014639999997598352,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,24.56372261,16.5,0.0,92.61986542,0.0,26.53324509,1002.400024,24.79999924,0.0,79.09844971,0.150011227,457.69821169999994,9.032456397999999,100.0,0,0
2021-09-23 05:50 +08:00,20.0,60.58000183,57.68700027,26.68266678,116.41999820000001,2.5666666030000003,504.03332520000004,1.0,0.002929999999651045,0.000976599999944483,0.04394499999943946,0.0,0.01562999999987369,14.63057,100.0,25.0,1.5832133290000001,0.0,0.0,24.71404648,16.5,0.0,93.11608124,0.0,26.43397522,1002.2999880000001,24.79999924,0.0,52.10871506,0.60006398,457.9000853999999,9.032456397999999,100.0,0,0
2021-09-23 05:55 +08:00,20.0,59.89666748,57.80599976,26.71633339,117.52666470000001,2.5,507.1000061000001,1.0,0.00268499999992855,0.0010376000000178465,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.11608124,0.0,26.43293381,1002.400024,24.79999924,0.0,97.09971619,1.249916077,459.4972534,9.032456397999999,100.0,0,0
2021-09-23 06:00 +08:00,20.0,57.43703842,57.86851883,26.69370461,119.72962949999999,2.4074075219999997,505.6296387,1.0,0.002929999999651045,0.0009764999999788415,0.043945999999777996,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955223,16.5,0.0,93.11608124,0.0,26.43293381,1002.2999880000001,24.79999924,0.0,90.60015869,0.929995358,458.49780269999997,9.032456397999999,100.0,0,0
2021-09-23 06:05 +08:00,20.0,58.02666855,57.84433365,26.70299911,122.18666840000002,2.0666666030000003,499.7666626,1.0,0.0031740000003992463,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.53345108,1002.2999880000001,24.79999924,0.0,108.0992432,0.5700258020000001,458.6958618,9.032456397999999,100.0,0,0
2021-09-23 06:10 +08:00,20.0,58.11999893,57.75966644,26.74699974,122.6399994,2.1666667459999998,495.46667479999996,1.0,0.0031740000003992463,0.0010376000000178465,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.53345108,1002.2999880000001,24.79999924,0.0,91.40313721,1.25,458.697937,9.032456397999999,100.0,0,0
2021-09-23 06:15 +08:00,20.0,58.16333389,57.652668000000006,26.77400017,121.36666869999999,2.099999905,495.83334349999996,1.0,0.003173999999944499,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.11608124,0.0,26.63565445,1002.2999880000001,24.79999924,0.0,110.6996765,0.949997485,460.6969299,9.032456397999999,100.0,0,0
2021-09-23 06:20 +08:00,20.0,58.00666809,57.54666519,26.79733276,119.6933365,2.0666666030000003,496.7666626,2.0,0.0031729999996059632,0.0009765000000925284,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.63565445,1002.2999880000001,24.89999199,0.0,97.90031433,1.2000025509999999,458.69790650000004,9.032456397999999,100.0,0,0
2021-09-23 06:25 +08:00,20.0,58.11333466,57.41866684,26.81699944,121.7266693,2.4333333969999997,499.70001219999995,2.0,0.0031740000003992463,0.0010375999999041596,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.11608124,0.0,26.63565445,1002.400024,24.79999924,0.0,97.40203094,1.609873891,459.2974853999999,9.032456397999999,100.0,0,0
2021-09-23 06:30 +08:00,20.0,58.16666794,57.27500153,26.81466675,121.2300034,2.1666667459999998,502.83334349999996,2.0,0.0031740000003992463,0.000976599999944483,0.047850999999354826,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32345963,16.5,0.0,93.11608124,0.0,26.63565445,1002.599976,24.89999962,0.0,132.1958008,0.7799786329999999,459.2976074,9.032456397999999,100.0,0,0
2021-09-23 06:35 +08:00,20.0,57.93999863,57.30400085,26.77866745,123.15333559999999,2.299999952,503.29998780000005,2.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.73530769,1002.7000119999999,24.89999962,0.0,93.79912567,0.540175915,460.2971497,9.032456397999999,100.0,0,0
2021-09-23 06:40 +08:00,20.0,57.62333298,57.27466583,26.75799942,122.3533325,2.233333349,503.79998780000005,2.0,0.003173999999944499,0.0010376000001315333,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.73530769,1002.599976,24.90000916,0.0,117.6984787,0.970000029,460.09719850000005,9.032456397999999,100.0,0,0
2021-09-23 06:45 +08:00,20.0,60.23666763,57.41699982,26.72999954,122.8733368,2.299999952,505.7666626,2.0,0.0031729999996059632,0.0009764999998651547,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.17151642,16.5,0.0,93.11608124,0.0,26.73530769,1002.7000119999999,25.00001907,0.0,105.299324,1.229946017,460.29711910000003,9.032456397999999,100.0,0,0
2021-09-23 06:50 +08:00,20.0,57.55862045,57.49930954,26.73482704,122.59655,2.068965435,509.1724243,2.0,0.0031740000003992463,0.0009766000000581698,0.046875,0.0,0.01464999999916472,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,93.11608124,0.0,26.73530769,1002.7000119999999,25.10000038,1.000066638,112.9997635,1.649998665,459.69738770000004,9.032456397999999,100.0,0,0
2021-09-23 06:55 +08:00,20.0,60.47142792,57.37714386,26.77535629,122.5607147,2.0,508.7857056,2.0,0.0031740000003992463,0.0010375999999041596,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32351112,16.5,0.0,93.11608124,0.0,26.73530769,1002.650024,25.20000076,5.5002746579999995,112.64858249999999,1.294988155,459.8973083000001,9.032456397999999,100.0,0,0
2021-09-23 07:00 +08:00,20.0,59.20333481,57.43000031,26.76733398,123.11666869999999,2.0,510.33334349999996,2.0,0.0031739999990350043,0.0009764999999788415,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,93.11608124,0.0,26.73530769,1002.7000119999999,25.20000076,9.000049591,119.29920200000001,1.370005965,461.08523560000003,9.032456397999999,100.0,0,0
2021-09-23 07:05 +08:00,20.0,58.50666809,57.63866806,26.72133255,123.6399994,2.033333302,510.93331910000006,2.0,0.002441000000544591,0.0010987000000568514,0.04785199999969336,0.0,0.01562000000012631,8.446974,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,92.62096405,0.0,26.73530769,1003.0,25.39999962,14.00016689,105.1969452,1.189945102,460.49707029999996,9.032456397999999,100.0,0,0
2021-09-23 07:10 +08:00,20.0,58.13999939,57.77199936,26.673665999999997,124.5699997,1.933333278,507.1000061000001,1.0,0.0026859999998123385,0.00109860000009121,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.01955986,16.5,0.0,92.62096405,0.0,26.73530769,1003.0,25.39999962,20.00009918,103.09994509999999,0.8200129270000001,461.4963074,9.032456397999999,100.0,0,0
2021-09-23 07:15 +08:00,20.0,59.13999939,57.79700089,26.65433311,125.4400024,1.833333373,503.7666626,1.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32348061,16.5,0.0,92.62096405,0.0,26.73530769,1003.0,25.39999962,29.0,84.00146484,0.290001988,461.6965637,9.032456397999999,100.0,0,0
2021-09-23 07:20 +08:00,20.0,59.23666763,57.89433289,26.61599922,126.2300034,2.0,501.2333374,1.0,0.0024420000004283793,0.0010985999998638363,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,92.62096405,0.0,26.73530769,1003.0,25.5,31.0,257.80523680000005,0.23000000399999998,462.096405,9.032456397999999,100.0,0,0
2021-09-23 07:25 +08:00,20.0,59.08333206,57.9383316,26.59166718,125.70999909999999,1.899999976,498.3666687,1.0,0.002441000000544591,0.0010987000000568514,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,92.62096405,0.0,26.73530769,1003.0,25.5,35.0,276.7773438,0.180117279,461.8967896000001,9.032456397999999,100.0,0,0
2021-09-23 07:30 +08:00,20.0,63.06666565,58.1866684,26.54066658,126.8700027,1.899999976,494.0,1.0,0.0026859999998123385,0.0010985999999775231,0.04882800000086718,0.0,0.01562000000012631,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,92.11474609,0.0,26.83474922,1003.2000119999999,25.59890747,41.96721649,278.6831665,0.099562891,463.69555660000003,9.032456397999999,100.0,0,0
2021-09-23 07:35 +08:00,20.0,57.77666855,58.18966675,26.58766747,129.8266602,1.866666675,492.70001219999995,1.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,92.11474609,0.0,26.83474922,1003.2000119999999,25.60000038,80.0019989,171.608017,0.379999995,463.6959228999999,9.032456397999999,100.0,0,0
2021-09-23 07:40 +08:00,20.0,58.40666579999999,58.12433243,26.61599922,129.8833313,1.966666698,491.0,1.0,0.0024410000000898435,0.0010985999999775231,0.047850999999354826,0.0,0.0156299999980547,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47547531,16.5,0.0,91.61355591,0.0,26.83474922,1003.400024,25.70001793,91.9979248,165.7046967,0.6899700759999999,466.0945129,9.032456397999999,100.0,0,0
2021-09-23 07:45 +08:00,20.0,57.21481323,57.77703857,26.63333321,131.1703644,1.851851821,489.0,1.0,0.0024419999995188846,0.0010986999999431646,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.62750244,16.5,0.0,91.61342621,0.0,26.83474922,1003.400024,26.0000267,63.00026703,173.00581359999998,0.230050638,465.4951477,9.032456397999999,100.0,0,0
2021-09-23 07:50 +08:00,20.0,57.7733345,57.23300171,26.70299911,130.6233368,1.433333278,488.66665650000004,1.0,0.0026850000003832974,0.00109860000009121,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.62750244,16.5,0.0,90.61881256,0.0,26.83474922,1003.7000119999999,26.10000038,49.99906921,204.3012238,0.889944077,465.89471439999994,9.032456397999999,99.99995422,0,0
2021-09-23 07:55 +08:00,20.0,58.43999863,57.05133438,26.73600006,131.4400024,1.933333278,482.83334349999996,1.0,0.002441999999973632,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.47546005,16.5,0.0,90.12282562,0.0,26.83475876,1003.7000119999999,26.39999962,33.0,356.86721800000004,0.289988011,466.49459840000003,9.032456397999999,99.90000153,0,0
2021-09-23 08:00 +08:00,20.0,56.98333359,57.10699844,26.76066589,131.5866699,2.5,487.16665650000004,1.0,0.002440999999635096,0.0010985999999775231,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.5832133290000001,0.0,0.0,25.32351303,16.5,0.0,90.12282562,0.0,26.93883324,1003.900024,26.30002022,38.0,271.4429932,0.439939409,467.0943603999999,9.032456397999999,99.5,1,1
2021-09-23 08:05 +08:00,20.0,56.75333405,57.02600098,26.77499962,133.9166718,2.5,491.5,1.0,0.002686000000267086,0.000976599999944483,0.047851000001173816,0.0,0.16015999999945052,906.7136,100.0,25.0,11.35781479,11.39085674,40.6817627,24.86755562,16.5,77.08605957,91.80731964,183.13821409999997,26.58679581,1003.7999880000001,26.39999962,40.99996567,236.30371090000003,0.150000006,466.6943665,9.032456397999999,99.30001068,1,1
2021-09-23 08:10 +08:00,20.0,56.90333176,56.93533325,26.77799988,134.3833313,1.766666651,493.6000061000001,1.0,0.00268499999992855,0.0010376000000178465,0.04785199999969336,0.0,0.15918000000056054,912.0486,89.15926,25.0,33.11200333,32.19196701,41.44574356,24.56713676,16.5,91.80659485,92.88127136,200.71667480000002,26.09905815,1003.900024,26.39999962,35.00045013,145.9996643,0.23000000399999998,468.0802612,9.032456397999999,99.19999695,1,1
2021-09-23 08:15 +08:00,20.0,56.66666794,56.81433487,26.77133369,134.8833313,1.666666627,493.6000061000001,1.0,0.0026859999998123385,0.0009766000000581698,0.04785199999969336,2.0,0.16015999999945052,905.9264,89.15926,25.0,41.67591476,40.46203232,41.06531143,21.22390175,16.5,91.80683899,92.88127136,196.88014219999997,23.91623306,1003.900024,26.39999962,55.00209808,212.998642,2.169839144,467.09423830000003,9.032456397999999,97.69992828,1,1
2021-09-23 08:20 +08:00,20.0,58.16666794,56.73699951,26.775333399999997,133.9799957,1.566666722,495.16665650000004,1.0,0.0026850000003832974,0.001037500000052205,0.047851000001173816,3.0,0.15918000000237953,901.9009,88.02753,25.0,46.37577438,45.00550842,41.06531143,19.55611801,16.5,92.84043121,92.88127136,207.6526031,21.35313988,1003.900024,26.59998894,168.0015106,193.9109955,1.859890461,469.29324339999994,9.032456397999999,97.3999176,1,1
2021-09-23 08:25 +08:00,20.0,57.41666794,56.64766693,26.79166603,134.3066711,1.233333349,498.8999938999999,1.0,0.0026859999998123385,0.000976599999944483,0.04785199999969336,3.0,0.16014999999970314,889.8755,88.02753,25.0,49.566082,47.22481918,41.06531143,18.34717941,16.5,93.87334442,92.88127136,200.4666443,19.84864807,1003.900024,26.70000076,152.9998322,185.1989594,1.039914966,470.0866699,9.032456397999999,96.09999847,1,1
2021-09-23 08:30 +08:00,20.0,55.85666656,56.72700119,26.76799965,135.4333344,1.299999952,504.2333374,1.0,0.0026850000003832974,0.0010375999999041596,0.047850999999354826,3.0,0.15917999999874155,905.7687,88.02753,25.0,50.83576965,48.47103882,40.78763199,17.43540001,16.5,93.87329865,92.88127136,204.0619659,18.93292236,1003.900024,26.70000648,333.00039669999995,181.9004211,1.850000024,470.692688,9.032456397999999,93.39997864,1,1
2021-09-23 08:35 +08:00,20.0,56.43571472,56.59178543,26.78678513,136.6499939,1.214285731,503.9285583000001,1.0,0.002441999999973632,0.0009766000000581698,0.046875,4.0,0.16015999999945052,909.4634,86.88011999999999,25.0,51.93268585,49.60166168,38.58211899,16.98117828,16.5,83.84802246,92.88127136,203.5884705,18.23657417,1003.900024,27.19999123,211.9998932,205.6025696,0.560064971,474.0913086,9.032456397999999,93.59994507,1,1
2021-09-23 08:40 +08:00,20.0,56.87931061,56.52655029,26.78172493,138.0862122,1.1724138259999999,504.20690920000004,1.0,0.00268499999992855,0.0009764999999788415,0.04785199999969336,3.0,0.15918000000056054,895.9483,86.88011999999999,25.0,50.47065353,48.44189835,36.23154831,16.07321167,16.5,69.92037201,92.88127136,197.4793854,17.39227104,1003.900024,27.20005035,228.99125669999998,191.6963043,1.300062418,475.2908325,9.032456397999999,92.30007935,1,1
2021-09-23 08:45 +08:00,20.0,56.56999969,56.54733276,26.76233292,139.8733368,1.033333302,501.3999938999999,1.0,0.002686000000267086,0.0010376000000178465,0.047851000001173816,3.0,0.16014999999970314,889.84,88.015,25.0,49.45658112,47.43566513,35.85111237,16.07317352,16.5,67.45957184,92.88127136,194.1583405,17.00332069,1003.900024,27.29999924,201.999054,204.9980164,2.08990407,474.7077637,9.032456397999999,91.79999542,1,1
2021-09-23 08:50 +08:00,20.0,56.65333176,56.55533218,26.76166725,141.6933289,1.100000024,499.0,1.0,0.0026849999994738027,0.0009766000000581698,0.04785199999969336,2.5,0.15918000000056054,882.711,88.015,25.0,48.15932465,46.29794693,35.85111237,16.07317352,16.5,67.45957184,92.88127136,193.5884552,16.90336418,1004.2000119999999,27.40002441,194.0079956,211.89643859999998,2.7196276189999997,475.69094850000005,9.032456397999999,90.60007477,1,1
2021-09-23 08:55 +08:00,20.0,56.17666626,56.618667599999995,26.77166748,142.9033356,0.699999988,499.1333313,1.0,0.002686000000721833,0.0010376000000178465,0.04785199999969336,2.5,0.16015999999945052,908.9926,88.015,25.0,47.69814301,45.26940536,35.85111237,16.22450638,16.5,67.45957184,92.88127136,199.94709780000002,16.90336418,1004.2000119999999,27.70000076,244.00239559999997,144.4973602,0.55012995,475.2908019999999,9.032456397999999,90.59997559,1,1
2021-09-23 09:00 +08:00,20.0,56.24000168,56.82600021,26.775333399999997,144.7166595,0.8999999759999999,494.53332520000004,1.0,0.0026859999998123385,0.0009765999998307962,0.047850999999354826,3.0,0.15917999999874155,901.9009,88.015,25.0,47.21453476,45.26940536,35.61312103,16.22450638,16.5,66.32415771,92.88127136,197.6779785,16.90338326,1004.2000119999999,27.70000076,277.0018005,179.40661619999997,2.399920225,476.4902039,9.032456397999999,90.09999847,1,1
2021-09-23 09:05 +08:00,20.0,55.87333298,57.00133514,26.77933311,147.5666656,0.866666675,493.53332520000004,1.0,0.002440999999635096,0.0009765000000925284,0.04785199999969336,3.0,0.11816000000180793,922.0073,86.69707,25.0,46.27275467,44.24452972,35.11349869,16.22450638,16.5,64.19921112,92.88127136,201.8990021,17.00242233,1004.400024,27.60000038,251.9996338,197.09994509999999,2.589956999,476.3052368,9.032456397999999,90.60002136,1,1
2021-09-23 09:10 +08:00,20.0,57.36000061,57.00966644,26.8220005,149.6033325,1.0666667220000001,496.3999938999999,1.0,0.0024410000000898435,0.0010376000000178465,0.04882800000086718,3.0,0.11816999999973632,897.7779,86.69707,25.0,46.27267456,44.24452972,34.72257996,16.37580872,16.5,61.82132339,92.88127136,196.08209230000003,17.00242233,1004.400024,27.70000076,240.0084991,148.0098267,0.5003447529999999,477.2897034,9.032456397999999,91.3999176,1,1
2021-09-23 09:15 +08:00,20.0,58.12666702,57.02000046,26.90833282,152.58332819999998,0.8999999759999999,499.2333374,1.0,0.0024419999995188846,0.000976599999944483,0.047850999999354826,2.0,0.11815999999998894,889.2338,86.95456,25.0,45.32553101,43.030159000000005,34.48693466,16.22638321,16.5,60.734867099999995,92.88127136,192.7292023,17.00242233,1004.400024,27.69996071,316.99719239999996,209.098053,1.290269852,477.2650452,9.032456397999999,92.19979858,1,1
2021-09-23 09:20 +08:00,20.0,57.71666718,57.28533173,26.88833427,155.67999269999999,0.966666639,502.53332520000004,1.0,0.002441000000544591,0.0009765000000925284,0.04785199999969336,3.0,0.11817000000155531,902.7706,86.95456,25.0,45.01498413,43.01490021,34.32465744,16.37580872,16.5,59.70316315,92.88127136,201.2192383,17.00242233,1004.400024,27.80000496,320.9997253,175.6003265,0.500078619,477.4896545,9.032456397999999,90.39997864,1,1
2021-09-23 09:25 +08:00,20.0,57.375,57.56464386,26.83214378,162.1000061,1.071428537,506.9642944,1.0,0.002441999999973632,0.0010376000000178465,0.047851000001173816,3.0,0.11815999999816995,897.9368,86.95456,25.0,45.01498413,43.01490021,34.32465744,16.52714348,16.5,59.70316315,92.88127136,189.5730896,17.10899734,1004.400024,28.10001183,510.97332760000006,178.29525759999999,1.9698567390000001,476.8901672,9.032456397999999,88.70001984,1,1
2021-09-23 09:30 +08:00,20.0,58.05862045,57.62655258,26.78344917,170.3586273,1.275862098,505.4137878,1.0,0.002440999999635096,0.000976599999944483,0.048828999999386724,2.0,0.11815999999998894,915.1724,86.95456,25.0,45.01498413,43.01490021,34.32465744,16.37580872,16.5,58.63430786,92.88127136,200.322052,17.10899734,1004.400024,28.10000038,521.9785156,170.87966919999997,1.2000725270000001,480.48815920000004,9.032456397999999,87.90010071,1,1
2021-09-23 09:35 +08:00,20.0,57.03666687,57.46500015,26.81100082,177.57000730000001,1.200000048,506.06668089999994,1.0,0.002197000000251137,0.000976599999944483,0.047851000001173816,3.0,0.11816999999973632,911.6573,86.65383,25.0,44.56105423,43.01490021,33.86550903,16.37580872,16.5,57.45726776,92.88127136,205.1343689,17.00822067,1004.400024,28.20000076,280.00500489999996,118.8023148,3.789904594,478.2895813,9.032456397999999,87.49993896,1,1
2021-09-23 09:40 +08:00,20.0,56.42666626,57.3219986,26.84399986,178.7533264,1.033333302,501.6000061000001,1.0,0.002441999999973632,0.0010376000000178465,0.04785199999969336,2.0,0.11816000000180793,889.3943,88.07853,25.0,44.56105423,43.01490021,34.28875732,16.52714348,16.5,57.40235901,92.88127136,201.54151919999998,17.00824547,1004.400024,28.20004654,572.9855347,102.4156036,2.30983448,479.6890563999999,9.032456397999999,86.19995117,1,1
2021-09-23 09:45 +08:00,20.0,56.5,57.09566498,26.868667600000002,179.1233368,1.033333302,501.6000061000001,2.0,0.002440999999635096,0.0009764999999788415,0.047850999999354826,3.0,0.11816999999791733,917.1971,88.07853,25.0,44.56105423,43.01490021,34.27084732,16.52714348,16.5,58.49124527,92.88127136,203.0395355,17.11858368,1004.400024,28.70000076,641.9974976,130.3014832,0.330228209,480.2889404,9.032456397999999,84.79985046,1,1
2021-09-23 09:50 +08:00,20.0,56.70666504,56.98933411,26.87166595,182.5466614,1.033333302,503.8999938999999,2.0,0.002441000000544591,0.0009766000000581698,0.04882800000086718,3.0,0.11815999999998894,902.5336,87.04593,25.0,44.56105423,43.01490021,34.0686264,16.67847824,16.5,58.49124527,92.88127136,209.1456757,17.22058296,1004.400024,28.65055466,616.9814453,224.6016998,2.0502750869999997,485.07742310000003,9.032456397999999,84.14907837,1,1
2021-09-23 09:55 +08:00,20.0,56.72333145,56.74900055,26.91133308,182.906662,0.966666639,507.56668089999994,2.0,0.002441999999973632,0.0010376000000178465,0.04785199999969336,2.0,0.11815999999998894,893.7955,87.04593,25.0,45.50052261,43.01490021,34.06626511,16.67847824,16.5,57.49385834,92.88127136,203.17558290000002,17.22058296,1004.400024,28.39999962,278.0462341,195.7049713,2.25958252,483.8872375,9.032456397999999,85.8002243,1,1
2021-09-23 10:00 +08:00,20.0,58.04999924,56.81366729999999,26.85266685,182.1633301,1.033333302,504.8999938999999,2.0,0.002440999999635096,0.0009765000000925284,0.04785199999969336,3.0,0.11817000000155531,891.7178,87.04593,25.0,45.50052261,43.01490021,34.06626511,16.67847824,16.5,57.49385834,92.88127136,198.93699650000002,17.22058296,1004.400024,28.5,281.9962769,219.5982971,2.140134573,484.0809631,9.032456397999999,86.80007935,1,1
2021-09-23 10:05 +08:00,20.0,56.90333176,56.65433502,26.88233376,174.136673,1.033333302,504.6000061000001,2.0,0.013672000000042317,0.004577699999799734,0.047850999999354826,2.0,0.11719000000084634,895.6297,85.18167,25.0,46.59893417,45.22652817,34.29370499,16.82987213,16.5,57.49406052,92.88127136,200.0718536,17.33472443,1004.400024,28.29999924,219.99285890000002,171.8965302,2.299851656,480.88833619999997,9.032456397999999,89.80013275,1,1
2021-09-23 10:10 +08:00,20.0,57.20333481,56.40533447,26.94333267,167.9900055,0.966666639,502.66665650000004,2.0,0.01342800000020361,0.004577600000061466,0.04785199999969336,3.0,0.11815999999816995,888.1099,85.45033000000001,25.0,48.16935349,46.3378067,34.52188873,16.9812088,16.5,59.608882900000005,92.88127136,198.82481380000002,17.55496025,1004.400024,28.19999504,246.9956055,215.49960330000002,2.7099781039999997,479.4890137,9.032456397999999,91.19997406,1,3
