timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-23 10:15 +08:00,20.0,57.73333359,56.24833298,26.93600082,162.1433258,1.100000024,498.7666626,2.0,0.01367199999958757,0.004638699999986784,0.047851000001173816,3.0,0.11719000000084634,888.4312,85.24622,25.0,49.1048584,47.33239365,34.52188873,16.82984352,16.5,59.608882900000005,92.88127136,195.0596619,17.55496025,1004.400024,28.0,60.99941635,235.08676150000002,0.550066411,477.68978880000003,9.032456397999999,90.50003815,1,3
2021-09-23 10:20 +08:00,20.0,56.8928566,56.11750031,26.93250084,153.33570859999998,1.071428537,488.6785583000001,2.0,0.013672000000042317,0.004577600000061466,0.04785199999969336,3.0,0.11717999999927997,881.7486,84.90919,25.0,49.26593018,47.33239365,34.52183914,16.52714348,16.5,59.608882900000005,92.88127136,199.4480591,17.30669212,1004.400024,27.79999924,78.00228882,194.9488983,2.145065546,475.091095,9.032456397999999,90.75005341,1,2
2021-09-23 10:25 +08:00,20.0,57.28275681,56.09999847,26.94551659,106.97586059999999,1.068965554,485.72415159999997,1.0,0.013427000000319822,0.0045776999999134205,0.047850999999354826,2.0,0.11719000000084634,884.4874,87.57211,25.0,49.26593018,47.33239365,34.33024597,16.52714348,16.5,58.58959961,92.88127136,200.02168269999999,17.08812523,1004.400024,27.70000076,161.001297,145.7024841,1.8600254059999999,475.2907715,9.032456397999999,91.30000305,1,3
2021-09-23 10:30 +08:00,20.0,57.10666656,56.28333282,26.89366722,104.8533325,1.0666667220000001,484.16665650000004,1.0,0.013672000000042317,0.004577600000061466,0.04882800000086718,3.0,0.11816999999791733,897.2214,87.57211,25.0,49.26593018,47.33239365,34.33024597,16.52714348,16.5,58.58959961,92.88127136,203.81204219999998,17.08812523,1004.400024,28.10001755,756.0156860000001,198.7905731,1.500049949,475.6908875,9.032456397999999,88.69986725,1,3
2021-09-23 10:35 +08:00,20.0,56.6866684,56.47700119,26.82866669,101.1299973,1.033333302,483.7333374,2.0,0.01367199999958757,0.004577600000061466,0.04785199999969336,2.0,0.11718000000109896,890.0359,87.57211,25.0,49.89562988,47.33239365,34.47428131,16.82980347,16.5,58.58959961,92.88127136,193.41369630000003,17.33128548,1004.400024,28.70000076,864.0005492999999,133.3923492,3.310050488,479.68954469999994,9.032456397999999,85.50007629,1,3
2021-09-23 10:40 +08:00,20.0,57.17666626,56.44533157,26.826334000000003,81.8666687,0.966666639,481.6333313,1.0,0.01342800000020361,0.0045776999999134205,0.04785199999969336,3.0,0.11719000000084634,924.1714,87.57211,25.0,49.89562988,47.33239365,34.47428131,16.67847824,16.5,58.58959961,92.88127136,205.97050480000001,17.33128548,1004.400024,29.0,319.0279846,192.9912262,0.7601642009999999,482.09866330000006,9.032456397999999,83.70004272,1,3
2021-09-23 10:45 +08:00,20.0,57.22333145,56.47633362,26.79500008,75.74666595,1.0666667220000001,481.03332520000004,1.0,0.013672000000042317,0.004638599999907456,0.047851000001173816,3.0,0.11719000000084634,893.0769,87.25546999999999,25.0,49.89562988,47.33239365,34.1481781,16.52714348,16.5,58.05260086,92.88127136,197.56242369999998,17.22862244,1004.400024,29.20000076,927.0,119.80219270000002,1.950170994,484.5809631,9.032456397999999,83.59992981,1,3
2021-09-23 10:50 +08:00,20.0,56.74666595,56.62533188,26.76433372,72.36333466,0.966666639,478.53332520000004,1.0,0.013672000000497064,0.004577700000140794,0.04785199999969336,2.0,0.11815999999816995,903.7185,87.25546999999999,25.0,49.89562988,47.33239365,34.04845047,16.52714348,16.5,57.51137924,92.88127136,196.1317444,17.22862244,1004.400024,29.20000076,562.9784546,238.58734130000002,1.0900046829999999,484.6863708000001,9.032456397999999,82.89987183,1,3
2021-09-23 10:55 +08:00,20.0,56.05666733,56.67100143,26.76399994,70.99666595,1.0666667220000001,474.33334349999996,1.0,0.013426999999410327,0.004577600000061466,0.047850999999354826,2.5,0.11719000000084634,909.4634,86.20548000000001,25.0,49.57626343,47.33239365,33.93191528,16.22446823,16.5,57.51112366,92.88127136,200.5095215,16.98581696,1004.400024,28.89999962,246.01049799999998,116.90520479999999,4.649690151000001,482.08828739999996,9.032456397999999,82.60025024,1,3
2021-09-23 11:00 +08:00,20.0,56.39666748,56.83133316,26.78566742,69.70666504,1.100000024,472.03332520000004,2.0,0.013672000000042317,0.004577699999799734,0.04785199999969336,2.5,0.11718999999902735,894.8326,86.20548000000001,25.0,48.31042099,46.30692291,33.93191528,16.22450638,16.5,56.48364258,92.88127136,199.57272340000003,16.85665131,1004.400024,28.69997787,426.00070189999997,219.8986969,2.92023778,481.6880493,9.032456397999999,82.6999588,1,3
2021-09-23 11:05 +08:00,20.0,56.83000183,59.46666718,26.7670002,11.39999962,1.0,470.16665650000004,2.0,0.007080000000314612,0.0020752000001493798,0.047851000001173816,2.0,0.11132999999972526,890.757,86.53288,25.0,47.66048431,45.14794159,33.71679306,16.07317352,16.5,55.46212006,92.88127136,192.73426819999997,16.83527756,1004.599976,28.60002327,662.0550537,145.0974884,1.610125899,479.7019958000001,9.032456397999999,83.39962769,1,3
2021-09-23 11:10 +08:00,20.0,55.81785583,62.16749954,26.79214287,0.0,0.821428597,467.4642944,1.0,0.0068360000000211585,0.0020751000000700515,0.046875,3.0,0.11131999999997788,899.2866,86.53288,25.0,46.38026428,44.05788422,33.71679306,16.07317352,16.5,55.46212006,92.88127136,204.9097748,16.71800995,1004.599976,28.40001106,865.9993896,199.9985809,3.039923191,482.08801270000004,9.032456397999999,82.59997559,1,4
2021-09-23 11:15 +08:00,20.0,55.98965454,62.15517426,26.83137894,0.0,1.034482718,464.1724243,1.0,0.007079999999859865,0.002075199999922006,0.04785199999969336,2.0,0.11036000000240165,906.7136,86.53288,25.0,45.58420563,44.05788422,33.71679306,16.22450638,16.5,55.46212006,92.88127136,209.12312319999998,16.718023300000002,1004.400024,28.99998665,742.0203857000001,207.4892426,2.61999321,483.2873535,9.032456397999999,78.80007172,1,4
2021-09-23 11:20 +08:00,20.0,56.23666763,62.00400162,26.84199905,0.0,0.833333313,465.33334349999996,1.0,0.007080000000314612,0.002075200000035693,0.04785199999969336,2.0,0.11131999999815889,906.3201,85.61628,25.0,45.10993958,43.05662155,33.71679306,16.22450829,16.5,55.46212006,92.88127136,201.5430603,16.931089399999998,1004.2999880000001,28.90000153,502.0067749,177.9005432,3.150011301,484.2868958000001,9.032456397999999,79.59997559,1,4
2021-09-23 11:25 +08:00,20.0,56.07333374,61.84266663,26.87566757,0.0,1.033333302,463.66665650000004,1.0,0.0068360000000211585,0.002075199999922006,0.046875,3.0,0.11133000000154425,900.6342,85.61628,25.0,44.28691101,42.02323151,33.56205368,16.22450638,16.5,55.46212006,92.88127136,205.95718380000002,16.931089399999998,1004.400024,29.50000572,617.0131836,169.7015839,1.5200293059999999,484.2869568,9.032456397999999,76.29992676,1,4
2021-09-23 11:30 +08:00,20.0,55.99666595,61.70999908,26.89699936,0.0,0.966666639,459.16665650000004,4.0,0.007079999999859865,0.002136299999961011,0.047850999999354826,2.0,0.11132999999790627,895.8687,85.61628,25.0,44.28684998,42.02323151,33.56205368,16.22456169,16.5,54.45164871,92.88127136,207.41473390000002,16.931089399999998,1004.2999880000001,29.0,901.9967041000001,166.0928497,3.339544058,484.88641359999997,9.032456397999999,79.50009155,1,4
2021-09-23 11:35 +08:00,20.0,56.10333252,61.68700027,26.90966606,0.0,0.8999999759999999,462.96667479999996,4.0,0.007079999999405118,0.002075199999922006,0.04785199999969336,2.0,0.11035000000083528,886.5466,85.61628,25.0,44.75757217,43.08346558,33.56205368,16.82984352,16.5,54.45164871,92.88127136,196.9042206,17.29750824,1004.2999880000001,29.30000496,931.9802856000001,206.89836119999998,1.330023408,484.68679810000003,9.032456397999999,79.59994507,1,4
2021-09-23 11:40 +08:00,20.0,56.16333389,61.68799973,26.91566658,0.0,0.933333337,461.70001219999995,1.0,0.0068360000000211585,0.002075200000035693,0.046875,2.0,0.11132999999972526,903.0867,86.61985,25.0,45.38301849,43.08346558,33.56205368,16.68005371,16.5,54.45164871,92.88127136,195.33964540000002,17.29750824,1004.2999880000001,29.30002975,952.0012207000001,120.3995514,2.340212584,485.6947327,9.032456397999999,78.99959564,1,4
2021-09-23 11:45 +08:00,20.0,55.84333420000001,61.60633469,26.94366646,0.0,0.8999999759999999,461.6000061000001,1.0,0.007080000000314612,0.0020751000001837383,0.047851000001173816,2.0,0.11132999999972526,890.4011,86.61985,25.0,45.38304901,43.08351898,33.56205368,16.67848587,16.5,54.45164871,92.88127136,197.51490780000003,17.29750824,1004.099976,29.50000572,968.0001221000001,157.0041656,1.069975615,482.88772580000006,9.032456397999999,76.90002441,1,4
2021-09-23 11:50 +08:00,20.0,55.99000168,61.58466721,26.96199989,0.0,0.8999999759999999,460.3999938999999,1.0,0.007081000000198401,0.0020751999998083193,0.04785199999969336,3.0,0.11132999999972526,901.4612,85.51075,25.0,46.6049614,44.18260193,33.56205368,16.82983017,16.5,54.45164871,92.88127136,198.4760742,17.29751587,1004.099976,29.70000076,328.0033264,175.7934113,1.8099399809999999,486.6858215,9.032456397999999,76.69986725,1,4
2021-09-23 11:55 +08:00,20.0,55.89333344,61.55033493,26.97900009,0.0,0.800000012,462.2666626,1.0,0.0068360000000211585,0.0020752000001493798,0.046875,2.0,0.11035000000083528,908.2074,85.51075,25.0,46.6049614,45.19132614,33.3409996,16.52714348,16.5,54.45164871,92.88127136,205.1343079,17.40020943,1003.900024,28.90000916,868.9957275,194.9981995,2.809941053,485.0868225,9.032456397999999,81.29998016,1,3
2021-09-23 12:00 +08:00,20.0,55.2678566,61.57035828,26.98500061,0.0,0.9642857309999999,464.4285583000001,3.0,0.007079999999859865,0.002075200000035693,0.047850999999354826,2.0,0.11133000000154425,908.2074,85.51075,25.0,47.06617355,45.19132614,33.3409996,16.37582779,16.5,54.45152283,92.88127136,204.3856506,17.29053116,1004.099976,29.29990005,975.9219971000001,208.20352169999998,3.8094699380000003,484.68701169999997,9.032456397999999,76.5007782,1,1
2021-09-23 12:05 +08:00,20.0,55.46896362,61.57586288,27.00344849,0.0,0.8620689509999999,465.8965454,3.0,0.0029289999997672567,0.004821799999945142,0.04785199999969336,2.0,0.11522999999760941,908.2074,85.51075,25.0,47.06617355,45.19132614,33.3409996,16.52715111,16.5,53.432231900000005,92.88127136,199.8716583,17.19116974,1003.900024,28.90000916,1044.98645,187.0996399,2.150016546,485.08663939999997,9.032456397999999,80.59990692,1,1
2021-09-23 12:10 +08:00,20.0,55.1866684,61.25966644,27.11100006,0.0,0.800000012,465.1333313,2.0,0.0029300000005605398,0.004821799999945142,0.047851000001173816,3.0,0.11523000000124739,908.2074,85.51075,25.0,47.06617355,45.19132614,33.3409996,16.52714348,16.5,53.432231900000005,92.88127136,200.3286743,17.19116974,1004.099976,29.59996414,1036.998047,128.4148102,1.970309496,484.6782837,9.032456397999999,75.90005493,0,0
2021-09-23 12:15 +08:00,20.0,54.53333282,60.8453331,27.26333427,0.0,0.866666675,466.16665650000004,2.0,0.002929999999651045,0.004882800000018506,0.04785199999969336,2.0,0.11524000000099477,908.2074,85.51075,25.0,47.06617355,45.19132614,33.34099197,16.37580872,16.5,53.432231900000005,92.88127136,193.7121735,17.19116974,1004.099976,29.2000103,1025.000977,208.298584,1.410013914,485.0866699,9.032456397999999,77.49993134,0,0
2021-09-23 12:20 +08:00,20.0,54.77000046,60.50666809,27.39166641,0.0,0.8999999759999999,463.7666626,3.0,0.0029289999997672567,0.004821799999945142,0.046875,2.0,0.11522999999760941,908.2074,85.51075,25.0,47.06617355,45.19132614,33.08069611,16.37741852,16.5,52.22028351,92.88127136,202.2257233,17.19116974,1003.900024,30.09998322,284.063385,221.59490970000002,1.5299957990000002,486.8816223,9.032456397999999,74.39996338,1,1
2021-09-23 12:25 +08:00,20.0,54.9366684,60.49233246,27.4046669,0.0,0.699999988,460.5,2.0,0.002929999999651045,0.004821800000172516,0.04785199999969336,2.0,0.11524000000099477,908.2074,85.51075,25.0,46.44124603,44.18331528,33.7469635,16.52718163,16.5,54.31785202,92.88127136,199.2608795,16.94927597,1004.099915,29.10000038,1093.99646,198.3805237,1.49988246,487.6851807,9.032456397999999,78.09999847,1,1
2021-09-23 12:30 +08:00,20.0,54.53666687,60.52233505,27.41166687,0.0,0.866666675,461.06668089999994,1.0,0.0029300000005605398,0.004821699999865814,0.047851000001173816,2.5,0.11621000000013737,908.2074,85.51075,25.0,48.36377335,46.75042343,34.49999237,16.9812088,16.5,58.86907959,92.88127136,201.7177429,17.46490669,1003.900024,29.79999924,1071.001099,196.2026367,2.90986824,488.08523560000003,9.032456397999999,73.80018616,1,1
2021-09-23 12:35 +08:00,20.0,54.71666718,60.46033478,27.44033241,0.0,0.866666675,462.43331910000006,1.0,0.0026850000003832974,0.004821800000058829,0.04785199999969336,2.5,0.1152299999994284,908.2074,85.51075,25.0,48.82672119,46.75042343,34.71219635,16.68054581,16.5,59.89509201,92.88127136,199.8605804,17.56541443,1003.900024,29.90002251,1075.992554,99.42299652,3.2097458839999997,488.06628420000004,9.032456397999999,73.79965209999999,1,1
2021-09-23 12:40 +08:00,20.0,54.46666718,60.39066696,27.47733307,0.0,0.8999999759999999,461.93331910000006,1.0,0.002929999999651045,0.004821799999945142,0.047850999999354826,3.0,0.11524000000099477,908.2074,85.51075,25.0,48.82674789,46.75042343,34.71219635,16.67847824,16.5,61.00608063,92.88127136,197.7767792,17.33270645,1003.900024,30.19997597,1055.0001220000001,188.6007233,2.170060873,489.0850525,9.032456397999999,73.59988403,1,1
2021-09-23 12:45 +08:00,20.0,54.51666641,60.33300018,27.51033401,0.0,0.866666675,463.03332520000004,1.0,0.002929999999651045,0.004882800000018506,0.04785199999969336,2.0,0.1152299999994284,908.2074,85.51075,25.0,49.15294266,46.75042343,34.9006424,16.52714348,16.5,61.00608063,92.88127136,194.6855164,17.33268356,1003.7999880000001,29.50004005,1063.999634,155.28921509999998,0.390186518,487.48590089999993,9.032456397999999,75.59986115,1,1
2021-09-23 12:50 +08:00,20.0,54.37666702,60.23933411,27.55833244,0.0,0.833333313,462.6000061000001,1.0,0.0029290000006767514,0.004821800000058829,0.046875,3.0,0.11523999999917578,908.2074,85.51075,25.0,49.15294266,46.75042343,34.71964645,16.52714348,16.5,61.00608063,92.88127136,195.8821259,17.21807861,1003.7999880000001,29.70000076,1055.000854,205.3985596,1.210184693,489.4844971,9.032456397999999,74.69994354,1,1
2021-09-23 12:55 +08:00,20.0,53.80356979,60.13821411,27.59749985,0.0,0.821428597,467.7857056,1.0,0.002929999999651045,0.004821799999831455,0.047851000001173816,2.0,0.11523000000124739,908.2074,85.51075,25.0,49.15294266,46.75042343,34.71964645,16.52716827,16.5,61.00608063,92.88127136,208.474823,17.10108757,1003.7000119999999,30.20003319,1064.0001220000001,198.697052,1.299999952,487.8853149,9.032456397999999,73.19984436,1,1
2021-09-23 13:00 +08:00,20.0,54.22413635,60.25172424,27.57862091,0.0,0.7586206790000001,466.79309079999996,1.0,0.002929999999651045,0.004821700000206874,0.04785199999969336,2.0,0.1152299999994284,904.6654,86.61624,25.0,49.47105789,47.79582214,34.71964645,16.52714348,16.5,61.00608063,92.88127136,199.86941530000001,17.23477364,1003.599976,30.29999542,1075.9998779999999,154.7993927,1.780021667,488.3211365,9.032456397999999,70.2000351,1,1
2021-09-23 13:05 +08:00,20.0,54.26666641,59.80699921,27.74166679,0.0,0.933333337,465.3999938999999,1.0,0.019043000000237953,0.0036010999999689375,0.05761700000039127,3.0,0.12305000000014843,892.7926,86.61624,25.0,49.15545273,46.60217667,34.71964645,16.22452927,16.5,61.00608063,92.88127136,201.841568,17.00005531,1003.599976,30.70000076,1022.9935300000001,137.80809019999998,1.050079346,491.6833801,9.032456397999999,69.39992523,1,1
2021-09-23 13:10 +08:00,20.0,54.44333267,59.6843338,27.77766609,0.0,0.766666651,464.20001219999995,1.0,0.01879800000006071,0.0036010999998552506,0.05761699999857228,2.0,0.12207000000125845,909.673,86.61624,25.0,49.15545273,46.60217667,34.71964645,16.52714348,16.5,61.00608063,92.88127136,201.9919128,17.00005531,1003.599976,30.39999771,705.0020752,141.5008087,1.31003511,491.0840454,9.032456397999999,70.20001221,1,1
2021-09-23 13:15 +08:00,20.0,54.20999908,59.70133209,27.78266716,0.0,0.866666675,465.79998780000005,1.0,0.019043000000237953,0.0035400000000436194,0.058594000000084634,3.0,0.12305000000014843,908.0503,87.02186999999999,25.0,48.17654037,46.60212326,34.93981934,16.22450638,16.5,61.00608063,92.88127136,192.6283264,17.00005531,1003.599976,29.60205269,839.6457519999999,202.28926090000002,2.00579977,488.8851318,9.032456397999999,73.98768616,1,3
2021-09-23 13:20 +08:00,20.0,54.24000168,59.59066772,27.82033348,0.0,0.866666675,465.8666687,1.0,0.0187989999999445,0.0036010999999689375,0.05761700000039127,2.0,0.12305000000014843,895.5499,87.54215,25.0,47.69350052,45.567432399999994,34.93978119,16.22450638,16.5,61.00608063,92.88127136,202.290802,16.89608192,1003.599976,29.39996338,664.0051269999999,204.9991913,3.560093403,486.28637699999996,9.032456397999999,74.0001297,1,4
2021-09-23 13:25 +08:00,20.0,54.12666702,59.48266602,27.86300087,0.0,0.866666675,464.46667479999996,1.0,0.019043000000237953,0.0036011000000826243,0.05761700000039127,3.0,0.12206999999762047,897.6984,88.55478000000001,25.0,47.21938705,45.567432399999994,34.797161100000004,16.22633171,16.5,61.00608063,92.88127136,204.2179108,16.89608192,1003.400024,29.29999924,469.0024414,203.29953,3.0299694539999997,484.89389040000003,9.032456397999999,75.6000061,1,4
2021-09-23 13:30 +08:00,20.0,54.33666611,59.55266571,27.85033417,0.0,0.699999988,465.16665650000004,1.0,0.01879899999948975,0.003601000000003296,0.05761799999891082,2.0,0.12304000000040105,888.2706,88.55478000000001,25.0,46.40962601,44.4420929,34.79514313,16.22450638,16.5,61.00608063,92.88127136,205.4577637,16.89608192,1003.2999880000001,29.20005035,1028.999634,152.8097229,1.180221438,485.0868835,9.032456397999999,75.99970245,1,4
2021-09-23 13:35 +08:00,20.0,54.47333145,59.54366684,27.87333298,0.0,0.800000012,463.8666687,1.0,0.019042999999783206,0.003540100000009261,0.05761700000039127,2.0,0.12305000000014843,899.648,88.55478000000001,25.0,45.76108932,43.30992508,34.79514313,16.22450638,16.5,61.00608063,92.88127136,190.72061159999998,16.89608192,1003.099976,30.19995117,990.9995117000001,164.91069030000003,2.920037508,486.673645,9.032456397999999,70.80000305,1,4
2021-09-23 13:40 +08:00,20.0,53.94333267,59.68166733,27.84133339,0.0,0.933333337,464.56668089999994,1.0,0.018799000000399246,0.0036011000000826243,0.05761700000039127,3.0,0.12206999999943946,896.5054,85.18974,25.0,45.261161799999996,43.29591751,34.79514313,16.22451591,16.5,61.00608063,92.88127136,189.6977539,16.89608192,1003.0,29.3000164,962.4993896,188.3968658,2.534836054,486.88595580000003,9.032456397999999,75.85003662,1,7
2021-09-23 13:45 +08:00,20.0,53.61071396,59.70857239,27.85392952,0.0,0.8928571340000001,463.5714416999999,4.0,0.019042999999783206,0.003601000000003296,0.058594000000084634,2.0,0.12305000000014843,903.1307,85.50016,25.0,45.261161799999996,43.29591751,34.79514313,16.37580872,16.5,61.00608063,92.88127136,201.2183228,17.00492859,1002.900024,29.90000725,958.0003052000001,160.7033844,0.30024614899999996,488.0853577,9.032456397999999,73.3999176,1,6
2021-09-23 13:50 +08:00,20.0,54.08965683,59.85276031,27.84000015,0.0,0.965517223,466.4827576,4.0,0.018799000000399246,0.0036010999998552506,0.05761700000039127,3.0,0.12304000000040105,912.0486,85.50016,25.0,44.76931763,43.29591751,34.82929611,16.67851448,16.5,61.00608063,92.88127136,201.0440369,17.00495529,1002.900024,29.40004539,946.9883423,208.2015839,2.1502285,487.28549189999995,9.032456397999999,77.3998642,1,7
2021-09-23 13:55 +08:00,20.0,53.97999954,59.91999817,27.86266708,0.0,0.8999999759999999,463.1000061000001,1.0,0.019042999999783206,0.0035399999999299325,0.05761700000039127,2.0,0.12206999999943946,900.6342,85.50016,25.0,45.7124939,44.40697861,34.82929611,16.82984352,16.5,61.00608063,92.88127136,198.6628418,17.35655594,1002.7999880000001,30.19994164,940.9992064999999,145.21191409999997,2.7902417180000003,487.6856995,9.032456397999999,73.40003967,1,6
2021-09-23 14:00 +08:00,20.0,54.4766655,59.92933273,27.87800026,0.0,0.966666639,463.43331910000006,4.0,0.018797999999605963,0.0036011000000826243,0.05761699999857228,3.0,0.12305000000014843,886.6984,87.95748,25.0,46.03582764,44.40697861,34.79338455,16.52714348,16.5,61.00608063,92.88127136,193.22367859999997,17.25722694,1002.7999880000001,29.10000038,960.999939,207.5006866,2.7699260710000004,488.8909912,9.032456397999999,77.70011902,1,6
2021-09-23 14:05 +08:00,20.0,54.46666718,59.88733292,27.89066696,0.0,0.866666675,463.1000061000001,3.0,0.009766000000581698,0.003234899999938534,0.05468800000016927,2.0,0.11816000000180793,903.7185,87.73142,25.0,46.34994888,44.40697861,34.796173100000004,16.67847824,16.5,61.00608063,92.88127136,194.8615875,17.25573349,1002.7999880000001,29.59999466,968.9998778999999,221.49917599999998,1.7801240680000001,488.66827390000003,9.032456397999999,75.99996185,1,6
2021-09-23 14:10 +08:00,20.0,54.47000122,59.64533234,27.938667300000002,0.0,0.833333313,463.46667479999996,2.0,0.010009999999965657,0.0032959000001255845,0.055663999999524094,3.0,0.11816999999791733,902.2173,86.44771999999999,25.0,46.98410416,45.45794678,34.59208679,16.82984352,16.5,61.00608063,92.88127136,201.46875,17.35664177,1002.599976,29.70005035,953.9961548,92.22049713,1.330443025,488.684967,9.032456397999999,76.59966278,1,6
2021-09-23 14:15 +08:00,20.0,54.52999878,59.57366562,27.98900032,0.0,0.833333313,463.29998780000005,1.0,0.009764999999788415,0.0032347999999728927,0.05468700000164972,3.0,0.11719000000084634,889.9203,86.89187,25.0,47.62763596,45.45794678,34.59208679,16.67847824,16.5,59.84113693,92.88127136,201.81604,17.35664177,1002.7000119999999,29.29999924,910.0,182.70426940000002,3.979995966,489.68441770000004,9.032456397999999,77.59989929,1,7
2021-09-23 14:20 +08:00,20.0,54.41999817,59.58366776,28.00099945,0.0,0.966666639,462.2333374,1.0,0.009765999999672204,0.003234899999938534,0.05468799999835028,2.0,0.11815999999998894,906.7136,87.9269,25.0,47.94208908,46.49768829,34.59207916,16.67847824,16.5,59.84113693,92.88127136,195.682251,17.35664177,1002.599976,30.100006099999998,903.0016479000001,165.5959015,1.909980655,487.28564450000005,9.032456397999999,75.79988861,1,7
2021-09-23 14:25 +08:00,20.0,54.31666565,59.62166595,28.00233269,0.0,0.8999999759999999,464.6000061000001,2.0,0.009766000000581698,0.003234899999938534,0.05468700000164972,2.0,0.11815999999998894,898.4929,87.7241,25.0,47.94208908,46.49768829,34.45245743,16.52714348,16.5,59.84113693,92.88127136,198.30160519999998,17.25686073,1002.400024,29.90004921,609.0481567,218.29667659999998,1.1199983359999999,490.4693298,9.032456397999999,76.19960022,1,6
2021-09-23 14:30 +08:00,20.0,54.13000107,59.62166595,28.00133324,0.0,0.966666639,468.93331910000006,2.0,0.010009999999965657,0.0032959000001255845,0.055663999999524094,3.0,0.11817000000155531,909.4634,88.85661999999999,25.0,47.94208908,46.49768829,34.45245743,16.37580872,16.5,59.84113693,92.88127136,192.2738647,17.15194702,1002.2999880000001,30.5,907.9674683000001,98.10282898,3.359940052,489.4847412,9.032456397999999,72.09996796,1,6
2021-09-23 14:35 +08:00,20.0,53.65000153,59.77535629,27.99892807,0.0,0.8928571340000001,468.2142944,1.0,0.009764999999788415,0.0032347999999728927,0.05468800000016927,2.0,0.11718999999720836,893.3164,87.11938,25.0,47.94208908,46.49768829,34.45245743,16.52714348,16.5,59.84113693,92.88127136,202.14129640000002,17.04367065,1002.2999880000001,30.89995956,729.0187988,140.3030243,2.070173264,492.2834778,9.032456397999999,71.0001297,1,6
2021-09-23 14:40 +08:00,20.0,54.19333267,59.69233322,28.04466629,0.0,0.933333337,464.66665650000004,1.0,0.009765999999672204,0.003234899999938534,0.05468699999983073,3.0,0.11816000000180793,896.2224,88.56312,25.0,47.94200516,45.49539185,34.45245743,16.37580872,16.5,59.84113693,92.88127136,198.85025019999998,17.14813232,1002.2000119999999,30.49994278,848.0,194.5953064,2.070053816,491.4842834,9.032456397999999,72.90003204,1,6
2021-09-23 14:45 +08:00,20.0,54.21724319,60.00654984,27.99724197,0.0,0.8965517279999999,465.13793949999996,2.0,0.00976500000069791,0.003234899999938534,0.05468800000016927,2.0,0.11815999999998894,908.3644,86.10058000000001,25.0,47.64217377,45.49539185,34.45245743,16.52715874,16.5,58.84435272,92.88127136,200.3958588,17.04697418,1002.099976,29.50003052,838.9996947999999,198.99511719999998,2.290064812,490.68429569999995,9.032456397999999,77.69985962,1,7
2021-09-23 14:50 +08:00,20.0,54.41333389,59.93366623,28.00133324,0.0,0.8999999759999999,466.6000061000001,2.0,0.01000999999951091,0.0032959000002392713,0.055663999999524094,2.5,0.11816999999973632,905.6462,86.10058000000001,25.0,47.95583725,46.50088882,34.45245743,16.67847824,16.5,58.84435272,92.88127136,207.1534576,17.25476837,1001.900024,29.90007401,819.0004882999999,217.19326780000003,1.6701499219999998,488.28591919999997,9.032456397999999,75.59912109,1,7
2021-09-23 14:55 +08:00,20.0,54.32666779,60.07500076,27.97066689,0.0,0.966666639,469.8999938999999,4.0,0.009766000000126951,0.003234799999859206,0.05468800000016927,2.5,0.11718999999902735,906.7922,87.51051,25.0,47.95583725,46.50088882,34.45245743,16.52714348,16.5,58.84435272,92.88127136,200.71980290000002,17.25476837,1001.900024,30.69996834,817.9995117000001,198.60037230000003,3.119983912,490.0845337,9.032456397999999,69.90010071,1,7
2021-09-23 15:00 +08:00,20.0,54.38666534,60.11333466,27.96466637,0.0,0.933333337,471.0,1.0,0.009765000000243163,0.003234900000052221,0.05468699999983073,2.0,0.11815999999998894,885.5711,85.79451,25.0,48.26829529,46.50088882,34.45245743,16.52714348,16.5,58.84435272,92.88127136,201.7925415,17.25476837,1001.7999880000001,30.00005913,796.9998168999999,221.10076899999999,1.520023942,489.28533939999994,9.032456397999999,73.69973755,1,6
2021-09-23 15:05 +08:00,20.0,54.36000061,60.08566666,27.97733307,0.0,1.033333302,472.56668089999994,3.0,0.018554999999651045,0.001159700000016528,0.050780999999915366,2.0,0.12109000000054948,887.3417,87.67931,25.0,48.91277695,46.50088882,34.61235046,16.67847824,16.5,59.89728928,92.88127136,200.0966949,17.25476837,1001.7999880000001,30.29998589,786.9998779,156.2041931,3.0201444630000003,491.4838562,9.032456397999999,71.59996796,1,6
2021-09-23 15:10 +08:00,20.0,54.30333328,60.13100052,27.99166679,0.0,0.8999999759999999,473.46667479999996,1.0,0.018555000000105792,0.0011596000000508866,0.04980500000056054,2.0,0.12110000000029686,896.7885,89.17832,25.0,49.233154299999995,47.55002213,34.82073212,16.67844772,16.5,60.95174408,92.88127136,197.9258728,17.25476837,1001.7000119999999,30.19998169,773.9992065,180.00788880000002,3.369921923,490.284729,9.032456397999999,71.70007324,1,6
2021-09-23 15:15 +08:00,20.0,54.18333435,60.037998200000004,28.02799988,0.0,1.0,471.1333313,3.0,0.018799000000399246,0.0011596999999028412,0.050780999999915366,3.0,0.12109000000054948,890.3472,89.17832,25.0,49.7095108,47.55002213,34.82073212,16.678442,16.5,60.95174408,92.88127136,201.6805573,17.25476837,1001.599976,30.69995499,766.9974365,205.5982056,2.859955549,491.2839966,9.032456397999999,68.70050812,1,6
2021-09-23 15:20 +08:00,20.0,54.48666763,60.17566681,28.00933266,0.0,0.966666639,473.93331910000006,1.0,0.018553999999767257,0.001159700000130215,0.04980499999874155,2.0,0.12109000000054948,905.3749,89.17832,25.0,49.7095108,47.55002213,34.82073212,16.52716064,16.5,60.95174408,92.88127136,205.0591583,17.25476837,1001.599976,29.99995422,751.9995117000001,203.6004791,4.809958935,490.68438719999995,9.032456397999999,75.20027924,1,5
2021-09-23 15:25 +08:00,20.0,53.86551666,60.20103455,28.0241375,0.0,1.0,475.20690920000004,4.0,0.018554999999651045,0.0011595999999371998,0.050781000001734355,2.0,0.12110000000029686,907.4563,88.23939,25.0,50.0398941,47.55002213,34.82073212,16.67847824,16.5,60.95174408,92.88127136,202.0420227,17.25476837,1001.599976,29.90005302,730.9993286,167.8046875,2.0501544480000002,490.0843506,9.032456397999999,76.09987640000001,1,5
2021-09-23 15:30 +08:00,20.0,54.27931213,60.17206955,28.01310349,0.0,1.0,478.96551510000006,4.0,0.018555000000105792,0.0012206999999762047,0.04980499999874155,3.0,0.1210899999969115,895.9835,88.23939,25.0,50.03990173,48.58950806,34.9057045,16.67847824,16.5,60.95174408,92.88127136,192.86425780000002,17.25476837,1001.599976,29.70000076,640.0011597,207.3998718,3.8399970530000003,489.0849915,9.032456397999999,75.10001373,1,5
2021-09-23 15:35 +08:00,20.0,54.31379318,60.18551636,28.00620651,0.0,0.931034505,480.4137878,4.0,0.018554000000222004,0.001159700000016528,0.050780999999915366,2.0,0.12012000000140688,882.9084,85.99389000000001,25.0,51.01497269,48.58967209,34.9057045,16.82984352,16.5,60.95174408,92.88127136,203.1889801,17.35668182,1001.2999880000001,30.40001297,705.9989624,190.9879608,2.380208015,491.08374019999997,9.032456397999999,72.30000305,1,2
2021-09-23 15:40 +08:00,20.0,54.84000015,60.21033478,28.00666618,0.0,1.0,480.3999938999999,4.0,0.018555000000105792,0.0011596999999028412,0.04980500000056054,2.0,0.12109000000054948,892.4376,88.85387,25.0,52.42488861,49.80958557,34.9057045,16.82984352,16.5,60.95174408,92.88127136,206.0179749,17.49092293,1001.400024,30.9999733,678.9986572,114.52198030000001,3.6502373219999997,493.4446411,9.032456397999999,70.39946747,1,2
2021-09-23 15:45 +08:00,20.0,54.54000092,60.10933304,28.03266716,0.0,0.933333337,477.93331910000006,3.0,0.0187989999999445,0.0011596000000508866,0.050780999999915366,2.0,0.12110000000029686,895.4259,86.82182,25.0,50.7986908,48.70737076,34.9057045,16.07317352,16.5,60.95174408,92.88127136,198.99975590000003,17.08132744,1001.400024,30.10001755,655.0006714,196.7913361,3.2798783780000003,492.2835693,9.032456397999999,73.19991302,1,3
2021-09-23 15:50 +08:00,20.0,54.50333405,60.11899948,28.03199959,0.0,1.0,477.8999938999999,2.0,0.018554999999651045,0.001159700000016528,0.04980500000056054,2.0,0.12108999999873049,897.5747,87.84666999999999,25.0,49.47709656,47.61660767,34.9057045,15.92186356,16.5,60.95174408,92.88127136,204.0867767,16.70184517,1001.2999880000001,30.600006099999998,645.9996338,139.1004028,3.0799770360000003,493.0831909,9.032456397999999,69.19997406,1,3
2021-09-23 15:55 +08:00,20.0,54.44333267,60.04800034,28.06666756,0.0,0.933333337,477.7333374,2.0,0.018554000000222004,0.0011596999999028412,0.050780999999915366,2.0,0.12109000000054948,903.5167,85.99435,25.0,48.29993820000001,45.44009781,33.95952606,16.22271156,16.5,60.95174408,92.88127136,212.78366090000003,16.72590065,1001.2999880000001,30.90002251,624.0004882999999,117.008812,1.420359135,493.2973022,9.032456397999999,67.79981995,1,3
2021-09-23 16:00 +08:00,20.0,54.42333221,59.92900085,28.12299919,0.0,1.033333302,477.46667479999996,1.0,0.018555000000105792,0.0011596000000508866,0.04980499999874155,1.0,0.12110000000029686,894.7529,87.08856,25.0,48.93048096,46.51405716,31.74325752,16.52714348,16.5,0.00398904,92.88127136,205.4586182,17.37093735,1001.2000119999999,30.70000076,608.9995727999999,130.0033722,2.2899215219999998,493.4828796,9.032456397999999,68.90003204,1,3
2021-09-23 16:05 +08:00,20.0,54.59000015,60.01800156,28.10466576,0.0,0.966666639,478.7333374,1.0,0.01513699999986784,0.0026856000000634594,0.053711000000475906,2.0,0.11913999999887892,905.0157,90.60967,25.0,48.93048096,46.51405716,33.43509674,16.5270977,16.5,33.62330627,92.88127136,196.4178619,17.16152,1001.2000119999999,30.60001564,378.03430180000004,112.50251770000001,3.699725866,493.8827209,9.032456397999999,71.79994202,1,3
2021-09-23 16:10 +08:00,20.0,54.31000137,60.28766632,28.04966736,0.0,1.0,481.79998780000005,2.0,0.015381000000161293,0.002685499999984131,0.05468699999983073,2.0,0.12011999999958789,899.9211,88.35146,25.0,48.60755157,46.51405716,34.61878204,16.37580872,16.5,48.50360107,92.88127136,193.8847351,17.05226898,1001.099976,30.5,576.9999389999999,115.8000107,1.060028553,491.8684081999999,9.032456397999999,72.79997253,1,3
2021-09-23 16:15 +08:00,20.03333282,54.39333344,60.37566757,28.02499962,0.0,1.0,480.03332520000004,1.0,0.015135999999984051,0.0026245000000244545,0.053711000000475906,3.0,0.11914000000069791,906.6788,87.64646,25.0,46.94859314,45.36631775,34.61878204,16.07317352,16.5,48.50360107,92.88127136,200.0828705,16.83641052,1001.099976,31.00003433,559.9993286,101.4013672,2.7198393339999996,493.08346560000007,9.032456397999999,70.39997864,1,4
2021-09-23 16:20 +08:00,20.0,54.06428528,60.51964188,28.01000023,0.0,1.0,484.5357056,2.0,0.015380999999706546,0.0026855999999497726,0.053711000000475906,2.0,0.11914000000069791,876.5466,87.91779,25.0,45.78861618,44.22976303,34.61878204,16.07317352,16.5,48.50360107,92.88127136,201.3320313,16.72320366,1001.099976,30.60000038,537.99823,208.09866330000003,2.849654913,494.08261110000007,9.032456397999999,71.69992065,1,4
2021-09-23 16:25 +08:00,20.0,54.81666565,60.60100174,28.01600075,0.0,1.0666667220000001,481.83334349999996,2.0,0.015137000000322587,0.002685500000097818,0.05468699999983073,3.0,0.11914000000069791,904.3499,89.12196999999999,25.0,44.80872726,42.17243576,34.61878586,16.07317352,16.5,48.50360107,92.88127136,199.9718781,16.72320366,1001.099976,30.69999886,519.9999389999999,127.79999540000001,2.91001296,492.2835693,9.032456397999999,69.70001221,1,4
2021-09-23 16:30 +08:00,20.0,54.83793259,60.71413803,27.98965454,0.0,0.8965517279999999,480.79309079999996,2.0,0.015380999999706546,0.0026855999999497726,0.053711000000475906,3.0,0.12010999999984051,908.801,90.2188,25.0,44.32085037,42.17243576,34.84062576,16.37580872,16.5,48.50360107,92.88127136,194.8342743,16.82444954,1000.7999880000001,30.89999962,495.9993896000001,111.80438999999998,3.2700374130000003,495.282074,9.032456397999999,69.29995728,1,4
2021-09-23 16:35 +08:00,20.0,54.49333191,60.33466721,28.1123333,0.0,0.933333337,483.56668089999994,1.0,0.015136000000438798,0.0026245000000244545,0.053710999998656916,2.0,0.1191499999986263,917.2493,90.2188,25.0,44.32069397,42.17243576,35.02474976,16.37577438,16.5,49.51202774,92.88127136,202.0661621,16.92559814,1000.7999880000001,30.99995422,476.9978943,126.99554440000001,3.389785528,494.8824463,9.032456397999999,68.59939575,1,4
2021-09-23 16:40 +08:00,20.0,54.50666809,60.24399948,28.15966606,0.0,0.966666639,483.16665650000004,2.0,0.01513699999986784,0.002685499999984131,0.05468800000016927,3.0,0.11914000000069791,895.4703,88.78133000000001,25.0,43.30457306,41.17864227,34.8453598,16.22450638,16.5,49.51202774,92.88127136,194.7679901,16.82563019,1000.7999880000001,30.79999924,453.9994202,115.80333710000001,3.939908028,494.2723694,9.032456397999999,65.69997406,1,4
2021-09-23 16:45 +08:00,20.0,54.51666641,60.30899811,28.15133286,0.0,0.966666639,483.53332520000004,1.0,0.015381000000161293,0.0026855999999497726,0.053711000000475906,2.0,0.11914000000069791,889.3141,88.78133000000001,25.0,42.80792618,41.17843628,34.6475563,16.22450638,16.5,48.48217392,92.88127136,200.3467407,16.82431412,1000.7999880000001,31.10000038,431.9992065,154.29527280000002,1.310229778,493.4832153,9.032456397999999,65.99987793,1,4
2021-09-23 16:50 +08:00,20.0,54.65333176,60.48633194,28.11333275,0.0,1.0,485.20001219999995,1.0,0.01513699999986784,0.002685499999984131,0.053711000000475906,3.0,0.12010999999984051,895.4703,86.60795999999999,25.0,42.32011414,40.14202499,34.64757156,16.37580872,16.5,48.48217392,92.88127136,200.6199646,16.94410324,1000.7999880000001,30.8000164,409.9999084,135.8014984,1.649999976,498.0810852,9.032456397999999,64.50011444,1,4
2021-09-23 16:55 +08:00,20.0,54.90666579999999,60.62133408,28.09466743,0.0,1.033333302,487.66665650000004,1.0,0.015381000000161293,0.0026244999999107677,0.05468699999983073,2.0,0.11914000000069791,900.7928,87.6936,25.0,42.32011414,40.14202499,34.84776688,16.37580872,16.5,48.48217392,92.88127136,197.0041504,16.94410324,1000.900024,31.20000458,386.99996949999996,115.80117800000001,0.86002183,495.68215939999993,9.032456397999999,66.1000061,1,4
2021-09-23 17:00 +08:00,20.0,54.72333145,60.58366776,28.11499977,0.0,1.0,491.7333374,2.0,0.015135999999984051,0.0026856000000634594,0.053711000000475906,2.0,0.11915000000044529,917.2749,90.26715,25.0,42.47257996,41.21637726,34.64683533,16.82984352,16.5,48.48217392,92.88127136,193.08930969999997,17.1785965,1000.7999880000001,31.39996719,368.99899289999996,126.20547490000001,2.539781809,494.68292239999994,9.032456397999999,66.60009766,1,4
2021-09-23 17:05 +08:00,20.33333397,55.00999832,60.81200027,28.07566643,0.0,1.033333302,490.79998780000005,2.0,0.0026859999998123385,0.004821800000058829,0.04785199999969336,3.0,0.12303999999676307,910.6395,90.26715,25.0,43.90140915,42.54605865,34.64683533,17.10231018,16.5,48.48217392,92.88127136,199.4730225,17.44292641,1000.900024,31.100006099999998,346.99978639999995,120.8025284,1.76998198,495.4822083000001,9.032456397999999,68.79999542,1,4
2021-09-23 17:10 +08:00,20.62068939,54.37586212,60.87931061,28.060344699999998,0.0,1.0,486.86206050000004,2.0,0.0029289999997672567,0.004821699999865814,0.047850999999354826,3.0,0.12305000000014843,899.6039,89.21723,25.0,44.06545258,42.54605865,34.64683533,16.79959488,16.5,48.48217392,92.88127136,194.186615,17.34116173,1000.900024,31.39998055,326.99945069999995,213.60125730000004,2.82004571,498.87957760000006,9.032456397999999,66.50007629,1,4
2021-09-23 17:15 +08:00,20.0,55.06666565,60.78699875,28.099666600000003,0.0,1.0,490.2333374,3.0,0.002686000000267086,0.004882899999984147,0.04785199999969336,2.0,0.12207000000125845,914.7045,84.6287,25.0,45.02741241,43.54207993,34.8461113,16.79963112,16.5,48.48217392,92.88127136,196.3937531,17.34116173,1001.099976,31.10002327,300.99954219999995,234.2739258,1.340230942,494.2827148,9.032456397999999,68.79998016,1,5
2021-09-23 17:20 +08:00,20.0,55.33103561,60.59827423,28.15241432,0.0,0.965517223,491.93103030000003,1.0,0.0026859999998123385,0.004821700000206874,0.046875,3.0,0.12305000000014843,900.0796,89.50121,25.0,46.75151062,44.59956741,34.8461113,16.95092964,16.5,48.48217392,92.88127136,198.6378479,17.55362892,1001.099976,31.29999924,281.9997253,134.4008179,1.57009995,497.2762756,9.032456397999999,67.50014496,1,5
2021-09-23 17:25 +08:00,20.0,55.09000015,60.75233459,28.09433365,0.0,1.133333325,492.56668089999994,1.0,0.0029289999997672567,0.004821799999945142,0.047851000001173816,2.0,0.12304000000040105,883.4382,87.68075,25.0,48.18886185,45.60170364,34.8461113,17.10231018,16.5,49.47396851,92.88127136,199.8718109,17.55503273,1000.900024,31.09998131,261.9993896,109.6110916,0.5602658389999999,491.8840942,9.032456397999999,68.50007629,1,4
2021-09-23 17:30 +08:00,20.0,55.09000015,60.69499969,28.11700058,0.0,1.0,492.0,3.0,0.0026859999998123385,0.004821799999945142,0.04785199999969336,3.0,0.12305000000014843,891.6378,88.70427,25.0,48.50200653,46.69012451,35.0030098,16.6482296,16.5,49.47396851,92.88127136,200.07124330000002,17.55502319,1000.900024,30.89999962,242.999527,124.7990646,2.4499673840000002,496.2816772,9.032456397999999,68.7000351,1,4
2021-09-23 17:35 +08:00,20.0,55.09000015,60.792331700000005,28.10733414,0.0,1.033333302,492.16665650000004,2.0,0.0026850000003832974,0.004821799999945142,0.04785199999969336,2.0,0.12206999999943946,896.3463,88.2291,25.0,48.50200653,46.69012451,35.0030098,16.6482296,16.5,49.47396851,92.88127136,203.6004944,17.19672012,1000.900024,30.79999924,216.9990082,126.9995193,1.220111966,493.3058777,9.032456397999999,70.59999847,1,5
2021-09-23 17:40 +08:00,20.0,54.87666702,60.94900131,28.08300018,0.0,1.0,489.29998780000005,1.0,0.002929999999651045,0.004821700000206874,0.047850999999354826,3.0,0.12305000000014843,896.4258,87.06151,25.0,48.65946198,46.69012451,35.0030098,16.6482296,16.5,49.47396851,92.88127136,198.3131256,17.19672012,1000.900024,30.80000496,200.99980159999998,110.6999588,1.1599869729999999,493.782959,9.032456397999999,70.40000153,1,4
2021-09-23 17:45 +08:00,20.0,54.95666504,60.81100082,28.11666679,0.0,1.0666667220000001,486.16665650000004,4.0,0.002686000000721833,0.00488289999987046,0.04785199999969336,3.0,0.12304000000040105,895.7889,88.15833,25.0,48.48028183,46.69012451,35.0030098,16.34556198,16.5,49.47396851,92.88127136,202.7893219,17.05503845,1000.900024,31.20000076,177.1087646,29.53032494,0.651843727,492.4841003,9.032456397999999,68.89879608,1,5
2021-09-23 17:50 +08:00,20.10000038,54.75,60.942665100000006,28.10033417,0.0,1.0,488.6333313,1.0,0.0026849999994738027,0.0048217000000931876,0.046875,2.0,0.12305000000014843,888.913,89.16747,25.0,48.1717186,45.67085648,35.0030098,16.19423676,16.5,49.47396851,92.88127136,206.65510559999998,17.05503082,1001.099976,31.34999275,161.9994049,128.9965057,1.209990978,493.882843,9.032456397999999,68.0,1,5
2021-09-23 17:55 +08:00,20.53333282,54.77999878,60.91666794,28.12166595,0.0,1.0,488.8999938999999,3.0,0.0029300000005605398,0.004821799999945142,0.047851000001173816,3.0,0.12206999999943946,895.7093,89.16747,25.0,47.662609100000005,45.67085648,35.0030098,16.34555435,16.5,49.47396851,92.88127136,199.19859309999998,16.94556046,1001.099976,31.00000572,144.99989319999997,83.89963531,1.549957037,495.68215939999993,9.032456397999999,66.70000458,1,5
2021-09-23 18:00 +08:00,21.357143399999998,54.31071472,60.97928619,28.10821342,0.0,1.0,486.5357056,1.0,0.00268499999992855,0.004821799999945142,0.04785199999969336,2.0,0.12305000000014843,880.607,89.00386999999999,25.0,47.35106277,45.67067337,35.0030098,16.34556198,16.5,49.47396851,92.88127136,199.2623749,16.94556046,1001.099976,30.79999924,130.9994507,109.9973679,1.370128751,492.28359989999996,9.032456397999999,69.40000153,1,3
2021-09-23 18:05 +08:00,20.0,54.72000122,61.05066681,28.08666611,0.0,1.0,487.1333313,4.0,0.002929999999651045,0.0015869000001202949,0.046875,3.0,0.11327999999957683,875.7324,87.70023,25.0,47.03254318,44.67490387,35.0030098,16.34556198,16.5,49.47396851,92.88127136,199.1489105,16.94556046,1001.099976,30.89998627,113.999733,134.8979492,1.840064049,493.2828369,9.032456397999999,67.30007935,1,2
2021-09-23 18:10 +08:00,20.0,54.66999817,61.11066818,28.08033371,0.0,0.933333337,488.6333313,2.0,0.002929999999651045,0.0015868999998929212,0.047850999999354826,2.0,0.11327999999957683,903.5607,88.93075999999999,25.0,46.35572815,44.67490387,35.0030098,16.34556198,16.5,49.47396851,92.88127136,199.2927246,16.94556046,1000.900024,30.79999924,96.99893188,136.0931549,1.8399360180000002,490.09552,9.032456397999999,69.40021515,1,2
2021-09-23 18:15 +08:00,20.0,54.762069700000005,60.99413681,28.13551712,0.0,1.103448272,490.6896666999999,3.0,0.002929000000222004,0.001586900000006608,0.046875,3.0,0.11328000000139582,884.81,85.71562,25.0,46.01214218,43.59653854,34.43746948,16.19420242,16.5,49.47373962,92.88127136,206.91716,17.04556656,1001.099976,30.79999924,81.03575897,141.01522830000002,1.493933916,489.0848694,9.032456397999999,71.29761505,1,2
2021-09-23 18:20 +08:00,20.0,54.68333435,61.12266541,28.09766579,0.0,1.0,495.2666626,8.0,0.0029300000001057924,0.0015868999998929212,0.04785199999969336,2.0,0.11327999999957683,904.7443,89.1393,25.0,44.09762192,42.58664703,34.00254059,16.04292488,16.5,45.34012222,92.88127136,202.64016719999998,16.64788246,1001.099976,30.3999958,67.99990082,117.6994324,2.279950619,488.4851074,9.032456397999999,72.1000061,1,1
2021-09-23 18:25 +08:00,20.0,54.69333267,61.19100189,28.09666634,0.0,1.0,492.20001219999995,1.0,0.002929999999651045,0.0015870000000859363,0.046875,2.0,0.11327999999957683,877.7668,87.82885999999999,25.0,44.09757233,41.46014404,34.00254059,16.19422722,16.5,45.34012222,92.88127136,200.69494630000003,16.75494576,1001.099976,30.39999962,54.99980164,108.50177,1.9699829819999999,486.88595580000003,9.032456397999999,72.79998016,1,2
2021-09-23 18:30 +08:00,20.0,54.73333359,61.16466522,28.14866638,0.0,1.0,492.56668089999994,2.0,0.0029300000005605398,0.001586900000006608,0.047851000001173816,3.0,0.11425999999846681,912.5178,87.82885999999999,25.0,43.58649826,41.46014404,34.00254059,16.34556198,16.5,45.34012222,92.88127136,201.1700592,16.85435677,1001.099976,30.29999924,28.00092316,103.8040848,1.939702272,486.08840939999993,9.032456397999999,73.40011597,1,2
2021-09-23 18:35 +08:00,20.20000076,54.86000061,61.06833267,28.18533325,0.0,0.966666639,493.1000061000001,1.0,0.0026849999994738027,0.0015259000001606182,0.046875,2.0,0.11328000000139582,879.9586,87.82885999999999,25.0,43.58649826,41.46014404,34.00254059,16.34558296,16.5,45.34012222,92.88127136,204.2495575,16.97286415,1000.900024,30.09999466,29.99979973,115.0012665,1.790002584,484.48706050000004,9.032456397999999,74.90002441,1,2
2021-09-23 18:40 +08:00,21.43333244,54.94333267,61.21266556,28.17533302,0.0,1.0,491.3999938999999,1.0,0.0029300000005605398,0.0015868999998929212,0.046875,3.0,0.11328000000139582,903.7975,87.82885999999999,25.0,43.09764862,41.46014404,33.39107895,16.34556198,16.5,44.24513626,92.88127136,199.1870575,16.97286415,1001.099976,29.79999924,20.99953842,111.80950159999998,1.3098497390000001,483.48718260000004,9.032456397999999,76.19997406,1,2
2021-09-23 18:45 +08:00,23.03333282,54.86333466,61.36000061,28.14333344,0.0,1.0666667220000001,493.6000061000001,1.0,0.0029289999997672567,0.001586900000006608,0.04785199999969336,2.0,0.11328999999750522,909.2281,87.82885999999999,25.0,42.78058624,40.44895935,33.00636673,16.34556198,16.5,42.06088257,92.88127136,203.48730469999998,16.97286415,1001.099976,29.60216331,15.01081181,120.03027340000001,2.5582699780000002,481.90112300000004,9.032456397999999,77.29567719,1,1
2021-09-23 18:50 +08:00,25.20000076,54.80333328,61.48199844,28.12666702,0.0,1.0,492.2333374,2.0,0.002929999999651045,0.0015868999998929212,0.046875,2.0,0.11328000000139582,915.4841,89.11007,25.0,42.29043579,40.44895935,33.00323105,16.49686432,16.5,40.9141655,92.88127136,202.8014679,16.97286415,1001.2000119999999,29.5,8.999933243,126.5970078,1.559967995,480.8883057,9.032456397999999,78.30002594,1,1
2021-09-23 18:55 +08:00,20.392856600000002,54.5178566,61.34035873,28.16607094,0.0,1.071428537,494.8214416999999,1.0,0.0029300000005605398,0.001586900000006608,0.04785199999969336,3.0,0.11328000000139582,906.5563,87.98852,25.0,42.29043579,40.44895935,33.00323105,16.49686432,16.5,40.9141655,92.88127136,200.40228269999997,17.09271431,1001.099976,29.5,6.0,107.91753390000001,2.110614061,479.30862429999996,9.032456397999999,79.19999695,1,1
2021-09-23 19:00 +08:00,20.0,55.06999969,61.30266571,28.17033386,0.0,1.0,492.6000061000001,1.0,0.0029289999997672567,0.0015869000001202949,0.046875,3.0,0.11327999999775784,908.9141,87.98852,25.0,42.29043579,40.44895935,33.00323105,16.49686432,16.5,40.9141655,92.88127136,203.08839419999998,17.09271431,1001.099976,29.29999924,2.999934435,103.80042270000001,1.8699711559999999,479.6888733,9.032456397999999,80.40003204,1,1
2021-09-23 19:05 +08:00,20.0,55.07586288,61.51861954,28.10482788,0.0,1.034482718,493.8965454,2.0,0.002929999999651045,0.000976599999944483,0.047851000001173816,0.0,0.03223000000070897,897.8573,86.59456999999999,25.0,1.589559317,0.0,32.82112122,23.87299728,16.5,38.7219162,92.88127136,198.8528442,20.21474075,1001.2000119999999,29.29999924,0.0,89.74172974,1.177927852,477.2915039,9.032456397999999,81.0,1,1
2021-09-23 19:10 +08:00,20.0,54.9766655,61.38666534,28.14500046,0.0,1.0,492.8999938999999,2.0,0.0029300000005605398,0.0010376000000178465,0.04785199999969336,0.0,0.0322199999991426,881.4168,88.73729,25.0,1.589559317,0.0,32.82112122,24.5004158,16.5,37.68716049,92.88127136,200.85849,24.94538879,1001.2000119999999,29.103302000000003,0.0,138.9069977,2.060752869,477.8896484,9.032456397999999,80.904953,0,0
2021-09-23 19:15 +08:00,20.0,55.07333374,61.46766663,28.12533379,0.0,1.0666667220000001,492.0,1.0,0.002929999999651045,0.0009764999998651547,0.047850999999354826,0.0,0.03320999999959895,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,2.287996054,92.88127136,0.382923126,25.19877625,1001.398376,29.10000038,0.0,112.5020142,2.317728519,477.2832336,9.032456397999999,81.69667816,0,0
2021-09-23 19:20 +08:00,20.10000038,54.9766655,61.31299973,28.17133331,0.0,1.033333302,492.70001219999995,1.0,0.002929000000222004,0.0010376000001315333,0.04785199999969336,0.0,0.03222000000096159,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,92.88127136,0.382923126,24.98671722,1001.400024,29.10000038,0.0,97.06036377,1.200328708,476.68356320000004,9.032456397999999,81.79836273,0,0
2021-09-23 19:25 +08:00,20.39999962,54.86333466,61.4679985,28.14333344,0.0,1.100000024,492.6000061000001,1.0,0.0029300000001057924,0.0009766000000581698,0.047851000001173816,0.0,0.03222999999888998,0.0,100.0,25.0,1.589559317,0.0,0.0,24.04720879,16.5,0.0,92.88127136,0.0,24.66087151,1001.2999880000001,29.0,0.0,116.9877472,2.4133467669999997,477.0867004,9.032456397999999,80.09999847,0,0
