timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-23 19:30 +08:00,21.16666603,54.86999893,61.60933304,28.09933281,0.0,1.033333302,490.2333374,1.0,0.0026849999994738027,0.000976599999944483,0.046875,0.0,0.03223000000070897,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.400024,29.10000038,0.0,101.79010009999999,2.182015657,476.29367069999995,9.032456397999999,80.30495453,0,0
2021-09-23 19:35 +08:00,22.06666756,54.91666794,61.53233337,28.12966728,0.0,1.0,490.2333374,2.0,0.0029300000005605398,0.0010375999999041596,0.04785199999969336,0.0,0.03319999999985157,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.400024,29.0,0.0,101.5823288,1.299999952,477.2566528,9.032456397999999,80.80000305,0,0
2021-09-23 19:40 +08:00,23.56666756,54.87333298,61.3453331,28.19266701,0.0,1.133333325,492.8999938999999,1.0,0.002929999999651045,0.0009765000000925284,0.04785199999969336,0.0,0.03223000000252796,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.599976,28.89999962,0.0,71.32617950000001,1.13329339,476.2805176,9.032456397999999,81.29505920000001,0,0
2021-09-23 19:45 +08:00,22.5,54.20714188,61.35285568,28.197856899999994,0.0,1.035714269,494.6071472,1.0,0.0029300000005605398,0.0010376000000178465,0.047850999999354826,0.0,0.0322199999991426,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.7000119999999,28.89999962,0.0,106.72031399999999,0.684248388,474.9072876,9.032456397999999,81.09999847,0,0
2021-09-23 19:50 +08:00,20.0,54.70666504,61.32500076,28.2140007,0.0,0.966666639,494.7333374,1.0,0.0029289999997672567,0.000976599999944483,0.04785199999969336,0.0,0.03223000000070897,8.446974,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.7000119999999,28.89999962,0.0,115.0697021,1.6055315730000002,476.4637756,9.032456397999999,81.30000305,0,0
2021-09-23 19:55 +08:00,20.0,54.85333252,61.55899811,28.15633392,0.0,1.033333302,492.70001219999995,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.03319999999985157,8.446974,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.43043327,1001.900024,28.79999924,0.0,107.4001389,1.130059361,475.8905029,9.032456397999999,81.5,0,0
2021-09-23 20:00 +08:00,20.0,54.79655075,61.52379227,28.17724228,0.0,1.034482718,490.06896969999997,4.0,0.0029300000005605398,0.0009765000000925284,0.04785199999969336,0.0,0.03222999999888998,8.446974,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.532808300000003,1002.099976,28.79999924,0.0,91.48791504,1.196923018,475.09088130000004,9.032456397999999,81.79670715,0,0
2021-09-23 20:05 +08:00,20.0,54.81999969,61.63166809,28.15833282,0.0,1.0666667220000001,491.06668089999994,2.0,0.0026849999994738027,0.0009155999999848063,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.64019203,1002.2000119999999,28.79999924,0.0,93.5080719,1.168184042,474.1145325,9.032456397999999,82.29776001,0,0
2021-09-23 20:10 +08:00,20.10000038,54.7266655,61.72633362,28.13800049,0.0,1.0,493.33334349999996,3.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.73975182,1002.101624,28.79999924,0.0,92.90689087,2.1660401819999997,475.88391110000003,9.032456397999999,82.40000153,0,0
2021-09-23 20:15 +08:00,20.83333397,54.77666855,61.69499969,28.15866661,0.0,1.0666667220000001,493.6000061000001,1.0,0.0029290000006767514,0.0009155000000191649,0.04492200000095181,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,23.74343872,16.5,0.0,92.88127136,0.0,24.74142265,1002.2000119999999,28.79999924,0.0,81.9935379,1.049100757,474.9925232,9.032456397999999,81.40000153,0,0
2021-09-23 20:20 +08:00,22.0,54.70666504,61.81366729999999,28.14166641,0.0,1.033333302,492.56668089999994,3.0,0.0026859999998123385,0.0009155999997574327,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.74142265,1002.400024,28.79999924,0.0,104.8844452,1.274080873,473.49813839999996,9.032456397999999,81.49671173,0,0
2021-09-23 20:25 +08:00,25.29999924,54.80666733,61.87166595,28.14666748,0.0,1.133333325,494.46667479999996,5.0,0.0026849999994738027,0.0009155000001328517,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,24.84321785,1002.5966800000001,28.60000038,0.0,106.48407749999998,0.90774405,474.48916629999997,9.032456397999999,81.69999695,0,0
2021-09-23 20:30 +08:00,25.56666756,54.43999863,61.95199966,28.13100052,0.0,1.1666666270000001,497.06668089999994,3.0,0.0026859999998123385,0.0009155000000191649,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.04471016,16.5,0.0,92.88127136,0.0,24.94669533,1002.599976,28.59835625,0.0,118.7450256,1.709575534,474.1109924,9.032456397999999,82.09671021,0,0
2021-09-23 20:35 +08:00,25.5714283,54.34642792,61.85142899,28.15285683,0.0,1.035714269,498.1071472,4.0,0.0029300000005605398,0.000915499999905478,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.04720879,16.5,0.0,92.88127136,0.0,25.05212975,1002.599976,28.5,0.0,137.73876950000002,0.8336535690000001,474.48724369999996,9.032456397999999,82.69834137,0,0
2021-09-23 20:40 +08:00,20.0,55.20999908,61.847331999999994,28.15533257,0.0,1.0,495.0,2.0,0.0026850000003832974,0.0009155999999848063,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89530754,16.5,0.0,92.88127136,0.0,25.15990639,1002.599976,28.5,0.0,96.65664673,0.922955692,473.7045288,9.032456397999999,83.69999695,0,0
2021-09-23 20:45 +08:00,20.0,54.78666687,61.972331999999994,28.13533401,0.0,1.0,492.29998780000005,2.0,0.0026859999998123385,0.0009155000000191649,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,23.89782715,16.5,0.0,92.88127136,0.0,25.15990639,1002.7000119999999,28.39999962,0.0,90.44808959999999,0.921889484,473.8912964,9.032456397999999,85.29668427,0,0
2021-09-23 20:50 +08:00,20.0,55.06206894,61.79344939999999,28.20034409,0.0,1.034482718,491.4827576,2.0,0.00268499999992855,0.0009155000000191649,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.1966114,16.5,0.0,92.88127136,0.0,25.15990639,1002.900024,28.29999924,0.0,92.84668732,1.7899910209999998,474.48779299999995,9.032456397999999,86.19753265,0,0
2021-09-23 20:55 +08:00,20.0,55.00666809,61.71966553,28.22733307,0.0,0.966666639,490.7333374,3.0,0.0029300000001057924,0.0009155000000191649,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.04720879,16.5,0.0,92.88127136,0.0,25.27194595,1002.900024,28.39999962,0.0,103.8158493,2.6059103009999998,473.4981079,9.032456397999999,86.69669342,0,0
2021-09-23 21:00 +08:00,20.16666603,55.00999832,61.75933456,28.21333313,0.0,1.0,491.96667479999996,2.0,0.0026859999998123385,0.0009155999999848063,0.04492200000095181,0.0,0.01562999999987369,14.63057,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,92.88127136,0.0,25.3735466,1002.900024,28.29999924,0.0,126.8000031,1.155926108,473.0917358,9.032456397999999,88.39176941,0,0
2021-09-23 21:05 +08:00,21.33333397,55.27666855,61.70500183,28.22833252,0.0,1.0,490.2666626,2.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.04720879,16.5,0.0,92.88127136,0.0,25.3735466,1002.900024,28.29999924,0.0,97.9573822,1.793539166,473.48001100000005,9.032456397999999,88.80000305,0,0
2021-09-23 21:10 +08:00,23.20000076,54.84000015,61.83000183,28.20000076,0.0,1.0,491.5,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,92.88127136,0.0,25.47931862,1003.099976,28.29999924,0.0,103.8438873,1.856360674,473.2883301,9.032456397999999,89.69670868,0,0
2021-09-23 21:15 +08:00,24.46666718,54.71666718,61.94400024,28.16600037,0.0,1.0,489.03332520000004,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.36807251,0.0,25.48108673,1003.099976,28.10000038,0.0,96.1750946,1.641991973,473.478241,9.032456397999999,89.80000305,0,0
2021-09-23 21:20 +08:00,25.0,54.68333435,61.9109993,28.17766762,0.0,1.0666667220000001,488.0,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.58089828,1003.2000119999999,28.10000038,0.0,81.4087677,1.374450445,472.1118774,9.032456397999999,89.79505920000001,0,0
2021-09-23 21:25 +08:00,28.0,54.95333481,61.82833481,28.20700073,0.0,1.0,487.53332520000004,1.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.58089828,1003.2000119999999,28.10000038,0.0,125.2469788,1.470685601,473.4815369,9.032456397999999,90.0,0,0
2021-09-23 21:30 +08:00,20.0,54.07143021,62.00928497,28.14999962,0.0,1.071428537,489.4642944,1.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.58089828,1003.2000119999999,28.10000038,0.0,110.3651581,1.4165315630000002,472.32507319999996,9.032456397999999,90.59999847,0,0
2021-09-23 21:35 +08:00,20.0,54.88333511,61.95299911,28.17766762,0.0,1.033333302,489.3666687,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.58089828,1003.2999880000001,28.0,0.0,105.3477783,1.650180578,473.28506469999996,9.032456397999999,90.80000305,0,0
2021-09-23 21:40 +08:00,20.0,54.95000076,61.94800186,28.17933273,0.0,1.033333302,488.6000061000001,1.0,0.002686000000267086,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.69038582,1003.400024,28.0,0.0,115.57850649999999,1.476032138,472.69189450000005,9.032456397999999,91.19999695,0,0
2021-09-23 21:45 +08:00,20.0,54.35517120000001,62.03758621,28.15448189,0.0,1.0,487.96551510000006,2.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.79347992,1003.2999880000001,28.0,0.0,89.02205658,1.265522599,473.0784607,9.032456397999999,91.49668121,0,0
2021-09-23 21:50 +08:00,20.20000076,54.91999817,61.97566605,28.18666649,0.0,1.0666667220000001,489.6000061000001,1.0,0.0029300000001057924,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.56676102,1003.400024,28.0,0.0,92.90657806,0.7149057390000001,472.4755249,9.032456397999999,91.5,0,0
2021-09-23 21:55 +08:00,20.70000076,54.36666489,62.17133331,28.12966728,0.0,1.0,490.70001219999995,2.0,0.0026859999998123385,0.0010375999997904728,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.6826973,1003.400024,27.901655199999997,0.0,125.96429440000001,1.3275176290000001,471.9087524,9.032456397999999,91.80000305,0,0
2021-09-23 22:00 +08:00,22.10000038,54.41999817,62.21099854,28.13066673,0.0,1.0,491.33334349999996,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.79965401,1003.599976,27.89999962,0.0,111.5801163,0.964162469,472.10540769999994,9.032456397999999,92.49667358,0,0
2021-09-23 22:05 +08:00,23.23333359,54.44333267,62.07300186,28.17133331,0.0,1.0,490.1000061000001,1.0,0.0026859999998123385,0.000976599999944483,0.048828999999386724,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.90421677,1003.599976,27.89999962,0.0,114.14614109999998,1.309999943,471.6791382,9.032456397999999,92.30000305,0,0
2021-09-23 22:10 +08:00,25.70000076,54.42333221,62.19933319,28.13233376,0.0,1.0,487.16665650000004,1.0,0.0026850000003832974,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.00488472,1003.7000119999999,27.89999962,0.0,133.15199280000002,1.062645197,471.48907469999995,9.032456397999999,92.5,0,0
2021-09-23 22:15 +08:00,27.26666641,54.66333389,62.27566528,28.11433411,0.0,1.0,486.7333374,1.0,0.002929999999651045,0.0009765000000925284,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,26.00488472,1003.900024,27.89999962,0.0,105.45603940000001,1.281153798,471.305603,9.032456397999999,92.5,0,0
2021-09-23 22:20 +08:00,22.2857151,54.27142715,62.31000137,28.10464287,0.0,1.071428537,486.6428528,1.0,0.002686000000721833,0.000976599999944483,0.04882799999904819,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.64480972,1003.900024,27.89999962,0.0,114.9879074,1.7881721259999999,471.69226069999996,9.032456397999999,92.5,0,0
2021-09-23 22:25 +08:00,20.0,54.52000046,62.28133392,28.13100052,0.0,1.0,484.7333374,2.0,0.0026849999994738027,0.0010376000000178465,0.04882800000086718,0.0,0.01464000000123633,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19659042,16.5,0.0,93.37628937,0.0,25.54247284,1003.900024,27.79999924,0.0,98.04924774,2.323914528,472.29205319999994,9.032456397999999,92.99668121,0,0
2021-09-23 22:30 +08:00,20.0,54.54333496,62.10100174,28.18533325,0.0,1.0,486.20001219999995,1.0,0.0026859999998123385,0.0009764999998651547,0.048828999999386724,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.78064156,1003.898376,27.79999924,0.0,109.8283081,2.073084116,471.1089783,9.032456397999999,93.0,0,0
2021-09-23 22:35 +08:00,20.0,55.11379242,62.01517105,28.21482849,0.0,1.0,485.6896666999999,1.0,0.0029290000006767514,0.0009766000001718567,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.890987399999997,1003.900024,27.79999924,0.0,112.07835390000001,1.4076485630000002,472.2754211,9.032456397999999,92.7049942,0,0
2021-09-23 22:40 +08:00,20.43333244,54.86666489,62.13899994,28.19099998,0.0,1.033333302,485.06668089999994,5.0,0.0026859999998123385,0.0010376000000178465,0.04882799999904819,0.0,0.01464999999916472,8.446974,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.76471138,1003.900024,27.79999924,0.0,100.7541122,2.231972933,471.3056335,9.032456397999999,92.5,0,0
2021-09-23 22:45 +08:00,21.63333321,54.80666733,62.03333282,28.22366714,0.0,1.033333302,483.8999938999999,2.0,0.0026849999994738027,0.000976599999944483,0.047851000001173816,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.76471138,1004.099976,27.79999924,0.0,112.36719509999999,1.0534514190000002,472.48867800000005,9.032456397999999,92.5,0,0
2021-09-23 22:50 +08:00,23.5,54.79000092,62.26333237,28.16799927,0.0,1.100000024,483.8666687,2.0,0.0026859999998123385,0.0009765000000925284,0.048828999999386724,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.98327446,1004.099976,27.79999924,0.0,97.17028809,1.6409919259999999,471.67572019999994,9.032456397999999,92.896698,0,0
2021-09-23 22:55 +08:00,25.66666603,54.94666672,62.27233505,28.17233276,0.0,1.033333302,487.6333313,2.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.08457375,1004.099976,27.79999924,0.0,95.58123016,1.441081047,471.8691101,9.032456397999999,93.09999847,0,0
2021-09-23 23:00 +08:00,27.13333321,54.97333145,62.45600128,28.12199974,0.0,1.0,485.8999938999999,1.0,0.0026850000003832974,0.0009765999998307962,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.97162437,1004.099976,27.79999924,0.0,109.04490659999999,1.5245110990000001,470.4927368,9.032456397999999,93.09999847,0,0
2021-09-23 23:05 +08:00,28.39999962,54.87666702,62.50366592,28.11666679,0.0,1.0,486.7666626,1.0,0.0026859999998123385,0.0009155000000191649,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.08481026,1004.099976,27.79999924,0.0,100.8478928,1.477354765,471.07269289999994,9.032456397999999,93.5,0,0
2021-09-23 23:10 +08:00,25.8214283,54.24285889,62.39250183,28.16857147,0.057142857000000005,1.035714269,485.7142944,1.0,0.00268499999992855,0.000915499999905478,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50041389,16.5,0.0,93.37628937,0.0,26.19497108,1004.1983640000001,27.60333061,0.0,107.9380875,1.084994912,471.29907230000003,9.032456397999999,93.69667053,0,0
2021-09-23 23:15 +08:00,20.0,54.97999954,62.32933426,28.20899963,0.839999974,1.0,486.43331910000006,1.0,0.002686000000267086,0.0009156000000984932,0.04394499999943946,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.29938889,1004.2000119999999,27.60000038,0.0,115.49011229999999,1.122967005,471.0925293000001,9.032456397999999,93.7016449,0,0
2021-09-23 23:20 +08:00,20.03333282,55.23333359,62.41466522,28.19400024,3.589999914,1.100000024,489.6000061000001,2.0,0.0026849999994738027,0.0009155000000191649,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.30113792,1004.199585,27.60000038,0.0,119.1144257,1.296593547,469.70639040000003,9.032456397999999,93.89916992,0,0
2021-09-23 23:25 +08:00,20.16666603,55.58000183,62.45433426,28.19499969,6.716666697999999,1.0666667220000001,488.7666626,2.0,0.002686000000721833,0.0009155000000191649,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.40082932,1004.2999880000001,27.60000038,0.0,92.75140381,1.19007206,471.289093,9.032456397999999,94.03222656,0,0
2021-09-23 23:30 +08:00,20.93103409,55.87241364,62.50758743,28.18689728,9.46896553,1.068965554,487.86206050000004,2.0,0.002440999999635096,0.0009155999999848063,0.043945999999777996,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.286312100000004,1004.2999880000001,27.60000038,0.0,145.85749819999998,0.9931254979999999,470.49603269999994,9.032456397999999,94.19999695,0,0
2021-09-23 23:35 +08:00,21.43333244,55.72999954,62.40066528,28.231000899999998,8.813333511,1.100000024,486.8999938999999,1.0,0.0026859999998123385,0.0009155000000191649,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.60339546,16.5,0.0,93.37628937,0.0,26.35849571,1004.36615,27.60000038,0.0,120.23328400000001,1.4841356280000002,470.8215637,9.032456397999999,94.23387909,0,0
2021-09-23 23:40 +08:00,22.39999962,55.79666519,62.36266708,28.24433327,8.983333587999999,1.0,488.29998780000005,2.0,0.00268499999992855,0.0009155000000191649,0.04394500000125845,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.65487671,16.5,0.0,93.37628937,0.0,26.39548874,1004.400024,27.60000038,0.0,104.436409,1.867517471,469.7096558,9.032456397999999,94.0,0,0
2021-09-23 23:45 +08:00,24.16666603,55.54666519,62.52199936,28.22733307,7.826666832000001,1.033333302,490.46667479999996,1.0,0.002686000000267086,0.0009155000000191649,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.39548874,1004.400024,27.60164642,0.0,99.91240692,1.4516909119999999,471.87905880000005,9.032456397999999,93.59999847,0,0
2021-09-23 23:50 +08:00,25.70000076,56.24000168,62.55433273,28.23999977,14.5466671,1.0666667220000001,490.66665650000004,1.0,0.0026859999998123385,0.0009155999999848063,0.04394500000125845,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.12667274,1004.400024,27.70000076,0.0,134.2736511,1.050281525,471.47247310000006,9.032456397999999,93.40000153,0,0
2021-09-23 23:55 +08:00,26.06666756,57.13000107,62.80899811,28.15800095,12.26333332,1.1666666270000001,491.79998780000005,1.0,0.00268499999992855,0.0009155000000191649,0.04394499999943946,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.25702667,1004.400024,27.60000038,0.0,102.9813232,1.066428542,470.89257810000004,9.032456397999999,93.40000153,0,0
2021-09-24 00:00 +08:00,25.58620644,56.05517197,63.09241486,28.21655083,13.26896572,1.137930989,485.5517273,1.0,0.002686000000267086,0.0009155000000191649,0.04492199999913282,0.0,0.014639999997598352,907.9279,87.06033000000001,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.03268814,1004.400024,27.60000038,0.0,99.61642456,1.519168377,470.9942017,9.032456397999999,93.40000153,0,0
2021-09-24 00:05 +08:00,20.0,57.35861969,65.50689697,28.32689667,57.12413788,1.034482718,486.4827576,1.0,0.0029289999997672567,0.000976599999944483,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.353507999999998,16.5,0.0,93.37628937,0.0,25.92793083,1004.400024,27.60000038,0.0,97.20688629,1.488000989,470.10610959999997,9.032456397999999,93.20163727,0,0
2021-09-24 00:10 +08:00,20.0,56.70333481,68.05867004,28.12800026,91.55999756,1.299999952,484.33334349999996,1.0,0.002929999999651045,0.0010375999999041596,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.5016861,16.5,0.0,93.37628937,0.0,25.82660675,1004.400024,27.60000038,0.0,103.776123,1.183711171,471.0941772,9.032456397999999,93.0,0,0
2021-09-24 00:15 +08:00,20.0,56.28666687,68.53566742,27.92466736,92.23666382,1.100000024,480.46667479999996,1.0,0.0031740000003992463,0.0009764999999788415,0.046875,0.0,0.01562999999987369,890.8818,86.33471999999999,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,25.82660675,1004.400024,27.60000038,0.0,88.09999847,1.273262262,470.3027039,9.032456397999999,92.69999695,0,0
2021-09-24 00:20 +08:00,20.0,57.36896515,67.76586151,27.75069046,93.79655457,1.0,478.4137878,2.0,0.0029300000001057924,0.0010376000001315333,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,26.17297935,1004.300842,27.60000038,0.0,114.1665115,0.46381411,470.67611689999995,9.032456397999999,92.5,0,0
2021-09-24 00:25 +08:00,20.0,56.86000061,66.819664,27.58600044,97.66666412,1.0,474.56668089999994,2.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.65487671,16.5,0.0,93.37628937,0.0,26.39870453,1004.398376,27.5,0.0,106.34794620000001,1.058015943,471.0947876,9.032456397999999,92.79504395,0,0
2021-09-24 00:30 +08:00,20.0,56.66666794,65.59999847,27.45533371,98.65333557,1.033333302,471.46667479999996,1.0,0.002929999999651045,0.0009766000000581698,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.49791145,1004.2999880000001,27.5,0.0,116.76042939999999,1.7962232830000002,469.45056150000005,9.032456397999999,92.80000305,0,0
2021-09-24 00:35 +08:00,20.0,55.86666489,64.38666534,27.33699989,104.09666440000001,0.8999999759999999,468.20001219999995,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.49791145,1004.099976,27.5,0.0,111.73885349999999,1.310060382,469.8930664,9.032456397999999,92.69999695,0,0
2021-09-24 00:40 +08:00,20.0,55.49000168,63.18700027,27.19300079,110.26667020000001,1.0,462.56668089999994,1.0,0.002929000000222004,0.0009764999999788415,0.046875,0.0,0.01562000000012631,894.6732,86.61624,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.49791145,1004.099976,27.5,0.0,108.61969760000001,1.661627769,470.09622189999993,9.032456397999999,92.59999847,0,0
2021-09-24 00:45 +08:00,20.0,55.87333298,62.17666626,27.08766747,114.2366638,0.833333313,454.70001219999995,1.0,0.002929999999651045,0.0010375999999041596,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.59890366,1004.099976,27.5,0.0,99.29919434,1.1154778,470.29284670000004,9.032456397999999,92.40000153,0,0
2021-09-24 00:50 +08:00,20.0,56.09999847,61.27466583,27.03466606,112.61333470000001,0.800000012,454.33334349999996,3.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.48106575,1003.900024,27.5,0.0,99.22268677,1.190658092,470.0962524,9.032456397999999,92.49671173,0,0
2021-09-24 00:55 +08:00,20.0,55.5892868,60.47571564,26.99392891,112.5500031,0.7857142690000001,454.3571472,1.0,0.0031739999994897516,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.37195015,1003.900024,27.5,0.0,107.7379227,0.9306593540000001,469.69311519999997,9.032456397999999,92.69670105,0,0
2021-09-24 01:00 +08:00,20.0,56.59999847,59.87333298,26.9766674,114.8566666,0.766666651,454.03332520000004,2.0,0.002929000000222004,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.26162529,1003.800842,27.5,0.0,93.53861237,0.941576958,470.4927368,9.032456397999999,92.70082855,0,0
2021-09-24 01:05 +08:00,20.0,57.77666855,59.48133469,26.95100021,117.73332979999999,0.666666687,451.5,1.0,0.0029300000001057924,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.38101959,1003.7999880000001,27.5,0.0,125.15329740000001,0.889249265,470.6860962,9.032456397999999,92.80330658,0,0
2021-09-24 01:10 +08:00,20.0,59.5633316,58.82799911,27.11833382,119.44666289999999,0.600000024,453.56668089999994,1.0,0.003173999999944499,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.27501869,1003.7999880000001,27.5,0.0,107.00019840000002,0.7791470290000001,469.9197083000001,9.032456397999999,92.80000305,0,0
2021-09-24 01:15 +08:00,20.0,58.97241211,58.66241455,27.11137962,121.4862061,0.8620689509999999,451.93103030000003,2.0,0.002929999999651045,0.0009765999998307962,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.16408539,1003.6032710000001,27.5,0.0,91.32282257,0.9719704990000001,469.2965698,9.032456397999999,92.80000305,0,0
2021-09-24 01:20 +08:00,20.0,59.68333435,58.23466492,27.17266655,117.3099976,0.933333337,447.5,2.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,25.939134600000003,1003.599976,27.5,0.0,98.89083099,1.270741463,469.29980470000004,9.032456397999999,92.80000305,0,0
2021-09-24 01:25 +08:00,20.0,56.0633316,57.67933273,27.20299911,108.52666470000001,0.933333337,449.33334349999996,1.0,0.003173999999944499,0.0009765000000925284,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,25.93736649,1003.599976,27.40165329,0.0,68.62234497,1.219419003,470.28955080000003,9.032456397999999,93.0,0,0
2021-09-24 01:30 +08:00,20.0,56.30333328,57.70066833,27.04033279,106.17333219999999,0.866666675,450.20001219999995,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.181840899999997,1003.599976,27.39999962,0.0,104.3698273,1.046003938,470.48941039999994,9.032456397999999,93.0,0,0
2021-09-24 01:35 +08:00,20.0,56.40333176,57.76366806,26.91766739,102.7766647,0.833333313,451.46667479999996,2.0,0.002929000000222004,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.42663193,1003.400024,27.39999962,0.0,122.10080719999999,0.677469909,469.88974,9.032456397999999,93.5,0,0
2021-09-24 01:40 +08:00,20.0,56.56666565,57.68399811,26.84700012,102.9100037,0.966666639,449.29998780000005,1.0,0.003173999999944499,0.0009766000001718567,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.63862228,1003.400024,27.29999924,0.0,95.15148926,0.885269284,469.10650630000004,9.032456397999999,93.59999847,0,0
2021-09-24 01:45 +08:00,20.0,55.58214188,57.63142776,26.8110714,102.8857117,0.642857134,449.0357056,1.0,0.0029300000005605398,0.0010375999997904728,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.582277299999998,1003.400024,27.39999962,0.0,105.235199,0.598806918,469.4932251,9.032456397999999,93.59999847,0,0
2021-09-24 01:50 +08:00,20.0,56.29666519,57.60266495,26.75933266,105.9266663,0.800000012,447.2666626,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.62535286,1003.3016359999999,27.39836693,0.0,110.4967346,1.2799999709999998,470.4894409,9.032456397999999,93.29673767,0,0
2021-09-24 01:55 +08:00,20.0,58.02666855,57.65966797,26.73933411,112.0666656,0.833333313,445.03332520000004,1.0,0.0031729999996059632,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.72663307,1003.2999880000001,27.39999962,0.0,115.9661713,1.4784654380000002,470.079834,9.032456397999999,93.40000153,0,0
2021-09-24 02:00 +08:00,20.0,59.66999817,57.78833389,26.75300026,110.6033325,1.899999976,450.43331910000006,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.72829437,1003.2999880000001,27.39999962,0.0,135.3428802,1.632394671,470.46298219999994,9.032456397999999,93.59999847,0,0
2021-09-24 02:05 +08:00,20.0,57.67586136,57.81206894,26.75206947,114.32758329999999,2.5862069130000003,455.03448489999994,2.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.82990646,1003.398376,27.39999962,0.0,107.7897263,1.259138942,470.29617310000003,9.032456397999999,93.59999847,0,0
2021-09-24 02:10 +08:00,20.0,58.45666504,57.99233246,26.79700089,118.54333500000001,2.533333302,462.29998780000005,1.0,0.002440999999635096,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.82990646,1003.2999880000001,27.39999962,0.0,121.39945220000001,2.299999952,470.282959,9.032456397999999,93.59999847,0,0
2021-09-24 02:15 +08:00,20.0,56.74666595,58.00866699,26.83866692,117.1233368,2.133333445,467.93331910000006,1.0,0.002686000000267086,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.82990646,1003.2999880000001,27.39999962,0.0,97.49411774,1.380376697,469.3031006,9.032456397999999,93.301651,0,0
2021-09-24 02:20 +08:00,20.0,57.36000061,57.69133377,26.88299942,118.0699997,1.566666722,468.6333313,1.0,0.0024410000000898435,0.0009765999998307962,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.58911324,1003.101624,27.39999962,0.0,100.5406723,1.97056675,470.4894409,9.032456397999999,93.30000305,0,0
2021-09-24 02:25 +08:00,20.0,58.59666824,57.30833435,26.91666603,117.3166656,1.399999976,467.2666626,2.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.35350609,1003.099976,27.39999962,0.0,92.00750732,1.729504585,469.4932251,9.032456397999999,93.5,0,0
2021-09-24 02:30 +08:00,20.0,56.8133316,57.20800018,26.89766693,116.57666780000001,1.5,469.79998780000005,1.0,0.002440999999635096,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.80680847,16.5,0.0,93.37628937,0.0,26.13328934,1003.099976,27.39999962,0.0,94.60645294,2.314198494,471.2727966,9.032456397999999,93.5,0,0
2021-09-24 02:35 +08:00,20.0,56.09285736,57.06892776,26.88464355,115.4535751,1.214285731,471.6071472,1.0,0.002686000000721833,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.13328934,1003.1983640000001,27.39999962,0.0,119.88021850000001,1.8256044390000001,469.88647460000004,9.032456397999999,93.7016449,0,0
2021-09-24 02:40 +08:00,20.0,57.65999985,56.99066544,26.87433243,116.48332979999999,1.133333325,475.1333313,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.23441696,1003.099976,27.30164528,0.0,101.0423813,1.8258846999999998,470.26651,9.032456397999999,93.9967041,0,0
2021-09-24 02:45 +08:00,20.0,57.54333496,56.94966507,26.88999939,117.45666499999999,1.366666675,479.06668089999994,1.0,0.0024420000004283793,0.0009764999999788415,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,24.95874023,16.5,0.0,93.37628937,0.0,26.23441696,1003.099976,27.29999924,0.0,100.2643433,1.895380139,470.66958619999997,9.032456397999999,94.19669342,0,0
2021-09-24 02:50 +08:00,20.0,57.40666579999999,56.995666500000006,26.88933372,115.0733337,1.266666651,484.29998780000005,1.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.01660000000083528,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1003.099976,27.29999924,0.0,98.12615967,1.083612084,469.67321780000003,9.032456397999999,94.19999695,0,0
2021-09-24 02:55 +08:00,20.0,57.98620605,56.98172379,26.89620781,117.75172420000001,1.3448275330000001,488.4827576,3.0,0.002440999999635096,0.0010375999999041596,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1003.099976,27.29999924,0.0,85.90176392,0.58815825,469.09664919999994,9.032456397999999,94.29833984,0,0
2021-09-24 03:00 +08:00,20.0,58.01666641,56.94866562,26.91633415,118.23332979999999,1.0666667220000001,491.5,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1003.099976,27.29999924,0.0,103.6843872,1.155120015,470.0698547,9.032456397999999,94.5,0,0
2021-09-24 03:05 +08:00,20.0,58.46333313,56.75500107,26.96500015,119.8399963,1.266666651,488.7333374,1.0,0.002686000000721833,0.00109860000009121,0.04589800000030664,0.0,0.01367000000027474,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.900024,27.29999924,0.0,88.91723633,0.910000026,468.89349369999996,9.032456397999999,94.5,0,0
2021-09-24 03:10 +08:00,20.0,57.85666656,56.6866684,26.94833374,120.31333159999998,1.0,489.43331910000006,2.0,0.0026849999994738027,0.0010376000000178465,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.8016359999999,27.29999924,0.0,109.18650819999999,0.893475473,469.4766846,9.032456397999999,94.69999695,0,0
2021-09-24 03:15 +08:00,20.0,57.59333420000001,56.54066849,26.94233322,123.4400024,1.200000048,490.20001219999995,1.0,0.002686000000267086,0.0010985999999775231,0.04589800000030664,0.0,0.01366999999845575,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.900024,27.29999924,0.0,96.88449097,0.915632546,469.08337400000005,9.032456397999999,94.80000305,0,0
2021-09-24 03:20 +08:00,20.0,57.88333511,56.48966599,26.94433403,125.65333559999999,1.233333349,492.03332520000004,1.0,0.00268499999992855,0.0010986999999431646,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.7999880000001,27.10000038,0.0,90.92610931,0.602298915,468.8738098,9.032456397999999,94.69999695,0,0
2021-09-24 03:25 +08:00,20.0,57.62666702,56.37266541,26.96933365,124.45666499999999,1.0666667220000001,492.1333313,1.0,0.0026859999998123385,0.0010985999999775231,0.04589800000030664,0.0,0.01367000000027474,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.7999880000001,27.10000038,0.0,91.09680939,0.554184139,469.6765137,9.032456397999999,94.80000305,0,0
2021-09-24 03:30 +08:00,20.0,57.34999847,56.47999954,26.93464279,122.9499969,1.035714269,490.3928528,1.0,0.002441000000544591,0.0010376000000178465,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.23441696,1002.7999880000001,27.10000038,0.0,108.6054993,0.811977983,469.48663330000005,9.032456397999999,94.80000305,0,0
2021-09-24 03:35 +08:00,20.0,57.62666702,56.91966629,26.85099983,122.6600037,1.200000048,488.3666687,1.0,0.0026859999998123385,0.00109860000009121,0.045899000000645174,0.0,0.01366999999845575,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.33455849,1002.7999880000001,27.10000038,0.0,111.66524509999999,1.224838614,467.91049189999995,9.032456397999999,95.0,0,0
2021-09-24 03:40 +08:00,20.0,57.77000046,57.06866837,26.81533241,119.7699966,1.133333325,490.06668089999994,1.0,0.0026850000003832974,0.0010986999998294777,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.44369888,1002.7000119999999,27.10000038,0.0,106.5586395,1.457849383,468.69348139999994,9.032456397999999,94.86777496,0,0
2021-09-24 03:45 +08:00,20.0,57.75333405,57.06266785,26.77833366,126.55333710000001,1.533333302,490.03332520000004,2.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.01367000000027474,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11320496,16.5,0.0,93.37628937,0.0,26.44369888,1002.7000119999999,27.10000038,0.0,98.94406891,2.349602699,468.5133972,9.032456397999999,94.7983551,0,0
2021-09-24 03:50 +08:00,20.0,58.24000168,57.11833191,26.7456665,130.8133392,1.299999952,491.0,1.0,0.00268499999992855,0.0010376000000178465,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.11070442,16.5,0.0,93.37628937,0.0,26.44369888,1002.7000119999999,27.20000076,0.0,101.0489502,1.345696926,469.0834045,9.032456397999999,94.5,0,0
2021-09-24 03:55 +08:00,20.0,58.27666855,57.05699921,26.76866722,127.6066666,1.299999952,489.56668089999994,1.0,0.002686000000267086,0.00109860000009121,0.045899000000645174,0.0,0.01367000000209373,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.44369888,1002.7000119999999,27.20000076,0.0,111.04707340000002,1.840659618,468.6967773,9.032456397999999,94.5,0,0
2021-09-24 04:00 +08:00,20.0,58.14666748,57.037998200000004,26.78366661,124.13666529999999,1.1666666270000001,486.1333313,2.0,0.0026849999994738027,0.0010986999998294777,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.5225563,1002.7000119999999,27.20000076,0.0,96.40830994,1.402658701,468.22262570000004,9.032456397999999,94.49667358,0,0
2021-09-24 04:05 +08:00,20.0,57.74333191,57.01133347,26.77799988,125.4400024,1.433333278,486.03332520000004,1.0,0.002686000000721833,0.00109860000009121,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.56297684,1002.7000119999999,27.20000076,0.0,104.4488907,1.182307601,469.28668210000006,9.032456397999999,94.5,0,0
2021-09-24 04:10 +08:00,20.0,57.79000092,56.89433289,26.80866623,127.2633362,1.366666675,481.56668089999994,1.0,0.0026859999998123385,0.0010376000000178465,0.044921000000613276,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41213989,16.5,0.0,93.37628937,0.0,26.56297684,1002.7000119999999,27.20000076,0.0,122.8142014,0.853791475,468.49697879999997,9.032456397999999,94.5,0,0
2021-09-24 04:15 +08:00,20.0,57.91666794,56.89133453,26.78266716,126.38333130000001,1.433333278,478.20001219999995,1.0,0.0026849999994738027,0.0010985999999775231,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.69379425,1002.7999880000001,27.20000076,0.0,101.426918,1.5745384690000002,469.08007810000004,9.032456397999999,94.49668884,0,0
2021-09-24 04:20 +08:00,20.0,56.91428757,56.851070400000005,26.80035782,124.771431,1.25,473.8214416999999,2.0,0.0026859999998123385,0.0010985999998638363,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.69379425,1002.7999880000001,27.20000076,0.0,103.0411835,1.580000043,469.0949706999999,9.032456397999999,94.30000305,0,0
2021-09-24 04:25 +08:00,20.0,58.04333496,56.95966721,26.77166748,125.8600006,1.466666698,471.03332520000004,1.0,0.00268499999992855,0.0010987000001705383,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.69379425,1002.7999880000001,27.20000076,0.0,108.77231599999999,1.285472393,468.7818909,9.032456397999999,94.19999695,0,0
2021-09-24 04:30 +08:00,20.0,61.03333282,57.35366821,26.72566605,126.1933365,1.600000024,468.93331910000006,1.0,0.0024420000004283793,0.0010376000000178465,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.58789825,1002.7999880000001,27.20000076,0.0,108.40657809999999,1.11213851,468.90170290000003,9.032456397999999,94.40000153,0,0
2021-09-24 04:35 +08:00,20.0,61.84666824,57.47966766,26.75833321,122.61333470000001,1.466666698,473.16665650000004,1.0,0.00268499999992855,0.0010985999999775231,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.69311142,1002.7999880000001,27.20000076,0.0,91.32369232,0.879999995,467.9137573,9.032456397999999,94.19999695,0,0
2021-09-24 04:40 +08:00,20.0,60.23333359,57.55966568,26.73933411,122.20999909999999,1.566666722,484.1000061000001,2.0,0.002686000000267086,0.0010985999998638363,0.045899000000645174,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.69488716,1002.7999880000001,27.20000076,0.0,100.7753067,1.547365308,468.8967896000001,9.032456397999999,94.4967041,0,0
2021-09-24 04:45 +08:00,20.0,58.98620605,57.53344727,26.77482796,123.6103439,2.137931108,491.13793949999996,1.0,0.00268499999992855,0.0010987000000568514,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.55665207,1002.7999880000001,27.20000076,0.0,93.00904083,1.5178895000000001,469.0933228,9.032456397999999,94.5,0,0
2021-09-24 04:50 +08:00,20.0,57.58666611,57.6016655,26.76833344,127.8199997,1.566666722,495.7666626,1.0,0.0026859999998123385,0.0010376000000178465,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.48821068,1002.7999880000001,27.20000076,0.0,101.0241776,0.7842857240000001,469.69311519999997,9.032456397999999,94.30000305,0,0
2021-09-24 04:55 +08:00,20.0,58.0,57.56466675,26.80333328,127.15000149999999,1.633333325,496.7666626,1.0,0.0026850000003832974,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.48821068,1002.7999880000001,27.15041161,0.0,91.58537292,0.910987973,469.154541,9.032456397999999,94.39917755,0,0
2021-09-24 05:00 +08:00,20.0,56.87666702,57.6483345,26.83200073,131.0200043,1.833333373,497.46667479999996,2.0,0.0026859999998123385,0.0010985999998638363,0.045899000000645174,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.48821068,1002.900024,27.10000038,0.0,54.11499023,0.34464788399999996,468.5375061000001,9.032456397999999,94.5,0,0
2021-09-24 05:05 +08:00,20.0,57.37333298,57.69866562,26.86433411,129.6100006,1.766666651,497.8999938999999,2.0,0.0026849999994738027,0.0010987000000568514,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.589559317,0.0,0.0,25.26270103,16.5,0.0,93.37628937,0.0,26.48821068,1002.7999880000001,27.10000038,0.0,102.2668686,0.558840394,469.0933228,9.032456397999999,94.20165253,0,0
2021-09-24 05:10 +08:00,20.0,58.50357056,57.73857117,26.84785652,131.41429140000002,1.642857194,497.5714416999999,1.0,0.002686000000721833,0.0010376000000178465,0.04492199999913282,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.48821068,1002.898376,27.19835663,0.0,115.2319031,0.293286562,468.4936523,9.032456397999999,94.0,0,0
2021-09-24 05:15 +08:00,20.0,60.55666733,57.71733475,26.90999985,134.7700043,1.733333349,497.70001219999995,1.0,0.0026859999998123385,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.588533399999996,1002.7999880000001,27.10000038,0.0,99.90329742,0.46000000799999996,468.49530030000005,9.032456397999999,94.0,0,0
2021-09-24 05:20 +08:00,20.0,58.80666733,57.77166748,26.90733337,135.3000031,1.633333325,499.1333313,1.0,0.0026849999994738027,0.0010985999998638363,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.589559317,0.0,0.0,25.41466522,16.5,0.0,93.37628937,0.0,26.588533399999996,1002.8016359999999,27.10000038,0.0,103.99542240000001,0.93634814,468.09042360000007,9.032456397999999,93.80332184,0,0
2021-09-24 05:25 +08:00,20.0,57.96666718,57.65733337,26.91366577,137.3966675,1.766666651,499.83334349999996,1.0,0.002686000000721833,0.0010987000000568514,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.69377136,1002.8016359999999,27.20000076,0.0,87.6678009,0.48299399,468.4869995,9.032456397999999,93.5,0,0
2021-09-24 05:30 +08:00,20.0,57.18333435,57.52999878,26.92466736,140.2299957,1.3333333729999999,501.1000061000001,2.0,0.002440999999635096,0.0010376000000178465,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.69377136,1002.900024,27.10000038,0.0,108.37819669999999,0.509010017,468.296936,9.032456397999999,93.5,0,0
2021-09-24 05:35 +08:00,20.0,56.94482803,57.48275757,26.92310333,142.65171809999998,1.448275805,500.72415159999997,1.0,0.0026859999998123385,0.0010985999999775231,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.69377136,1003.099976,27.20000076,0.0,106.76545719999999,0.8367100359999999,467.49401860000006,9.032456397999999,93.5,0,0
2021-09-24 05:40 +08:00,20.0,56.68333435,57.36800003,26.94366646,143.4400024,1.233333349,495.93331910000006,1.0,0.0026850000003832974,0.0010985999999775231,0.04589800000030664,0.0,0.014639999997598352,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.69377136,1003.099976,27.20000076,0.0,109.4989471,1.385195851,467.6972351,9.032456397999999,93.5,0,0
2021-09-24 05:45 +08:00,20.0,59.90333176,57.43333435,26.923665999999997,142.843338,1.266666651,494.03332520000004,1.0,0.0026859999998123385,0.0010986999999431646,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.91926956,1003.099976,27.20000076,0.0,118.2084351,0.589337349,468.6968079,9.032456397999999,93.0,0,0
2021-09-24 05:50 +08:00,20.0,59.46666718,57.47000122,26.87599945,144.7700043,1.433333278,496.6000061000001,1.0,0.0026850000003832974,0.0010376000000178465,0.044921000000613276,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.56665993,16.5,0.0,93.37628937,0.0,26.91926956,1003.099976,27.20000076,0.0,109.61346440000001,1.649999976,468.1101685,9.032456397999999,93.0,0,0
