timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-24 05:55 +08:00,20.0,60.84999847,57.26533508,26.86899948,143.5633392,1.533333302,495.6000061000001,1.0,0.0026859999998123385,0.00109860000009121,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.589559317,0.0,0.0,25.71868706,16.5,0.0,93.37628937,0.0,27.01846886,1003.099976,27.20000076,0.0,133.68084720000002,0.888179541,467.70053099999996,9.032456397999999,93.5,0,0
2021-09-24 06:00 +08:00,20.0,57.39666748,56.84566498,26.84900093,145.3266602,1.466666698,492.46667479999996,1.0,0.00268499999992855,0.0010985999999775231,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.71868706,16.5,0.0,93.37628937,0.0,27.01846886,1003.101624,27.20000076,0.0,114.68631740000001,0.8547667859999999,468.87707520000004,9.032456397999999,93.5,0,0
2021-09-24 06:05 +08:00,20.0,55.65714264,56.54571533,26.78499985,144.0142822,1.321428537,489.6071472,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.71868706,16.5,0.0,93.37628937,0.0,27.11754799,1003.2000119999999,27.20000076,0.0,101.4169159,0.74000001,468.283783,9.032456397999999,93.69670868,0,0
2021-09-24 06:10 +08:00,20.0,56.98333359,56.1609993,26.79833412,141.92666630000002,1.133333325,485.6333313,2.0,0.0031740000003992463,0.0010376000000178465,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.589559317,0.0,0.0,25.71868706,16.5,0.0,93.37628937,0.0,27.11920357,1003.101624,27.20000076,0.0,118.0225906,1.170165658,468.48703,9.032456397999999,93.80000305,0,0
2021-09-24 06:15 +08:00,20.0,57.77666855,55.84999847,26.81200027,143.5033264,1.299999952,479.46667479999996,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,25.71868706,16.5,0.0,93.37628937,0.0,27.11920357,1003.2000119999999,27.20000076,0.0,130.7793121,1.5080161090000002,468.4738159,9.032456397999999,94.09999847,0,0
2021-09-24 06:20 +08:00,20.0,58.38333511,55.5996666,26.81733322,144.9366608,1.100000024,478.0,2.0,0.002929999999651045,0.001037500000052205,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,27.11920357,1003.2000119999999,27.20000076,0.0,129.5851898,0.982132256,468.1035461,9.032456397999999,93.90164185,0,0
2021-09-24 06:25 +08:00,20.0,56.31724167,55.42448425,26.81827545,145.2448273,1.034482718,477.6551819,2.0,0.0031740000003992463,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,27.11920357,1003.2000119999999,27.20000076,0.0,134.537735,2.21668005,468.1065369,9.032456397999999,93.40000153,0,0
2021-09-24 06:30 +08:00,20.0,57.31000137,55.24833298,26.89133263,133.3766632,1.0666667220000001,473.8666687,1.0,0.002929999999651045,0.0010375999999041596,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,27.11920357,1003.3967289999999,27.39999962,0.0,122.4836578,1.3360925909999999,469.29327390000003,9.032456397999999,92.5032959,0,0
2021-09-24 06:35 +08:00,20.0,57.47333145,55.37099838,26.91466713,116.0,1.033333302,472.1000061000001,1.0,0.0029290000006767514,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,27.11920357,1003.400024,27.39999962,0.0,137.1261749,1.2704960109999999,468.8770142,9.032456397999999,92.69999695,0,0
2021-09-24 06:40 +08:00,20.0,57.11000061,55.76566696,26.92399979,110.58000179999999,1.0,471.8999938999999,1.0,0.0031739999994897516,0.0009764999999788415,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,27.01519966,1003.2999880000001,27.39999962,0.0,140.25349430000003,0.5837194920000001,468.70007319999996,9.032456397999999,92.698349,0,0
2021-09-24 06:45 +08:00,20.0,56.10666656,56.22600174,26.91500092,106.9499969,1.033333302,471.93331910000006,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,27.01519966,1003.398376,27.39999962,0.0,114.4408722,0.910491705,468.6967773,9.032456397999999,92.1049118,0,0
2021-09-24 06:50 +08:00,20.0,56.81666565,56.54600143,26.91633415,102.6866684,1.100000024,471.53332520000004,1.0,0.002929999999651045,0.0009766000000581698,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.91552544,1003.400024,27.39999962,1.0,141.7044983,1.200991511,469.69311519999997,9.032456397999999,92.09999847,0,0
2021-09-24 06:55 +08:00,20.0,56.75714111,56.74892807,26.9196434,91.75714111,1.035714269,470.5714416999999,1.0,0.0031729999996059632,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.91398048,1003.400024,27.35082436,3.49175334,148.1043396,1.217031121,469.1032103999999,9.032456397999999,92.698349,0,0
2021-09-24 07:00 +08:00,20.0,57.65999985,56.89733505,26.89933395,88.5533371,1.0666667220000001,468.20001219999995,1.0,0.0029300000005605398,0.0009765999998307962,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.85998344,1003.400024,27.37966919,8.780180931,115.1211929,1.471702695,468.6879578,9.032456397999999,92.32198334,0,0
2021-09-24 07:05 +08:00,20.0,58.0233345,57.14099884,26.81599998,86.60333252,1.0666667220000001,473.33334349999996,2.0,0.002441999999973632,0.0009765000000925284,0.047851000001173816,0.0,0.015619999998307321,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.650201799999998,1003.499573,27.44979286,17.96696663,124.5696869,1.753905773,469.8045654,9.032456397999999,91.60247803,0,0
2021-09-24 07:10 +08:00,20.0,58.3133316,57.36800003,26.74900055,86.03666687,1.0,471.5,2.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.53797913,1003.599976,27.54917526,27.966983799999998,138.24823,1.680695295,469.58270260000006,9.032456397999999,90.70495605,0,0
2021-09-24 07:15 +08:00,20.0,58.27999878,57.44333267,26.71233368,86.53333282,1.200000048,477.43331910000006,2.0,0.0026850000003832974,0.000976599999944483,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.49271774,1003.599976,27.69833755,61.86693573,98.51147461,1.734178543,471.4857788,9.032456397999999,90.40000153,0,0
2021-09-24 07:20 +08:00,20.0,60.45517349,57.52344894,26.67827606,88.07241058,1.068965554,484.96551510000006,1.0,0.002441999999973632,0.0009765000000925284,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.49271774,1003.599976,27.70000076,75.04967499,141.4356079,1.068509817,472.46875,9.032456397999999,90.39834595,0,0
2021-09-24 07:25 +08:00,20.0,59.59333420000001,57.56966782,26.67833328,89.4466629,1.299999952,486.8666687,1.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.49271774,1003.7000119999999,27.7983532,86.98353577,140.1773987,1.04016459,472.69515989999996,9.032456397999999,90.19999695,0,0
2021-09-24 07:30 +08:00,20.0,59.06000137,57.51233292,26.76333427,91.36333466,1.466666698,492.16665650000004,1.0,0.0024420000004283793,0.000976599999944483,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,26.022710800000002,16.5,0.0,93.37628937,0.0,26.49271774,1003.7000119999999,28.0,107.6846085,164.1663513,0.7278018,472.70590210000006,9.032456397999999,90.0,0,0
2021-09-24 07:35 +08:00,20.0,59.13000107,57.1780014,27.01866722,95.25333405,1.466666698,513.6333618,1.0,0.002440999999635096,0.000976599999944483,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87319946,16.5,0.0,93.37628937,0.0,26.49271774,1003.7000119999999,28.10000038,82.0,119.758728,0.31910231699999997,473.494812,9.032456397999999,89.59999847,0,0
2021-09-24 07:40 +08:00,20.0,59.58000183,59.53066635,27.04066658,101.0,1.3333333729999999,525.7000122,1.0,0.0024410000000898435,0.0010376000000178465,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,26.49271774,1003.7000119999999,28.10000038,80.98342133,146.6381073,0.9281765820000001,474.8777466,9.032456397999999,88.15248871,0,0
2021-09-24 07:45 +08:00,20.0,56.41428757,62.58714294,27.09642792,105.4178543,1.464285731,526.5357056,1.0,0.002686000000267086,0.0009764999999788415,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,26.49271774,1003.900024,28.20000076,142.477951,120.5436935,1.242996931,474.7043152,9.032456397999999,87.09745026,0,0
2021-09-24 07:50 +08:00,20.0,56.37666702,64.54399872,27.16300011,107.6800003,1.3333333729999999,522.1333618,1.0,0.002440999999635096,0.0009766000000581698,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,26.59399414,1003.900024,28.20000076,151.1446228,128.8496246,1.2781633140000002,474.6877747,9.032456397999999,88.19670868,0,0
2021-09-24 07:55 +08:00,20.0,56.09666824,65.62666321,27.19533348,107.4633331,1.3333333729999999,517.9333496,1.0,0.002441999999973632,0.0010376000000178465,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,26.59399414,1003.900024,28.39667702,188.9501495,114.66299440000002,1.4453475480000002,475.0842285,9.032456397999999,88.20166016,0,0
2021-09-24 08:00 +08:00,20.0,57.09333420000001,65.91933441,27.21533394,102.01333620000001,1.233333349,509.79998780000005,1.0,0.002441000000544591,0.0009765000000925284,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.589559317,0.0,0.0,25.87068367,16.5,0.0,93.37628937,0.0,26.59399414,1003.900024,28.39999962,88.93406677,114.5774689,1.4043401480000002,476.30688480000003,9.032456397999999,86.99505615,0,0
2021-09-24 08:05 +08:00,20.0,56.32333374,65.81600189,27.18099976,100.98000340000002,1.200000048,506.33334349999996,2.0,0.0024419999995188846,0.000976599999944483,0.04882800000086718,0.0,0.15625,0.0,100.0,25.0,11.34621334,11.33159637,39.97018051,25.23232651,16.5,56.6326828,93.37628937,180.89840700000002,26.59399414,1003.900024,28.5,140.0828247,171.0261993,1.049999952,477.0998535,9.032456397999999,87.20165253,1,1
2021-09-24 08:10 +08:00,20.0,56.89310455,65.30965424,27.18068886,98.20344543,1.413793087,507.5862122,3.0,0.00268499999992855,0.0010375999999041596,0.047850999999354826,1.0,0.15625,0.0,100.0,25.0,34.66688919,33.74947357,40.95839691,24.78887749,16.5,66.62067413,93.37628937,199.17460630000002,26.49119759,1003.900024,28.69835854,121.37758640000001,223.79309080000002,0.544104218,476.90319819999996,9.032456397999999,87.19671631,1,1
2021-09-24 08:15 +08:00,20.0,57.13000107,64.6293335,27.17766762,94.23000336,1.200000048,505.6000061000001,3.0,0.002441999999973632,0.000976599999944483,0.04882800000086718,2.0,0.15625,0.0,100.0,25.0,42.14485168,40.50379562,40.68630219,21.29476547,16.5,67.84487915,93.37628937,200.44750980000003,23.98934555,1004.0966189999999,28.60000038,112.85015109999999,103.962532,2.481705904,478.29287719999996,9.032456397999999,86.51165771,1,1
2021-09-24 08:20 +08:00,20.0,57.82333374,63.81733322,27.18233299,90.54333496,1.200000048,504.2333374,3.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,3.0,0.15722999999888998,0.0,100.0,25.0,46.70699692,44.28412628,40.73075485,19.29085732,16.5,67.86560822,93.37628937,198.4012756,21.29656601,1004.099976,28.69835091,136.7754822,226.0830383,2.37746048,478.49597170000004,9.032456397999999,85.90330505,1,1
2021-09-24 08:25 +08:00,20.0,57.29000092,63.00600052,27.16799927,85.84666443,1.299999952,504.29998780000005,1.0,0.002441000000544591,0.0009765000000925284,0.04882800000086718,3.968799999973271,0.15625,0.0,100.0,25.0,50.77082443,48.99151993,40.7351532,18.67729568,16.5,68.98147583,93.37628937,200.94087219999997,19.96818733,1004.198853,28.60000038,151.8419037,122.89723970000001,1.6657090190000001,478.68933110000006,9.032456397999999,85.91016388,1,1
2021-09-24 08:30 +08:00,20.0,57.99000168,62.34833145,27.14233398,83.03666687,1.200000048,504.56668089999994,1.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,3.031200000026729,0.15625,0.0,100.0,25.0,52.37375641,50.560009,40.7351532,17.61958885,16.5,68.98147583,93.37628937,200.8125458,19.1110878,1004.099976,28.70000076,192.69146730000003,130.0159302,1.5875126119999998,478.8825989,9.032456397999999,82.41160583,1,1
2021-09-24 08:35 +08:00,20.0,58.79285812,61.75285721,27.11750031,81.27500153,1.4285714630000002,506.3571472,1.0,0.002441000000544591,0.000976599999944483,0.04882799999904819,3.968799999973271,0.1572200000009616,0.0,100.0,25.0,53.18156052,51.10041809,38.8956871,17.16535378,16.5,63.83658218,93.37628937,206.6211853,18.39240456,1004.099976,28.70000076,176.1156158,120.09429170000001,1.281891704,478.89587400000005,9.032456397999999,83.09008789,1,1
2021-09-24 08:40 +08:00,20.0,58.21333313,61.18500137,27.06699944,80.45999908,1.5,503.1000061000001,1.0,0.0024419999995188846,0.000976599999944483,0.047851000001173816,3.0,0.15625,0.0,100.0,25.0,52.89954758,50.01200485,35.83850861,16.25723839,16.5,51.68332672,93.37628937,203.75050349999998,17.66773415,1004.099976,28.89833832,146.0498505,107.3652725,1.827643752,479.9153137,9.032456397999999,83.29335785,1,1
2021-09-24 08:45 +08:00,20.0,58.82666779,60.67666626,27.03533363,79.67333221,1.533333302,504.2333374,1.0,0.002441000000544591,0.0010374999999385182,0.048828999999386724,2.531200000026729,0.15625,0.0,100.0,25.0,51.83555603,49.36257172,35.63182449,16.17994118,16.5,49.07901001,93.37628937,198.47695919999998,17.13817406,1004.099976,29.09834862,180.1801605,225.80798340000004,0.480405271,481.88568119999996,9.032456397999999,82.80000305,1,1
2021-09-24 08:50 +08:00,20.0,58.01333237,60.22333145,27.00166702,79.49666595,1.466666698,505.56668089999994,1.0,0.0026859999998123385,0.0009766000001718567,0.047850999999354826,2.5,0.15722999999888998,0.0,100.0,25.0,50.75635147,48.71685791,35.63182449,16.10342026,16.5,49.07901001,93.37628937,208.23930359999997,16.96692276,1004.099976,29.39999962,413.1498413,87.32446289,1.9600000380000002,485.4564819,9.032456397999999,80.70832062,1,1
2021-09-24 08:55 +08:00,20.0,57.96333313,59.83433151,26.97866631,78.91000366,1.366666675,499.6000061000001,1.0,0.002440999999635096,0.0010376000000178465,0.04882800000086718,3.0,0.15625,0.0,100.0,25.0,50.43190765,47.64665604,35.63182449,16.10342026,16.5,49.07901001,93.37628937,201.59889219999997,16.86362648,1004.099976,29.59833527,182.4298096,103.95297240000001,0.9851613640000001,486.08618160000003,9.032456397999999,80.48335266,1,1
2021-09-24 09:00 +08:00,20.0,57.82666779,59.61333466,26.98566628,78.6966629,1.3333333729999999,498.1000061000001,1.0,0.002441999999973632,0.000976599999944483,0.04785199999969336,3.0,0.15625,0.0,100.0,25.0,50.43190765,47.62853622,35.63182449,16.2547226,16.5,49.07901001,93.37628937,199.98190309999998,16.86187744,1004.099976,29.5,432.7359924,118.063652,2.00927496,488.0722046,9.032456397999999,80.595047,1,1
2021-09-24 09:05 +08:00,20.0,57.95862198,59.40103531,26.94793129,79.17241669,1.413793087,496.93103030000003,1.0,0.002441000000544591,0.001403799999934563,0.04882799999904819,2.968799999973271,0.11620999999831838,0.0,100.0,25.0,49.96285248,47.62853622,35.63182449,16.40362358,16.5,49.07901001,93.37628937,198.2824554,16.96537018,1004.099976,29.70000076,473.8190613,117.73112490000001,3.186805964,489.6487427,9.032456397999999,79.2016449,1,2
2021-09-24 09:10 +08:00,20.0,58.15666579999999,59.05633163,26.92466736,79.40333557,1.533333302,493.8999938999999,1.0,0.0026859999998123385,0.0014648000001216133,0.04882800000086718,3.0,0.11524000000099477,0.0,100.0,25.0,49.96285248,47.62853622,35.63182449,16.2547226,16.5,49.07901001,93.37628937,201.10496519999998,16.96708488,1004.001648,29.89668655,544.6687012,114.1908112,2.438403845,487.33862300000004,9.032456397999999,78.48178101,1,1
2021-09-24 09:15 +08:00,20.0,58.72999954,58.62366486,26.90966606,79.16999817,1.200000048,492.6000061000001,2.0,0.002440999999635096,0.001403799999934563,0.04882800000086718,2.031200000026729,0.11523000000124739,0.0,100.0,25.0,49.96285248,47.62853622,35.21372223,16.40608978,16.5,49.07901001,93.37628937,200.93318180000003,16.96708488,1004.0,30.10000038,567.0330811000001,253.6687469,0.8311627509999999,489.10479739999994,9.032456397999999,78.20495605,1,1
2021-09-24 09:20 +08:00,20.0,60.70666504,58.26733398,26.88633347,78.84333038,1.7000000480000002,491.70001219999995,2.0,0.002441000000544591,0.001403799999934563,0.04882799999904819,3.0,0.11524000000099477,0.0,100.0,25.0,49.63039398,47.62853622,34.78401566,16.40608978,16.5,46.90082169,93.37628937,203.21253969999998,17.06995773,1004.0983279999999,30.19671249,576.3780517999999,103.16378780000001,1.331670284,491.48065189999994,9.032456397999999,79.19178009,1,1
2021-09-24 09:25 +08:00,20.0,57.50333405,58.05266571,26.84566689,78.53333282,1.566666722,490.16665650000004,2.0,0.0024419999995188846,0.0014038000001619366,0.04882800000086718,2.968799999973271,0.11620999999831838,0.0,100.0,25.0,48.80330276,46.58982468,34.14551926,16.2547226,16.5,43.31904602,93.37628937,199.32640080000002,16.95578003,1004.1983640000001,30.10166168,468.98034670000004,113.1063461,1.761767268,491.6638489,9.032456397999999,79.08504486,1,1
2021-09-24 09:30 +08:00,20.0,57.3392868,57.78357315,26.80928612,77.98928833,1.75,488.75,2.0,0.00268499999992855,0.001464899999859881,0.048828999999386724,2.031200000026729,0.1152299999994284,0.0,100.0,25.0,48.79524231,46.58982468,33.92827606,16.2547226,16.5,43.29883194,93.37628937,204.0280457,16.95578003,1004.101624,30.10000038,291.6044006,89.32142639,1.9988461730000002,489.6977539,9.032456397999999,79.59999847,1,1
2021-09-24 09:35 +08:00,20.0,59.41666794,57.61233521,26.8029995,77.56999969,1.566666722,486.2666626,1.0,0.0024420000004283793,0.0014038000000482498,0.04882799999904819,3.0,0.11523000000124739,0.0,100.0,25.0,47.93127823,45.53600311,33.52235413,16.2547226,16.5,42.21829224,93.37628937,199.0682983,16.82613564,1004.099976,29.89999962,225.0984955,114.9783707,2.115074873,489.4322205,9.032456397999999,80.30000305,1,1
2021-09-24 09:40 +08:00,20.0,58.67333221,57.67233276,26.7943325,33.5933342,1.666666627,484.6000061000001,1.0,0.002440999999635096,0.0014038000000482498,0.04882800000086718,2.968799999973271,0.11523999999917578,0.0,100.0,25.0,47.93127823,45.53600311,33.14086914,16.10342026,16.5,39.71539688,93.37628937,203.80093380000002,16.81946182,1004.099976,29.79999924,258.6355591,97.10316467,2.374924898,484.50344850000005,9.032456397999999,81.79171753,1,1
2021-09-24 09:45 +08:00,20.0,56.84666824,57.74066544,26.72599983,3.8699998860000004,1.466666698,479.7333374,1.0,0.0024410000000898435,0.001403799999934563,0.04882799999904819,2.0,0.1152299999994284,0.0,100.0,25.0,47.43082809,45.53600311,33.14086914,16.2547226,16.5,39.71539688,93.37628937,194.6434021,16.81762505,1004.2000119999999,29.60164452,325.09869380000004,121.5351639,2.8614461419999997,485.45684810000006,9.032456397999999,81.50493622,1,1
2021-09-24 09:50 +08:00,20.0,57.16333389,57.78499985,26.65933418,7.2899999620000004,1.1666666270000001,470.93331910000006,1.0,0.002686000000267086,0.001464899999973568,0.04882800000086718,2.031200000026729,0.11621000000195636,0.0,100.0,25.0,46.94294739,44.55188751,33.14086914,16.2547226,16.5,39.71539688,93.37628937,197.19989009999998,16.935606,1004.099976,29.30164146,303.096405,122.31971740000002,3.0472288130000003,483.2641602,9.032456397999999,82.29507446,1,1
2021-09-24 09:55 +08:00,20.0,57.4275856,57.98069,26.59310341,2.489655256,1.1724138259999999,462.72415159999997,1.0,0.002440999999635096,0.0014038000000482498,0.04882800000086718,2.968799999973271,0.11523999999735679,0.0,100.0,25.0,46.93473053,45.55783844,33.14086914,16.25721741,16.5,39.71539688,93.37628937,199.84072880000002,16.92957687,1004.099976,29.29999924,643.3187256,90.43403625,2.515384674,484.27044680000006,9.032456397999999,82.40659332,1,1
2021-09-24 10:00 +08:00,20.0,56.40999985,57.92966843,26.54599953,1.926666617,1.466666698,457.2666626,1.0,0.002441999999973632,0.001403799999934563,0.04882799999904819,2.031200000026729,0.11523000000124739,0.0,100.0,25.0,46.93473053,44.28206253,33.16585159,16.40608978,16.5,39.71539688,93.37628937,201.2695618,16.92957687,1004.099976,29.69833946,681.7175292999999,117.35770420000001,3.676238775,486.4527588,9.032456397999999,79.51163483,1,3
2021-09-24 10:05 +08:00,20.0,56.51333237,57.78266525,26.51033401,1.3600000140000001,1.299999952,454.20001219999995,1.0,0.0026850000003832974,0.004638700000100471,0.04785199999969336,2.0,0.11524000000099477,0.0,100.0,25.0,46.93473053,44.28206253,32.95494461,16.25970078,16.5,39.71539688,93.37628937,199.2407684,17.04179955,1004.101624,29.70000076,727.0,120.32303619999999,3.934277058,486.28613279999996,9.032456397999999,76.22303009,1,3
2021-09-24 10:10 +08:00,20.0,55.88000107,57.71733475,26.45933342,1.173333287,1.200000048,447.5,1.0,0.002929999999651045,0.004699699999832774,0.04882800000086718,2.0,0.11620999999831838,0.0,100.0,25.0,48.51643753,46.73055649,33.08230591,17.00897598,16.5,39.71539688,93.37628937,190.1617584,17.202552800000003,1004.099976,29.89999962,739.5724487000001,188.23599240000001,0.980789542,488.0389404,9.032456397999999,78.10995483,1,3
2021-09-24 10:15 +08:00,20.0,55.76333237,57.50966644,26.44300079,1.153333306,1.299999952,441.79998780000005,1.0,0.0026859999998123385,0.004638600000134829,0.04785199999969336,2.0,0.11523000000124739,0.0,100.0,25.0,49.15200424,46.74889755,33.0836792,16.86262512,16.5,39.71539688,93.37628937,201.6425781,17.65662003,1004.099976,30.20000076,717.395813,118.5032578,2.496117115,488.67514040000003,9.032456397999999,74.51983643,1,2
2021-09-24 10:20 +08:00,20.0,55.09285736,57.41928482,26.40357208,0.557142854,1.142857194,439.0357056,1.0,0.00268499999992855,0.004699700000060147,0.047850999999354826,2.0,0.11523999999917578,0.0,100.0,25.0,48.62477493,46.74889755,32.8765831,16.55739212,16.5,38.50609207,93.37628937,195.0214844,17.20322609,1004.099976,30.59667015,741.7669067,126.8096848,2.4541926380000003,491.85382080000005,9.032456397999999,76.31832123,1,1
2021-09-24 10:25 +08:00,20.0,55.5233345,57.37166595,26.38299942,0.046666667,1.1666666270000001,438.1000061000001,1.0,0.002686000000267086,0.004638699999873097,0.04882800000086718,3.0,0.11523000000124739,0.0,100.0,25.0,47.00744247,44.61497498,33.53697586,16.10593414,16.5,40.83230209,93.37628937,192.13720700000002,16.96296692,1004.2000119999999,30.70000076,778.8504638999999,110.6974335,3.207009077,492.0637512,9.032456397999999,71.78836823,1,2
2021-09-24 10:30 +08:00,20.0,56.03666687,57.72266769,26.311332699999998,0.0,1.1666666270000001,434.8666687,3.0,0.0029289999997672567,0.004699700000060147,0.04785199999969336,2.968799999973271,0.11523999999917578,0.0,100.0,25.0,46.66383743,44.59726334,34.23091888,16.2547226,16.5,43.1545639,93.37628937,197.9621429,16.72390366,1004.2000119999999,30.70000076,773.0978393999999,110.9750061,3.780108929,492.27368160000003,9.032456397999999,72.22608185,1,2
2021-09-24 10:35 +08:00,20.0,56.08333206,60.24766541,26.35099983,0.0,1.133333325,434.5,3.0,0.002686000000721833,0.004638699999986784,0.047850999999354826,3.0,0.11621000000013737,0.0,100.0,25.0,46.19318008,44.59726334,34.45071411,16.10342026,16.5,44.24921799,93.37628937,202.5685425,16.72390366,1004.2999880000001,30.69836807,779.0163574,89.63162994,2.614621639,492.08367919999995,9.032456397999999,73.96570587,1,2
2021-09-24 10:40 +08:00,20.0,55.83333206,62.50699997,26.46266747,0.0,1.3333333729999999,436.33334349999996,3.0,0.0026859999998123385,0.004638699999986784,0.04882800000086718,3.0,0.11523000000124739,0.0,100.0,25.0,45.70539474,43.56171036,34.45071411,16.10342026,16.5,44.24921799,93.37628937,196.4447174,16.72390366,1004.2999880000001,31.0991745,812.8511963,122.4710922,3.368925333,492.3099976,9.032456397999999,71.49834442,1,3
2021-09-24 10:45 +08:00,20.0,55.51666641,61.90533447,26.63966751,0.0,1.366666675,436.96667479999996,1.0,0.0026849999994738027,0.004699700000060147,0.04785199999969336,3.0,0.11523999999735679,0.0,100.0,25.0,45.86998749,43.56171036,34.27237701,16.22752953,16.5,44.24921799,93.37628937,201.3564301,16.83050728,1004.2999880000001,30.79999924,839.7669066999999,96.18980408,2.0,493.64636229999996,9.032456397999999,74.01165771,1,3
2021-09-24 10:50 +08:00,20.0,55.40689468,61.41138077,26.77206802,0.0,1.2068965440000001,436.8965454,2.0,0.0029300000005605398,0.0046386000000211425,0.04785199999969336,3.0,0.11523000000124739,0.0,100.0,25.0,45.56676865,43.56171036,34.0841713,16.52714348,16.5,43.26361847,93.37628937,195.84494019999997,16.93509293,1004.2999880000001,31.20000076,867.3413086000002,116.1454926,4.0354447360000005,494.499176,9.032456397999999,71.03089905,1,3
2021-09-24 10:55 +08:00,20.0,55.09999847,61.10866547,26.85666656,0.0,1.266666651,435.96667479999996,1.0,0.00268499999992855,0.004699699999832774,0.04882800000086718,3.031200000026729,0.11523000000124739,0.0,100.0,25.0,45.56676865,43.56171036,34.0841713,16.52714348,16.5,43.24705124,93.37628937,192.000824,16.93696022,1004.3016359999999,30.90165138,769.3181762999999,121.3445969,2.5691595080000003,492.09082029999996,9.032456397999999,74.90000153,1,3
2021-09-24 11:00 +08:00,20.0,55.34999847,60.73799896,26.97866631,0.0,1.133333325,435.7666626,2.0,0.002686000000267086,0.004638700000100471,0.047850999999354826,3.0,0.11621999999806576,0.0,100.0,25.0,45.56676865,43.56171036,34.29032516,16.52714348,16.5,43.24705124,93.37628937,203.35116580000002,17.03755188,1004.2999880000001,30.64917183,882.4419556,117.62380220000001,2.890166044,491.0840454,9.032456397999999,75.51326752,1,3
2021-09-24 11:05 +08:00,20.0,55.06000137,60.4469986,27.05966759,0.0,1.133333325,438.20001219999995,2.0,0.008300999999391934,0.004333500000029744,0.045899000000645174,3.0,0.11425000000053842,0.0,100.0,25.0,46.04753494,43.56171036,34.10904694,16.37580872,16.5,43.24705124,93.37628937,199.13748169999997,17.03923798,1004.2999880000001,31.39695549,865.9796752999998,119.1507492,2.644519329,493.2963562,9.032456397999999,71.70405579,1,3
2021-09-24 11:10 +08:00,20.0,54.60357285,60.26964188,27.11357117,0.0,1.357142806,439.75,1.0,0.00830000000041764,0.004333500000029744,0.04589800000030664,3.0,0.1142600000002858,0.0,100.0,25.0,46.04753494,43.56171036,33.44198608,16.37746429,16.5,41.11615372,93.37628937,213.06098939999998,17.03923798,1004.2999880000001,31.40164566,874.0,112.3600311,1.4005831480000002,495.27136229999996,9.032456397999999,71.41152954,1,3
2021-09-24 11:15 +08:00,20.0,55.40666579999999,60.12766647,27.15600014,0.0,1.299999952,440.0,1.0,0.008545000000140135,0.004333500000029744,0.04492199999913282,2.968799999973271,0.11523999999917578,0.0,100.0,25.0,44.51438904,42.26049423,32.89622879,16.07317352,16.5,41.76489639,93.37628937,197.55422969999998,16.82454109,1004.2000119999999,31.29999924,898.8041382000001,137.2600555,4.537551403,493.28308110000006,9.032456397999999,71.2804184,1,3
2021-09-24 11:20 +08:00,20.0,55.75999832,59.96666718,27.20866585,0.0,1.299999952,440.20001219999995,4.0,0.008300999999846681,0.004333499999916057,0.04589800000030664,3.031200000026729,0.11425000000053842,0.0,100.0,25.0,44.51438904,42.26049423,33.28762817,16.22450638,16.5,40.66256332,93.37628937,198.092865,16.82454109,1004.2000119999999,31.20000076,911.0491943,111.14918519999999,3.6340990069999997,495.8224182,9.032456397999999,71.78197479,1,3
2021-09-24 11:25 +08:00,20.0,55.28666687,59.83033371,27.25600052,0.0,1.200000048,438.79998780000005,1.0,0.008300999999846681,0.004333500000029744,0.045898999998826184,2.968799999973271,0.1142600000002858,0.0,100.0,25.0,44.66298676,43.27180481,33.36580658,16.37830353,16.5,41.89921951,93.37628937,199.50288390000003,16.939369199999998,1004.2000119999999,31.30102921,932.9176025,115.64850619999999,4.498764038,493.6796875,9.032456397999999,67.92780304,1,3
2021-09-24 11:30 +08:00,20.0,55.26666641,59.75,27.2816658,0.0,1.5,440.7333374,2.0,0.008300999999846681,0.004333500000029744,0.04589800000030664,2.031200000026729,0.11523999999917578,0.0,100.0,25.0,44.19117355,42.23524475,33.54195404,16.37580872,16.5,41.89921951,93.37628937,191.9641418,16.83419609,1004.2000119999999,31.69833755,855.6466675,138.78999330000002,2.507630825,494.069458,9.032456397999999,69.18336487,1,2
2021-09-24 11:35 +08:00,20.0,55.75,59.66833496,27.30833244,0.0,1.433333278,443.8666687,1.0,0.008299999999962893,0.004333499999916057,0.04492200000095181,3.0,0.11425000000053842,0.0,100.0,25.0,45.60530472,43.29057312,34.16702652,16.82984352,16.5,44.48714828,93.37628937,209.4586639,17.20776558,1004.2000119999999,31.5,890.0620728,191.4298706,1.106084943,493.5355835,9.032456397999999,71.29379272,1,3
2021-09-24 11:40 +08:00,20.0,55.17930984,59.60137939,27.33551788,0.0,1.2413792609999998,441.8965454,2.0,0.008301000000301428,0.004333500000029744,0.045898999998826184,3.0,0.11524000000099477,0.0,100.0,25.0,46.07621765,44.42273712,34.3760376,16.68096161,16.5,45.50439453,93.37628937,201.9882507,17.312265399999998,1004.2000119999999,31.70000076,927.0656127999998,139.2322083,1.267861009,494.1155701,9.032456397999999,64.80820465,1,2
2021-09-24 11:45 +08:00,20.0,55.3133316,59.47266769,27.3876667,0.0,1.266666651,445.29998780000005,1.0,0.008544999999685388,0.004333500000029744,0.04589800000030664,2.875,0.11425999999846681,0.0,100.0,25.0,45.72370148,43.24241257,34.57724762,16.37664413,16.5,45.50439453,93.37628937,202.1978149,17.09802628,1004.099976,31.80082703,237.70478819999997,176.68772890000002,2.867123365,496.6707153,9.032456397999999,64.59999847,1,3
2021-09-24 11:50 +08:00,20.0,54.85333252,59.34700012,27.45599937,0.0,1.399999976,444.83334349999996,2.0,0.008301000000301428,0.004333500000029744,0.045899000000645174,3.125,0.11425000000053842,0.0,100.0,25.0,45.2503891,43.23585892,34.57836533,16.37580872,16.5,46.61726379,93.37628937,199.6107025,16.98831749,1004.099976,31.500986100000002,968.5743408,130.2541504,4.25539875,493.5093079,9.032456397999999,66.69309235,1,5
2021-09-24 11:55 +08:00,20.0,55.19333267,59.22866821,27.5126667,0.0,1.1666666270000001,444.16665650000004,2.0,0.008300999999846681,0.004333499999916057,0.044921000000613276,2.5,0.11524000000099477,0.0,100.0,25.0,45.2503891,43.23585892,34.39322662,16.52466583,16.5,46.61726379,93.37628937,203.6065826,16.98831749,1004.099976,31.79753113,972.0328979000001,124.18228149999999,3.4745273589999996,495.47891239999996,9.032456397999999,67.90164948,1,5
2021-09-24 12:00 +08:00,20.0,55.07333374,59.17833328,27.5316658,0.0,1.466666698,442.8999938999999,1.0,0.008299999999962893,0.004333500000029744,0.045898999998826184,3.468799999973271,0.11425999999846681,0.0,100.0,25.0,45.2503891,43.23585892,34.21467209,16.52714348,16.5,45.58024597,93.37628937,200.20683290000002,17.08795166,1004.0,31.40328026,987.8687743999999,231.7784119,1.6455708740000001,493.5092773,9.032456397999999,69.86883545,1,3
2021-09-24 12:05 +08:00,20.0,54.62857056,59.19964218,27.53750038,0.0,1.357142806,442.8571472,2.0,0.006347999999888998,0.0037231000000019776,0.047851000001173816,2.031200000026729,0.11328000000139582,0.0,100.0,25.0,45.2503891,43.23585892,34.21467209,16.52714348,16.5,45.58024597,93.37628937,198.8135681,17.08795166,1004.0,31.59505081,251.47364810000002,155.59527590000002,1.765444875,495.9050598,9.032456397999999,69.71154785,1,3
2021-09-24 12:10 +08:00,20.0,54.97999954,59.16566849,27.57266617,0.0,1.466666698,446.0,2.0,0.006348000000343745,0.003723199999967619,0.04785199999969336,3.0,0.11425000000053842,0.0,100.0,25.0,45.55250549,43.12198257,34.21467209,16.52714348,16.5,44.58850479,93.37628937,198.8657379,17.08795166,1003.9016720000001,32.0,993.697876,150.7953033,2.70747757,493.90280149999995,9.032456397999999,66.58338165,1,4
2021-09-24 12:15 +08:00,20.0,55.29333496,59.11833191,27.60466576,0.0,1.466666698,448.5,2.0,0.00634700000000521,0.003662100000042301,0.04785199999969336,3.0,0.11328999999750522,0.0,100.0,25.0,45.70368576,43.26673889,34.21467209,16.37580872,16.5,44.58850479,93.37628937,204.9649506,17.08795166,1003.8016359999999,32.096683500000005,1036.0,218.15426639999998,2.2363517280000003,493.11309810000006,9.032456397999999,66.10331726,1,4
2021-09-24 12:20 +08:00,20.0,54.96666718,59.18500137,27.59733391,0.0,1.3333333729999999,451.03332520000004,3.0,0.006347999999434251,0.0037231000000019776,0.047850999999354826,2.968799999973271,0.11328000000139582,0.0,100.0,25.0,45.37811661,43.26673889,34.21467209,16.52714348,16.5,44.58850479,93.37628937,206.0876312,17.10888672,1003.898376,31.99670601,329.93414310000003,138.1889191,2.72473073,496.10171510000004,9.032456397999999,65.61646271,1,4
2021-09-24 12:25 +08:00,20.0,55.04666519,59.20800018,27.59266663,0.0,1.566666722,450.8666687,1.0,0.006348000000343745,0.0037231999998539322,0.046875,3.0,0.11425000000053842,0.0,100.0,25.0,45.86071396,44.34067154,34.21467209,16.38084793,16.5,45.59580612,93.37628937,199.5625,17.10888672,1003.8016359999999,31.60333061,959.0776978,202.7323303,1.299999952,492.89660639999994,9.032456397999999,67.5900116,1,4
2021-09-24 12:30 +08:00,20.0,54.98666763,59.2246666,27.599666600000003,0.0,1.399999976,456.6333313,1.0,0.00634700000000521,0.0037231000001156644,0.04785199999969336,2.031200000026729,0.11328999999932421,0.0,100.0,25.0,47.19202042,45.71854782,33.63983154,16.9812088,16.5,43.35173416,93.37628937,201.1340332,17.41633034,1003.7999880000001,31.89863014,1054.8911130000001,86.48186493,0.770397007,493.1028442,9.032456397999999,64.99726105,1,7
2021-09-24 12:35 +08:00,20.0,54.84827423,59.19586182,27.61896515,0.0,1.3793103690000001,457.62069699999995,2.0,0.006347999999888998,0.003662100000042301,0.047851000001173816,2.968799999973271,0.11327999999957683,0.0,100.0,25.0,47.20228577,44.59372329999999,33.63644409,16.6040554,16.5,42.74279785,93.37628937,204.4661865,17.39300346,1003.599976,32.70000076,1028.55542,100.067955,2.584775209,495.593689,9.032456397999999,62.99011993,1,7
2021-09-24 12:40 +08:00,20.0,54.83333206,59.09700012,27.66433334,0.0,1.633333325,455.20001219999995,2.0,0.006348000000343745,0.003723200000081306,0.04785199999969336,2.375,0.11426000000210479,0.0,100.0,25.0,46.4008522,44.59372329999999,33.42589951,16.4506321,16.5,42.1312561,93.37628937,196.2714233,17.15035057,1003.4033199999999,32.59999847,994.9852904999999,108.1610107,2.929436922,497.0793152,9.032456397999999,63.50497437,1,6
2021-09-24 12:45 +08:00,20.0,55.31666565,59.12366486,27.66799927,0.0,1.466666698,458.20001219999995,2.0,0.00634700000000521,0.0037230999998882908,0.047850999999354826,2.625,0.11327999999775784,0.0,100.0,25.0,46.4008522,44.59372329999999,33.42589951,16.52714348,16.5,42.1312561,93.37628937,204.440094,17.09295845,1003.2999880000001,32.20328522,292.34481810000005,253.88124080000003,0.493366659,494.6792603,9.032456397999999,65.36715698,1,6
2021-09-24 12:50 +08:00,20.0,54.81666565,59.16999817,27.6760006,0.0,1.533333302,460.70001219999995,2.0,0.006347999999434251,0.0037230999998882908,0.04785199999969336,2.031200000026729,0.11328000000139582,0.0,100.0,25.0,46.71306229,44.59372329999999,33.65265656,16.67847824,16.5,42.1312561,93.37628937,199.83586119999998,17.19546318,1003.1032710000001,32.30165482,939.3876953,125.245842,2.652883768,495.26904299999995,9.032456397999999,63.41158676,1,6
2021-09-24 12:55 +08:00,20.0,54.4642868,59.03250122,27.7142849,0.0,1.5714285369999998,462.1428528,1.0,0.006348000000343745,0.003662200000235316,0.047851000001173816,2.968799999973271,0.11425999999846681,0.0,100.0,25.0,47.50426483,45.61262894,33.65265656,16.75323868,16.5,43.15274429,93.37628937,198.6844635,17.30245209,1003.2000119999999,31.60000038,535.0267334,245.2975769,1.138230324,493.27578739999996,9.032456397999999,67.590065,1,6
2021-09-24 13:00 +08:00,20.0,55.02666855,58.85866547,27.77566719,0.0,1.433333278,460.2666626,2.0,0.00634700000000521,0.0037230999998882908,0.04785199999969336,2.0,0.11328000000139582,0.0,100.0,25.0,48.90609741,47.01023102,33.86637115,17.13014603,16.5,43.15274429,93.37628937,202.9831696,17.40692329,1003.101624,31.50162506,990.7493286,168.61999509999998,2.182923794,492.6865845,9.032456397999999,71.37401581,1,6
2021-09-24 13:05 +08:00,20.0,55.20999908,58.92633438,27.75933266,0.0,1.433333278,460.29998780000005,2.0,0.006104000000050291,0.0037230999998882908,0.046875,3.0,0.11815999999998894,0.0,100.0,25.0,49.71030807,47.59703445,34.47489166,17.1326046,16.5,45.3540535,93.37628937,195.89234919999998,17.65675926,1003.099976,30.70000076,1005.3468630000001,196.938736,2.058062553,490.69750980000003,9.032456397999999,74.97357178,1,6
2021-09-24 13:10 +08:00,20.0,54.81999969,58.89666748,27.792333600000003,0.0,1.3333333729999999,455.6000061000001,2.0,0.006348000000343745,0.003723200000081306,0.04785199999969336,3.0,0.11815999999998894,0.0,100.0,25.0,50.02875519,48.17969894,34.57636642,16.82984352,16.5,46.52758026,93.37628937,197.841217,17.54294205,1002.8991699999999,30.80415726,977.3908690999999,202.97671509999998,2.91640377,491.48065189999994,9.032456397999999,73.47255707,1,6
2021-09-24 13:15 +08:00,20.0,54.60666656,58.64099884,27.89599991,0.0,1.566666722,457.46667479999996,1.0,0.00634700000000521,0.003662100000042301,0.047851000001173816,2.031200000026729,0.11816999999791733,0.0,100.0,25.0,50.3303566,48.17969894,34.57636642,16.9812088,16.5,46.52758026,93.37628937,200.97129819999998,17.54103851,1002.8010859999999,30.80112457,1029.977539,204.2828979,3.7427022460000003,489.31759639999996,9.032456397999999,77.18423462,1,6
2021-09-24 13:20 +08:00,20.0,54.30333328,58.78666687,27.87333298,0.0,1.3333333729999999,463.43331910000006,1.0,0.006347999999434251,0.0037231000001156644,0.04785199999969336,3.0,0.11816000000180793,0.0,100.0,25.0,51.1282196,49.31291199,34.53606033,16.9812088,16.5,46.52758026,93.37628937,203.39329530000003,17.65219879,1002.599976,30.50165558,994.8345337000001,196.7901306,3.9728586669999997,491.05758669999994,9.032456397999999,75.33144379,1,6
2021-09-24 13:25 +08:00,20.0,54.01379395,59.05655289,27.80517197,0.0,1.482758641,465.79309079999996,1.0,0.006348000000343745,0.0037231999998539322,0.047850999999354826,3.5,0.11816999999973632,0.0,100.0,25.0,51.1282196,49.31291199,34.58794785,16.67847824,16.5,46.52758026,93.37628937,208.4772186,17.41310501,1002.400024,30.69835663,989.0164185000001,148.2836304,1.4598599669999999,490.4548035,9.032456397999999,75.09342194,1,6
2021-09-24 13:30 +08:00,20.0,54.1866684,59.01300049,27.81966591,0.0,1.600000024,468.46667479999996,3.0,0.00634700000000521,0.0037231000000019776,0.04785199999969336,2.5,0.11914000000069791,0.0,100.0,25.0,51.1282196,49.31291199,34.58573914,16.67847824,16.5,46.52758026,93.37628937,204.43447880000002,17.41310501,1002.597534,30.89999962,983.0852051,204.1742401,3.570385218,491.2674255,9.032456397999999,73.18782806,1,6
2021-09-24 13:35 +08:00,20.0,54.00999832,58.993667599999995,27.826334000000003,0.0,1.633333325,467.1000061000001,1.0,0.006347999999434251,0.003662100000042301,0.047851000001173816,2.0,0.11815999999998894,0.0,100.0,25.0,51.1282196,49.31291199,34.58573914,16.82735443,16.5,46.52758026,93.37628937,201.76321409999997,17.31187057,1002.599976,30.30493355,1016.7861330000001,203.2476959,3.8542766569999998,492.46383669999994,9.032456397999999,75.56381226,1,6
2021-09-24 13:40 +08:00,20.0,53.99333191,59.02199936,27.81833267,0.0,1.399999976,465.1333313,3.0,0.00634700000000521,0.003723199999967619,0.04785199999969336,2.968799999973271,0.11816999999791733,0.0,100.0,25.0,51.76485825,49.31291199,34.7208252,16.82984352,16.5,46.52758026,93.37628937,197.96698,17.41419983,1002.599976,30.598344800000003,1019.983459,189.9499054,2.55645442,492.0406799,9.032456397999999,72.12316895,1,5
2021-09-24 13:45 +08:00,20.0,53.5892868,59.11678696,27.8035717,0.0,1.535714269,465.9642944,3.0,0.006348000000343745,0.0037231000000019776,0.046875,2.031200000026729,0.11816000000180793,0.0,100.0,25.0,51.92390823,50.32473373,34.48931885,16.82984352,16.5,46.52758026,93.37628937,199.2871094,17.41419983,1002.400024,30.70328712,1000.032837,207.3572693,1.883474946,491.1067505,9.032456397999999,69.57863617,1,6
2021-09-24 13:50 +08:00,20.0,53.93999863,59.03633499,27.83933258,0.0,1.566666722,464.8999938999999,3.0,0.006347999999888998,0.003723199999967619,0.04785199999969336,2.0,0.11815999999998894,0.0,100.0,25.0,52.70269012,50.32473373,34.29300308,16.67847824,16.5,45.4606781,93.37628937,196.4623108,17.54377937,1002.2999880000001,31.59669113,996.7848511,103.35155490000001,0.947803438,495.0824585,9.032456397999999,65.61820221,1,5
2021-09-24 13:55 +08:00,20.0,54.00666809,59.0656662,27.83699989,0.0,1.666666627,463.0,1.0,0.00634700000000521,0.003662100000042301,0.047850999999354826,2.0,0.11816999999973632,0.0,100.0,25.0,51.58808136,49.18072891,34.10683823,16.37332726,16.5,45.4606781,93.37628937,195.10621640000002,17.04860878,1002.0,31.29999924,965.328064,208.6687012,1.0208389759999998,493.47976680000005,9.032456397999999,67.57375336,1,5
2021-09-24 14:00 +08:00,20.0,54.25999832,59.13333511,27.811332699999998,0.0,1.5,465.7333374,3.0,0.006348000000343745,0.0037231000000019776,0.04785199999969336,2.0,0.11815999999816995,0.0,100.0,25.0,49.31674194,46.77225876,34.42712021,15.62182713,16.5,46.56104279,93.37628937,201.9742889,16.74813652,1002.0,30.99720573,1012.790466,182.927124,2.762735844,494.32571409999997,9.032456397999999,66.41257477,1,6
2021-09-24 14:05 +08:00,20.0,54.03333282,59.07699966,27.85533333,0.0,1.466666698,466.5,3.0,0.020751999999447435,0.004028300000072704,0.04882800000086718,2.968799999973271,0.12012000000140688,0.0,100.0,25.0,47.70604324,45.70151138,34.42712021,15.61932945,16.5,46.57952118,93.37628937,197.1947021,16.31766891,1001.7000119999999,31.10499001,1025.950073,165.4235382,3.4993548389999996,493.88952639999997,9.032456397999999,66.79335022,1,6
2021-09-24 14:10 +08:00,20.0,53.69333267,59.10866547,27.86566734,0.0,1.766666651,467.03332520000004,2.0,0.020996000000195636,0.003967299999885654,0.047850999999354826,3.0,0.11914000000069791,0.0,100.0,25.0,47.19694138,44.59028625,34.62921143,15.77056885,16.5,46.57952118,93.37628937,204.0768585,16.31766891,1001.650391,31.24792862,807.1185303,215.1987915,2.151574135,495.8588562,9.032456397999999,65.30828857,1,5
2021-09-24 14:15 +08:00,20.0,54.09000015,59.2753334,27.82299995,0.0,1.933333278,469.66665650000004,2.0,0.02075200000035693,0.004028399999924659,0.04882800000086718,2.375,0.12011999999958789,0.0,100.0,25.0,45.87658691,43.58362961,34.62921143,15.77056885,16.5,46.57952118,93.37628937,201.38842769999997,16.31766891,1001.5,32.59999847,897.0792847000001,136.1006165,2.7242455480000003,498.65063480000003,9.032456397999999,59.372196200000005,1,5
2021-09-24 14:20 +08:00,20.0,54.08275986,59.29862213,27.82793045,0.0,1.7931034559999999,471.5862122,1.0,0.020751999999447435,0.003967200000147386,0.04785199999969336,2.3125,0.11914000000069791,0.0,100.0,25.0,44.8911972,42.57450104,34.62921143,15.76865196,16.5,46.57952118,93.37628937,205.6551666,16.31766891,1001.696716,31.99834251,965.6189575,182.7965393,2.930331469,498.9846497,9.032456397999999,55.32981873,1,5
2021-09-24 14:25 +08:00,20.0,54.39333344,59.34833145,27.83333397,0.0,1.7999999519999998,473.8666687,1.0,0.020996000000195636,0.004028399999924659,0.04882800000086718,2.343700000026729,0.12010999999984051,0.0,100.0,25.0,43.88781738,41.54105759,34.45764542,15.80033016,16.5,46.57952118,93.37628937,205.322403,16.31766891,1001.400024,31.80329895,939.2578735,183.5824585,2.647361279,497.27816770000004,9.032456397999999,57.33103561,1,5
2021-09-24 14:30 +08:00,20.0,54.3133316,59.20433426,27.89133263,0.0,1.7999999519999998,477.2333374,1.0,0.02075200000035693,0.004028300000072704,0.04882799999904819,2.0,0.1191499999986263,0.0,100.0,25.0,43.88781738,41.54105759,34.6428566,16.07069016,16.5,46.57952118,93.37628937,204.97625730000001,16.37339973,1001.400024,31.64980125,944.5218506000001,150.9915466,1.8785235880000002,496.40991210000004,9.032456397999999,62.37132263,1,5
2021-09-24 14:35 +08:00,20.0,54.15666579999999,59.10433197,27.93499947,0.0,1.7999999519999998,478.3666687,1.0,0.020751999999447435,0.003967299999885654,0.04785199999969336,2.781299999973271,0.12010999999984051,0.0,100.0,25.0,44.03757477,42.58045959,34.6428566,16.42542076,16.5,47.57825089,93.37628937,202.39828490000002,16.81453323,1001.400024,32.25889969,873.9014281999999,197.2074127,1.2110385890000002,495.54776,9.032456397999999,62.39877701,1,5
2021-09-24 14:40 +08:00,20.0,53.86428452,58.89821243,28.00607109,0.0,2.107142925,478.6428528,1.0,0.020996000000195636,0.004028300000072704,0.04882800000086718,2.718700000026729,0.11914000000069791,0.0,100.0,25.0,46.21443558,44.73107147,34.6428566,16.97964096,16.5,47.57825089,93.37628937,198.97584530000003,17.24404907,1001.400024,32.79999924,509.77844239999996,102.097847,2.336004019,499.4908142,9.032456397999999,65.36003876,1,5
2021-09-24 14:45 +08:00,20.0,54.36000061,58.83766556,28.04033279,0.0,1.899999976,480.03332520000004,1.0,0.02075200000035693,0.003967299999999341,0.04785199999969336,2.906299999973271,0.12011999999958789,0.0,100.0,25.0,47.66687775,45.52957153,34.6428566,17.1326046,16.5,47.57825089,93.37628937,199.1377563,17.66106033,1001.2999880000001,32.30164719,522.0314331000001,198.6068878,2.094730616,498.68798830000003,9.032456397999999,68.91960907,1,5
2021-09-24 14:50 +08:00,20.0,54.5233345,58.81833267,28.061332699999998,0.0,2.0,483.7666626,1.0,0.020751999999447435,0.0040282999999590174,0.04882799999904819,3.5625,0.11914000000069791,0.0,100.0,25.0,48.25695801,45.79516602,34.6428566,17.1326046,16.5,47.57825089,93.37628937,203.42280580000002,17.72078514,1001.400024,31.30829811,267.3445435,137.9995575,2.22705245,494.3192749,9.032456397999999,73.49169922,1,5
2021-09-24 14:55 +08:00,20.0,54.11999893,58.99399948,28.01600075,0.0,2.0,484.29998780000005,4.0,0.020996000000195636,0.003967300000113028,0.047851000001173816,2.375,0.12012000000140688,0.0,100.0,25.0,48.49087906,46.65275192,34.6428566,17.09412766,16.5,46.76435852,93.37628937,199.25703430000002,17.64510727,1001.400024,30.69935608,307.31607060000005,112.13677220000001,3.665226221,492.1952515,9.032456397999999,76.60386658,1,5
2021-09-24 15:00 +08:00,20.0,54.0633316,58.91833496,28.06333351,0.0,2.099999905,481.5,4.0,0.02075200000035693,0.0040282999999590174,0.04882799999904819,3.3125,0.1201199999977689,0.0,100.0,25.0,48.56879425,46.94496918,34.6428566,16.9812088,16.5,46.48703003,93.37628937,202.00621030000002,17.61932182,1001.400024,30.30081558,191.1305084,105.19691470000001,3.45282197,489.47979739999994,9.032456397999999,78.39673615,1,5
2021-09-24 15:05 +08:00,20.0,53.87666702,59.13800049,27.99233246,0.0,1.966666698,482.3999938999999,2.0,0.021728999999595544,0.004516599999988102,0.04882800000086718,3.343700000026729,0.10937000000012631,0.0,100.0,25.0,48.88728333,46.94496918,34.6428566,16.82984352,16.5,46.48703003,93.37628937,200.23822019999997,17.51843452,1001.2999880000001,30.29999924,143.01660159999997,136.14393619999998,2.148131371,487.29226680000005,9.032456397999999,77.9991684,1,5
2021-09-24 15:10 +08:00,20.0,53.99310303,59.34034348,27.94724083,0.0,2.137931108,484.20690920000004,1.0,0.02197200000000521,0.004455600000028426,0.04785199999969336,2.968799999973271,0.11034999999901629,0.0,100.0,25.0,48.88728333,46.94496918,34.6428566,16.82984352,16.5,46.48703003,93.37628937,200.46713259999999,17.41189766,1001.2999880000001,30.00102806,134.0411224,124.787384,3.118485928,487.4988098,9.032456397999999,79.29692078,1,5
2021-09-24 15:15 +08:00,20.0,53.72333145,59.412998200000004,27.93533325,0.0,2.099999905,488.20001219999995,3.0,0.02172900000005029,0.0045165999998744155,0.04882800000086718,3.375,0.10938000000169268,0.0,100.0,25.0,49.18959427,46.94496918,34.6428566,16.67847824,16.5,47.62391663,93.37628937,200.1371155,17.31153297,1001.099976,29.79999924,152.8838043,95.6614151,1.784979939,485.4598999,9.032456397999999,81.0,1,4
