timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-24 15:20 +08:00,20.0,53.93999863,59.37266541,27.96333313,0.0,2.0666666030000003,489.70001219999995,3.0,0.02197200000000521,0.004516599999988102,0.04785199999969336,2.625,0.11034999999901629,0.0,100.0,25.0,49.18959427,46.94496918,34.6428566,16.67847824,16.5,47.62391663,93.37628937,205.6309204,17.31153297,1001.099976,29.80164528,173.0164642,91.60177612,1.5271692280000002,484.27703859999997,9.032456397999999,79.59999847,1,5
2021-09-24 15:25 +08:00,20.0,53.81000137,59.36100006,27.98699951,0.0,2.1666667459999998,488.3666687,1.0,0.02172900000050504,0.004455500000062784,0.04882799999904819,3.031200000026729,0.10937000000012631,0.0,100.0,25.0,49.18959427,46.94496918,34.78631592,16.67847824,16.5,47.62391663,93.37628937,201.26870730000002,17.20526886,1001.099976,29.70000076,217.08082579999999,120.7398682,2.7217350010000003,484.46078489999996,9.032456397999999,80.40000153,1,5
2021-09-24 15:30 +08:00,20.0,53.44285583,59.41785812,27.97892952,0.0,2.035714388,487.6428528,2.0,0.02197299999943425,0.004516600000101789,0.047851000001173816,3.0,0.11036000000240165,0.0,100.0,25.0,49.18959427,46.94496918,34.78631592,16.67597198,16.5,47.62391663,93.37628937,199.6841736,17.20526886,1001.0344240000001,29.70000076,203.04693600000002,111.17435459999999,1.63079989,484.70663449999995,9.032456397999999,80.83278656,1,6
2021-09-24 15:35 +08:00,20.0,53.88666534,59.58066559,27.93366623,0.0,2.133333445,490.5,3.0,0.021728000000166503,0.004516599999988102,0.048828999999386724,1.0,0.10936999999830732,0.0,100.0,25.0,1.6193400619999998,0.0,0.0,15.06980419,16.5,0.0,93.37628937,0.0,16.61308861,1000.900024,29.59837341,190.9837341,120.55448909999998,3.461543798,482.9074097,9.032456397999999,80.09999847,1,6
2021-09-24 15:40 +08:00,20.0,53.83000183,59.46066666,27.99466705,0.0,2.233333349,491.20001219999995,1.0,0.02172900000005029,0.004455600000028426,0.047850999999354826,0.0,0.11035000000083528,0.0,100.0,25.0,21.91496849,21.3923893,34.10616302,23.65703773,16.5,38.54183578,93.37628937,176.27027890000002,18.53227806,1000.750427,29.70000076,230.404892,148.30824280000002,0.9056202170000001,485.0736694,9.032456397999999,79.69917297,1,6
2021-09-24 15:45 +08:00,20.0,53.88333511,59.37200165,28.03000069,0.0,2.0666666030000003,493.33334349999996,2.0,0.02197200000000521,0.0045165999998744155,0.04882800000086718,0.968799999973271,0.10937999999987369,0.0,100.0,25.0,30.41646957,28.85645676,35.05601501,23.08038902,16.5,46.6521225,93.37628937,200.07183840000002,24.194585800000002,1000.7000119999999,30.09671783,256.88510130000003,90.97562408,1.00999999,484.6933899,9.032456397999999,81.98851013,1,6
2021-09-24 15:50 +08:00,20.0,53.7266655,59.43266678,28.0233326,0.0,2.1666667459999998,494.46667479999996,1.0,0.021728999999595544,0.004516599999988102,0.04785199999969336,1.031200000026729,0.11035000000083528,0.0,100.0,25.0,33.24905777,32.29634857,35.05601501,21.83580399,16.5,46.6521225,93.37628937,199.3876801,23.14172173,1000.7000119999999,30.29968452,311.9684753,206.326416,0.295110345,486.10586550000005,9.032456397999999,79.50220490000001,1,6
2021-09-24 15:55 +08:00,20.0,53.91666794,59.50933456,28.01300049,0.0,1.833333373,492.8666687,1.0,0.02197200000000521,0.004455600000028426,0.04882799999904819,2.5,0.10936999999830732,0.0,100.0,25.0,35.89451981,34.04478836,35.55291748,20.92314529,16.5,48.49749374,93.37628937,199.2597656,22.18066978,1000.599976,30.39837265,295.2441711,164.23930359999997,0.8578837509999999,487.17086789999996,9.032456397999999,76.39186096,1,6
2021-09-24 16:00 +08:00,20.0,53.86999893,59.56600189,28.00966644,0.0,2.200000048,492.66665650000004,1.0,0.021729000000959786,0.004516599999988102,0.047851000001173816,2.468799999973271,0.11035000000083528,0.0,100.0,25.0,39.04341125,37.02124023,36.01776886,20.46570206,16.5,51.76753998,93.37628937,197.9732361,21.40648079,1000.3016359999999,30.59835815,205.197052,100.3059082,0.193284094,489.4650574,9.032456397999999,76.20656586,1,6
2021-09-24 16:05 +08:00,20.0,54.27241516,59.60034561,28.00172424,0.0,2.103448391,494.8965454,1.0,0.011229999999613938,0.004516600000101789,0.046875,2.531200000026729,0.1298900000001595,0.0,100.0,25.0,41.240448,39.501194,36.01776886,19.86054993,16.5,51.76753998,93.37628937,203.2734833,20.9052887,1000.2999880000001,30.800819399999995,122.090271,101.182312,0.553364694,491.47238160000006,9.032456397999999,75.48933411,1,6
2021-09-24 16:10 +08:00,20.0,54.25333405,59.67466736,27.97900009,0.0,2.0666666030000003,495.3666687,1.0,0.011230999999952473,0.0045165999998744155,0.045898999998826184,2.468799999973271,0.12987999999859312,0.0,100.0,25.0,42.96922684,41.6063385,36.01776886,19.25551033,16.5,51.76753998,93.37628937,201.5128326,20.17644501,1000.2999880000001,30.89999962,122.95073700000002,113.25795749999999,0.5865681770000001,488.4754333000001,9.032456397999999,75.10656738,1,6
2021-09-24 16:15 +08:00,20.0,53.95333481,59.47900009,28.046667100000004,0.0,2.233333349,496.06668089999994,2.0,0.010986000000229978,0.004455499999949097,0.046875,3.0,0.1298800000004121,0.0,100.0,25.0,44.05276871,42.62384033,36.01776886,18.64947319,16.5,51.76753998,93.37628937,197.40632630000002,19.58630371,1000.2999880000001,30.50164795,129.0,225.98687740000003,1.916978955,486.11279299999995,9.032456397999999,76.18681335,1,6
2021-09-24 16:20 +08:00,20.0,53.59285736,59.47785568,28.05785751,0.0,2.178571463,493.0714416999999,1.0,0.011230999999497726,0.004516599999988102,0.046875,2.531200000026729,0.1298900000001595,0.0,100.0,25.0,44.82027817,42.62384033,35.85530472,18.19254112,16.5,50.64873123,93.37628937,202.1264191,19.10468292,1000.099976,30.29999924,111.13056950000001,104.3571243,3.1778342719999997,486.89575199999996,9.032456397999999,75.70162964,1,6
2021-09-24 16:25 +08:00,20.0,54.16666794,59.35066605,28.10533333,0.0,2.099999905,494.03332520000004,1.0,0.011230000000523432,0.004516600000215476,0.04589800000030664,3.468799999973271,0.12889999999970314,0.0,100.0,25.0,45.74964142,43.85711288,35.85258102,17.73973274,16.5,51.6452179,93.37628937,202.590683,18.72688866,1000.099976,30.10000038,80.09753418,121.89187620000001,1.6965024469999999,485.1006165,9.032456397999999,75.89512634,1,6
2021-09-24 16:30 +08:00,20.0,54.09000015,59.46066666,28.09633255,0.0,2.099999905,493.06668089999994,1.0,0.011230999999497726,0.004516599999988102,0.046875,2.531200000026729,0.12989000000197848,0.0,100.0,25.0,46.40164948,44.8620224,35.85258102,17.58679581,16.5,51.6452179,93.37628937,195.260025,18.37587929,1000.1983640000001,29.90165329,75.9834671,137.52810669999997,1.942149401,482.48767089999996,9.032456397999999,75.79669952,1,6
2021-09-24 16:35 +08:00,20.0,53.91999817,59.37599945,28.13566589,0.0,2.099999905,490.8999938999999,1.0,0.010986000000684726,0.004455599999914739,0.046875,2.5,0.12987999999859312,0.0,100.0,25.0,46.93119431,44.87877655,35.7193985,17.43540001,16.5,51.6452179,93.37628937,201.70730590000002,18.18354034,1000.2000119999999,29.79999924,82.96772766,194.03659059999998,1.483549714,483.0163879,9.032456397999999,76.79839325,1,6
2021-09-24 16:40 +08:00,20.0,53.66666794,59.60366821,28.07666588,0.0,2.0666666030000003,491.6333313,1.0,0.011229999999613938,0.004516599999988102,0.045899000000645174,3.0,0.1298800000004121,0.0,100.0,25.0,47.50645065,46.06956482,35.65114975,17.281484600000002,16.5,51.6452179,93.37628937,201.6489258,17.88852692,1000.3016359999999,29.60328293,80.03283691,92.82455444,0.91740191,481.1309204,9.032456397999999,78.58522034,1,5
2021-09-24 16:45 +08:00,20.0,53.68000031,59.65399933,28.07299995,0.0,2.099999905,493.70001219999995,1.0,0.011230999999952473,0.004516599999988102,0.046875,3.0,0.12987999999859312,0.0,100.0,25.0,47.51156998,45.080070500000005,35.43108368,16.9812088,16.5,50.51438904,93.37628937,198.7164459,17.76257133,1000.099976,29.50163269,77.01632690000001,120.6832657,2.955918074,481.8580627,9.032456397999999,76.99510193,1,3
2021-09-24 16:50 +08:00,20.0,53.72999954,59.77099991,28.0529995,0.0,2.033333302,493.3999938999999,3.0,0.011230000000068685,0.004516599999988102,0.046875,3.0,0.1298900000001595,0.0,100.0,25.0,47.51156998,45.080070500000005,35.21372986,16.82984352,16.5,48.23743439,93.37628937,197.0292969,17.5496521,999.9000243999999,29.5,75.01647949,135.06375119999998,0.750878811,480.8982544,9.032456397999999,78.29670715,1,3
2021-09-24 16:55 +08:00,20.0,53.69655228,59.77137756,28.06965446,0.0,2.0,491.6896666999999,3.0,0.01098699999965902,0.004455600000028426,0.04589800000030664,3.0,0.1298800000004121,0.0,100.0,25.0,47.81196976,46.15794373,35.02374649,16.82984352,16.5,48.21935272,93.37628937,199.8305054,17.5496521,999.7999877999998,29.39999962,70.03262329,127.41468049999999,1.545596004,481.2683716,9.032456397999999,78.00815582,1,4
2021-09-24 17:00 +08:00,20.0,53.90333176,59.92966843,28.05366707,0.0,1.933333278,492.33334349999996,1.0,0.011230000000523432,0.004516599999988102,0.046875,3.0,0.12987999999859312,0.0,100.0,25.0,49.10073471,47.44820404,34.82951355,17.1326046,16.5,48.21935272,93.37628937,207.8739166,17.65790558,999.7000122000002,29.5,62.024475100000004,136.91809080000002,1.829836845,480.27548219999994,9.032456397999999,78.90000153,1,4
2021-09-24 17:05 +08:00,20.0,53.82333374,59.912998200000004,28.07500076,0.0,2.0666666030000003,491.1000061000001,1.0,0.004150999999637861,0.002075200000035693,0.050780999999915366,2.0,0.12110000000029686,0.0,100.0,25.0,49.10073471,47.44820404,34.82951355,16.9812088,16.5,48.21935272,93.37628937,196.35714719999999,17.65886307,999.4000243999999,29.39837265,57.01626205,142.98704530000003,2.049835205,480.2748718,9.032456397999999,80.49186707,1,4
2021-09-24 17:10 +08:00,20.17241287,53.38620758,60.14931107,28.02827644,0.0,2.137931108,491.79309079999996,1.0,0.004149999999754073,0.002075200000035693,0.04980500000056054,3.0,0.1201100000016595,0.0,100.0,25.0,49.10073471,47.44820404,34.82951355,16.52962875,16.5,47.18713379,93.37628937,202.1787262,17.45038414,999.4000243999999,29.29999924,58.0,136.1421967,2.212835789,479.8887329,9.032456397999999,80.20895386,1,4
2021-09-24 17:15 +08:00,20.0,53.90689468,60.11586379999999,28.06931114,0.0,2.0,489.5862122,1.0,0.00415000000020882,0.0021361999998816827,0.050780999999915366,3.0,0.12110000000029686,0.0,100.0,25.0,48.4601059,46.33221436,34.82951355,16.22450638,16.5,47.18713379,93.37628937,202.9046173,17.10421562,999.6495972000001,29.29999924,54.50407028,109.609581,2.1807391640000002,479.69226069999996,9.032456397999999,78.55040741,1,4
2021-09-24 17:20 +08:00,20.0,53.93333435,60.09600067,28.10000038,0.0,2.1666667459999998,492.93331910000006,2.0,0.004150999999637861,0.002075200000035693,0.04980499999874155,2.968799999973271,0.12108999999873049,0.0,100.0,25.0,47.64484024,45.24164963,34.63653183,16.22450638,16.5,47.18713379,93.37628937,191.51954650000002,16.99687958,999.5999756000001,29.29999924,53.0,138.9736938,1.600000024,477.91915889999996,9.032456397999999,79.59999847,1,4
2021-09-24 17:25 +08:00,20.0,54.0,60.1483345,28.09633255,0.0,2.0,492.2333374,2.0,0.00415000000020882,0.002075200000035693,0.050780999999915366,3.0,0.12109000000054948,0.0,100.0,25.0,47.64484024,45.24164963,34.63653183,16.22450638,16.5,47.18713379,93.37628937,203.7948608,16.89340019,999.5999756000001,29.29999924,51.03262329,123.706398,0.9337639809999999,477.9062195,9.032456397999999,79.89673615,1,4
2021-09-24 17:30 +08:00,20.0,53.97333145,60.27899933,28.07866669,0.0,2.033333302,490.3666687,4.0,0.004151000000547356,0.002075199999922006,0.0507820000002539,2.031200000026729,0.12110000000029686,0.0,100.0,25.0,46.85672379,44.23310852,34.23074722,16.07317352,16.5,44.953411100000004,93.37628937,199.095871,16.79270935,999.7000122000002,29.29999924,45.01617813,85.35469818,1.413236022,478.89913939999997,9.032456397999999,80.19999695,1,4
2021-09-24 17:35 +08:00,20.0,54.28666687,60.32899857,28.10300064,0.0,1.966666698,490.43331910000006,1.0,0.004149999999754073,0.002075200000035693,0.049804000000222004,3.0,0.12109000000054948,0.0,100.0,25.0,46.36602402,44.21623993,34.23074722,16.07317352,16.5,44.953411100000004,93.37628937,197.2604523,16.79102516,999.6015625,29.29999924,41.0,62.83084106,1.194836855,478.28625489999996,9.032456397999999,79.59677124,1,4
2021-09-24 17:40 +08:00,20.0,54.48666763,60.34766769,28.1206665,0.0,2.033333302,490.7333374,3.0,0.00415000000020882,0.002075200000035693,0.0507820000002539,2.968799999973271,0.12109999999847787,0.0,100.0,25.0,46.99376297,45.23309708,34.43801498,16.67599869,16.5,44.953411100000004,93.37628937,199.2792816,17.11995316,999.7000122000002,29.39837456,41.0,75.84296417,1.320000052,479.2825012,9.032456397999999,79.40487671,1,1
2021-09-24 17:45 +08:00,20.0,55.05666733,60.41133499,28.09866714,0.0,2.033333302,492.2666626,3.0,0.004150999999637861,0.0021361999999953696,0.049804000000222004,2.031200000026729,0.12109000000054948,0.0,100.0,25.0,47.30864716,45.23309708,34.63505936,16.52714348,16.5,45.98973846,93.37628937,200.6733856,17.22089005,999.9000243999999,29.33332634,38.66653061,96.26782227,1.059969187,478.28955080000003,9.032456397999999,80.20005798,0,0
2021-09-24 17:50 +08:00,20.0,54.71034622,60.43758774,28.060344699999998,0.0,2.068965435,491.20690920000004,1.0,0.00415000000020882,0.002075200000035693,0.050780999999915366,2.968799999973271,0.12109000000054948,0.0,100.0,25.0,47.30864716,45.23309708,34.63505936,16.37580872,16.5,47.50450516,93.37628937,191.60179140000002,17.11393166,999.8016357000001,29.39999962,35.01631165,65.78457642,0.212120473,478.79504389999994,9.032456397999999,79.20488739,0,0
2021-09-24 17:55 +08:00,20.0,54.71666718,60.46166611,28.04966736,0.0,2.099999905,489.79998780000005,1.0,0.004149999999754073,0.002075199999922006,0.04980500000056054,3.0,0.12110000000029686,0.0,100.0,25.0,47.30864716,45.23309708,34.63505936,16.67847824,16.5,45.89482117,93.37628937,200.6931458,17.22293472,999.9000243999999,29.5,30.01636124,85.84047699,0.9905109409999999,478.2862244,9.032456397999999,78.5,0,0
2021-09-24 18:00 +08:00,20.26666641,54.22999954,60.22700119,28.12966728,0.0,2.0666666030000003,490.33334349999996,2.0,0.004151000000092608,0.002075200000035693,0.050780999999915366,2.031200000026729,0.12108999999873049,0.0,100.0,25.0,47.226329799999995,45.23309708,34.63505936,16.37580872,16.5,45.89482117,93.37628937,201.6447449,17.173847199999997,999.9000243999999,29.41993713,26.0,59.81229782,0.717626035,478.3886414,9.032456397999999,77.44081879,1,1
2021-09-24 18:05 +08:00,20.357143399999998,53.65714264,60.13357162,28.15107155,0.0,2.071428537,487.6428528,1.0,0.00268499999992855,0.0018921000000773347,0.04492199999913282,2.656299999973271,0.04981000000225322,0.0,100.0,25.0,46.34205627,44.01726532,34.50870514,16.07569122,16.5,45.89482117,93.37628937,204.94453430000002,17.00225449,999.9000243999999,29.5,25.01663399,4.231931686,0.688483,478.87265010000004,9.032456397999999,76.59667206,0,0
2021-09-24 18:10 +08:00,20.0,54.06000137,60.12733459,28.16166687,0.0,2.1666667459999998,491.06668089999994,2.0,0.0024420000004283793,0.0019530999999233245,0.045899000000645174,2.343700000026729,0.04979999999886786,0.0,100.0,25.0,45.68886948,43.99670029,34.50870514,16.22450638,16.5,45.89482117,93.37628937,207.0065918,16.78147697,999.9000243999999,29.5,24.01651573,71.38166809,0.430000007,478.0920105000001,9.032456397999999,74.90000153,0,0
2021-09-24 18:15 +08:00,20.0,54.22333145,60.22133255,28.13933372,0.0,2.1666667459999998,490.8666687,2.0,0.00268499999992855,0.0018920999999636479,0.04492199999913282,2.5,0.04980000000068685,0.0,100.0,25.0,45.53120422,42.97510529,33.77725601,15.92286777,16.5,44.89827347,93.37628937,194.9376221,16.88337898,1000.0967410000001,29.60000038,23.0,46.76347733,0.884331167,479.4843445,9.032456397999999,75.09999847,0,0
2021-09-24 18:20 +08:00,20.0,54.16666794,60.1546669,28.17666626,0.0,2.0666666030000003,489.53332520000004,1.0,0.0024419999995188846,0.0019531000000370113,0.044921000000613276,2.5,0.04980999999861524,0.0,100.0,25.0,44.22962570000001,41.95603561,33.49422073,16.07191849,16.5,41.97896957,93.37628937,190.1584167,16.63548088,1000.149841,29.60000038,21.00541878,100.1081238,0.464580089,479.48730470000004,9.032456397999999,74.30000305,0,0
2021-09-24 18:25 +08:00,20.0,54.54666519,60.27399826,28.15066719,0.0,2.0666666030000003,488.53332520000004,2.0,0.00268499999992855,0.0018921000000773347,0.04492199999913282,2.0,0.04882999999972526,0.0,100.0,25.0,44.22767639,41.9518013,33.32300949,16.06658554,16.5,41.97355652,93.37628937,204.9552307,16.73830986,1000.2000119999999,29.60000038,19.0,98.20649719,1.092202187,478.13012699999996,9.032456397999999,74.89512634,0,0
2021-09-24 18:30 +08:00,20.0,54.72333145,60.337001799999996,28.15333366,0.0,2.033333302,486.7666626,1.0,0.002686000000267086,0.0019531000000370113,0.045899000000645174,2.0,0.04979999999886786,0.0,100.0,25.0,43.90931320000001,41.9518013,33.27973175,16.10342026,16.5,41.97355652,93.37628937,205.8525696,16.73830986,1000.400024,29.5,16.01634407,59.78975677,1.160326838,478.6793518,9.032456397999999,73.90326691,0,0
2021-09-24 18:35 +08:00,20.0,54.5233345,60.46933365,28.10233307,0.0,2.0,485.3999938999999,1.0,0.0024410000000898435,0.001892099999849961,0.04492199999913282,1.0,0.04981000000225322,0.0,100.0,25.0,1.661538363,0.0,33.47540665,23.27797699,16.5,40.93313599,93.37628937,202.8566132,19.93251038,1000.599976,29.60000038,14.01619625,59.52225494,0.699999988,478.6697388,9.032456397999999,73.69999695,0,0
2021-09-24 18:40 +08:00,20.0,54.58275986,60.59965515,28.09241295,0.0,2.103448391,485.8965454,2.0,0.002686000000267086,0.0018921000000773347,0.04492200000095181,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,33.47540665,23.89530754,16.5,39.88904953,93.37628937,197.053772,24.36795425,1000.7000119999999,29.55000305,10.99993324,72.84902954,0.30501428199999997,478.2862244,9.032456397999999,73.80000305,0,0
2021-09-24 18:45 +08:00,20.63333321,54.60666656,60.60266495,28.11666679,0.0,2.099999905,484.2333374,2.0,0.002440999999635096,0.001953200000002653,0.044921000000613276,0.0,0.04980999999861524,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,1.808649421,93.37628937,0.108600616,24.62079048,1000.8016359999999,29.60000038,7.016229152999999,77.62821198,0.430000007,478.88928219999997,9.032456397999999,74.0,0,0
2021-09-24 18:50 +08:00,21.60000038,54.78666687,60.61066818,28.13299942,0.0,2.0,484.93331910000006,1.0,0.0026859999998123385,0.0018919999999980064,0.045898999998826184,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.108600616,24.38597679,1000.900024,29.50082397,5.008239746,82.1038208,0.6992584470000001,477.8829956,9.032456397999999,74.59752655,0,0
2021-09-24 18:55 +08:00,21.5357151,54.00357056,60.60892868,28.14785767,0.0,2.071428537,485.7857056,1.0,0.002441000000544591,0.001953199999888966,0.04492200000095181,0.0,0.04980999999861524,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.108600616,24.15723419,1001.0,29.44999123,2.499916792,93.79943085,1.0950291159999999,478.09613039999994,9.032456397999999,74.5499649,0,0
2021-09-24 19:00 +08:00,20.0,54.50333405,60.66400146,28.15133286,0.0,2.133333445,489.16665650000004,1.0,0.0026859999998123385,0.0018920999999636479,0.04492199999913282,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.108600616,24.05623055,1001.099976,29.498365399999997,1.0,84.13388824,0.34000000399999997,475.32345580000003,9.032456397999999,74.5,0,0
2021-09-24 19:05 +08:00,20.0,54.67333221,60.80466843,28.12199974,0.0,2.099999905,486.93331910000006,1.0,0.00268499999992855,0.0008543999999801599,0.046875,0.0,0.04883000000154425,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.108600616,24.05455208,1001.099976,29.40162659,0.0,106.207222,0.234390706,477.4666138,9.032456397999999,75.19999695,0,0
2021-09-24 19:10 +08:00,20.0,54.60666656,60.87766647,28.11400032,0.0,2.099999905,487.5,1.0,0.002686000000267086,0.0007935000000998116,0.047851000001173816,0.0,0.04979999999886786,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.108600616,24.05455208,1001.2000119999999,29.5,0.0,29.06131363,0.40435645,477.27694699999995,9.032456397999999,76.09677124,0,0
2021-09-24 19:15 +08:00,20.0,54.69666672,60.83633423,28.13533401,0.0,2.0666666030000003,489.03332520000004,1.0,0.00268499999992855,0.0008544999999458014,0.046875,0.0,0.04981000000043423,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.05455208,1001.2000119999999,29.39999962,0.0,37.824646,0.24944174300000002,477.68975830000005,9.032456397999999,76.5,0,0
2021-09-24 19:20 +08:00,20.0,54.63999939,60.79800034,28.14633369,0.0,2.033333302,488.83334349999996,2.0,0.0026859999998123385,0.0007934999999861247,0.04785199999969336,0.0,0.04979999999886786,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.05455208,1001.400024,29.39999962,0.9838362340000001,117.321228,0.39016163299999995,477.492981,9.032456397999999,77.0,0,0
2021-09-24 19:25 +08:00,20.0,55.25666809,60.74033356,28.16333389,0.0,2.1666667459999998,488.56668089999994,1.0,0.0026849999994738027,0.0008544000002075336,0.046875,0.0,0.04981000000043423,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.15779686,1001.400024,29.39999962,0.0,173.43743899999998,0.1224491,477.46984860000003,9.032456397999999,78.0951004,0,0
2021-09-24 19:30 +08:00,20.0,54.86999893,60.67399979,28.18466759,0.0,2.099999905,485.96667479999996,1.0,0.0026859999998123385,0.0008544999999458014,0.047850999999354826,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.51569366,16.5,0.0,93.37628937,0.0,24.25926781,1001.400024,29.39999962,0.0,265.5637207,0.119999997,478.1895142,9.032456397999999,79.30000305,0,0
2021-09-24 19:35 +08:00,20.689655300000002,54.74827576,60.666553500000006,28.18068886,0.0,2.068965435,486.06896969999997,1.0,0.002441000000544591,0.0007934999999861247,0.046875,0.0,0.04980999999861524,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.25926781,1001.599976,29.29999924,0.0,69.29794312,0.418761581,478.0695801,9.032456397999999,80.79009247,0,0
2021-09-24 19:40 +08:00,21.16666603,54.65333176,60.62166595,28.19199944,0.0,2.0666666030000003,487.06668089999994,1.0,0.0026859999998123385,0.0008544999999458014,0.046875,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.43976212,16.5,0.0,93.37628937,0.0,24.45887947,1001.5967410000001,29.29999924,0.0,54.47040176,1.108050466,476.1034546,9.032456397999999,83.59349823,0,0
2021-09-24 19:45 +08:00,22.857143399999998,54.06071472,60.74892807,28.14821434,0.0,2.071428537,485.7142944,1.0,0.002686000000267086,0.0007934000001341701,0.04785199999969336,0.0,0.04882999999972526,0.0,100.0,25.0,1.661538363,0.0,0.0,23.28789139,16.5,0.0,93.37628937,0.0,24.45887947,1001.599976,29.0,0.0,26.70728683,1.4919105769999998,477.4768372,9.032456397999999,85.59515381,0,0
2021-09-24 19:50 +08:00,20.0,54.59333420000001,60.667331700000005,28.17766762,0.0,1.933333278,486.53332520000004,1.0,0.00268499999992855,0.0008544999999458014,0.046875,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.28789139,16.5,0.0,93.37628937,0.0,24.45887947,1001.599976,28.89999962,0.0,83.04788971,0.36585438299999995,476.89544680000006,9.032456397999999,86.49674988,0,0
2021-09-24 19:55 +08:00,20.0,54.69333267,60.75699997,28.16399956,0.0,2.0,488.1000061000001,1.0,0.0026859999998123385,0.0007934999999861247,0.047851000001173816,0.0,0.04980999999861524,0.0,100.0,25.0,1.661538363,0.0,0.0,23.43976212,16.5,0.0,93.37628937,0.0,24.45887947,1001.7000119999999,28.89999962,0.0,97.67288208,1.21578896,476.31631469999996,9.032456397999999,87.19675446,0,0
2021-09-24 20:00 +08:00,20.0,54.54999924,60.68066788,28.19533348,0.0,2.0666666030000003,486.2666626,1.0,0.0026850000003832974,0.0008544999999458014,0.046875,0.0,0.04980000000068685,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.56379509,1001.7000119999999,28.5,0.0,90.33061218,1.089510202,474.50436399999995,9.032456397999999,84.90000153,0,0
2021-09-24 20:05 +08:00,20.0,54.78666687,60.817665100000006,28.15966606,0.0,2.0,484.16665650000004,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.67403221,1001.900024,28.59837723,0.0,92.18014526,2.155231714,475.09088130000004,9.032456397999999,83.0,0,0
2021-09-24 20:10 +08:00,20.0,54.68999863,60.76333237,28.18799973,0.0,2.0666666030000003,486.3999938999999,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,23.44226646,16.5,0.0,93.37628937,0.0,24.77731705,1002.1983640000001,28.5,0.0,86.70684052,1.273238778,475.4708862,9.032456397999999,79.10653687,0,0
2021-09-24 20:15 +08:00,20.0,54.66333389,60.55400085,28.25266647,0.0,1.966666698,486.5,1.0,0.0029289999997672567,0.0009765999998307962,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.77731705,1002.2000119999999,28.5,0.0,99.74933624,1.7314105030000002,475.0843506,9.032456397999999,79.09999847,0,0
2021-09-24 20:20 +08:00,20.06666756,54.7733345,60.67300034,28.215999600000004,0.0,2.0666666030000003,485.70001219999995,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,0.0,93.37628937,0.0,24.83315659,1002.2000119999999,28.30162048,0.0,112.98320770000001,1.063404679,474.19125369999995,9.032456397999999,81.69351196,0,0
2021-09-24 20:25 +08:00,20.689655300000002,54.56896591,60.80896378,28.19551659,0.0,2.137931108,484.96551510000006,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,23.66813469,16.5,0.0,93.37628937,0.0,24.98897171,1002.2999880000001,28.29999924,0.0,110.01252749999999,1.346004605,474.69104000000004,9.032456397999999,82.30000305,0,0
2021-09-24 20:30 +08:00,21.53333282,54.7733345,60.92166519,28.18000031,0.0,2.099999905,486.2666626,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,24.98897171,1002.2999880000001,28.29999924,0.0,95.99349976,1.799440265,474.0815125,9.032456397999999,81.90325165,0,0
2021-09-24 20:35 +08:00,22.10000038,54.57333374,60.86399841,28.20833397,0.0,2.0666666030000003,486.3999938999999,1.0,0.002929999999651045,0.0009764999999788415,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,23.43976212,16.5,0.0,93.37628937,0.0,24.76264,1002.2999880000001,28.29999924,0.0,88.39855194,0.9289267059999999,473.90112300000004,9.032456397999999,80.70330048,0,0
2021-09-24 20:40 +08:00,20.107143399999998,54.01428604,61.07714462,28.15107155,0.0,2.107142925,486.7142944,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,23.44224358,16.5,0.0,93.37628937,0.0,24.76264,1002.2999880000001,28.29999924,0.0,73.0680542,0.954476476,474.28140260000004,9.032456397999999,80.30975342,0,0
2021-09-24 20:45 +08:00,20.0,54.44666672,61.20100021,28.12866592,0.0,2.0,484.3999938999999,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,0.0,93.37628937,0.0,24.88872147,1002.2999880000001,28.29999924,0.0,105.6999969,2.638305664,474.28140260000004,9.032456397999999,80.5,0,0
2021-09-24 20:50 +08:00,20.0,54.56666565,61.254333499999994,28.13100052,0.0,2.0666666030000003,482.7333374,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,23.59160042,16.5,0.0,93.37628937,0.0,25.00102234,1002.2999880000001,28.20000076,0.0,91.82100677,1.142427087,474.487854,9.032456397999999,79.90000153,0,0
2021-09-24 20:55 +08:00,20.0,54.61333466,61.21766663,28.15800095,0.0,2.1666667459999998,481.53332520000004,1.0,0.002929999999651045,0.001037500000052205,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,0.0,93.37628937,0.542293012,25.00102234,1002.400024,28.10000038,0.0,103.3812866,2.1030876640000002,473.1015015,9.032456397999999,80.49674988,0,0
2021-09-24 21:00 +08:00,20.0,54.60666656,61.38199997,28.12566757,0.0,2.099999905,483.33334349999996,2.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,0.0,93.37628937,0.0,25.12307358,1002.3016359999999,28.10000038,0.0,77.81433868,0.8304812309999999,473.6914063,9.032456397999999,80.59672546,0,0
2021-09-24 21:05 +08:00,20.0,55.29333496,61.18299866,28.20366669,0.0,2.0,482.8666687,2.0,0.002686000000721833,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,23.74343872,16.5,0.0,93.37628937,0.0,25.12307358,1002.3991699999999,28.10000038,0.0,108.8223953,0.42214658899999996,474.0715942,9.032456397999999,80.40164948,0,0
2021-09-24 21:10 +08:00,20.03333282,54.99666595,60.98099899,28.26766586,0.0,2.1666667459999998,481.8999938999999,1.0,0.0026859999998123385,0.0009155999999848063,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,23.89530754,16.5,0.0,93.37628937,0.0,25.34043884,1002.3016359999999,28.10000038,0.0,93.22846985,0.738211215,474.2586975,9.032456397999999,80.59999847,0,0
2021-09-24 21:15 +08:00,20.58620644,55.06551743,60.90241241,28.29931068,0.0,2.068965435,480.03448489999994,1.0,0.0026849999994738027,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,23.89530754,16.5,0.0,93.37628937,0.0,25.34043884,1002.400024,28.10000038,0.0,52.13570786,0.5608214739999999,473.5143127,9.032456397999999,80.40000153,0,0
2021-09-24 21:20 +08:00,21.13333321,54.96666718,60.92866516,28.28100014,0.0,2.200000048,479.0,2.0,0.002686000000721833,0.0009155000000191649,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,24.04720879,16.5,0.0,93.37628937,0.0,25.54089546,1002.400024,28.20000076,0.0,95.82448578,0.520323336,473.1111144999999,9.032456397999999,80.40000153,0,0
2021-09-24 21:25 +08:00,22.29999924,55.13666534,61.07233429,28.23866653,0.0,2.099999905,478.46667479999996,2.0,0.0026849999994738027,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.04720879,16.5,0.0,93.37628937,0.0,25.5425396,1002.599976,28.20000076,0.0,89.92470551,0.280000001,473.6914063,9.032456397999999,81.0,0,0
2021-09-24 21:30 +08:00,21.5357151,54.4821434,61.15678406,28.22500038,0.0,2.178571463,479.8214416999999,1.0,0.0026859999998123385,0.0009155999999848063,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,24.04720879,16.5,0.0,93.37628937,0.0,25.64701653,1002.6983640000001,28.20000076,0.0,143.91456599999998,0.17000000199999998,473.8977661,9.032456397999999,81.0,0,0
2021-09-24 21:35 +08:00,20.0,55.18000031,61.13100052,28.25200081,0.0,2.0666666030000003,478.83334349999996,1.0,0.002441000000544591,0.0009155000000191649,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.64701653,1002.7000119999999,28.20000076,0.0,124.7980652,0.532615006,474.87127689999994,9.032456397999999,81.29837036,0,0
2021-09-24 21:40 +08:00,20.0,54.93333435,61.33366776,28.19666672,0.0,2.0,479.6000061000001,1.0,0.0026859999998123385,0.0009155000000191649,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,24.20157433,16.5,0.0,93.37628937,0.0,25.7479229,1002.7000119999999,28.20000076,0.0,83.59537506,0.7821097370000001,473.86535639999994,9.032456397999999,81.69675446,0,0
2021-09-24 21:45 +08:00,20.0,55.04999924,61.56833267,28.13333321,0.0,2.033333302,480.16665650000004,1.0,0.0026850000003832974,0.0009155999997574327,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.85036278,1002.7000119999999,28.20000076,0.0,96.6098175,0.5699999929999999,474.66815189999994,9.032456397999999,81.70162964,0,0
2021-09-24 21:50 +08:00,20.0,55.04999924,61.4406662,28.186332699999998,0.0,2.0666666030000003,478.53332520000004,3.0,0.0026859999998123385,0.0009155000001328517,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.72574806,1002.900024,28.20000076,0.0,300.3162231,0.063411571,473.875061,9.032456397999999,81.69999695,0,0
2021-09-24 21:55 +08:00,20.0,55.42333221,61.38199997,28.20433426,0.0,2.1666667459999998,476.7666626,3.0,0.00268499999992855,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.82833672,1002.900024,28.20000076,0.0,122.3019791,0.200000003,473.9043579,9.032456397999999,81.14997864,0,0
2021-09-24 22:00 +08:00,20.0,55.38666534,61.39400101,28.2183342,0.0,2.0666666030000003,475.70001219999995,1.0,0.002686000000267086,0.000915499999905478,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.93458176,1002.900024,28.20000076,0.0,121.03781129999999,0.44999998799999996,473.6881714,9.032456397999999,81.09999847,0,0
2021-09-24 22:05 +08:00,20.60000038,55.23333359,61.44499969,28.20633316,0.0,2.133333445,474.43331910000006,1.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.03425026,1002.900024,28.20000076,0.0,105.565979,0.211797819,473.48172,9.032456397999999,81.30326843,0,0
2021-09-24 22:10 +08:00,22.48275948,55.24137878,61.66862106,28.15999985,0.0,2.103448391,475.5172424,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.03425026,1003.099976,28.20000076,0.0,126.73456570000002,0.349999994,473.48178099999996,9.032456397999999,81.70162201,0,0
2021-09-24 22:15 +08:00,23.56666756,55.32333374,61.57633209,28.18400002,0.0,2.033333302,476.2333374,1.0,0.0026859999998123385,0.000976599999944483,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.13681602,1003.099976,28.20000076,0.0,95.68218231,0.46000000799999996,472.89501950000005,9.032456397999999,82.30000305,0,0
2021-09-24 22:20 +08:00,23.4285717,54.73571396,61.66714096,28.16678619,0.0,2.107142925,477.0714416999999,1.0,0.0026850000003832974,0.0010376000001315333,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,26.13681602,1002.9016720000001,28.20000076,0.0,91.88208771,0.28901124,474.27160639999994,9.032456397999999,82.30000305,0,0
2021-09-24 22:25 +08:00,20.0,55.30333328,61.76266479,28.1420002,0.0,2.099999905,473.83334349999996,1.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,26.01800728,1003.0967410000001,28.20000076,0.0,102.36576840000001,0.150000006,473.2981873,9.032456397999999,82.5,0,0
2021-09-24 22:30 +08:00,20.0,55.58000183,61.67566681,28.18933296,0.0,2.233333349,472.43331910000006,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.705564499999998,1003.099976,28.20000076,0.0,295.1941528,0.141801491,474.0945129,9.032456397999999,81.80000305,0,0
2021-09-24 22:35 +08:00,20.0,55.46666718,61.81666565,28.16266632,0.0,2.133333445,472.03332520000004,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,24.04720879,16.5,0.0,93.37628937,0.0,25.48978043,1003.099976,28.20000076,0.0,89.18286896,0.429837376,473.08523560000003,9.032456397999999,83.09674835,0,0
2021-09-24 22:40 +08:00,20.0,55.75333405,61.84933472,28.16766739,0.0,2.0666666030000003,469.79998780000005,3.0,0.00268499999992855,0.0009764999998651547,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.60538101,1003.198425,28.20000076,0.0,94.35140991,0.119999997,473.08850099999995,9.032456397999999,83.5,0,0
2021-09-24 22:45 +08:00,20.0,55.69333267,61.80966568,28.18000031,0.0,2.099999905,470.06668089999994,3.0,0.002686000000267086,0.0009766000001718567,0.047850999999354826,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.48884201,1003.1499630000001,28.20000076,0.0,65.45463562,0.539990008,473.50448610000007,9.032456397999999,84.25000763,0,0
2021-09-24 22:50 +08:00,20.10000038,55.87666702,61.66366577,28.22966576,0.0,2.1666667459999998,469.1000061000001,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.48689079,1003.099976,28.20000076,0.0,87.83935547,0.29305166,474.0847168000001,9.032456397999999,84.5,0,0
2021-09-24 22:55 +08:00,20.96666718,55.5633316,61.82466507,28.20166588,0.0,2.099999905,470.53332520000004,2.0,0.00268499999992855,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.48689079,1003.2000119999999,28.20000076,0.0,96.01493835,0.427896559,472.31469730000003,9.032456397999999,84.5,0,0
2021-09-24 23:00 +08:00,22.17241287,55.77241516,61.64793015,28.25172424,0.0,2.137931108,468.5862122,2.0,0.0026859999998123385,0.0010375999999041596,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.48689079,1003.2000119999999,28.20000076,0.0,101.0276108,0.550000012,473.8902283,9.032456397999999,85.0,0,0
2021-09-24 23:05 +08:00,23.79999924,55.79333496,61.50566483,28.30833244,0.003333333,2.099999905,465.2666626,1.0,0.0026850000003832974,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.59265137,1003.2000119999999,28.39674759,0.0,97.40158081,0.9518689509999999,472.92428590000003,9.032456397999999,86.59186554,0,0
2021-09-24 23:10 +08:00,24.29999924,55.51333237,61.56833267,28.28133392,1.3166667220000001,2.099999905,466.93331910000006,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.49143219,1003.2000119999999,28.29999924,0.0,93.85071564,0.8750079270000001,474.68121339999993,9.032456397999999,87.1000061,0,0
2021-09-24 23:15 +08:00,20.0,55.5892868,61.65499878,28.28678513,4.349999905,2.035714388,468.4642944,1.0,0.002686000000721833,0.0010376000000178465,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,24.19911003,16.5,0.0,93.37628937,0.0,25.59305954,1003.398376,28.39836311,0.0,93.68730927,0.41556263,473.7044983,9.032456397999999,87.30000305,0,0
2021-09-24 23:20 +08:00,20.0,55.85333252,61.90866852,28.21433258,6.6999998089999995,2.1666667459999998,469.46667479999996,1.0,0.0026849999994738027,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.59474945,1003.400024,28.39999962,0.0,115.55469509999999,0.393732727,474.6845398,9.032456397999999,87.30000305,0,0
2021-09-24 23:25 +08:00,20.0,55.43000031,62.18399811,28.1483326,7.833333492,2.1666667459999998,467.7333374,2.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.59474945,1003.400024,28.39999962,0.0,111.9011459,0.343331933,474.33123780000005,9.032456397999999,87.06665802,0,0
2021-09-24 23:30 +08:00,20.0,55.79999924,61.99266815,28.22066689,9.836667061,2.133333445,466.2333374,1.0,0.0029290000006767514,0.0010376000000178465,0.046875,0.0,0.01659999999901629,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.81894112,1003.400024,28.39999962,0.0,143.5176086,0.267995596,473.701355,9.032456397999999,86.77999878,0,0
2021-09-24 23:35 +08:00,20.0,55.65666579999999,62.042331700000005,28.21133423,10.22333336,2.200000048,467.56668089999994,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.69918633,1003.400024,28.36665916,0.0,87.99822998,0.41672185100000003,474.48782350000005,9.032456397999999,86.80001831,0,0
2021-09-24 23:40 +08:00,20.13333321,56.50666809,61.94800186,28.25799942,16.09666634,2.200000048,466.8999938999999,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,24.35101128,16.5,0.0,93.37628937,0.0,25.84545326,1003.400024,28.29999924,0.0,101.0632553,0.191139504,475.18991090000003,9.032456397999999,87.19999695,0,0
2021-09-24 23:45 +08:00,20.89999962,56.40666579999999,62.11999893,28.21699905,18.98333359,2.266666651,468.8666687,2.0,0.0026859999998123385,0.0009764999999788415,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,25.73436165,1003.400024,28.29999924,0.0,69.30518341,0.5895155670000001,472.9046936000001,9.032456397999999,87.69676971,0,0
2021-09-24 23:50 +08:00,21.96666718,56.48666763,62.12566757,28.22100067,22.28666687,2.133333445,467.83334349999996,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,25.83720589,1003.400024,28.29999924,0.0,110.30207820000001,0.469986707,473.69137570000004,9.032456397999999,88.35001373,0,0
2021-09-24 23:55 +08:00,22.41379356,56.43448257,62.38724136,28.16275787,24.262069699999998,2.241379261,466.8965454,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,24.50294304,16.5,0.0,93.37628937,0.0,25.96491051,1003.599976,28.10162354,0.0,94.44381714,0.670000017,472.89828489999996,9.032456397999999,89.0,0,0
2021-09-27 00:00 +08:00,20.0,57.02999878,73.15833282,28.79000092,15.78666687,2.7333333489999996,452.66665650000004,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.038561512,86.06066895,0.0,29.10070229,1003.7000119999999,26.39835167,0.0,39.89890671,2.314176321,463.0925903,11.78112411,99.90000153,0,0
2021-09-27 00:05 +08:00,20.0,57.37666702,73.37767029,28.75300026,26.58333397,2.3333332540000002,456.5,1.0,0.0029300000005605398,0.0010986999998294777,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66786003,16.5,0.038561512,86.06066895,0.0,29.09904671,1003.7000119999999,26.00498962,0.0,85.203125,2.915861845,461.11996460000006,12.01330185,99.5,0,0
2021-09-27 00:10 +08:00,20.0,56.88928604,72.74464417,28.72464371,28.75357056,2.285714388,459.6071472,1.0,0.0026850000003832974,0.0010376000000178465,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.98631859,1003.7999880000001,25.60329628,0.0,93.00054169,2.258846045,461.2735596,13.27962589,100.0,0,0
2021-09-27 00:15 +08:00,20.0,57.40999985,71.92466736,28.67833328,29.76000023,2.0666666030000003,462.96667479999996,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66407776,16.5,0.038561512,86.06066895,0.0,28.98631859,1003.7999880000001,25.39999962,0.0,55.20249176,1.242110252,458.91079709999997,13.52120018,100.0,0,0
2021-09-27 00:20 +08:00,20.0,57.09000015,70.91466522,28.62133408,31.40999985,1.933333278,462.29998780000005,2.0,0.00268499999992855,0.00109860000009121,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51569366,16.5,0.038561512,86.06066895,0.0,28.98631859,1003.7999880000001,25.29999924,0.0,93.6087265,0.999350607,459.0379944,13.52120018,100.0,0,0
2021-09-27 00:25 +08:00,20.0,57.30666733,69.79266357,28.57099915,30.49333382,1.866666675,463.8666687,1.0,0.002929999999651045,0.0010986999998294777,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.98631859,1003.6032710000001,25.10329437,0.0,70.4437027,1.606212735,458.88775630000004,13.63537598,100.0,0,0
2021-09-27 00:30 +08:00,20.0,56.83000183,68.71966553,28.50200081,32.93999863,1.600000024,462.43331910000006,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1003.599976,25.00165939,0.0,68.95146179,1.9932342769999998,457.70812989999996,13.75337601,100.0,0,0
2021-09-27 00:35 +08:00,20.0,56.67666626,67.67666626,28.47533417,33.79666519,1.733333349,461.2333374,1.0,0.0029289999997672567,0.00109860000009121,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1003.599976,25.10000038,0.0,89.55991364,1.051702857,456.12194819999996,14.02299881,100.0,0,0
2021-09-27 00:40 +08:00,20.0,56.88000107,66.6780014,28.47533417,36.06000137,1.366666675,461.79998780000005,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1003.3016359999999,25.09833908,0.0,62.96510696,1.30481863,457.32498169999997,14.52479935,100.0,0,0
2021-09-27 00:45 +08:00,20.0,57.63000107,65.69100189,28.49033356,37.33333206,1.200000048,463.2333374,1.0,0.0026859999998123385,0.0010986999999431646,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1003.20166,25.0,0.0,86.26445770000001,0.567324817,457.69323729999996,14.75697708,100.0,0,0
2021-09-27 00:50 +08:00,20.0,57.64827728,64.79551697,28.46206856,37.35861969,1.3448275330000001,457.241394,1.0,0.0029289999997672567,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.038561512,86.06066895,0.0,28.88635254,1003.099976,25.0,0.0,93.96826172,0.397991776,457.50494380000004,15.01720238,100.0,0,0
2021-09-27 00:55 +08:00,20.0,57.72333145,64.64566803,28.24733353,90.34333038,1.233333349,456.06668089999994,1.0,0.002686000000267086,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.900024,24.89999962,0.0,76.28183746,0.513138115,457.1050415,15.02160835,100.0,0,0
2021-09-27 01:00 +08:00,20.0,55.625,64.89678192,27.85321426,109.9857178,1.214285731,463.0,1.0,0.0029300000001057924,0.00109860000009121,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.7999880000001,24.89833641,0.0,25.63200188,0.748004019,457.3050537,15.02160835,100.0,0,0
2021-09-27 01:05 +08:00,20.0,56.41333389,64.20400238,27.76499939,116.046669,1.100000024,465.33334349999996,1.0,0.0026849999994738027,0.000976599999944483,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.7999880000001,24.99834442,0.0,90.22858429,0.162647977,457.1017456,15.02160835,100.0,0,0
2021-09-27 01:10 +08:00,20.0,56.73666763,63.32899857,27.74699974,114.8733368,1.200000048,467.20001219999995,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.6983640000001,25.09835625,0.0,236.0867004,0.107725404,457.30169680000006,15.02160835,100.0,0,0
2021-09-27 01:15 +08:00,20.0,55.41666794,62.61266708,27.70999908,111.02666470000001,1.100000024,467.66665650000004,1.0,0.002929000000222004,0.0009764999998651547,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.81751251,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.601624,25.10000038,0.0,354.33407589999996,0.44634071,457.4916382,15.02160835,100.0,0,0
2021-09-27 01:20 +08:00,20.0,56.55333328,61.89333344,27.69733238,111.86333470000001,1.200000048,470.29998780000005,1.0,0.002686000000267086,0.0010376000001315333,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.599976,25.00165176,0.0,338.67913819999995,0.478018075,456.8963013,15.02160835,100.0,0,0
