timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-27 01:25 +08:00,20.0,56.43000031,61.17933273,27.72133255,112.16999820000001,1.0,471.53332520000004,1.0,0.0026849999994738027,0.0009766000000581698,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.599976,25.0,0.0,63.86508942,0.39683648899999996,457.2950745,15.02160835,100.0,0,0
2021-09-27 01:30 +08:00,20.0,58.56000137,60.8219986,27.70533371,115.5100021,1.133333325,473.7333374,1.0,0.002686000000721833,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36353874,16.5,0.038561512,86.06066895,0.0,28.88635254,1002.400024,24.89999962,0.0,42.18814087,1.0028978590000002,457.29840089999993,15.02160835,100.0,0,0
2021-09-27 01:35 +08:00,20.0,58.5633316,60.54066849,27.68233299,111.91666409999998,1.366666675,473.8999938999999,1.0,0.002929999999651045,0.0010375999999041596,0.045899000000645174,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.038561512,86.06066895,0.0,28.78243446,1002.400024,24.99835396,0.0,339.0295105,0.4468714,457.0852966,15.02160835,100.0,0,0
2021-09-27 01:40 +08:00,20.0,58.34482574,60.06172562,27.66344833,115.1379318,1.2068965440000001,475.37930300000005,1.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.038561512,86.06066895,0.0,28.67748833,1002.3016359999999,25.10000038,0.0,39.62387085,0.27000001100000004,457.49496460000006,15.02160835,100.0,0,0
2021-09-27 01:45 +08:00,20.0,58.50999832,59.82666779,27.62599945,113.50333400000001,1.266666651,483.16665650000004,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.038561512,85.89794159,0.0,28.64453888,1002.2999880000001,25.20000076,0.0,44.24048233,0.800778627,457.49496460000006,15.02160835,100.0,0,0
2021-09-27 01:50 +08:00,20.0,59.09642792,59.68214417,27.58607101,120.9821396,1.321428537,489.3928528,1.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.038561512,85.56430817,0.0,28.5769825,1002.2999880000001,25.20000076,0.0,46.58695984,0.577788055,457.69927980000006,15.02160835,100.0,0,0
2021-09-27 01:55 +08:00,20.0,58.70333481,59.51300049,27.57433319,119.5866699,1.466666698,499.83334349999996,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.038561512,85.56430817,0.0,28.47386551,1002.2999880000001,25.20000076,0.0,326.1734924,0.537267148,458.0815125,15.02160835,100.0,0,0
2021-09-27 02:00 +08:00,20.0,57.65333176,59.18366623,27.60933304,120.90000149999999,1.933333278,505.70001219999995,2.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.038561512,85.56430817,0.0,28.47386551,1002.101074,25.20000076,0.0,356.22894289999994,0.628834546,457.4899597,15.02160835,100.0,0,0
2021-09-27 02:05 +08:00,20.0,59.03333282,58.90999985,27.59733391,120.32666780000001,2.966666698,509.70001219999995,2.0,0.003173000000515458,0.0010986999998294777,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20641136,16.5,0.038561512,85.56430817,0.0,28.47386551,1001.8016359999999,25.29999924,0.0,167.6051025,0.150000006,457.53140260000004,15.02160835,99.40000153,0,0
2021-09-27 02:10 +08:00,20.0,58.77000046,58.62400055,27.63100052,121.08000179999999,2.799999952,514.5666504,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.35855675,16.5,0.038561512,85.56430817,0.0,28.47386551,1001.7999880000001,25.30164146,0.0,275.5898743,0.064268194,458.4781188999999,15.02160835,99.40000153,0,0
2021-09-27 02:15 +08:00,20.0,58.62666702,58.36633301,27.63400078,121.48332979999999,2.7666666510000004,521.9333496,1.0,0.0031740000003992463,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66280746,16.5,0.0,85.56430817,0.0,28.47386551,1001.599976,25.29999924,0.0,253.80390930000004,0.39248496299999996,458.09140010000004,15.02160835,99.40000153,0,0
2021-09-27 02:20 +08:00,20.0,59.84999847,58.35933304,27.6420002,124.15333559999999,2.4333333969999997,524.833313,1.0,0.0031739999994897516,0.00109860000009121,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,85.56430817,0.0,28.47386551,1001.599976,25.20000076,0.0,190.5514679,0.25,460.06427,15.02160835,99.80000305,0,0
2021-09-27 02:25 +08:00,20.0,59.36999893,59.86266708,27.67433357,122.7833328,3.833333254,529.2666626,1.0,0.0029289999997672567,0.0010986999998294777,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,85.56430817,0.0,28.47386551,1001.5966800000001,25.20000076,0.0,281.9959717,0.307172388,457.2950745,15.02160835,100.0,0,0
2021-09-27 02:30 +08:00,20.0,58.91999817,62.32766724,27.6546669,120.8966675,4.966666698,538.0999756,1.0,0.0031740000003992463,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.52394676,1001.7000119999999,25.20000076,0.0,93.79340363,0.34000000399999997,459.0942993,15.02160835,100.0,0,0
2021-09-27 02:35 +08:00,20.0,60.73448181,62.29000092,27.692068100000004,122.089653,3.6551723480000002,545.1034546,1.0,0.003173999999944499,0.00109860000009121,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66283226,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.599976,25.10000038,0.0,110.40000149999999,0.07,457.3115234,15.02160835,100.0,0,0
2021-09-27 02:40 +08:00,20.0,60.19655228,62.25344849,27.67655182,121.47586059999999,3.4137930869999997,547.3448486000001,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.599976,25.00165367,0.0,110.40000149999999,0.07,457.5181274,15.02160835,100.0,0,0
2021-09-27 02:45 +08:00,20.0,56.40345001,61.8562088,27.59586143,120.02413940000001,2.620689631,541.3103637999999,1.0,0.0031740000003992463,0.0010986999999431646,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7000119999999,25.09833527,0.0,6.116600513,0.180000007,457.8980103,15.02160835,100.0,0,0
2021-09-27 02:50 +08:00,20.0,58.31666565,61.25333405,27.56033325,122.0566635,2.099999905,535.7999878,2.0,0.0031729999996059632,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7000119999999,25.10000038,0.0,6.900000095,0.159999996,457.31491090000003,15.02160835,100.0,0,0
2021-09-27 02:55 +08:00,20.0,57.97333145,60.56200027,27.54500008,119.3433304,2.3333332540000002,530.7666626,2.0,0.0029300000005605398,0.0010985999999775231,0.045898999998826184,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7000119999999,25.19834709,0.0,336.8848267,0.213471889,458.87451169999997,15.02160835,100.0,0,0
2021-09-27 03:00 +08:00,20.0,58.06999969,59.73899841,27.54033279,118.36666869999999,1.866666675,526.2666626,2.0,0.003173999999944499,0.00109860000009121,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.898376,25.10000038,0.0,295.56866460000003,0.44566085899999996,458.2979126,15.02160835,100.0,0,0
2021-09-27 03:05 +08:00,20.0,58.30666733,59.10666656,27.53300095,119.92333219999999,1.733333349,525.4333496,2.0,0.002440999999635096,0.0010986999998294777,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7999880000001,25.20000076,0.0,131.60153200000002,0.228188723,458.30780030000005,15.02160835,99.70493317,0,0
2021-09-27 03:10 +08:00,20.0,58.20666504,58.75166702,27.457666399999997,124.16666409999998,1.666666627,521.9000244,2.0,0.0024420000004283793,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7999880000001,25.39999962,0.0,188.64846799999998,0.189999998,459.29089360000006,15.02160835,100.0,0,0
2021-09-27 03:15 +08:00,20.0,57.84333420000001,58.39500046,27.46066666,119.41666409999998,1.899999976,519.166687,2.0,0.00268499999992855,0.00109860000009121,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7999880000001,25.39999962,0.0,205.5932007,0.31282475600000004,460.0705872,15.02160835,100.0,0,0
2021-09-27 03:20 +08:00,20.0,58.22333145,57.93133163,27.47066689,124.8000031,1.100000024,513.3666382,1.0,0.0024419999995188846,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.7999880000001,25.5,0.0,93.6136322,0.09000000400000001,459.890625,15.02160835,99.7016449,0,0
2021-09-27 03:25 +08:00,20.0,57.90000153,57.40310287,27.46068954,129.3965454,1.068965554,514.3793335,1.0,0.002441000000544591,0.0010986999998294777,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.599976,25.5,0.0,321.0020752,0.280000001,459.7006836,15.02160835,99.79506683,0,0
2021-09-27 03:30 +08:00,20.0,58.05333328,56.95633316,27.46133423,120.79333500000001,1.233333349,514.2333374,1.0,0.002441999999973632,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.059333799999997,16.5,0.0,85.56430817,0.0,28.575712199999998,1001.599976,25.5,0.0,131.7367706,0.346185863,460.09716799999995,15.02160835,99.59999847,0,0
2021-09-27 03:35 +08:00,20.0,57.23571396,56.60285568,27.44178581,117.8571396,1.214285731,511.3571472,1.0,0.0026849999994738027,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.13161278,16.5,0.0,85.56430817,0.0,28.47481918,1001.601624,25.5,0.0,237.293335,0.228181362,460.4772034,15.02160835,99.80000305,0,0
2021-09-27 03:40 +08:00,20.0,58.62333298,56.56866837,27.44000053,125.5933304,1.0,509.0,1.0,0.002441000000544591,0.0010985999999775231,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,85.56430817,0.0,28.47481918,1001.599976,25.5,0.0,105.59404750000002,0.419999987,458.914032,15.02160835,100.0,0,0
2021-09-27 03:45 +08:00,20.0,58.35333252,56.81700134,27.43533325,127.3099976,1.233333349,508.3999938999999,1.0,0.002441999999973632,0.0010986999999431646,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,85.56430817,0.0,28.47481918,1001.398376,25.29999924,0.0,50.36096954,0.379999995,460.10046389999997,15.02160835,100.0,0,0
2021-09-27 03:50 +08:00,20.0,58.40666579999999,56.80466843,27.44733238,127.8566666,1.233333349,510.70001219999995,1.0,0.002440999999635096,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,85.56430817,0.0,28.47481918,1001.599976,25.39999962,0.0,133.0758972,0.163659275,459.7040405,15.02160835,100.0,0,0
2021-09-27 03:55 +08:00,20.0,58.7266655,56.85900116,27.43266678,128.3366699,1.1666666270000001,510.79998780000005,2.0,0.0026859999998123385,0.0010985999999775231,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,85.56430817,0.0,28.47481918,1001.400024,25.39999962,0.0,85.71524048,0.25,460.49371339999993,15.02160835,100.0,0,0
2021-09-27 04:00 +08:00,20.0,58.41999817,56.68066788,27.42766762,128.5233307,1.100000024,512.4000244,2.0,0.002441000000544591,0.00109860000009121,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,85.56430817,0.0,28.47481918,1001.400024,25.35082817,0.0,24.40355682,0.295579612,459.907074,15.02160835,100.0,0,0
2021-09-27 04:05 +08:00,20.0,61.05666733,56.56999969,27.45966721,124.72000120000001,1.399999976,513.8666382,2.0,0.0026859999998123385,0.000976599999944483,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,85.56430817,0.0,28.47481918,1001.400024,25.30165672,0.0,245.38481140000002,0.09000000400000001,459.4973755,15.02160835,100.0,0,0
2021-09-27 04:10 +08:00,20.0,62.09333420000001,56.55866623,27.51399994,132.9633331,1.399999976,521.4333496,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.661538363,0.0,0.0,27.35855103,16.5,0.0,85.56430817,0.0,28.47481918,1001.599976,25.29999924,0.0,102.12501529999999,0.101973966,459.9103699,15.02160835,100.0,0,0
2021-09-27 04:15 +08:00,20.0,60.11000061,56.6590004,27.525333399999997,130.0833282,1.466666698,525.4666748,1.0,0.002929999999651045,0.0009764999998651547,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.47481918,1001.599976,25.29999924,0.0,117.1999969,0.10000000099999999,460.09051510000006,15.02160835,100.0,0,0
2021-09-27 04:20 +08:00,20.0,61.52758789,56.62655258,27.55586243,132.4137878,1.448275805,529.1724243,1.0,0.0026859999998123385,0.0009766000001718567,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,85.56430817,0.0,28.47481918,1001.4033199999999,25.29999924,0.0,276.3551025,0.300000012,460.09716799999995,15.02160835,100.0,0,0
2021-09-27 04:25 +08:00,20.0,61.01071548,56.84964371,27.56285667,129.88214109999998,1.4285714630000002,525.2142944,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,85.56430817,0.0,28.47481918,1001.400024,25.39999962,0.0,222.67703250000002,0.348190516,462.0765686000001,15.02160835,100.0,0,0
2021-09-27 04:30 +08:00,20.0,60.4366684,56.78533173,27.55500031,133.8666687,1.5,530.4666748,1.0,0.0026859999998123385,0.000976599999944483,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51569748,16.5,0.0,85.56430817,0.0,28.47481918,1001.4033199999999,25.5,0.0,241.61535640000002,0.327018052,461.2833862,15.02160835,100.0,0,0
2021-09-27 04:35 +08:00,20.0,61.09333420000001,56.74633408,27.52933311,126.8199997,1.299999952,535.2666626,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36355782,16.5,0.0,86.07314301,0.0,28.47481918,1001.400024,25.5,0.0,99.24147797,0.212305307,462.08642580000003,15.02160835,100.0,0,0
2021-09-27 04:40 +08:00,161.7666626,60.70999908,56.76433182,27.50600052,124.02999879999999,1.466666698,531.7666626,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.400024,25.5,0.0,80.49794006,0.17917002699999998,460.49700930000006,15.02160835,100.0,0,0
2021-09-27 04:45 +08:00,108.26667020000001,59.66666794,56.89233398,27.47266579,129.9966736,1.3333333729999999,536.4000244,1.0,0.00268499999992855,0.0009765999998307962,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,86.08166504,0.0,28.47481918,1001.400024,25.5,0.0,14.65691185,0.349999994,460.6969603999999,15.02160835,100.0,0,0
2021-09-27 04:50 +08:00,48.40000153,62.51333237,56.84466553,27.47400093,128.2133331,1.5,538.7666626,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.400024,25.40165138,0.0,202.7085419,0.159999996,460.6936646000001,15.02160835,100.0,0,0
2021-09-27 04:55 +08:00,20.06666756,60.92666626,56.66799927,27.51099968,127.75666809999998,1.399999976,538.3666382,1.0,0.0029300000001057924,0.0010376000000178465,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.2999880000001,25.39999962,0.0,106.16189579999998,0.290064722,460.90997310000006,15.02160835,100.0,0,0
2021-09-27 05:00 +08:00,20.0,59.84000015,56.98566818,27.52599907,126.6433334,1.666666627,537.3666382,1.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.2999880000001,25.39999962,0.0,8.53860569,0.180000007,460.4936829,15.02160835,100.0,0,0
2021-09-27 05:05 +08:00,20.0,59.46333313,57.11500168,27.50499916,119.23332979999999,1.3333333729999999,535.9666748,1.0,0.0026859999998123385,0.0009766000000581698,0.04394499999943946,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.2000119999999,25.30164528,0.0,147.77320859999998,0.083787292,461.0933838,15.02160835,100.0,0,0
2021-09-27 05:10 +08:00,20.0,59.14138031,57.03207016,27.52241325,109.417244,1.275862098,535.3793335,1.0,0.0026850000003832974,0.0010376000000178465,0.04394500000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.08166504,0.0,28.47481918,1001.099976,25.29999924,0.0,307.20074460000006,0.132653266,460.693634,15.02160835,100.0,0,0
2021-09-27 05:15 +08:00,20.0,60.92142868,57.2946434,27.47750092,109.61785890000002,1.321428537,536.8214111000001,1.0,0.0026859999998123385,0.0009764999999788415,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.08166504,0.0,28.47481918,1001.099976,25.30164909,0.0,10.73753834,0.270164996,460.250946,15.02160835,100.0,0,0
2021-09-27 05:20 +08:00,20.0,62.81999969,57.49933243,27.51933289,106.5100021,1.366666675,538.833313,1.0,0.0026850000003832974,0.0010375999999041596,0.04394499999943946,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.08166504,0.0,28.47481918,1001.0,25.29999924,0.0,107.77476499999999,0.313987911,459.5073547,15.02160835,100.0,0,0
2021-09-27 05:25 +08:00,20.0,64.99333191,57.66999817,27.54466629,111.7266693,1.399999976,545.4000244,1.0,0.0026859999998123385,0.0009766000000581698,0.043945999999777996,0.0,0.01464999999916472,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,86.08166504,0.0,28.47481918,1001.0,25.39999962,0.0,262.59429930000005,0.7350450159999999,462.2631836,15.02160835,100.0,0,0
2021-09-27 05:30 +08:00,20.0,64.24666595,57.97100067,27.52033424,113.13666529999999,1.466666698,553.0,1.0,0.0024410000000898435,0.000976599999944483,0.04394500000125845,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.1983640000001,25.5,0.0,266.4265137,0.43950051100000004,460.89013669999997,15.02160835,100.0,0,0
2021-09-27 05:35 +08:00,20.0,62.61666489,58.17633438,27.51000023,106.5899963,1.3333333729999999,555.7999877999999,1.0,0.002686000000267086,0.0010376000000178465,0.04492199999913282,0.0,0.0156299999980547,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,86.08166504,0.0,28.47481918,1001.101624,25.60000038,0.9834503529999999,275.16333010000005,0.44999998799999996,461.2900085,15.02160835,100.0,0,0
2021-09-27 05:40 +08:00,20.0,59.11333466,58.24700165,27.49300003,106.0566635,1.133333325,563.4333496,1.0,0.0026849999994738027,0.0009765000000925284,0.04394500000125845,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,86.08166504,0.0,28.47481918,1001.2000119999999,25.70000076,0.00820916,303.609375,0.6896716359999999,461.496521,15.02160835,100.0,0,0
2021-09-27 05:45 +08:00,20.0,59.45333481,58.11299896,27.50499916,102.0533371,1.1666666270000001,561.5666504,1.0,0.002686000000721833,0.0010376000000178465,0.04394499999943946,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,86.08166504,0.0,28.47481918,1001.101624,25.70000076,0.0,299.7986145,0.179834336,461.69982910000004,15.02160835,100.0,0,0
2021-09-27 05:50 +08:00,20.0,60.90999985,58.23533249,27.49099922,102.6033325,1.1666666270000001,556.4000244,1.0,0.0026859999998123385,0.0009765999998307962,0.043945999999777996,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,86.08166504,0.0,28.47481918,1001.3016359999999,25.70000076,0.0,328.3388977,0.25657326,461.1065369,15.02160835,100.0,0,0
2021-09-27 05:55 +08:00,20.0,64.39666748,58.65333176,27.4703331,102.8199997,1.100000024,555.7999877999999,1.0,0.0026849999994738027,0.0010376000000178465,0.04492199999913282,0.0,0.0156299999980547,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,86.08166504,0.0,28.47481918,1001.400024,25.70000076,0.0,252.29547119999998,0.505151153,461.90301510000006,15.02160835,100.0,0,0
2021-09-27 06:00 +08:00,20.0,59.68000031,58.74100113,27.49699974,99.0633316,1.5,555.0666504,1.0,0.0026859999998123385,0.0009765000000925284,0.04394500000125845,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,86.08166504,0.0,28.47481918,1001.3016359999999,25.70000076,0.0,298.85443119999996,0.66824168,461.6866455,15.02160835,100.0,0,0
2021-09-27 06:05 +08:00,20.0,60.00689697,58.70448303,27.46103477,104.46551509999999,1.689655185,553.9655151000001,1.0,0.00268499999992855,0.0010986999999431646,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.08166504,0.0,28.47481918,1001.4033199999999,25.60000038,0.0,258.53909300000004,1.322627306,461.4998169,15.02160835,100.0,0,0
2021-09-27 06:10 +08:00,20.0,56.07143021,58.27892685,27.39357185,105.4964294,1.535714269,549.1785888999999,1.0,0.002686000000267086,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.21144867,16.5,0.0,86.08166504,0.0,28.47481918,1001.599976,25.60000038,0.0,326.1487122,1.510235667,461.4932251,15.02160835,100.0,0,0
2021-09-27 06:15 +08:00,20.0,56.98666763,57.5530014,27.39866638,101.5999985,1.233333349,544.0,1.0,0.00268499999992855,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.57911682,0.0,28.47481918,1001.599976,25.60000038,0.0,300.84124760000003,0.955259025,462.1062012,15.02160835,100.0,0,0
2021-09-27 06:20 +08:00,20.0,57.98333359,57.06466675,27.38966751,95.83999634,1.133333325,534.4333496,1.0,0.0026859999998123385,0.00109860000009121,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.661538363,0.0,0.0,27.21059799,16.5,0.0,86.57911682,0.0,28.47481918,1001.6983640000001,25.60000038,0.0,288.4749451,1.164864063,461.69873049999995,15.02160835,100.0,0,0
2021-09-27 06:25 +08:00,20.0,58.55333328,56.792331700000005,27.3579998,96.66999817,1.466666698,529.4000244,1.0,0.0026850000003832974,0.0010986999999431646,0.047851000001173816,0.0,0.015619999998307321,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.57911682,0.0,28.47481918,1001.7000119999999,25.50165749,0.0,282.1643372,1.165688276,462.4895325,15.02160835,100.0,0,0
2021-09-27 06:30 +08:00,20.0,61.15000153,56.74066544,27.34066582,89.1966629,1.133333325,526.9333496,1.0,0.002441999999973632,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.661538363,0.0,0.0,27.28373718,16.5,0.0,86.57911682,0.0,28.47481918,1001.7000119999999,25.59835434,0.0,269.4646606,0.586915791,462.1094971,15.02160835,100.0,0,0
2021-09-27 06:35 +08:00,20.0,63.93333435,56.68133163,27.3306675,83.06999969,1.399999976,527.5666504,1.0,0.0026850000003832974,0.0010985999999775231,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.57911682,0.0,28.47481918,1001.896667,25.5,0.0,263.9049988,0.9228276009999999,461.49319460000004,15.02160835,100.0,0,0
2021-09-27 06:40 +08:00,20.0,64.12333679,56.59333420000001,27.33699989,82.54000092,1.100000024,526.0,1.0,0.0026859999998123385,0.0010985999999775231,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.57911682,0.0,28.47481918,1001.900024,25.60000038,0.0,311.6964111,0.83471477,460.9000853999999,15.02160835,100.0,0,0
2021-09-27 06:45 +08:00,20.0,63.01333237,56.55699921,27.313667300000002,80.85666656,1.266666651,526.4333496,1.0,0.0026849999994738027,0.0010987000000568514,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51317596,16.5,0.0,86.57911682,0.0,28.47481918,1001.900024,25.60000038,0.0,272.8769226,0.314944893,462.08978269999994,15.02160835,100.0,0,0
2021-09-27 06:50 +08:00,20.0,61.50666809,56.65133286,27.29033279,77.82333374,1.433333278,533.5,1.0,0.002686000000721833,0.0010376000000178465,0.047851000001173816,0.0,0.01464000000123633,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,86.57911682,0.0,28.47481918,1001.900024,25.50165749,1.9834164380000001,277.6071167,0.469999999,461.68325810000005,15.02160835,100.0,0,0
2021-09-27 06:55 +08:00,20.0,60.21379471,56.46310425,27.32206917,77.25517273,1.7931034559999999,535.3793335,1.0,0.0026859999998123385,0.0010985999998638363,0.04785199999969336,0.0,0.0156299999980547,0.0,100.0,25.0,1.661538363,0.0,0.0,27.66532898,16.5,0.0,86.57911682,0.0,28.47481918,1001.900024,25.5,4.0,284.2543945,0.457417578,461.50305180000004,15.02160835,100.0,0,0
2021-09-27 07:00 +08:00,20.0,58.47499847,56.6071434,27.29714203,79.5892868,1.6785714630000002,546.7142944,1.0,0.0026849999994738027,0.00109860000009121,0.04785199999969336,0.0,0.0156200000019453,0.0,100.0,25.0,1.661538363,0.0,0.0,27.51570511,16.5,0.0,86.57911682,0.0,28.47481918,1001.900024,25.60000038,9.966767311,273.8980103,0.74767375,462.0797119,15.02160835,100.0,0,0
2021-09-27 07:05 +08:00,20.0,58.56000137,56.59266663,27.284000399999996,80.01999664,1.3333333729999999,552.5333252,1.0,0.002441000000544591,0.000976599999944483,0.047851000001173816,0.0,0.04882999999790627,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36355591,16.5,0.0,86.57911682,0.0,28.47481918,1002.2000119999999,25.60000038,13.0,261.1227722,1.077203631,461.9226685,15.02160835,100.0,0,0
2021-09-27 07:10 +08:00,20.0,58.80666733,56.36233521,27.39633369,81.77999878,2.200000048,552.9000244,1.0,0.002441999999973632,0.0010376000000178465,0.04882799999904819,0.0,0.04785000000083528,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.57911682,0.0,28.47481918,1002.2000119999999,25.60000038,16.98343468,292.0732117,1.296189785,462.29287719999996,15.02160835,100.0,0,0
2021-09-27 07:15 +08:00,20.0,58.5233345,56.44366837,27.34666634,81.95333099,2.1666667459999998,556.2333374,1.0,0.0026849999994738027,0.0009766000001718567,0.04882800000086718,0.0,0.04882999999972526,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.57911682,0.0,28.47481918,1002.2999880000001,25.70000076,20.03289986,324.9653015,1.245887518,463.08285520000004,15.02160835,100.0,0,0
2021-09-27 07:20 +08:00,20.0,58.74000168,56.61899948,27.292333600000003,79.80000305,1.733333349,558.0333252,1.0,0.002441999999973632,0.0010375999997904728,0.04785199999969336,0.0,0.04882999999972526,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,86.57911682,0.0,28.47481918,1002.398376,25.70000076,31.93373489,302.68676760000005,1.204593539,463.09423830000003,15.02160835,100.0,0,0
2021-09-27 07:25 +08:00,20.0,58.34000015,56.76433182,27.28366661,78.83666992,1.933333278,557.2999877999999,1.0,0.002441000000544591,0.0009765000000925284,0.04882799999904819,0.0,0.04882999999972526,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,86.57911682,0.0,28.47481918,1002.349182,25.70000076,44.93393326,290.9006042,1.6469368930000001,462.91885379999997,15.02160835,100.0,0,0
2021-09-27 07:30 +08:00,20.0,58.1866684,56.91366577,27.22266579,78.86333466,1.7000000480000002,556.7333374,1.0,0.0024419999995188846,0.000976599999944483,0.04785199999969336,0.0,0.04785000000083528,0.0,100.0,25.0,1.661538363,0.0,0.0,27.05681038,16.5,0.0,86.57911682,0.0,28.47481918,1002.400024,25.70000076,44.04990005,260.7798767,0.299647182,462.9126282,15.02160835,100.0,0,0
2021-09-27 07:35 +08:00,20.0,58.77000046,57.21533203,27.13833427,79.88666534,1.633333325,563.4000244,1.0,0.00268499999992855,0.0010376000000178465,0.04882800000086718,0.0,0.04883000000154425,0.0,100.0,25.0,1.661538363,0.0,0.0,27.20893097,16.5,0.0,86.57911682,0.0,28.47481918,1002.5,25.89999962,37.0,249.12840269999998,0.9305287,463.49572750000004,15.02160835,100.0,0,0
2021-09-27 07:40 +08:00,20.0,59.45333481,57.25766754,27.12866592,79.66000366,2.033333302,569.1333618,1.0,0.0024420000004283793,0.0009765000000925284,0.04882799999904819,0.0,0.04882999999790627,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.57911682,0.0,28.47481918,1002.5,25.89999962,35.01648331,255.9664764,0.082802132,463.8922728999999,15.02160835,100.0,0,0
2021-09-27 07:45 +08:00,31.75862122,58.69655228,57.22482681,27.11379242,75.97586059999999,1.7586207390000002,568.6206665,1.0,0.002441000000544591,0.0010376000000178465,0.047851000001173816,0.0,0.04882000000179687,0.0,100.0,25.0,1.661538363,0.0,0.0,27.36105347,16.5,0.0,86.57911682,0.0,28.47481918,1002.5,25.89999962,37.98334885,318.51205439999995,0.550000012,464.29534910000007,15.02160835,100.0,0,0
2021-09-27 07:50 +08:00,37.82143021,56.87857056,57.24214172,27.09178543,75.14286041,2.0,564.5357056,1.0,0.002440999999635096,0.000976599999944483,0.048828999999386724,0.0,0.04785999999876367,0.0,100.0,25.0,3.5981578830000003,4.095533371,39.03328323,26.30141449,16.5,58.88832855,87.59882355,182.5445251,27.95792389,1002.6983640000001,26.0,38.98348236,271.1833191,0.983964026,463.8922728999999,15.02160835,100.0,0,0
2021-09-27 07:55 +08:00,20.0,58.61999893,57.17966843,27.1016674,74.37666321,1.766666651,559.9666748,1.0,0.0026859999998123385,0.0010375999999041596,0.047851000001173816,0.0,0.04881999999997788,0.0,100.0,25.0,14.10259628,13.91798496,40.06013107,25.99230576,16.5,70.90237427,90.68280029,201.7631226,27.16261482,1002.7000119999999,26.0,52.885173800000004,307.693512,0.6198359729999999,464.29534910000007,15.02160835,100.0,0,0
2021-09-27 08:00 +08:00,20.0,58.36333466,57.15499878,27.07799911,73.25,1.299999952,556.7999877999999,1.0,0.0024410000000898435,0.000976599999944483,0.04882799999904819,0.0,0.04882999999972526,0.0,100.0,25.0,25.4729805,24.87545586,39.78630829,25.99230576,16.5,66.49460602,91.69493866,201.3220825,27.05717087,1002.8016359999999,26.00165367,64.93386841,282.3348083,0.7861974840000001,465.2949829,15.02160835,100.0,0,0
2021-09-27 08:05 +08:00,20.0,57.69333267,57.01399994,27.07166672,73.43333435,1.299999952,551.5999756,1.0,0.002686000000267086,0.00109860000009121,0.04785199999969336,0.968799999973271,0.19042999999874155,0.0,100.0,25.0,32.05068207,30.85506439,41.24826813,24.30050087,16.5,77.53313446,92.21186829,201.7161713,26.51914978,1002.900024,26.09835625,114.9506989,323.874115,0.783548713,465.0933838,15.02160835,100.0,0,0
2021-09-27 08:10 +08:00,20.0,57.90999985,57.00333405,27.05333328,77.02666473,1.833333373,545.0666504,1.0,0.0026849999994738027,0.00109860000009121,0.047851000001173816,1.031200000026729,0.19043000000237953,0.0,100.0,25.0,33.79819489,32.13359833,41.03837967,22.44283485,16.5,76.19485474,93.21039581,205.0150299,24.34672356,1002.900024,26.0011692,247.0584564,266.75476069999996,0.951574147,466.8810730000001,15.02160835,100.0,0,0
2021-09-27 08:15 +08:00,20.0,57.93999863,57.0953331,27.06033325,78.23332977,1.200000048,541.5666504,1.0,0.002686000000721833,0.0010376000000178465,0.04785199999969336,2.0,0.19043000000056054,0.0,100.0,25.0,36.9685936,35.55761337,40.85403824,21.37816238,16.5,73.77000427,93.21039581,196.9573212,23.01717949,1002.900024,26.20000076,178.1154938,250.6051788,0.32616955,467.91033939999994,15.02160835,98.904953,0,0
2021-09-27 08:20 +08:00,20.0,57.76333237,57.28533173,27.07099915,77.84666443,1.0,534.5666504,1.0,0.0026859999998123385,0.0010986999998294777,0.04785199999969336,2.0,0.19042999999874155,0.0,100.0,25.0,39.69768524,38.04684067,40.87001419,20.61987114,16.5,73.65102386,93.21039581,200.16668700000002,22.14867783,1002.900024,26.39999962,202.70089719999999,237.4119415,0.7699999809999999,469.4932251,15.02160835,98.90000153,0,0
2021-09-27 08:25 +08:00,20.0,58.09999847,57.28666687,27.08233261,78.1866684,1.233333349,526.5666504,1.0,0.0026849999994738027,0.00109860000009121,0.047850999999354826,2.968799999973271,0.19043000000056054,0.0,100.0,25.0,42.58509064,41.29322052,41.18375015,20.01338768,16.5,77.27485657,93.21039581,197.1443024,21.419073100000002,1003.099976,26.40165329,197.9834595,296.13311769999996,1.5302454230000002,469.5064392,15.02160835,97.70661163,0,0
2021-09-27 08:30 +08:00,20.0,57.85333252,57.27933502,27.0890007,78.52999878,1.0666667220000001,519.0333252,1.0,0.0026859999998123385,0.0010985999999775231,0.04882800000086718,2.031200000026729,0.19042999999874155,0.0,100.0,25.0,44.62308121,42.50225067,41.18375015,19.40638542,16.5,76.15170288,93.21039581,206.5384674,20.74911118,1003.099976,26.60000038,316.4580383,323.2834167,1.874094605,471.09017939999995,15.02160835,97.40000153,0,0
2021-09-27 08:35 +08:00,20.0,58.40666579999999,57.24066544,27.10233307,78.15333557,1.100000024,514.2666626,1.0,0.002441000000544591,0.0010376000000178465,0.04785199999969336,3.0,0.19043000000056054,0.0,100.0,25.0,41.7858429,40.50983429,41.18375015,19.25304604,16.5,74.83785248,93.21039581,201.92781069999998,20.243822100000003,1003.099976,26.89669228,225.90933230000005,251.955246,0.354543984,474.07470700000005,15.02160835,97.40000153,0,0
2021-09-27 08:40 +08:00,20.0,57.81379318,56.91241455,27.23241425,78.21034241,1.2068965440000001,509.72415159999997,1.0,0.0026859999998123385,0.0010985999998638363,0.047850999999354826,3.0,0.19043000000056054,0.0,100.0,25.0,43.34083939,41.58230972,41.33525848,19.10152245,16.5,79.43081665,93.21039581,196.724472,20.13046265,1003.1983640000001,27.0,329.34481810000005,144.3610687,0.325894892,476.0773315,15.02160835,96.90000153,0,0
2021-09-27 08:45 +08:00,20.0,57.04642868,56.75749969,27.27000046,78.79642487,1.214285731,503.9642944,1.0,0.00268499999992855,0.0010987000001705383,0.04785199999969336,3.5,0.19042999999874155,0.0,100.0,25.0,45.6621933,43.20942307,41.56185532,18.95251083,16.5,80.97034454,93.21039581,206.92550659999998,20.12860489,1003.2000119999999,27.10165787,329.23718260000004,284.5694275,1.235572815,475.7171326,15.02160835,93.7232132,0,0
2021-09-27 08:50 +08:00,20.0,57.95999908,56.96666718,27.20933342,79.4366684,1.0666667220000001,500.16665650000004,1.0,0.002686000000267086,0.0010985999999775231,0.047851000001173816,3.468799999973271,0.19043000000056054,0.0,100.0,25.0,46.61856842,44.20620728,41.54319382,18.64695358,16.5,81.39356995,93.21039581,199.2081604,19.76157951,1003.2999880000001,27.20000076,406.88485719999994,254.41508480000002,1.1544070240000002,477.8995056,15.02160835,94.60328674,0,0
2021-09-27 08:55 +08:00,20.0,57.82333374,57.0340004,27.19566727,78.12666321,0.933333337,497.1000061000001,3.0,0.00268499999992855,0.0010376000000178465,0.04785199999969336,3.0,0.19042999999874155,0.0,100.0,25.0,47.39628983,45.30765152,41.10015869,18.34400177,16.5,81.43571472,93.21039581,199.98088069999997,19.51685143,1003.398376,27.39999962,168.93353269999997,291.9920044,0.870694757,478.6959839,15.02160835,92.21827698,1,1
2021-09-27 09:00 +08:00,20.0,57.65666579999999,57.07566833,27.21733284,75.02999878,1.100000024,496.06668089999994,2.0,0.0026859999998123385,0.0010985999998638363,0.04785199999969336,3.0,0.19043000000056054,0.0,100.0,25.0,48.03387070000001,46.29957199,39.66470337,17.89215088,16.5,76.23049927,93.21039581,202.8466644,19.03256226,1003.398376,27.39999962,520.8184813999999,261.6724854,0.747589827,477.3261414,15.02160835,92.80495453,1,1
2021-09-27 09:05 +08:00,20.0,57.46333313,57.24266815,27.17933273,74.45999908,1.033333302,496.7666626,2.0,0.021240000000034343,0.0010987000000568514,0.04882800000086718,3.0,0.14160000000083528,0.0,100.0,25.0,48.03912735,46.29957199,38.11821365,17.43790817,16.5,67.38135529,93.21039581,195.9987793,18.57189941,1003.400024,27.89668655,440.1626892,17.62617683,0.663042247,480.09863279999996,15.02160835,90.81159973,1,1
2021-09-27 09:10 +08:00,20.0,57.81000137,57.3390007,27.14366722,74.93333435,1.200000048,497.96667479999996,1.0,0.020996000000195636,0.00109860000009121,0.047850999999354826,3.031200000026729,0.14258000000154425,0.0,100.0,25.0,48.35272979999999,46.29957199,37.20875168,17.28396988,16.5,60.69889069,93.21039581,197.9887238,18.33519173,1003.2999880000001,28.0,523.1314697,271.4186707,0.44391980799999997,483.0939636,15.02160835,90.80657959,1,1
2021-09-27 09:15 +08:00,20.0,58.3133316,57.35966492,27.13266754,75.97000122,1.133333325,501.3666687,2.0,0.021239999999579595,0.0010376000000178465,0.04882800000086718,3.0,0.1415999999990163,0.0,100.0,25.0,48.51132584,46.29957199,36.67324829,17.1326046,16.5,58.82524109,93.21039581,200.5348969,17.98470306,1003.3991699999999,28.0991745,391.76800539999994,229.0656891,0.280735701,483.07434079999996,15.02160835,89.301651,1,1
2021-09-27 09:20 +08:00,20.0,59.31000137,57.60466766,27.0316658,77.14666748,1.399999976,504.70001219999995,2.0,0.02124100000037288,0.0010985999998638363,0.04785199999969336,3.0,0.14257999999972526,0.0,100.0,25.0,48.83351898,47.33399582,36.70360947,16.9812088,16.5,55.06428146,93.21039581,198.6801147,17.880943300000002,1003.400024,28.00166512,442.70336910000003,259.1972046,0.736326873,483.50387570000004,15.02160835,88.0,1,2
2021-09-27 09:25 +08:00,20.0,58.95000076,57.682334899999994,26.96666718,76.31666565,1.133333325,509.96667479999996,1.0,0.02099599999974089,0.0010987000000568514,0.04882799999904819,3.0,0.1415999999990163,0.0,100.0,25.0,48.83351898,47.35150909,36.70737076,16.9812088,16.5,57.40846252,93.21039581,205.977417,17.76968002,1003.5966800000001,27.80164909,543.7631836,285.0715332,1.992445707,481.4914551,15.02160835,89.30330658,1,2
2021-09-27 09:30 +08:00,20.0,58.17586136,57.43034363,26.97413826,77.57585907,1.448275805,513.5861816,1.0,0.02124000000048909,0.00109860000009121,0.04882800000086718,3.0,0.14258000000154425,0.0,100.0,25.0,49.13433838,47.35150909,36.70737076,16.82984352,16.5,57.43059921,93.21039581,200.36381530000003,17.66724205,1003.599976,27.80166245,248.731842,300.9388733,1.101995945,481.48815920000004,15.02160835,89.11164093,1,2
2021-09-27 09:35 +08:00,20.0,57.6071434,57.15428543,26.99357224,81.85713959,1.25,513.5714111000001,1.0,0.021239999999579595,0.0010376000000178465,0.04785199999969336,3.0,0.1415999999990163,0.0,100.0,25.0,49.13433838,47.35150909,36.40577316,16.67847824,16.5,57.36781693,93.21039581,200.37773130000002,17.44340324,1003.599976,27.89999962,253.9758148,200.9064178,0.448465735,482.05801389999993,15.02160835,89.40498352,1,2
2021-09-27 09:40 +08:00,20.0,58.40999985,56.91933441,26.96633339,81.75333405,1.399999976,514.666687,1.0,0.020996000000195636,0.0010985999998638363,0.04882799999904819,3.0,0.14160000000083528,0.0,100.0,25.0,49.13433838,47.35150909,36.25662613,16.67847824,16.5,54.58773041,93.21039581,203.0422363,17.44340324,1003.599976,28.09835625,560.2796631,287.9322205,0.892536461,481.46514890000003,15.02160835,88.99177551,1,4
2021-09-27 09:45 +08:00,20.0,58.08333206,56.77733231,26.9489994,82.67333221,1.399999976,511.3666687,2.0,0.021240000000034343,0.0010987000000568514,0.047851000001173816,3.0,0.14257999999790627,0.0,100.0,25.0,49.13433838,47.35150909,36.47935867,16.67847824,16.5,56.56624222,93.21039581,200.0398102,17.44340324,1003.599976,28.20000076,264.7797546,312.3567505,1.204012036,482.7043152,15.02160835,85.70498657,1,5
2021-09-27 09:50 +08:00,20.0,58.64666748,56.83800125,26.94633293,83.70333099,1.266666651,516.2333374,3.0,0.021240999999463384,0.0010985999999775231,0.048828999999386724,3.0,0.14160000000083528,0.0,100.0,25.0,49.13433838,47.35150909,36.26503372,16.52964211,16.5,56.53456497,93.21039581,197.3342743,17.44340324,1003.599976,28.20000076,287.75976560000004,300.6872253,0.370074987,483.27743530000004,15.02160835,86.59999847,1,5
2021-09-27 09:55 +08:00,20.0,62.65000153,56.77666855,26.97633362,80.47333527,1.733333349,517.1333618,3.0,0.020996000000195636,0.0010376000000178465,0.047851000001173816,3.0,0.14257999999972526,0.0,100.0,25.0,49.13433838,47.35150909,36.26503372,16.52714348,16.5,55.52763367,93.21039581,192.3309631,17.333368300000004,1003.599976,28.39999962,760.2258301,198.81422419999998,1.178195477,482.078064,15.02160835,86.30328369,1,5
2021-09-27 10:00 +08:00,20.0,61.56999969,56.63066483,27.01000023,75.90333557,1.7000000480000002,523.2000122,5.0,0.021239999999579595,0.0010985999999775231,0.04882799999904819,3.0,0.14160000000083528,0.0,100.0,25.0,49.23722839,47.35150909,36.32982635,16.52714348,16.5,55.52209854,93.21039581,198.92359919999998,17.333368300000004,1003.599976,28.69834709,235.0,333.6157532,0.09694380300000001,482.2189331,15.02160835,86.5,1,5
2021-09-27 10:05 +08:00,20.0,60.29000092,56.50833511,27.02066612,77.4366684,1.266666651,529.6333618,2.0,0.034424000000399246,0.002990800000134186,0.061524000000645174,3.5,0.1357399999997142,0.0,100.0,25.0,49.44820023,47.35150909,36.462677,16.52714348,16.5,56.24779129,93.21039581,197.8855743,17.333368300000004,1003.599976,28.69672012,733.3898315,334.2556763,1.03622067,482.3075256,15.02160835,84.71804047,1,5
2021-09-27 10:10 +08:00,20.0,58.5633316,56.36666489,27.02499962,76.87333679,1.233333349,537.5333252,2.0,0.034667999999783206,0.002990699999827484,0.06152300000030664,3.468799999973271,0.13672000000042317,0.0,100.0,25.0,49.49780655,47.35150909,36.32218933,16.62851524,16.5,58.91643143,93.21039581,199.6306763,17.27038765,1003.5010990000001,29.39774704,751.0112915,229.7352142,0.5013518929999999,485.5466919,15.02160835,81.06633759,1,6
2021-09-27 10:15 +08:00,20.0,60.56666565,56.15599823,27.03499985,75.43000031,1.433333278,536.1333618,4.0,0.034424000000399246,0.002990700000054858,0.061523999998826184,2.031200000026729,0.1357399999997142,0.0,100.0,25.0,49.59845352,47.35150909,36.28145218,16.52714348,16.5,58.02880859,93.21039581,200.3427124,17.24496078,1003.3010859999999,30.20000076,674.2139892999999,355.40200810000005,0.567522466,489.84854129999997,15.02160835,75.2988739,1,6
2021-09-27 10:20 +08:00,20.0,57.80333328,56.03333282,27.02599907,74.18000031,1.266666651,530.7000122,3.0,0.03442299999960596,0.002990700000054858,0.06152300000030664,3.5,0.13671999999860418,0.0,100.0,25.0,49.59845352,47.35150909,36.07602692,16.52714348,16.5,54.49152756,93.21039581,205.64376830000003,17.24328423,1003.400024,29.50330734,742.9008179,291.4099426,0.5355385539999999,491.8672485,15.02160835,79.58181,1,6
2021-09-27 10:25 +08:00,20.0,58.585186,56.089260100000004,26.99814796,73.08889008,1.185185194,525.5184937,2.0,0.03466800000023795,0.002990699999827484,0.06152300000030664,3.468799999973271,0.1357400000015332,0.0,100.0,25.0,49.59845352,47.35150909,36.07602692,16.67847824,16.5,55.59827805,93.21039581,200.1951294,17.24328423,1003.400024,29.35082245,806.2633057,263.3081055,1.017860413,490.2767944,15.02160835,81.55411529999999,1,7
2021-09-27 10:30 +08:00,20.0,58.15333176,56.3730011,26.94766617,72.09666443,1.033333302,521.4333496,2.0,0.0344239999999445,0.0030518000002075496,0.061523999998826184,3.0,0.13672000000042317,0.0,100.0,25.0,49.59845352,47.35150909,36.28314209,16.82733345,16.5,55.71171951,93.21039581,202.4564819,17.3426342,1003.400024,29.64917564,625.3076782,307.7346497,1.2501369709999999,492.6535034,15.02160835,80.36071014,1,7
2021-09-27 10:35 +08:00,20.0,58.03333282,58.70233154,27.00099945,71.28666687,1.0666667220000001,514.2666626,3.0,0.034424000000399246,0.002990699999941171,0.06054700000095181,2.531200000026729,0.13575000000128057,0.0,100.0,25.0,49.9149437,48.45000076,36.28314209,16.67847824,16.5,57.02803802,93.21039581,202.88526919999998,17.44474602,1003.400024,29.69904709,324.45224,71.68056488,0.35419482,490.29479979999996,15.02160835,78.30000305,1,5
2021-09-27 10:40 +08:00,20.0,56.89333344,61.21433258,27.13033295,70.36000061,1.1666666270000001,513.3666382,3.0,0.034667999999783206,0.002990700000054858,0.06152300000030664,2.906299999973271,0.1367099999988568,0.0,100.0,25.0,49.9149437,48.45000076,36.28314209,16.37580872,16.5,57.12408066,93.21039581,198.2930145,17.20635986,1003.400024,29.99667358,314.71722410000007,142.64974980000002,0.25983366399999996,487.8968811000001,15.02160835,77.09334564,1,5
2021-09-27 10:45 +08:00,20.0,56.37333298,60.93733215,27.28966713,69.82666779,1.0666667220000001,513.666687,6.0,0.034424000000399246,0.0029907999999068124,0.061523999998826184,3.5625,0.13574999999946158,0.0,100.0,25.0,49.9149437,48.45000076,36.28314209,16.52965736,16.5,58.34017563,93.21039581,206.20701599999998,17.20566368,1003.400024,29.80332184,822.883667,228.4946747,0.221132517,487.49563600000005,15.02160835,77.00498199,1,4
2021-09-27 10:50 +08:00,20.0,56.76333237,60.80566788,27.34000015,20.79333305,0.966666639,518.3666382,3.0,0.03442399999948975,0.002990700000054858,0.06152300000030664,3.0,0.1367100000006758,0.0,100.0,25.0,49.9149437,48.45000076,36.28314209,16.67847824,16.5,58.34017563,93.21039581,200.0378876,17.3116436,1003.3016359999999,30.10000038,309.59146119999997,22.19090271,0.46441221200000005,489.50466919999997,15.02160835,77.79019928,1,6
2021-09-27 10:55 +08:00,20.0,56.18999863,60.79999924,27.34499931,0.0,1.0,519.5,3.0,0.034667999999783206,0.002990699999941171,0.061524000000645174,3.0,0.13574999999946158,0.0,100.0,25.0,49.9149437,48.45000076,35.83130264,16.49686432,16.5,55.82948303,93.21039581,195.7569275,17.3134346,1003.2999880000001,30.59669304,799.8432007,98.18362427,0.037440032000000005,491.4773254,15.02160835,75.91819,1,6
2021-09-27 11:00 +08:00,20.0,56.20000076,60.84400177,27.31999969,0.0,0.966666639,522.4666748,4.0,0.034424000000399246,0.002990700000054858,0.06152300000030664,3.0,0.13671999999860418,0.0,100.0,25.0,49.61779785,47.26914597,35.3117218,15.894077300000001,16.5,53.99478149,93.21039581,199.019928,16.83192635,1003.2000119999999,31.39507294,766.2955933,50.3282814,0.22950738699999998,494.8365478999999,15.02160835,68.2279129,1,6
2021-09-27 11:05 +08:00,20.0,56.50333405,60.88566589,27.29733276,0.0,1.0666667220000001,522.333313,2.0,0.03588800000034098,0.003234899999938534,0.06445299999904819,3.0,0.12304000000040105,0.0,100.0,25.0,49.288311,47.26914597,34.90070343,15.89159203,16.5,49.67451859,93.21039581,203.2208862,16.72282219,1003.099976,31.39999962,867.7180786,267.6040039,0.538673401,494.29272460000004,15.02160835,69.47843933,1,6
2021-09-27 11:10 +08:00,20.0,56.29000092,60.89933395,27.29800034,0.0,1.100000024,519.9000244,3.0,0.03588899999977002,0.0032959000000118976,0.06347699999969336,2.031200000026729,0.12305000000014843,0.0,100.0,25.0,48.98180771,47.26914597,35.09292984,15.89159203,16.5,52.25161743,93.21039581,192.8940887,16.62459946,1002.900024,31.9951458,830.0193481000001,93.54146576,0.121618003,496.9375,15.02160835,67.80323792,1,5
2021-09-27 11:15 +08:00,20.0,56.05356979,60.91642761,27.28928566,0.0,1.0,519.6428833000001,4.0,0.03564400000004753,0.003234900000052221,0.06445300000086718,3.0,0.12305000000014843,0.0,100.0,25.0,48.98180771,47.26914597,34.93387985,16.3430481,16.5,49.57164764,93.21039581,193.7919769,16.74304771,1002.7999880000001,31.998338699999998,948.2688598999999,258.4074097,0.570166171,498.460968,15.02160835,67.71328735,1,5
2021-09-27 11:20 +08:00,20.0,55.62758636,60.93034363,27.29551697,0.0,1.068965554,518.8275757,2.0,0.03588899999977002,0.0032347999999728927,0.06445299999904819,3.0,0.12304000000040105,0.0,100.0,25.0,48.98180771,46.26498795,34.93387985,16.34306526,16.5,49.73807526,93.21039581,199.21546940000002,16.95739174,1002.7999880000001,31.80648994,188.4057312,260.34304810000003,0.739412904,498.8939819,15.02160835,68.75456238,1,5
2021-09-27 11:25 +08:00,20.0,56.11666489,60.91899872,27.30200005,0.0,1.100000024,518.9666748,4.0,0.03588900000022477,0.003234899999938534,0.06347600000117382,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,47.7934761,45.25302124,34.93387985,15.74035263,16.5,50.75554657,93.21039581,205.2322845,16.575504300000002,1002.8016359999999,30.80328751,890.3568115,91.56604004,0.248409465,494.30249019999997,15.02160835,70.66712189,1,5
