timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-27 11:30 +08:00,20.0,56.57666779,60.74900055,27.36266708,0.0,0.966666639,517.7000122,4.0,0.035887999999431486,0.0032959000000118976,0.06445399999938672,3.0,0.12305000000014843,0.0,100.0,25.0,47.45304871,45.23611069,34.75152588,15.88908672,16.5,49.53900528,93.21039581,203.43574519999999,16.44964409,1002.7999880000001,31.10326004,1022.511169,269.6425476,1.327779055,494.09600830000005,15.02160835,68.60163116,1,5
2021-09-27 11:35 +08:00,20.0,56.10666656,60.63766479,27.40800095,0.0,0.966666639,518.9333496,3.0,0.03564500000038606,0.003234900000165908,0.06445300000086718,2.031200000026729,0.12304000000040105,0.0,100.0,25.0,46.65057373,44.23675537,34.75152588,15.74035263,16.5,48.22379303,93.21039581,200.95425419999998,16.44964409,1002.7999880000001,30.60000038,179.9178314,243.2646332,0.77281785,493.0766907,15.02160835,70.19178009,1,4
2021-09-27 11:40 +08:00,20.0,56.08333206,60.66400146,27.40099907,0.0,1.1666666270000001,520.4666748,3.0,0.03588899999977002,0.003234799999859206,0.06347599999935483,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,46.3393364,44.23675537,34.75152588,16.34305191,16.5,48.20252609,93.21039581,198.4782715,16.48346519,1002.599976,30.70000076,657.0151977999999,163.9097748,0.40446767200000006,488.68173219999994,15.02160835,70.84631348,1,6
2021-09-27 11:45 +08:00,20.0,56.09000015,60.69200134,27.40600014,0.0,1.033333302,521.833313,6.0,0.03588800000034098,0.003234899999938534,0.06445300000086718,2.0,0.12305000000014843,0.0,100.0,25.0,46.64334488,44.23675537,34.75152588,16.49686432,16.5,48.40605927,93.21039581,200.1504059,17.08571053,1002.599976,30.49670601,281.5269165,78.63498688,0.325598598,490.2744751,15.02160835,73.88847351,1,4
2021-09-27 11:50 +08:00,20.0,55.88999939,60.77866745,27.39599991,0.0,1.133333325,520.2999878,3.0,0.03588900000022477,0.0032959000000118976,0.06445399999938672,3.0,0.12304000000040105,0.0,100.0,25.0,46.64334488,44.23675537,34.75152588,16.34807396,16.5,48.40605927,93.21039581,192.92359919999998,17.08571053,1002.599976,30.70000076,296.2122498,252.1575775,1.240530133,488.5150452,15.02160835,71.79673767,1,4
2021-09-27 11:55 +08:00,20.0,55.53333282,60.73500061,27.45866585,0.0,1.033333302,521.0,3.0,0.03564399999959278,0.0032348000000865795,0.06347599999935483,2.031200000026729,0.12305000000014843,0.0,100.0,25.0,46.64334488,44.23675537,34.75152588,16.19422722,16.5,48.40605927,93.21039581,200.2842102,16.97735214,1002.4033199999999,30.70000076,863.6003417999999,291.5122375,0.38967067,488.5115051,15.02160835,71.00988007,1,4
2021-09-27 12:00 +08:00,20.0,55.53666687,60.45133209,27.56833267,0.0,1.0,521.3666382,3.0,0.03588900000022477,0.003234899999938534,0.06445300000086718,3.0,0.12305000000014843,0.0,100.0,25.0,46.64334488,44.23675537,34.75152588,16.19422722,16.5,48.63871002,93.21039581,200.485733,16.97735214,1002.2999880000001,31.10163498,627.7632446,27.06503487,0.666507006,494.01965329999996,15.02160835,68.39346313,1,4
2021-09-27 12:05 +08:00,20.0,55.35333252,60.20566559,27.64433289,0.0,0.966666639,524.2000122,6.0,0.036621000000195636,0.00109860000009121,0.05468800000016927,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.55014038,16.19422722,16.5,48.63871002,93.21039581,197.5693207,16.87021637,1002.2999880000001,30.90164948,1080.802002,256.8093872,1.49270463,492.27368160000003,15.02160835,68.67689514,1,6
2021-09-27 12:10 +08:00,20.0,54.63703537,59.95999908,27.73666573,0.0,1.0,527.0740967,5.0,0.03662099999974089,0.0010376000000178465,0.05468699999983073,2.031200000026729,0.12303999999676307,0.0,100.0,25.0,46.30877686,44.23675537,34.95976639,16.3430481,16.5,50.06247329999999,93.21039581,191.0963287,16.87021637,1002.099976,30.89836502,1115.032715,236.0329437,1.608335495,490.74404910000004,15.02160835,69.90000153,1,6
2021-09-27 12:15 +08:00,20.0,55.36000061,59.82066727,27.79966736,0.0,0.933333337,529.5,2.0,0.03662099999974089,0.0010986999998294777,0.05468800000016927,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.50917053,16.6482296,16.5,47.78338242,93.21039581,200.5411072,17.10425758,1002.099976,30.69503021,1166.132568,208.92362980000001,2.012830496,491.2806702,15.02160835,72.83975983,1,6
2021-09-27 12:20 +08:00,20.0,55.37666702,59.67866516,27.86333275,0.0,0.933333337,527.166687,3.0,0.03662200000053417,0.00109860000009121,0.055663999999524094,2.031200000026729,0.12207000000125845,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.49686432,16.5,47.78338242,93.21039581,201.7194977,17.23918343,1001.900024,31.20000076,279.9029236,177.17477419999997,0.612103403,492.2802734,15.02160835,69.90647125,1,6
2021-09-27 12:25 +08:00,20.0,55.52999878,59.59433365,27.90800095,0.0,0.933333337,527.8666382,2.0,0.036375999999563646,0.00109860000009121,0.05468699999983073,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.49686432,16.5,47.78338242,93.21039581,196.9438629,17.13428497,1001.900024,30.79999924,822.322937,243.82238769999998,0.94360888,490.9068909,15.02160835,71.91640472,1,6
2021-09-27 12:30 +08:00,20.0,55.13999939,59.61733246,27.91566658,0.0,1.033333302,531.5,4.0,0.036622000000079424,0.0010376000000178465,0.05468800000016927,2.031200000026729,0.12304000000040105,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.49936676,16.5,47.78338242,93.21039581,196.1329041,17.13428497,1001.7999880000001,30.70000076,326.756073,204.5836945,1.513902783,488.48846439999994,15.02160835,71.48536682,1,6
2021-09-27 12:35 +08:00,20.0,55.36666489,59.652668000000006,27.95033264,0.0,1.033333302,532.0999756,2.0,0.036621000000195636,0.0010986999998294777,0.05468699999983073,2.968799999973271,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.34556198,16.5,47.78338242,93.21039581,200.6905518,17.13428497,1001.70166,30.99506569,1213.50647,203.7137756,2.23878026,490.85455319999994,15.02160835,68.23783112,1,5
2021-09-27 12:40 +08:00,20.0,55.20666504,59.73166656,27.97500038,0.0,1.133333325,533.0,4.0,0.03662099999974089,0.00109860000009121,0.05468800000016927,2.031200000026729,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.49686432,16.5,47.78338242,93.21039581,194.29745480000003,17.13428497,1001.6983640000001,30.50488853,316.8250122,211.20977779999998,3.311646938,490.87091060000006,15.02160835,71.07881165,1,6
2021-09-27 12:45 +08:00,20.0,55.14333344,59.89033508,27.96366692,0.0,1.033333302,531.2999878,2.0,0.036621000000195636,0.0010985999999775231,0.05468699999983073,2.968799999973271,0.12303999999858206,0.0,100.0,25.0,46.30877686,44.23675537,34.72074509,16.6482296,16.5,47.78338242,93.21039581,192.959259,17.13428497,1001.6983640000001,30.60000038,369.2307739,179.8769226,1.5020326380000002,489.2749023,15.02160835,72.90000153,1,6
2021-09-27 12:50 +08:00,20.0,55.06666565,59.70966721,28.03966713,0.0,1.233333349,529.9000244,2.0,0.036621000000195636,0.0010376000000178465,0.055663999999524094,2.031200000026729,0.12207000000125845,0.0,100.0,25.0,46.30877686,44.23675537,34.97647095,16.49686432,16.5,49.97070694,93.21039581,202.1378326,17.35251427,1001.6983640000001,30.60000038,247.03268430000003,304.6090088,1.9997335669999998,487.29229739999994,15.02160835,68.80490875,1,6
2021-09-27 12:55 +08:00,20.0,55.48666763,59.61899948,28.05633354,0.0,1.033333302,528.9333496,1.0,0.03662099999928614,0.0010986999999431646,0.05468800000016927,2.5,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.97647095,16.49686432,16.5,49.65279007,93.21039581,193.0749054,17.22948647,1001.7000119999999,30.70000076,277.08258060000003,170.76904299999998,1.188108325,485.4699402,15.02160835,69.79009247,1,5
2021-09-27 13:00 +08:00,20.0,54.76428604,59.52178574,28.09035683,0.0,1.0,527.0357056,3.0,0.036621000000195636,0.0010985999999775231,0.05468699999983073,2.468799999973271,0.12305000000014843,0.0,100.0,25.0,46.30877686,44.23675537,34.87751389,16.6482296,16.5,48.41453552,93.21039581,197.065979,17.22948647,1001.601624,30.30163574,361.96929930000005,212.0310059,0.867055118,486.49594119999995,15.02160835,72.90818024,1,6
2021-09-27 13:05 +08:00,20.0,55.82758713,59.57138062,28.09689713,0.0,1.068965554,528.7241211,2.0,0.029785000000174477,0.0018310000001520166,0.0664070000002539,2.031200000026729,0.1357399999997142,0.0,100.0,25.0,46.30877686,44.23675537,35.34674835,16.94842339,16.5,49.84651947,93.21039581,199.32386780000002,17.45942307,1001.599976,30.19834328,360.26504520000003,46.23717499,0.432484925,485.853241,15.02160835,73.0381012,1,6
2021-09-27 13:10 +08:00,20.0,55.51666641,59.58000183,28.11700058,0.0,1.0,531.2000122,2.0,0.03003000000035172,0.0018310999998902844,0.06640599999991537,2.0,0.1357399999978952,0.0,100.0,25.0,46.61954498,44.23675537,35.53143311,16.79959488,16.5,50.96927261,93.21039581,198.0063629,17.5606842,1001.400024,30.70000076,357.56530760000004,244.08818050000002,1.314374566,485.69461060000003,15.02160835,69.89192963,1,6
2021-09-27 13:15 +08:00,20.0,55.59999847,59.58399963,28.13266754,0.0,1.133333325,533.5999756,4.0,0.030029000000013184,0.001831100000117658,0.06640599999991537,3.0,0.1357400000015332,0.0,100.0,25.0,47.23950195,45.25330353,35.53292847,17.099823,16.5,50.96927261,93.21039581,199.1894684,17.5606842,1001.400024,30.30247879,217.669342,177.048111,1.0342985390000001,486.8693541999999,15.02160835,75.27685547,1,6
2021-09-27 13:20 +08:00,20.0,55.37666702,59.60499954,28.15333366,0.0,1.0,535.0999756,6.0,0.030029000000013184,0.001830999999924643,0.06640599999991537,2.0,0.13574999999946158,0.0,100.0,25.0,48.20741272,46.25844574,35.78065872,17.25369072,16.5,51.96290588,93.21039581,198.57312009999998,17.81146431,1001.2999880000001,30.0,161.68713380000003,181.7799683,1.87899828,484.5168152,15.02160835,76.78364563,1,6
2021-09-27 13:25 +08:00,20.0,55.27666855,59.58433151,28.17399979,0.0,1.0666667220000001,535.2333374,5.0,0.030028999999558437,0.0018310999998902844,0.06543000000056054,3.0,0.1357399999997142,0.0,100.0,25.0,48.66353989,46.25844574,36.00320816,17.25369072,16.5,53.28484726,93.21039581,197.9629211,17.91314697,1001.0,29.79999924,125.13240049999999,141.0961151,0.511654973,483.8573608,15.02160835,78.19834137,1,6
2021-09-27 13:30 +08:00,20.0,55.44333267,59.66199875,28.16033363,0.0,1.033333302,536.5999756,4.0,0.030029999999896972,0.0018310000000383297,0.06640599999991537,2.968799999973271,0.1357400000015332,0.0,100.0,25.0,49.27871323,47.34454346,36.65974808,17.40508842,16.5,56.11205673,93.21039581,198.4614716,18.01634026,1001.0,29.69838524,106.01614380000001,213.52583309999997,0.282595098,479.7180176,15.02160835,79.39515686,1,8
2021-09-27 13:35 +08:00,20.0,55.29999924,59.71133423,28.15533257,0.0,1.1666666270000001,531.8666382,6.0,0.030029000000013184,0.0018921000000773347,0.0664070000002539,2.031200000026729,0.1347699999987526,0.0,100.0,25.0,49.89570999,47.34454346,36.65974808,17.25369072,16.5,58.63898087,93.21039581,201.84101869999998,18.01803398,1001.0,29.60000038,66.14763641,118.60533909999998,0.388694108,480.5015869,15.02160835,79.59343719,1,8
2021-09-27 13:40 +08:00,20.0,55.1866684,59.76833344,28.1483326,0.0,1.0666667220000001,529.2666626,2.0,0.03002900000046793,0.0018310999998902844,0.06640599999991537,3.0,0.1357399999997142,0.0,100.0,25.0,50.70801926,48.49238968,36.65974808,17.10480118,16.5,59.06732178,93.21039581,197.95281980000001,18.14197922,1001.0,29.70000076,54.98373795,191.9238281,0.456504732,479.33157350000005,15.02160835,77.91138458,1,8
2021-09-27 13:45 +08:00,20.0,55.34999847,59.80866623,28.16600037,0.0,1.0666667220000001,532.4000244,5.0,0.029786000000058266,0.0018310000000383297,0.06640599999991537,2.968799999973271,0.1357400000015332,0.0,100.0,25.0,50.70801926,48.49238968,36.31285858,17.10232544,16.5,56.3810997,93.21039581,202.9951935,17.88009071,1001.101624,29.60164642,44.03293228,243.00193790000003,0.49522480399999996,479.4527283,15.02160835,79.7016449,1,8
2021-09-27 13:50 +08:00,20.0,54.7857132,59.773929599999995,28.20571518,0.0,1.142857194,533.75,8.0,0.030029000000013184,0.0018311000000039712,0.06640599999991537,2.031200000026729,0.1357399999997142,0.0,100.0,25.0,51.01216888,49.01442719,36.12245941,17.17675209,16.5,54.62397003,93.21039581,201.66722109999998,17.88009071,1000.9032589999999,29.40163231,63.88570786,298.382019,0.144898206,477.98126219999995,15.02160835,81.39510345,1,8
2021-09-27 13:55 +08:00,20.0,55.34482574,59.68448257,28.24827576,0.0,1.068965554,531.8965454,3.0,0.030028999999558437,0.0018310000000383297,0.0664070000002539,2.968799999973271,0.13575000000128057,0.0,100.0,25.0,52.54047775,50.56643295,36.12245941,17.65578461,16.5,54.10005951,93.21039581,200.15391540000002,18.09101295,1000.7999880000001,28.99835396,86.0,132.2437592,0.25999999,473.96350099999995,15.26127434,84.28024292,1,7
2021-09-27 14:00 +08:00,20.0,55.1866684,59.7480011,28.24633408,0.0,1.033333302,533.666687,7.0,0.030029000000013184,0.0018311000000039712,0.06640599999991537,2.031200000026729,0.1357399999978952,0.0,100.0,25.0,53.37292099,51.59331894,36.12245941,17.40756226,16.5,54.10005951,93.21039581,198.427948,18.366825100000003,1000.6032710000001,28.69836617,91.98365784,195.9134979,1.4700000290000002,471.5086975,15.26127434,84.89019775,1,7
2021-09-27 14:05 +08:00,20.0,55.20666504,59.84833145,28.231000899999998,0.0,1.033333302,535.4666748,5.0,0.019532000000253902,0.0010985999999775231,0.052734000000782544,3.0,0.1357399999997142,0.0,100.0,25.0,53.37292099,51.59331894,36.12245941,17.10232544,16.5,53.06872177,93.21039581,200.5034332,17.87242317,1000.4033199999999,28.30164719,103.9835205,80.56208038,1.1979672909999999,469.0669556,15.76307487,92.67691803,1,8
2021-09-27 14:10 +08:00,20.0,55.09000015,59.90766525,28.23333359,0.0,1.0,538.4000244,8.0,0.019774999999754073,0.0010985999999775231,0.05273499999930209,3.0,0.1357400000015332,0.0,100.0,25.0,53.04302597,50.54908752,35.76895523,16.19917297,16.5,52.01905441,93.21039581,200.8061676,17.35175705,1000.3016359999999,27.60000038,136.8529053,113.94207,1.7594796419999998,466.28475949999995,16.26487541,96.77875519,1,8
2021-09-27 14:15 +08:00,20.0,55.24666595,59.90433502,28.23766708,0.0,1.0666667220000001,534.5999756,3.0,0.019531000000370113,0.0010376000001315333,0.05175699999927019,3.0,0.1357399999997142,0.0,100.0,25.0,51.60636139,49.52308273,35.76705933,15.88908386,16.5,52.00161362,93.21039581,199.348175,16.59363747,1000.2999880000001,27.10000038,158.0165863,108.3315125,2.4089550969999998,464.2920227,16.76917076,99.18175507,1,8
2021-09-27 14:20 +08:00,20.0,55.11333466,60.05199814,28.21133423,0.0,1.100000024,535.0,3.0,0.01977599999963786,0.0010986999999431646,0.05273500000112108,3.968799999973271,0.13574999999946158,0.0,100.0,25.0,51.29518509,49.52308273,35.76705933,15.89159203,16.5,52.00161362,93.21039581,201.75384519999997,16.591856,1000.2999880000001,27.00323296,124.98383329999999,120.50485230000001,1.8208082909999999,462.7348328,16.97887993,100.0,1,9
2021-09-27 14:25 +08:00,20.0,55.21333313,60.20633316,28.190666200000003,0.0,1.0666667220000001,534.5,4.0,0.019531000000370113,0.0010985999999775231,0.052733999998963554,3.0,0.1357400000015332,0.0,100.0,25.0,50.50223923,48.42520905,35.76705933,15.73909569,16.5,53.15134048,93.21039581,200.1234131,16.38494873,1000.2999880000001,27.04958153,167.45401,88.46638489,0.6978009940000001,463.09921260000004,16.97887993,100.0,1,9
2021-09-27 14:30 +08:00,20.0,55.22333145,60.32600021,28.19433403,0.0,1.0,533.4666748,4.0,0.01953099999946062,0.0010985999998638363,0.052734000000782544,4.0,0.1357399999978952,0.0,100.0,25.0,50.50223923,48.42520905,36.67293167,16.19297981,16.5,56.39224625,93.21039581,201.5592499,16.72186089,999.9032593000001,27.0,156.19454960000002,139.4887238,1.416971445,463.51220700000005,16.97887993,100.0,1,9
2021-09-27 14:35 +08:00,20.0,55.16999817,60.31833267,28.20366669,0.0,1.0666667220000001,535.0666504,2.0,0.019776000000547356,0.0010376000001315333,0.05175799999960873,3.0,0.1347700000005716,0.0,100.0,25.0,50.50223923,48.42520905,37.13498688,16.19422722,16.5,57.47388077,93.21039581,197.8130951,16.93381691,999.9000243999999,27.10000038,90.18296051,113.50518799999999,3.2047176360000003,463.8822632,16.97887993,100.0,1,9
2021-09-27 14:40 +08:00,20.0,55.11666489,60.37433243,28.21899986,0.0,1.1666666270000001,535.833313,4.0,0.01953099999946062,0.0010987000000568514,0.05273499999930209,4.0,0.1357400000015332,0.0,100.0,25.0,50.50223923,48.42520905,37.13498688,16.19422722,16.5,57.47388077,93.21039581,198.0708008,16.93381691,999.8016357000001,27.20000076,91.98377228,86.21422577,0.20979978100000002,462.51885989999994,17.27096939,99.40000153,1,9
2021-09-27 14:45 +08:00,20.0,55.32592773,60.48629761,28.18518448,0.0,1.2222222090000001,534.5184937,1.0,0.019531000000370113,0.0010985999998638363,0.052734000000782544,3.031200000026729,0.1357399999978952,0.0,100.0,25.0,49.69867706,47.38386917,37.13498688,16.04292488,16.5,58.75714111,93.21039581,200.01559450000002,16.93381691,999.6033325,27.39500999,96.11643219,264.1277466,0.216154128,463.10586550000005,17.27096939,98.29501343,1,10
2021-09-27 14:50 +08:00,20.0,55.58000183,60.46966553,28.21066666,0.0,1.100000024,537.0,7.0,0.019774999999754073,0.00109860000009121,0.052734000000782544,3.968799999973271,0.1357399999997142,0.0,100.0,25.0,49.69050598,47.38386917,37.22501373,16.19422722,16.5,62.57187271,93.21039581,200.3093872,16.92089653,999.7000122000002,27.60000038,83.04863739,176.780777,0.562594116,463.91824339999994,17.27096939,98.69999695,1,9
2021-09-27 14:55 +08:00,20.0,55.50666809,60.54033279,28.21866608,0.0,1.1666666270000001,538.4000244,3.0,0.019532000000253902,0.0010376000000178465,0.05175799999960873,3.531200000026729,0.1357400000015332,0.0,100.0,25.0,49.22257233,47.38386917,36.80999756,16.04292488,16.5,57.31947327,93.21039581,207.85749819999998,16.94223404,1000.0,27.39833641,51.18296432,134.6648712,1.342162371,464.8884888,17.27096939,96.80499268,1,10
2021-09-27 15:00 +08:00,20.0,55.37333298,60.69533157,28.19666672,0.0,1.299999952,539.9000244,3.0,0.019774999999754073,0.0010986999999431646,0.05273499999930209,3.5,0.13574999999946158,0.0,100.0,25.0,49.21465683,47.38386917,36.61616135,16.19422722,16.5,56.30440521,93.21039581,199.22554019999998,16.83947945,1000.2000119999999,27.59837723,19.03245926,129.6987457,1.527140856,464.19134519999994,17.27096939,96.09675598,1,6
2021-09-27 15:05 +08:00,20.0,55.43333435,60.99833298,28.21299934,0.0,1.3333333729999999,537.4666748,3.0,0.019531000000370113,0.0010985999999775231,0.052734000000782544,3.5,0.13866999999845575,0.0,100.0,25.0,49.21465683,47.38386917,36.61616135,16.19422722,16.5,56.30440521,93.21039581,196.6500092,16.93868446,1000.2000119999999,27.59918213,19.47955894,97.68891144,0.56114465,464.095459,17.27096939,95.74713898,1,8
2021-09-27 15:10 +08:00,20.0,55.25999832,61.19733429,28.22866631,0.0,1.299999952,532.9000244,3.0,0.019531999999344407,0.00109860000009121,0.052733999998963554,3.5,0.13867000000209373,0.0,100.0,25.0,48.97148132,46.84869385,36.81460953,16.19422722,16.5,57.55011749,93.21039581,201.10887150000002,16.94034386,1000.2000119999999,27.60000038,26.98370552,123.1025848,0.6377186779999999,464.1871033,17.27096939,96.89511108,1,8
2021-09-27 15:15 +08:00,20.0,55.33666611,60.92599869,28.21733284,0.0,1.200000048,528.4666748,1.0,0.019774999999754073,0.0010376000000178465,0.05175800000142772,3.968799999973271,0.13964999999916472,0.0,100.0,25.0,48.72010422,46.29546738,36.64734268,16.19422722,16.5,56.46000671,93.21039581,202.02598569999998,16.94034386,1000.0,27.39999962,30.49592018,103.64814,1.121713519,467.24478150000004,17.27096939,95.90162659,1,7
2021-09-27 15:20 +08:00,20.0,55.2266655,60.96833420000001,28.18533325,0.0,1.0,530.4333496,2.0,0.019531000000370113,0.0010986999999431646,0.05273499999930209,3.531200000026729,0.13867000000027474,0.0,100.0,25.0,48.72010422,46.29546738,36.64734268,16.34556198,16.5,57.58973312,93.21039581,202.6748505,17.04286575,1000.0,27.60000038,26.03255653,51.73253632,0.252441794,466.27819819999996,17.27096939,96.39349365,1,8
2021-09-27 15:25 +08:00,20.0,55.17666626,60.96866608,28.19533348,0.0,1.133333325,533.2999878,1.0,0.019532000000253902,0.0010985999999775231,0.052733999998963554,3.468799999973271,0.13867000000027474,0.0,100.0,25.0,48.3913002,46.29546738,36.78813934,16.49437523,16.5,61.06853485,93.21039581,207.1408997,17.04457283,1000.0,27.70000076,24.0,269.88510130000003,0.641117156,466.1012573,17.27096939,97.99012756,1,8
2021-09-27 15:30 +08:00,20.0,55.15000153,60.92599869,28.23333359,0.0,1.100000024,535.2000122,2.0,0.019774999999754073,0.0010985999999775231,0.052734000000782544,3.031200000026729,0.13867000000027474,0.0,100.0,25.0,48.3913002,46.29546738,36.74586487,16.34556198,16.5,62.27576828,93.21039581,197.99906919999998,17.28234673,1000.0,27.5,22.0,290.14743039999996,0.368147314,464.90490719999997,17.50564575,96.90651703,1,8
2021-09-27 15:35 +08:00,20.0,54.61071396,60.811073300000004,28.293214799999998,0.0,1.25,538.8571167,1.0,0.019531000000370113,0.0010376000000178465,0.05175799999960873,3.968799999973271,0.13868000000002212,0.0,100.0,25.0,48.3913002,46.29546738,36.54518127,16.49686432,16.5,58.49664688,93.21039581,200.1657104,17.06645584,1000.0,27.39999962,19.0,190.82406619999998,0.8500000240000001,464.29208370000003,17.50564575,93.71147156,1,8
2021-09-27 15:40 +08:00,20.0,55.15861893,60.91172409,28.26275826,0.0,1.2068965440000001,539.3793335,3.0,0.01977599999963786,0.0010987000000568514,0.052734000000782544,3.031200000026729,0.13866999999845575,0.0,100.0,25.0,48.3913002,46.29546738,36.54190826,16.34802055,16.5,57.45313263,93.21039581,200.2133179,17.1908493,1000.0,27.29999924,21.0,206.78285219999998,1.129999995,462.4929199,17.73782158,94.5,1,7
2021-09-27 15:45 +08:00,20.0,54.99000168,60.93099976,28.26600075,0.0,1.200000048,539.4666748,2.0,0.019531000000370113,0.0010985999998638363,0.05273499999930209,3.968799999973271,0.1396500000009837,0.0,100.0,25.0,48.3913002,46.29546738,36.54190826,16.34556198,16.5,57.45313263,93.21039581,197.65832519999998,17.1908493,1000.0,27.39999962,23.98340034,181.09667969999998,0.969170034,462.32608030000006,17.73782158,95.39170074,1,5
2021-09-27 15:50 +08:00,20.0,55.15666579999999,60.95433426,28.24266624,0.0,1.100000024,538.2999877999999,2.0,0.01953099999946062,0.00109860000009121,0.052734000000782544,3.031200000026729,0.13866999999845575,0.0,100.0,25.0,48.3913002,46.29546738,36.33605194,16.34556198,16.5,57.45313263,93.21039581,194.687088,17.07888985,999.7999877999998,27.30161667,25.98381996,199.1945038,1.3691589830000002,461.34191889999994,17.73782158,95.90485382,1,5
2021-09-27 15:55 +08:00,20.0,55.16333389,60.98899841,28.23233414,0.0,1.100000024,537.5666504,2.0,0.01977500000020882,0.0010376000000178465,0.05175799999960873,3.968799999973271,0.13867000000209373,0.0,100.0,25.0,47.92959595,46.29546738,36.33605194,16.34556198,16.5,57.45313263,93.21039581,199.6290436,17.07888985,999.7000122000002,27.39999962,23.01635933,216.92332459999997,0.28388539,462.1001587,17.73782158,96.29673004,1,5
2021-09-27 16:00 +08:00,20.0,55.18000031,60.94900131,28.26566696,0.0,1.0666667220000001,538.1333618,6.0,0.019531999999799154,0.0010987000000568514,0.052734000000782544,3.031200000026729,0.13866999999845575,0.0,100.0,25.0,47.92959595,45.25470352,36.0184021,16.34310913,16.5,56.39824295,93.21039581,195.47680659999997,17.07888985,999.8016357000001,27.29999924,21.0,137.4615479,0.993566811,462.51235959999997,17.73782158,96.69512939,1,5
2021-09-27 16:05 +08:00,20.0,54.99666595,61.05566788,28.23566628,0.0,1.266666651,539.2000122000001,1.0,0.0029290000006767514,0.0009764999999788415,0.05175799999960873,3.968799999973271,0.13770000000113214,0.0,100.0,25.0,47.61947632,45.25470352,35.99753189,16.19422722,16.5,55.26502609,93.21039581,197.9414978,16.97839355,1000.0967410000001,27.20161629,18.01616287,176.3819122,1.690161705,461.9226379,17.73782158,96.70161438,1,7
2021-09-27 16:10 +08:00,20.0,55.0,61.10900116,28.22766685,0.0,1.1666666270000001,539.2999877999999,4.0,0.0026859999998123385,0.0010375999999041596,0.05175799999960873,3.031200000026729,0.13672000000042317,0.0,100.0,25.0,47.16823578,45.25470352,35.99499893,16.11795807,16.5,55.24609375,93.21039581,197.24139399999999,16.87268829,1000.1983640000001,27.20000076,14.01629448,125.8032608,1.9476161,463.3900452,17.73782158,96.09999847,1,7
2021-09-27 16:15 +08:00,20.0,54.86000061,61.11133194,28.24500084,0.0,1.0666667220000001,537.2666626,1.0,0.002929999999651045,0.0009766000000581698,0.05175799999960873,3.0,0.13768999999774678,0.0,100.0,25.0,47.16823578,45.25470352,35.99499893,16.34556198,16.5,54.16116333,93.21039581,201.8224487,16.87268829,1000.101563,27.20000076,13.01616383,145.9785461,1.382887959,464.29205319999994,17.73782158,95.79838562,1,6
2021-09-27 16:20 +08:00,20.0,54.83666611,61.1546669,28.24866676,0.0,1.266666651,536.0333252,3.0,0.002929000000222004,0.0009764999998651547,0.050780999999915366,3.0,0.13672000000224216,0.0,100.0,25.0,47.64313507,45.25470352,35.99499893,16.95339966,16.5,54.16116333,93.21039581,191.6035461,17.58515549,1000.099976,27.20000076,15.0,138.16172790000002,1.6225595469999998,463.90859989999996,17.73782158,96.0,1,6
2021-09-27 16:25 +08:00,20.3214283,54.86428452,61.20928574,28.24500084,0.0,1.107142806,532.5714111000001,2.0,0.0026859999998123385,0.0010376000001315333,0.05175799999960873,3.0,0.13769999999931315,0.0,100.0,25.0,47.64313507,45.25470352,36.1961174,16.6482296,16.5,55.20598221,93.21039581,199.02964780000002,17.46160316,1000.099976,27.10000038,18.96754074,134.6877747,1.899837732,464.6786499,17.73782158,96.69675446,1,6
2021-09-27 16:30 +08:00,20.0,54.32758713,61.30689621,28.2475853,0.0,1.137930989,534.0689697,2.0,0.0029300000005605398,0.0009766000000581698,0.05175800000142772,3.968799999973271,0.13769000000138476,0.0,100.0,25.0,47.64313507,45.25470352,36.38684082,16.6482296,16.5,56.26344299,93.21039581,203.4256439,17.35838509,1000.1011960000001,27.10000038,24.9753418,92.13041687,0.864671469,464.3117065,18.00057411,97.49753571,1,6
2021-09-27 16:35 +08:00,20.0,54.24333191,61.39266586,28.25366592,0.0,1.3333333729999999,535.333313,2.0,0.0029289999997672567,0.000976599999944483,0.05175799999960873,3.0,0.13671999999860418,0.0,100.0,25.0,47.64313507,45.25470352,36.57683945,16.6482296,16.5,56.26344299,93.21039581,199.3802338,17.35838509,1000.101624,26.80163574,32.96728134,104.94784550000001,1.8128016,461.90966799999995,18.23462677,99.19345093,1,5
2021-09-27 16:40 +08:00,20.0,54.25,61.40800095,28.25099945,0.0,1.3333333729999999,532.166687,5.0,0.0026859999998123385,0.0010375999999041596,0.05175699999927019,3.0,0.13769999999931315,0.0,100.0,25.0,47.64313507,45.25470352,36.46837997,16.6482296,16.5,56.26344299,93.21039581,199.5815887,17.35838509,1000.099976,26.60324669,41.98377228,112.53222659999999,2.5399379730000002,460.6969299,18.56501579,100.0,1,5
2021-09-27 16:45 +08:00,20.0,54.33333206,61.30833435,28.29500008,0.0,1.1666666270000001,530.7333374,3.0,0.002929000000222004,0.0009765000000925284,0.05175800000142772,3.0,0.1367100000006758,0.0,100.0,25.0,47.64313507,45.25470352,36.49317551,16.6482296,16.5,56.26344299,93.21039581,203.6883545,17.35838509,1000.2000119999999,26.50163841,41.0,86.85742188,1.123111606,460.5003357,18.74142456,100.0,1,5
2021-09-27 16:50 +08:00,20.0,54.2733345,61.47733307,28.28833389,0.0,1.5,529.5333252,6.0,0.002929999999651045,0.000976599999944483,0.050780999999915366,3.0,0.13769999999931315,0.0,100.0,25.0,47.64313507,45.25470352,36.48099136,16.64574432,16.5,56.26344299,93.21039581,200.4313354,17.35838509,1000.099976,26.39999962,48.95126343,64.39170074,1.3315521479999999,460.3135376,19.20327759,100.0,1,5
2021-09-27 16:55 +08:00,20.0,54.24333191,61.48400116,28.27366638,0.0,1.3333333729999999,527.2666626,2.0,0.0026859999998123385,0.0010376000000178465,0.05175799999960873,3.031200000026729,0.13672000000224216,0.0,100.0,25.0,47.64313507,45.25470352,36.69237518,16.6482296,16.5,56.26344299,93.21039581,197.71755980000003,17.35838509,1000.101563,26.39999962,55.98385239,71.43597412,0.845317304,460.09716799999995,19.47540092,100.0,1,5
2021-09-27 17:00 +08:00,20.0,54.05666733,61.68199921,28.2203331,0.0,1.433333278,528.9333496,4.0,0.0029290000006767514,0.0009766000000581698,0.05175799999960873,3.0,0.13768999999774678,0.0,100.0,25.0,47.96290588,46.25120163,37.13545609,16.79713058,16.5,59.40522003,93.21039581,199.8569946,17.35838509,1000.099976,26.30162621,34.04883575,33.90860748,1.610790968,461.2901306,19.47540092,100.0,1,5
2021-09-27 17:05 +08:00,20.0,54.04666519,61.87033463,28.20933342,0.0,1.466666698,524.5666504,2.0,0.0026859999998123385,0.0010985999999775231,0.050780999999915366,3.0,0.13574999999946158,0.0,100.0,25.0,48.26348114,46.25120163,37.1059494,16.79959488,16.5,60.5138588,93.21039581,201.161911,17.59163666,1000.099976,26.39999962,18.03262329,348.1643982,1.9537386890000001,461.0933533,19.47540092,100.0,1,5
2021-09-27 17:10 +08:00,20.0,53.9366684,61.76900101,28.25533295,0.0,1.366666675,523.7999878,3.0,0.0026849999994738027,0.0010985999999775231,0.05175799999960873,3.0,0.1357400000015332,0.0,100.0,25.0,48.26348114,46.25120163,37.27032852,16.6482296,16.5,61.82851791,93.21039581,203.5809937,17.48909378,1000.099976,26.29999924,21.6669178,302.2702332,1.0266956090000001,459.5006103999999,19.47540092,100.0,1,5
2021-09-27 17:15 +08:00,20.13333321,53.91666794,61.71333313,28.29500008,0.0,1.533333302,523.2999878,1.0,0.0026859999998123385,0.0010376000000178465,0.050780999999915366,3.0,0.1357399999997142,0.0,100.0,25.0,48.26348114,46.25120163,37.10771561,16.6482296,16.5,61.81134033,93.21039581,201.88722230000002,17.48740578,1000.2000119999999,26.29999924,23.50204849,131.8013153,0.22946748100000003,459.36853030000003,19.47540092,100.0,1,6
2021-09-27 17:20 +08:00,20.0,53.77142715,61.818573,28.31678581,0.0,1.607142806,523.4285888999999,4.0,0.002686000000721833,0.00109860000009121,0.0507820000002539,3.0,0.1357399999997142,0.0,100.0,25.0,48.56797791,46.25120163,36.82840347,16.49686432,16.5,58.77930832,93.21039581,205.9433594,17.37470436,1000.2000119999999,26.29999924,26.98377037,80.28979492,0.571947455,459.5136108,19.47540092,100.0,1,6
2021-09-27 17:25 +08:00,20.0,54.51724243,62.12034607,28.28551674,0.0,1.6206896309999999,523.9310303,3.0,0.0026849999994738027,0.0010986999999431646,0.050780999999915366,3.0,0.1357400000015332,0.0,100.0,25.0,48.56797791,46.25120163,36.61906433,16.34807396,16.5,57.43965149,93.21039581,199.14141850000001,17.27302551,1000.101624,26.0,41.93469238,40.08980179,1.574285507,459.70071409999997,19.47540092,100.0,1,7
2021-09-27 17:30 +08:00,20.0,54.75999832,62.29666519,28.27933311,0.0,1.766666651,521.5,4.0,0.002686000000267086,0.0010985999999775231,0.05175799999960873,2.968799999973271,0.13574999999946158,0.0,100.0,25.0,48.22956848,46.25120163,36.31574631,16.19422722,16.5,57.46430588,93.21039581,201.2187042,17.0368042,1000.099976,26.0,52.98380279999999,33.10125351,0.498746157,460.2874146000001,19.47540092,100.0,1,7
2021-09-27 17:35 +08:00,20.0,55.04666519,62.42200089,28.29833412,0.0,1.899999976,518.7999878,3.0,0.0024410000000898435,0.0010376000000178465,0.050780999999915366,3.0,0.13475999999900523,0.0,100.0,25.0,47.89246368,45.14966583,35.66041946,15.89411163,16.5,54.21348953,93.21039581,203.0347748,16.81078911,1000.099976,26.0,60.0,36.21494675,0.817041934,458.7277222,19.47540092,100.0,1,7
2021-09-27 17:40 +08:00,20.0,55.06999969,62.52833176,28.29400063,0.0,1.833333373,519.833313,3.0,0.0026859999998123385,0.0010985999999775231,0.050781000001734355,2.031200000026729,0.1357400000015332,0.0,100.0,25.0,47.10533905,45.13101578,35.43506241,15.89159203,16.5,52.56287384,93.21039581,196.5457764,16.58257675,1000.099976,26.09837532,57.0,25.83700562,0.649999976,459.7203063999999,19.47540092,100.0,1,7
2021-09-27 17:45 +08:00,20.0,55.0,62.68366623,28.29333305,0.0,2.0666666030000003,514.3666382,3.0,0.0026850000003832974,0.0010987000000568514,0.050780999999915366,3.0,0.13574999999946158,0.0,100.0,25.0,46.77193451,44.05847168,35.71686172,16.04040527,16.5,52.56287384,93.21039581,193.5874329,16.58257675,1000.099976,25.99836159,58.9836235,73.51073456,0.589999974,460.6969603999999,19.47540092,100.0,1,7
2021-09-27 17:50 +08:00,20.0,55.04999924,62.81499863,28.26933289,0.0,1.933333278,512.0,2.0,0.0026859999998123385,0.0010985999998638363,0.05175799999960873,2.0,0.1357399999978952,0.0,100.0,25.0,46.77193451,44.05847168,36.11021042,16.34306335,16.5,54.69406891,93.21039581,203.11477659999997,16.93792152,1000.2000119999999,26.09837532,61.0,38.79278564,0.8018772009999999,461.09008789999996,19.47540092,100.0,1,7
2021-09-27 17:55 +08:00,20.0,55.09666824,62.93066788,28.24600029,0.0,2.033333302,513.7333374,3.0,0.0026850000003832974,0.0010376000000178465,0.050780999999915366,3.0,0.1357400000015332,0.0,100.0,25.0,46.77193451,44.05847168,35.99125671,16.19667816,16.5,55.85519791,93.21039581,201.1279907,16.93980026,1000.400024,26.0,54.0,91.39749146,0.7831974629999999,461.7224426,19.47540092,100.0,1,8
2021-09-27 18:00 +08:00,20.0,55.01333237,63.05233383,28.25200081,0.0,2.0666666030000003,513.4000244,5.0,0.0026859999998123385,0.00109860000009121,0.0507820000002539,2.968799999973271,0.1357399999997142,0.0,100.0,25.0,45.95288849,44.05847168,35.09891891,16.040412900000003,16.5,50.69649124,93.21039581,197.6649475,16.73322487,1000.4033199999999,26.0,55.98340225,110.5036774,0.765643835,460.71023560000003,19.47540092,100.0,1,7
2021-09-27 18:05 +08:00,20.10000038,55.16999817,63.18033218,28.23500061,0.0,1.966666698,509.70001219999995,5.0,0.0029289999997672567,0.000976599999944483,0.04882799999904819,2.031200000026729,0.08496000000013737,0.0,100.0,25.0,45.48652267,44.05847168,34.89066696,15.89159203,16.5,49.68644333,93.21039581,199.34753419999998,16.73153687,1000.400024,26.0,57.01622772,68.46854401,0.402434409,461.09017939999995,19.47540092,100.0,1,4
2021-09-27 18:10 +08:00,20.2142849,54.45000076,63.29999924,28.20928574,0.0,2.392857075,508.8571472,2.0,0.0031740000003992463,0.0010376000000178465,0.04882800000086718,2.968799999973271,0.08497000000170374,0.0,100.0,25.0,45.1522789,43.05312347,34.89066696,15.89159203,16.5,49.68644333,93.21039581,198.61437990000002,16.61413574,1000.599976,26.10000038,47.03268814,22.44830513,0.492615044,461.8731079,19.47540092,100.0,1,4
2021-09-27 18:15 +08:00,20.0,54.98275757,63.29896545,28.1968956,0.0,1.862069011,507.5172424,1.0,0.002929999999651045,0.000976599999944483,0.04785199999969336,2.031200000026729,0.08397999999760941,0.0,100.0,25.0,44.65795517,43.05312347,33.90724182,15.74283028,16.5,48.21688461,93.21039581,205.2544556,16.61413574,1000.599976,26.20000076,42.0,79.60976409999999,0.893325865,461.68997189999993,19.47540092,100.0,1,4
2021-09-27 18:20 +08:00,20.0,54.83666611,63.31600189,28.21066666,0.0,2.200000048,509.1333313,4.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,2.968799999973271,0.08496000000013737,0.0,100.0,25.0,44.15958405,41.91207123,33.67385483,15.74532127,16.5,44.54601288,93.21039581,191.2468719,16.50682449,1000.599976,26.20000076,37.03230286,15.83931351,1.087738872,462.6697693,19.47540092,100.0,1,4
2021-09-27 18:25 +08:00,20.0,54.94333267,63.31933212,28.21233368,0.0,2.1666667459999998,506.96667479999996,1.0,0.0029290000006767514,0.0009764999999788415,0.04882800000086718,2.031200000026729,0.08496000000195636,0.0,100.0,25.0,43.67005539,41.91207123,33.47068024,16.04292488,16.5,44.52823257,93.21039581,201.33985900000002,16.63924217,1000.7000119999999,26.19836998,29.01631165,88.00854492,0.6301631329999999,460.5231018,19.47540092,100.0,1,4
2021-09-27 18:30 +08:00,20.0,54.77096939,63.36161423,28.21129036,0.0,2.0,507.45159910000007,4.0,0.0031739999994897516,0.0010376000000178465,0.04882799999904819,2.968799999973271,0.08495999999831838,0.0,100.0,25.0,43.67005539,41.91207123,33.66911316,16.11855888,16.5,44.52823257,93.21039581,195.9072571,16.64140892,1000.8016359999999,26.10000038,20.01618004,68.29026031,1.006116748,462.49615480000006,19.47540092,100.0,1,2
2021-09-27 18:35 +08:00,20.0,54.81666565,63.3133316,28.21999931,0.0,2.0666666030000003,503.66665650000004,1.0,0.0029300000005605398,0.0009766000000581698,0.047851000001173816,1.031200000026729,0.08399000000099477,0.0,100.0,25.0,1.658652663,0.0,33.871288299999996,23.42985725,16.5,43.545784000000005,93.21039581,197.9931793,20.29005432,1001.0,26.10000038,14.01631069,92.87478638,0.84456706,461.496521,19.47540092,100.0,1,2
2021-09-27 18:40 +08:00,20.0,54.65999985,63.45399857,28.19166756,0.0,2.1666667459999998,503.93331910000006,2.0,0.002929999999651045,0.0009765000000925284,0.048828999999386724,0.0,0.08496000000013737,0.0,100.0,25.0,1.658652663,0.0,33.871288299999996,24.04720879,16.5,43.52949524,93.21039581,194.10163880000002,24.61493301,1001.0,26.10000038,9.016180038,93.30681609999999,0.83016181,459.5103149,19.47540092,100.0,1,2
2021-09-27 18:45 +08:00,20.0,54.79000092,63.40299988,28.21266747,0.0,1.966666698,504.70001219999995,1.0,0.0029289999997672567,0.0010376000000178465,0.04882800000086718,0.0,0.08495999999831838,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,2.118773699,93.21039581,0.0,24.86938667,1001.0,26.001634600000003,5.0,76.94933319,0.615036905,460.9000549,19.47540092,100.0,1,2
2021-09-27 18:50 +08:00,20.10000038,54.75666809,63.20066833,28.27666664,0.0,2.0666666030000003,503.8666687,3.0,0.0031740000003992463,0.0009765999998307962,0.04882799999904819,0.0,0.08496000000013737,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,24.76979446,1001.099976,26.0,1.0,71.39765167,0.52658838,460.90979000000004,19.47540092,100.0,0,0
2021-09-27 18:55 +08:00,20.76666641,54.77000046,63.10333252,28.30900002,0.0,2.200000048,503.03332520000004,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.08398000000124739,0.0,100.0,25.0,1.658652663,0.0,0.0,23.29037857,16.5,0.0,93.21039581,0.333057404,24.54987907,1001.2000119999999,26.09836197,0.0,26.34922981,0.5375334620000001,459.31719969999995,19.47540092,100.0,0,0
2021-09-27 19:00 +08:00,20.75,54.24285889,63.06464386,28.32999992,0.0,2.142857075,501.2142944,1.0,0.0029289999997672567,0.000976599999944483,0.048828999999386724,0.0,0.08496000000013737,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.333057404,24.34005356,1001.101624,26.0,0.0,219.43847659999997,0.285854369,461.0869141,19.47540092,100.0,0,0
2021-09-27 19:05 +08:00,20.0,54.88333511,63.09899902,28.31999969,0.0,2.099999905,499.06668089999994,1.0,0.0026859999998123385,0.0009765000000925284,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.333057404,24.24053383,1001.2000119999999,26.10000038,0.0,128.6811829,0.132258892,457.9528503,19.47540092,100.0,0,0
2021-09-27 19:10 +08:00,20.0,54.85172272,63.18827438,28.29655266,0.0,2.0,498.6551819,1.0,0.002686000000721833,0.0010376000000178465,0.04492199999913282,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.507621765,24.13218307,1001.2980349999999,26.0,0.0,65.61388397,0.311586559,461.09265139999997,19.47540092,100.0,0,0
2021-09-27 19:15 +08:00,20.0,54.84666824,63.27700043,28.26666641,0.0,2.099999905,497.2666626,1.0,0.002929000000222004,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.13107872,1001.099976,25.79999924,0.0,74.64498138,0.6583819989999999,460.8838501,19.47540092,100.0,0,0
2021-09-27 19:20 +08:00,20.0,54.83666611,63.28699875,28.275333399999997,0.0,1.966666698,496.7666626,3.0,0.0026859999998123385,0.0010376000000178465,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.13107872,1001.0,25.79999924,0.0,60.91580963,1.119184494,461.4669495,19.47540092,100.0,0,0
2021-09-27 19:25 +08:00,20.0,54.98333359,63.34999847,28.26799965,0.0,2.266666651,494.2333374,3.0,0.00268499999992855,0.0009764999998651547,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.0,24.23099136,1001.1983640000001,25.79999924,0.0,91.93720245,0.553563237,459.09753420000004,19.47540092,100.0,0,0
2021-09-27 19:30 +08:00,20.0,54.84000015,63.28666687,28.28533363,0.0,1.899999976,492.2333374,2.0,0.002686000000267086,0.0009766000001718567,0.044921000000613276,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.0,24.23099136,1001.099976,25.79999924,0.0,34.64575195,1.419999957,460.4676208000001,19.47540092,100.0,0,0
2021-09-27 19:35 +08:00,20.0,54.88333511,63.40200043,28.24766731,0.0,1.966666698,493.06668089999994,2.0,0.002929999999651045,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.0,24.23099136,1001.099976,25.79999924,0.0,39.30253601,0.752278984,460.49700930000006,19.47540092,100.0,0,0
2021-09-27 19:40 +08:00,20.13333321,54.82666779,63.45800018,28.22966576,0.0,1.899999976,494.1333313,2.0,0.00268499999992855,0.000976599999944483,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43730927,16.5,0.0,93.21039581,0.0,24.33132935,1001.099976,25.79999924,0.0,40.18809891,0.686286092,460.29388430000006,19.47540092,100.0,0,0
2021-09-27 19:45 +08:00,20.96666718,55.13333511,63.527668000000006,28.21033287,0.0,2.0666666030000003,494.16665650000004,1.0,0.002686000000267086,0.0010376000000178465,0.04492200000095181,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.0,24.33132935,1001.099976,25.79999924,0.0,352.9152222,0.487510592,459.3073425,19.47540092,100.0,0,0
2021-09-27 19:50 +08:00,23.5357151,54.23571396,63.59928513,28.21178627,0.0,2.178571463,493.75,2.0,0.00268499999992855,0.0009765000000925284,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.28789139,16.5,0.0,93.21039581,0.0,24.33132935,1000.900024,25.79999924,0.0,338.60864260000005,0.35773021,459.88748169999997,19.47540092,100.0,0,0
2021-09-27 19:55 +08:00,20.0,53.11666489,63.65333176,28.19300079,0.0,1.899999976,490.5,2.0,0.002929999999651045,0.0010375999999041596,0.04492200000095181,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43730927,16.5,0.0,93.21039581,0.0,24.43314362,1000.9032589999999,25.79999924,0.0,265.9648743,0.14000000099999999,461.48037719999996,19.47540092,100.0,0,0
2021-09-27 20:00 +08:00,20.0,53.68275833,63.65068817,28.187240600000003,0.0,2.137931108,487.86206050000004,4.0,0.0026850000003832974,0.000976599999944483,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.540464399999998,1000.900024,25.79999924,0.0,276.8814087,0.595776021,459.9134521000001,19.47540092,100.0,0,0
2021-09-27 20:05 +08:00,20.0,53.72999954,63.61733246,28.19400024,0.0,1.899999976,487.93331910000006,2.0,0.002929999999651045,0.0009155000000191649,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.64112854,1001.0,25.89999962,0.0,272.0007935,0.256478637,460.4905396000001,19.47540092,100.0,0,0
2021-09-27 20:10 +08:00,20.0,53.65999985,63.64233398,28.19166756,0.0,2.099999905,486.70001219999995,3.0,0.0026859999998123385,0.000915499999905478,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.74191284,1001.1983640000001,25.80163002,0.0,89.69999695,0.129999995,460.8739624,19.47540092,100.0,0,0
2021-09-27 20:15 +08:00,20.0,53.70333481,63.68099976,28.18700027,0.0,1.933333278,486.7666626,3.0,0.0029290000006767514,0.0009156000000984932,0.047850999999354826,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.74355698,1001.398376,25.89999962,0.0,257.922821,0.24789448100000003,460.30358889999997,19.47540092,100.0,0,0
2021-09-27 20:20 +08:00,20.0,53.50333405,63.72000122,28.18233299,0.0,2.033333302,484.8999938999999,3.0,0.002929999999651045,0.0009155000000191649,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.84862709,1001.400024,25.89999962,0.0,264.5496826,0.302120447,460.7034912,19.47540092,100.0,0,0
2021-09-27 20:25 +08:00,20.0,53.62666702,63.70733261,28.19033241,0.0,2.033333302,482.43331910000006,1.0,0.0026859999998123385,0.0009155000000191649,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.95093727,1001.3016359999999,25.89999962,0.0,72.56391144,0.129999995,460.68395999999996,19.47540092,100.0,0,0
2021-09-27 20:30 +08:00,20.06666756,53.52000046,63.59899902,28.22733307,0.0,2.0,485.0,2.0,0.002929000000222004,0.0009156000000984932,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.95093727,1001.5,25.89999962,0.0,234.9064636,0.266240805,460.68389890000003,19.47540092,100.0,0,0
2021-09-27 20:35 +08:00,20.46666718,53.48666763,63.62366486,28.23133278,0.0,1.833333373,485.6000061000001,2.0,0.0029300000005605398,0.000915499999905478,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.055362699999996,1001.5,25.79999924,0.0,136.7749023,0.27000001100000004,459.903717,19.47540092,100.0,0,0
2021-09-27 20:40 +08:00,21.16129112,53.4548378,63.62161255,28.23290253,0.0,2.064516068,483.7096863,2.0,0.0026859999998123385,0.0009155000000191649,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.91963387,1001.5,25.80161476,0.0,294.0482788,0.25452235300000003,460.31002810000007,19.47540092,100.0,0,0
2021-09-27 20:45 +08:00,20.392856600000002,53.52500153,63.62428665,28.23749924,0.0,2.071428537,485.6428528,2.0,0.0029289999997672567,0.0009155000000191649,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.80537796,1001.5,25.89999962,0.0,298.1820068,0.310813069,460.68395999999996,19.47540092,100.0,0,0
2021-09-27 20:50 +08:00,20.0,53.95333481,63.62633514,28.24733353,0.0,1.966666698,482.8666687,2.0,0.002929999999651045,0.0009155999999848063,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.80537796,1001.599976,25.89999962,0.0,315.06280519999996,0.41822513899999997,461.2869568,19.47540092,100.0,0,0
2021-09-27 20:55 +08:00,20.0,54.01034546,63.73517227,28.21482849,0.0,2.0,482.3103333000001,2.0,0.0026850000003832974,0.0009155000000191649,0.047851000001173816,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.90599251,1001.7000119999999,25.90162659,0.0,257.15368650000005,0.25999999,461.68350219999996,19.47540092,100.0,0,0
2021-09-27 21:00 +08:00,20.0,54.0633316,63.78433228,28.19966698,0.0,1.933333278,481.6000061000001,3.0,0.002929999999651045,0.0009155000000191649,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.12620354,1001.7000119999999,26.0,0.0,281.0793457,0.180000007,461.4943541999999,19.47540092,100.0,0,0
2021-09-27 21:05 +08:00,20.0,54.26666641,63.73833466,28.21233368,0.0,1.7999999519999998,485.96667479999996,1.0,0.0029300000005605398,0.0009765999998307962,0.04882800000086718,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.22926331,1001.7000119999999,26.0,0.0,243.7501373,0.139996827,461.10650630000004,19.47540092,100.0,0,0
2021-09-27 21:10 +08:00,20.0,54.31000137,63.70600128,28.2183342,0.0,1.966666698,486.6333313,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.3319397,1001.7000119999999,25.97999573,0.0,84.65090179,0.42999613299999995,461.49520870000003,19.47540092,100.0,0,0
2021-09-27 21:15 +08:00,20.03333282,54.13000107,63.67033386,28.23266602,0.0,1.833333373,483.16665650000004,1.0,0.0031730000000607106,0.0009765000000925284,0.04882800000086718,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.33227921,1001.7000119999999,25.89999962,0.0,16.63143921,0.477896541,461.3063353999999,19.47540092,100.0,0,0
