timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-27 21:20 +08:00,20.16129112,54.00967789,63.74225616,28.20838737,0.0,1.90322578,481.38708499999996,1.0,0.0029300000001057924,0.000976599999944483,0.04980499999874155,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.33227921,1001.7000119999999,25.89999962,0.0,201.36918640000002,0.021525642,460.6576843,19.47540092,100.0,0,0
2021-09-27 21:25 +08:00,21.29999924,54.47999954,63.75400162,28.21466637,0.0,1.966666698,482.1000061000001,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.07370949,1001.7999880000001,25.79999924,0.0,59.88068771,0.212941945,461.1032103999999,19.47540092,100.0,0,0
2021-09-27 21:30 +08:00,22.0,54.28666687,63.79466629,28.215999600000004,0.0,1.966666698,479.16665650000004,1.0,0.0029289999997672567,0.0009766000000581698,0.049804000000222004,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.07370949,1001.7333369999999,25.79999924,0.0,82.43048096,0.09333170199999999,460.7018738,19.47540092,100.0,0,0
2021-09-27 21:35 +08:00,21.2857151,53.8928566,63.82821274,28.20750046,0.0,2.0,476.8928528,1.0,0.0031740000003992463,0.0009764999999788415,0.048828999999386724,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.07370949,1001.7000119999999,25.79999924,0.0,133.2832031,0.17193965600000002,460.71319580000005,19.47540092,100.0,0,0
2021-09-27 21:40 +08:00,20.0,54.58666611,63.89199829,28.19133377,0.0,2.0,480.1000061000001,2.0,0.0029300000001057924,0.0010375999999041596,0.049804000000222004,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,25.40698433,1001.79834,25.89999962,0.0,139.02754209999998,0.161629453,461.30316160000007,19.47540092,100.0,0,0
2021-09-27 21:45 +08:00,20.0,54.20000076,63.95999908,28.18137932,0.0,1.965517282,482.4827576,1.0,0.002929999999651045,0.0009766000000581698,0.04882800000086718,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,25.30548096,1001.900024,25.79999924,0.0,308.6333008,0.033404689,462.28646849999996,19.47540092,100.0,0,0
2021-09-27 21:50 +08:00,20.0,54.39666748,63.98300171,28.18833351,0.0,2.266666651,480.06668089999994,1.0,0.002929000000222004,0.0009764999999788415,0.04980499999874155,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.19619179,1001.900024,25.79999924,0.0,100.5733414,0.47444850200000005,462.11264040000003,19.47540092,100.0,0,0
2021-09-27 21:55 +08:00,20.0,54.40999985,64.10900116,28.18166733,0.0,1.933333278,480.2666626,2.0,0.003173999999944499,0.0010376000001315333,0.04882800000086718,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.07398033,1002.0983279999999,25.79999924,0.0,84.5337677,0.249346122,461.29663089999997,19.47540092,100.0,0,0
2021-09-27 22:00 +08:00,20.0,54.09999847,64.15333557,28.18899918,0.0,2.099999905,478.6000061000001,2.0,0.002929999999651045,0.000976599999944483,0.04980499999874155,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.276317600000002,1001.900024,25.79999924,0.0,352.9438171,0.574769914,460.90985109999997,19.47540092,100.0,0,0
2021-09-27 22:05 +08:00,20.03333282,54.36999893,64.18633270000001,28.19133377,0.0,2.0666666030000003,481.6000061000001,2.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.06411362,1002.099976,25.79999924,0.0,359.434906,0.547560692,462.09304810000003,19.47540092,100.0,0,0
2021-09-27 22:10 +08:00,20.23333359,54.29000092,64.12033081,28.21066666,0.0,2.0,479.93331910000006,2.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.96048546,1002.2000119999999,25.89999962,0.0,99.07303619,0.113388404,460.7033997,19.47540092,100.0,0,0
2021-09-27 22:15 +08:00,20.56666756,54.5,63.93166733,28.27899933,0.0,2.0666666030000003,480.56668089999994,2.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,25.08272743,1002.2000119999999,25.89837456,0.0,52.03881454,0.803988934,461.8736267,19.47540092,100.0,0,0
2021-09-27 22:20 +08:00,22.03333282,54.61999893,64.00866699,28.26366615,0.0,2.1666667459999998,479.6333313,2.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,25.08272743,1002.2000119999999,25.89999962,0.0,132.9962463,0.17209543300000002,461.1031188999999,19.47540092,100.0,0,0
2021-09-27 22:25 +08:00,21.9285717,54.21785736,64.06214142,28.25107193,0.0,2.071428537,478.6785583000001,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,25.18787766,1002.2999880000001,25.79999924,0.0,259.8825378,0.129412055,461.2738037,19.47540092,100.0,0,0
2021-09-27 22:30 +08:00,20.0,54.38333511,64.25366974,28.19033241,0.0,2.0,477.83334349999996,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.98722076,1002.398376,25.89999962,0.0,345.375824,0.6056314110000001,460.10363770000004,19.47540092,100.0,0,0
2021-09-27 22:35 +08:00,20.0,54.75333405,64.22066498,28.2056675,0.0,2.033333302,476.5,3.0,0.00268499999992855,0.0009766000001718567,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.43976212,16.5,0.0,93.21039581,0.0,24.87158394,1002.400024,25.89999962,0.0,256.932373,0.772481799,461.09667970000004,19.47540092,100.0,0,0
2021-09-27 22:40 +08:00,20.0,54.64827728,64.19413757,28.21896553,0.0,2.137931108,477.06896969999997,3.0,0.002929999999651045,0.0009764999998651547,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.59160042,16.5,0.0,93.21039581,0.0,24.76877213,1002.599976,26.0,0.0,314.55749510000004,0.162591398,461.30957029999996,19.47540092,100.0,0,0
2021-09-27 22:45 +08:00,20.0,54.73333359,64.15733337,28.22866631,0.0,2.1666667459999998,479.7333374,4.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,24.97985458,1002.5,26.0,0.0,282.8919067,0.319999993,462.4765015,19.47540092,100.0,0,0
2021-09-27 22:50 +08:00,20.0,54.84333420000001,64.29333496,28.19599915,0.0,2.266666651,480.7333374,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,25.58148003,1002.696777,26.0,0.0,257.311554,0.200000003,461.8995972,19.47540092,100.0,0,0
2021-09-27 22:55 +08:00,20.0,55.08666611,64.30333710000001,28.21033287,0.0,2.099999905,481.6000061000001,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.79476357,1002.599976,26.0,0.0,267.3990784,0.29008007,461.1032103999999,19.47540092,100.0,0,0
2021-09-27 23:00 +08:00,20.23333359,54.86666489,64.35433197,28.21100044,0.0,2.033333302,480.8999938999999,1.0,0.0029300000001057924,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.79560661,1002.599976,26.05000496,0.0,280.3513794,0.27999267,462.09622189999993,19.47540092,100.0,0,0
2021-09-27 23:05 +08:00,21.36666679,55.55666733,64.41166687,28.1970005,0.0,2.033333302,481.03332520000004,3.0,0.0026849999994738027,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.79560661,1002.599976,26.10000038,0.0,267.10537719999996,0.7600439790000001,463.06674189999995,19.47540092,100.0,0,0
2021-09-27 23:10 +08:00,22.20000076,55.61999893,64.4196701,28.21233368,0.0,2.0,480.29998780000005,1.0,0.0024420000004283793,0.0010376000000178465,0.045899000000645174,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.90193367,1002.599976,26.10000038,0.0,282.2617493,0.514725566,462.09304810000003,19.47540092,99.70162964,0,0
2021-09-27 23:15 +08:00,22.86666679,55.30333328,64.45700073,28.19433403,0.0,2.099999905,478.7666626,1.0,0.00268499999992855,0.0009765999998307962,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.79517365,1002.599976,26.10001373,0.0,279.10131839999997,0.51997602,462.08981320000004,19.47540092,99.79998779,0,0
2021-09-27 23:20 +08:00,20.357143399999998,54.92499924,64.57106781,28.18000031,0.032142858999999996,2.035714388,478.3571472,1.0,0.0024420000004283793,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.79517365,1002.599976,26.20000076,0.0,51.84577179,0.072781317,462.7025757,19.47540092,99.99672699,0,0
2021-09-27 23:25 +08:00,20.0,55.59999847,64.51132965,28.19933319,1.6599999669999999,2.0,477.7666626,1.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.57912636,1002.599976,26.10000038,0.0,113.50143429999999,0.289999992,461.90609739999996,19.47540092,100.0,0,0
2021-09-27 23:30 +08:00,20.0,55.78666687,64.43166351,28.23166656,4.650000095,2.033333302,476.6333313,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.89666557,1002.599976,26.0,0.0,168.0411987,0.150000006,462.28594969999995,19.47540092,100.0,0,0
2021-09-27 23:35 +08:00,20.0,55.72000122,64.51633453,28.20666695,5.453333378,1.933333278,474.56668089999994,2.0,0.002440999999635096,0.0009766000000581698,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.89797401,1002.599976,25.89999962,0.0,93.49613953,0.212118298,460.7099915,19.47540092,100.0,0,0
2021-09-27 23:40 +08:00,20.0,56.16333389,64.60866547,28.186332699999998,8.143333435,2.033333302,475.06668089999994,1.0,0.002686000000267086,0.0009764999999788415,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.89797401,1002.599976,25.79999924,0.0,347.8102417,0.209999993,460.9000244,19.47540092,100.0,0,0
2021-09-27 23:45 +08:00,20.06666756,56.84000015,64.61933136,28.1989994,12.59666634,2.099999905,473.1333313,1.0,0.0024410000000898435,0.0010376000000178465,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.89797401,1002.599976,25.79999924,0.0,20.0011692,0.489980012,460.9000549,19.47540092,100.0,0,0
2021-09-27 23:50 +08:00,20.5,56.86999893,64.48300171,28.24333382,15.91666698,2.133333445,469.46667479999996,1.0,0.002686000000267086,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.78817749,1002.400024,25.79999924,0.0,272.8781128,0.17000000199999998,460.72927860000004,19.47540092,100.0,0,0
2021-09-27 23:55 +08:00,21.39999962,56.86000061,64.42400359999999,28.25200081,18.17333412,1.933333278,472.46667479999996,1.0,0.002440999999635096,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.43043137,1002.2999880000001,25.79999924,0.0,312.3955383,0.07000248099999999,461.29006960000004,19.47540092,100.0,0,0
2021-09-28 00:00 +08:00,21.86666679,57.40333176,64.59799957,28.30866623,22.02000046,1.933333278,473.83334349999996,2.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.21083069,1002.2000119999999,25.8016243,0.0,20.3812561,0.306750894,460.6807251,19.47540092,100.0,0,0
2021-09-28 00:05 +08:00,20.0,57.56000137,65.95466614,28.35333252,27.75666618,1.899999976,474.2666626,2.0,0.00268499999992855,0.00109860000009121,0.044921000000613276,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.32734108,1002.2000119999999,25.89999962,0.0,311.0592651,0.289960027,461.5029602,19.47540092,100.0,0,0
2021-09-28 00:10 +08:00,20.0,56.16428757,67.30249786,28.30178642,31.4821434,1.857142806,473.2857056,2.0,0.0024420000004283793,0.0010985999999775231,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.32734108,1002.099976,25.79999924,0.0,277.8738708,0.14000000099999999,461.89636229999996,19.47540092,100.0,0,0
2021-09-28 00:15 +08:00,20.0,56.77666855,68.37366486,28.25833321,32.89333344,1.600000024,471.0,1.0,0.00268499999992855,0.0010375999999041596,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.32734108,1002.099976,25.89999962,0.0,267.6150208,0.379999995,462.0898438,19.47540092,100.0,0,0
2021-09-28 00:20 +08:00,20.0,56.76666641,69.09833527,28.22299957,33.30333328,1.3333333729999999,470.3999938999999,1.0,0.0024419999995188846,0.0010987000000568514,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.83208847,1002.099976,25.89999962,0.0,259.3180542,0.73739022,461.09832760000006,19.47540092,100.0,0,0
2021-09-28 00:25 +08:00,20.0,56.70344925,69.40068817,28.24379349,32.96207047,1.137930989,469.06896969999997,1.0,0.0026850000003832974,0.0010985999999775231,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35101128,16.5,0.0,93.21039581,0.0,25.94394684,1002.099976,25.99998093,0.0,268.99728389999996,0.6800000070000001,461.1031494,19.47540092,100.0,0,0
2021-09-28 00:30 +08:00,20.0,56.74666595,69.70566559,28.15433311,31.47333336,1.100000024,468.03332520000004,2.0,0.0026859999998123385,0.00109860000009121,0.04492200000095181,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35101128,16.5,0.0,93.21039581,0.0,26.04584503,1002.099976,26.0,0.0,330.6121216,0.40585002299999995,462.09136960000006,19.47540092,100.0,0,0
2021-09-28 00:35 +08:00,20.0,56.58333206,69.49099731,28.11333275,30.28666687,1.0666667220000001,463.6000061000001,2.0,0.002441000000544591,0.0010375999999041596,0.04492199999913282,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,26.15131187,1002.099976,26.10000038,0.0,343.3855896,0.24009338,463.2795105000001,19.47540092,100.0,0,0
2021-09-28 00:40 +08:00,20.0,56.8133316,69.06733704,28.06233406,33.39666748,1.100000024,461.46667479999996,1.0,0.0026859999998123385,0.0010986999999431646,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,26.15131187,1001.9033199999999,26.09836388,0.0,280.32800289999994,0.573619425,463.08279419999997,19.47540092,100.0,0,0
2021-09-28 00:45 +08:00,20.0,56.89333344,69.26633453,27.81100082,106.6466675,1.200000048,458.46667479999996,1.0,0.002440999999635096,0.00109860000009121,0.044921000000613276,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,26.15131187,1001.900024,26.09998512,0.0,298.759491,0.34000000399999997,462.48641969999994,19.47540092,100.0,0,0
2021-09-28 00:50 +08:00,20.0,56.41666794,69.29000092,27.55800056,106.48332979999999,1.0666667220000001,462.03332520000004,1.0,0.0026859999998123385,0.00109860000009121,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.15131187,1001.7999880000001,26.00163841,0.0,323.87756349999995,0.159999996,462.08975219999996,19.47540092,100.0,0,0
2021-09-28 00:55 +08:00,20.0,56.84000015,68.78932953,27.42900085,106.56333159999998,1.0,463.29998780000005,1.0,0.002441000000544591,0.0010375999999041596,0.04492200000095181,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.05000687,1001.7999880000001,26.0,0.0,334.1916809,0.41998601,462.2798157,19.47540092,100.0,0,0
2021-09-28 01:00 +08:00,20.0,56.46785736,67.90642548,27.34250069,108.0428543,1.035714269,463.0714416999999,1.0,0.0026859999998123385,0.0010985999999775231,0.04492199999913282,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,25.94596291,1001.7999880000001,26.0,0.0,255.5,0.394521236,461.90283200000005,19.47540092,100.0,0,0
2021-09-28 01:05 +08:00,20.0,57.16333389,66.9553299,27.28300095,110.38666529999999,1.033333302,460.20001219999995,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,25.94596291,1001.7999880000001,26.0,0.0,296.998291,0.310009152,462.50595089999996,19.47540092,100.0,0,0
2021-09-28 01:10 +08:00,20.0,56.4366684,66.00466919,27.22633362,115.36666869999999,1.033333302,464.2666626,3.0,0.002686000000267086,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.05168724,1001.601563,26.0,0.0,291.8009644,0.553071141,462.502655,19.47540092,100.0,0,0
2021-09-28 01:15 +08:00,20.0,56.99310303,65.13034821,27.16620636,114.17241670000001,1.103448272,467.758606,3.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.10172653,1001.599976,25.99999619,0.0,257.7007446,0.8000126479999999,462.0961914,19.47540092,100.0,0,0
2021-09-28 01:20 +08:00,20.0,57.90000153,64.43367004,27.11266708,109.3799973,1.033333302,469.8666687,2.0,0.002929000000222004,0.0009765000000925284,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.05012321,1001.400024,25.89999962,0.0,265.49923709999996,1.1839952470000001,462.6960449,19.47540092,100.0,0,0
2021-09-28 01:25 +08:00,20.0,59.06999969,63.6230011,27.08866692,109.1066666,0.966666639,474.8999938999999,2.0,0.0026859999998123385,0.0010375999999041596,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04843712,1001.400024,25.79999924,0.0,284.200531,1.0000612740000001,462.09631349999995,19.47540092,100.0,0,0
2021-09-28 01:30 +08:00,20.0,58.46333313,62.9046669,27.04766655,107.19666289999999,1.033333302,479.43331910000006,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65734482,16.5,0.0,93.21039581,0.0,26.04843712,1001.400024,25.79999924,0.0,309.8478088,1.174386382,461.8931274,19.47540092,100.0,0,0
2021-09-28 01:35 +08:00,20.0,55.57666779,62.24433517,26.98999977,106.36666869999999,1.1666666270000001,479.33334349999996,1.0,0.002929999999651045,0.0009766000000581698,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.04843712,1001.2999880000001,25.79999924,0.0,278.9928284,1.199920774,462.0930786,19.47540092,100.0,0,0
2021-09-28 01:40 +08:00,20.0,56.11999893,61.67033386,26.96133423,105.6633301,1.200000048,475.03332520000004,1.0,0.002686000000267086,0.0010376000001315333,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.04843712,1001.1983640000001,25.79999924,0.0,307.42193599999996,1.161200762,461.6900024,19.47540092,99.69999695,0,0
2021-09-28 01:45 +08:00,20.0,55.99000168,61.29866791,26.89366722,106.6800003,1.266666651,476.29998780000005,1.0,0.0029289999997672567,0.0009764999998651547,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04843712,1001.2000119999999,25.79999924,0.0,286.80163569999996,0.769966125,461.70626830000003,19.47540092,99.5,0,0
2021-09-28 01:50 +08:00,20.0,59.64666748,60.79600143,26.91500092,105.50666809999998,1.1666666270000001,478.1000061000001,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,25.94822693,1001.101624,25.79999924,0.0,307.5496521,0.447681636,460.12347410000007,19.47540092,99.30000305,0,0
2021-09-28 01:55 +08:00,20.0,59.11428452,60.36500168,26.91500092,109.2928543,2.535714388,489.1785583000001,1.0,0.0026859999998123385,0.0010375999999041596,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,25.94822693,1001.099976,25.79999924,0.0,281.7101135,0.659952104,461.3031311000001,19.47540092,99.30000305,0,0
2021-09-28 02:00 +08:00,20.0,60.85333252,60.01166534,26.8793335,109.59666440000001,2.0666666030000003,495.6000061000001,1.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,25.94822693,1001.099976,25.69836235,0.0,299.5639648,0.686397076,462.0864868,19.47540092,99.19999695,0,0
2021-09-28 02:05 +08:00,20.0,57.77666855,59.64199829,26.88166618,115.6266632,2.0,495.7333374,2.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,25.94822693,1000.900024,25.70000076,0.0,277.8028564,0.899960995,461.89636229999996,19.47540092,98.69999695,0,0
2021-09-28 02:10 +08:00,20.0,58.38620758,59.10172272,26.93655205,119.0586243,1.586206913,496.1034546,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,25.94822693,1001.0,25.70000076,0.0,266.5951538,0.5499616860000001,462.4929199,19.47540092,98.09997559,0,0
2021-09-28 02:15 +08:00,20.0,58.2266655,58.63199997,26.9703331,119.6566696,1.266666651,494.3666687,2.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04810143,1000.900024,25.70000076,0.0,324.8000488,0.49999454600000004,463.67276,19.47540092,97.69999695,0,0
2021-09-28 02:20 +08:00,20.0,58.09000015,58.32466507,26.94333267,118.31333159999998,0.8999999759999999,493.3999938999999,2.0,0.002929999999651045,0.0010376000001315333,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04976463,1001.099976,25.70000076,0.0,100.76377109999999,0.257563114,462.4896545,19.47540092,97.79837799,0,0
2021-09-28 02:25 +08:00,20.0,57.76333237,58.243667599999995,26.88899994,119.796669,1.133333325,493.03332520000004,1.0,0.0029300000001057924,0.0009764999999788415,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04976463,1000.900024,25.70000076,0.0,259.7919006,0.130019978,462.49615480000006,19.47540092,98.5,0,0
2021-09-28 02:30 +08:00,20.0,57.13000107,58.25266647,26.84000015,122.046669,1.033333302,493.83334349999996,1.0,0.0026850000003832974,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04976463,1000.900024,25.70000076,0.0,272.62347410000007,0.680193365,461.48672489999996,19.47540092,99.19673157,0,0
2021-09-28 02:35 +08:00,20.0,57.31999969,58.11066818,26.85099983,122.38666529999999,0.933333337,491.93331910000006,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80681992,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,318.8927917,0.270022482,461.2966614,19.47540092,99.5,0,0
2021-09-28 02:40 +08:00,20.0,56.85666656,57.98199844,26.82066727,123.70999909999999,1.0666667220000001,488.66665650000004,2.0,0.002929999999651045,0.0009764999998651547,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,262.1901855,0.5670521860000001,460.90988160000006,19.47540092,99.5,0,0
2021-09-28 02:45 +08:00,20.0,57.50357056,57.97714233,26.8139286,121.8928604,1.071428537,483.0,2.0,0.0029290000006767514,0.0010376000001315333,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,268.6008911,0.610066652,462.10604860000007,19.47540092,99.29997253,0,0
2021-09-28 02:50 +08:00,20.0,58.05333328,57.98699951,26.79366684,118.8399963,1.233333349,480.6000061000001,2.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80929565,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,219.3699036,0.28655067100000003,461.29006960000004,19.47540092,98.70326996,0,0
2021-09-28 02:55 +08:00,20.0,57.59333420000001,57.66933441,26.86700058,119.65333559999999,0.866666675,478.66665650000004,2.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,79.00565338,0.239989996,461.89624019999997,19.47540092,98.70000458,0,0
2021-09-28 03:00 +08:00,20.0,57.58620834,57.24586105,27.00448227,121.6896515,1.1724138259999999,475.5862122,2.0,0.002929000000222004,0.0009765999998307962,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95625305,16.5,0.0,93.21039581,0.0,26.04976463,1000.7999880000001,25.70000076,0.0,276.23202510000004,0.5699999929999999,462.07995610000006,19.47540092,98.80000305,0,0
2021-09-28 03:05 +08:00,20.0,59.84666824,57.07166672,27.05666733,123.70666499999999,0.933333337,469.2666626,3.0,0.0029300000001057924,0.00109860000009121,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.14792633,1000.7999880000001,25.70000076,0.0,186.5067444,0.249983519,461.1031799,19.47540092,99.00004578,0,0
2021-09-28 03:10 +08:00,20.0,59.77666855,56.88800049,27.09566689,128.543335,0.933333337,469.33334349999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.14954758,1000.900024,25.70000076,0.0,166.1876831,0.35758221100000004,461.0838013,19.47540092,99.80000305,0,0
2021-09-28 03:15 +08:00,20.0,60.96333313,56.96300125,27.03933334,135.0666656,1.0,469.29998780000005,3.0,0.0031740000003992463,0.0010985999999775231,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.93021774,1000.7000119999999,25.60000038,0.0,338.6222534,0.630079925,461.2968445,19.47540092,99.69999695,0,0
2021-09-28 03:20 +08:00,20.0,60.36999893,57.09366608,26.96566582,139.33999630000002,0.933333337,473.03332520000004,3.0,0.0029289999997672567,0.0010986999999431646,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35348511,16.5,0.0,93.21039581,0.0,25.93021774,1000.7000119999999,25.64999199,0.0,50.24228287,0.75997436,461.48675539999994,19.47540092,99.39998627,0,0
2021-09-28 03:25 +08:00,20.0,59.95000076,57.1570015,26.94433403,139.4033356,0.733333349,475.03332520000004,2.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.60000038,0.0,25.49899673,0.919973195,460.1069336,19.47540092,98.79998779,0,0
2021-09-28 03:30 +08:00,20.0,59.86000061,57.21966553,26.92533302,143.57333369999998,0.833333313,476.43331910000006,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.60000038,0.0,300.94726560000004,1.1949568990000001,462.2897034,19.47540092,98.5,0,0
2021-09-28 03:35 +08:00,20.0,59.49642944,57.2053566,26.95035744,141.5035706,0.928571403,476.75,1.0,0.0031740000003992463,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.82533646,1000.79834,25.60000038,0.0,93.1574707,0.627555132,461.49328610000003,19.47540092,98.20243835,0,0
2021-09-28 03:40 +08:00,20.0,58.03333282,57.30899811,26.95733261,140.3099976,0.8999999759999999,474.1000061000001,1.0,0.0029289999997672567,0.0010986999998294777,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.60000038,0.0,325.8688049,0.20005008600000002,461.09667970000004,19.47540092,98.5,0,0
2021-09-28 03:45 +08:00,20.0,59.89333344,57.4343338,26.95466614,134.2166595,0.800000012,474.06668089999994,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35101128,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.60000038,0.0,60.02142334,0.976867437,460.73910520000004,19.47540092,98.5,0,0
2021-09-28 03:50 +08:00,20.0,64.0,57.754333499999994,26.89633369,132.8833313,1.1666666270000001,476.1000061000001,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35101128,16.5,0.0,93.21039581,0.0,25.82533646,1000.8967289999999,25.60000038,0.0,343.7866211,0.50160414,461.0770874,19.47540092,99.0,0,0
2021-09-28 03:55 +08:00,20.0,59.40345001,58.04137802,26.89241409,132.5689697,1.2413792609999998,482.13793949999996,2.0,0.0031729999996059632,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35101128,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.5,0.0,331.3310242,0.644979179,460.9162291999999,19.47540092,99.29838562,0,0
2021-09-28 04:00 +08:00,20.0,58.75999832,58.12400055,26.917333600000003,137.88000490000002,0.966666639,486.93331910000006,1.0,0.002929999999651045,0.0010986999998294777,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.54092979,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.5,0.0,80.03606415,0.45668765899999997,461.74639890000003,19.47540092,99.79837036,0,0
2021-09-28 04:05 +08:00,20.0,58.65666579999999,58.12966537,26.9556675,142.3366699,1.0666667220000001,489.1000061000001,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,25.82533646,1000.599976,25.40163231,0.0,67.49864197,0.487061024,461.29663089999997,19.47540092,100.0,0,0
2021-09-28 04:10 +08:00,20.0,59.49666595,58.23099899,26.94366646,143.3999939,1.033333302,489.03332520000004,2.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,25.82533646,1000.7000119999999,25.39999962,0.0,173.4243164,0.13999401,459.72329709999997,19.47540092,100.0,0,0
2021-09-28 04:15 +08:00,20.0,59.70000076,58.26300049,26.95400047,143.1233368,1.0,490.20001219999995,2.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.805568700000002,16.5,0.0,93.21039581,0.0,25.92558861,1000.503235,25.39999962,0.0,163.746994,0.234854013,460.10205080000003,19.47540092,100.0,0,0
2021-09-28 04:20 +08:00,20.0,59.59000015,58.22833252,26.965999600000004,135.4233398,0.966666639,490.03332520000004,1.0,0.002929999999651045,0.0010986999999431646,0.047850999999354826,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65240097,16.5,0.0,93.21039581,0.0,25.92641258,1000.5,25.39999962,0.0,21.11754036,0.379999995,460.87399289999996,19.47540092,100.0,0,0
2021-09-28 04:25 +08:00,20.0,60.32143021,58.10178757,27.00678635,130.6428528,1.071428537,490.5,2.0,0.00268499999992855,0.00109860000009121,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,25.92641258,1000.5,25.39999962,0.0,348.01849369999996,0.34003999799999995,460.09732060000005,19.47540092,100.0,0,0
2021-09-28 04:30 +08:00,20.0,60.22999954,57.90999985,27.07166672,128.7666626,0.966666639,501.0,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,25.92641258,1000.7000119999999,25.5,0.0,264.29891969999994,0.509984851,461.6640015,19.47540092,100.0,0,0
2021-09-28 04:35 +08:00,20.0,59.69666672,57.91866684,27.06966591,131.6699982,1.200000048,509.33334349999996,1.0,0.002929999999651045,0.0010985999999775231,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.02696991,1000.599976,25.5,0.0,323.1889648,0.519971311,461.09661869999996,19.47540092,99.79999542,0,0
2021-09-28 04:40 +08:00,20.0,59.78333282,57.83133316,27.090999600000004,133.3766632,1.266666651,518.6333618,1.0,0.0026850000003832974,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.02696991,1000.599976,25.5,0.0,335.5852661,0.319992006,460.4840698,19.47540092,99.29999542,0,0
2021-09-28 04:45 +08:00,20.0,58.9275856,57.863449100000004,27.04689598,134.73448180000003,1.2413792609999998,526.3103638,3.0,0.002929999999651045,0.0010986999998294777,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.02696991,1000.7000119999999,25.5,0.0,100.1903763,0.430070013,460.2972107,19.47540092,99.0,0,0
2021-09-28 04:50 +08:00,20.0,59.00999832,57.91066742,27.02000046,132.52667240000002,1.0666667220000001,530.2999878,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.02696991,1000.601624,25.39999962,0.0,13.45694542,0.401138365,460.08090210000006,19.47540092,99.29837799,0,0
2021-09-28 04:55 +08:00,20.0,63.40666579999999,57.93033218,27.02300072,130.1933289,1.3333333729999999,535.2333374,1.0,0.0026849999994738027,0.00109860000009121,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,26.02696991,1000.599976,25.39999962,0.0,40.90126801,0.349986136,460.36373899999995,19.47540092,99.69998932,0,0
2021-09-28 05:00 +08:00,20.0,59.50666809,57.7246666,27.00533295,132.9333344,1.233333349,537.1333618,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,26.02696991,1000.599976,25.5,0.0,43.81640244,0.329350859,455.19982910000004,19.47540092,99.5,0,0
2021-09-28 05:05 +08:00,20.0,60.95999908,57.620666500000006,26.99166679,127.2300034,1.1666666270000001,537.8666382,2.0,0.00268499999992855,0.0010986999998294777,0.045898999998826184,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50297546,16.5,0.0,93.21039581,0.0,26.02696991,1000.599976,25.39999962,0.0,69.38879395,0.390110344,461.09667970000004,19.47540092,99.19999695,0,0
2021-09-28 05:10 +08:00,20.0,59.12666702,57.34899902,27.02266693,125.73332979999999,1.266666651,541.2000122000001,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80680847,16.5,0.0,93.21039581,0.0,26.02696991,1000.7000119999999,25.39999962,0.0,236.13598629999998,0.24999418899999998,459.9037476,19.47540092,98.89998627,0,0
2021-09-28 05:15 +08:00,20.0,60.88000107,57.21733475,26.97966576,124.00666809999998,1.399999976,541.5999756,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1000.900024,25.5,0.0,126.5107422,0.100020438,460.29711910000003,19.47540092,98.59999084,0,0
2021-09-28 05:20 +08:00,20.0,60.6607132,57.15999985,26.96678543,125.90357209999999,1.4285714630000002,544.6428833,3.0,0.00268499999992855,0.0010985999999775231,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1000.7999880000001,25.5,0.0,341.69326780000006,0.46991577700000003,460.8903198,19.47540092,98.20001221,0,0
2021-09-28 05:25 +08:00,20.0,61.33666611,57.21433258,26.91533279,127.58333590000002,1.466666698,546.3666382,1.0,0.002686000000267086,0.0010986999999431646,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1000.7999880000001,25.5,0.0,280.1047974,0.305017412,459.89709469999997,19.47540092,98.24999237,0,0
2021-09-28 05:30 +08:00,20.0,62.27666855,57.09633255,26.95366669,125.8399963,1.399999976,552.2333374,1.0,0.00268499999992855,0.0010376000000178465,0.045899000000645174,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1001.0,25.5,0.0,246.991806,0.150000006,460.49700930000006,19.47540092,98.19999695,0,0
2021-09-28 05:35 +08:00,20.0,61.71666718,57.08300018,26.93799973,122.70666499999999,1.366666675,559.2000122000001,2.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1001.099976,25.39999962,0.0,99.29572296,0.25999999,460.2970886,19.47540092,98.20000458,0,0
2021-09-28 05:40 +08:00,20.0,61.06551743,56.96103287,26.978275300000004,116.0,1.275862098,565.7930908,1.0,0.0026850000003832974,0.00109860000009121,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.12993813,1001.099976,25.39999962,0.000183096,275.01080319999994,0.060029294000000004,460.50024410000003,19.47540092,98.40000153,0,0
2021-09-28 05:45 +08:00,20.0,59.46666718,56.94200134,26.99333382,107.61333470000001,1.366666675,568.2000122000001,1.0,0.0026859999998123385,0.0010986999998294777,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.23284912,1001.2000119999999,25.39999962,0.0,242.10003659999998,0.39000394899999996,461.2966003,19.47540092,98.0,0,0
2021-09-28 05:50 +08:00,20.0,58.68333435,57.07899857,26.97500038,104.28666690000001,1.1666666270000001,567.1333618,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,25.11070442,16.5,0.0,93.21039581,0.0,26.33229637,1001.099976,25.39999962,0.0,262.5922852,0.6299467089999999,460.70019529999996,19.47540092,97.69996643,0,0
2021-09-28 05:55 +08:00,20.0,58.76666641,57.25466537,26.91799927,104.0299988,1.3333333729999999,558.0333252,1.0,0.002929000000222004,0.00109860000009121,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.33229637,1001.2999880000001,25.5,0.0,264.174408,0.39723172799999995,461.09667970000004,19.47540092,97.20360565,0,0
2021-09-28 06:00 +08:00,20.0,59.73333359,57.37733459,26.89866638,101.6500015,1.0666667220000001,548.4000244,2.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50540543,16.5,0.0,93.21039581,0.0,26.33229637,1001.2999880000001,25.60000038,0.0,332.1071167,1.730110049,459.3137512,19.47540092,94.10972595,0,0
2021-09-28 06:05 +08:00,20.83333397,61.65666579999999,57.38299942,26.89766693,102.2766647,1.0666667220000001,541.333313,2.0,0.00268499999992855,0.0010986999998294777,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65487671,16.5,0.0,93.21039581,0.0,26.231727600000003,1001.2999880000001,25.60000038,0.0,288.6996765,0.849957049,461.09680180000004,19.47540092,92.69997406,0,0
2021-09-28 06:10 +08:00,23.7857151,59.29999924,57.29035568,26.90107155,104.49642940000001,1.285714269,535.75,2.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.65242004,16.5,0.0,93.21039581,0.0,26.231727600000003,1001.2999880000001,25.70000076,0.0,269.87545780000005,0.549878776,461.10961910000003,19.47540092,92.50006866,0,0
2021-09-28 06:15 +08:00,20.0,66.1866684,57.30466843,26.849666600000003,105.41999820000001,1.1666666270000001,529.0666504,2.0,0.0029300000001057924,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80683899,16.5,0.0,93.21039581,0.0,26.231727600000003,1001.2999880000001,25.70000076,0.0,265.80154419999997,0.769967973,461.4966125,19.47540092,93.49996185,0,0
2021-09-28 06:20 +08:00,20.0,62.85666656,57.42666626,26.83866692,107.4333344,1.0666667220000001,527.166687,3.0,0.0026849999994738027,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,25.10944939,16.5,0.0,93.21039581,0.0,26.231727600000003,1001.400024,25.60000038,0.0,240.78984069999996,0.369985998,461.4849548,19.47540092,93.19998169,0,0
2021-09-28 06:25 +08:00,20.0,64.73666382,57.61633301,26.88199997,112.3700027,1.1666666270000001,523.7666626,3.0,0.002686000000267086,0.0010986999999431646,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.658652663,0.0,0.0,25.11070442,16.5,0.0,93.21039581,0.0,26.33639145,1001.400024,25.60000038,0.0,331.598053,0.17000000199999998,461.89636229999996,19.47540092,93.50000763,0,0
2021-09-28 06:30 +08:00,20.0,60.85861969,57.91482925,26.88965607,116.5413818,1.3448275330000001,520.8620605000001,3.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.95874023,16.5,0.0,93.21039581,0.0,26.33639145,1001.599976,25.60000038,0.0,134.48182680000002,0.239999995,460.09552,19.47540092,94.10002899,0,0
2021-09-28 06:35 +08:00,20.0,63.68333435,58.14566803,26.88466644,120.1033325,1.233333349,522.9000244,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.80678368,16.5,0.0,93.21039581,0.0,26.33639145,1001.599976,25.60000038,0.0,34.204032899999994,0.650043309,460.49697879999997,19.47540092,95.19999695,0,0
2021-09-28 06:40 +08:00,20.0,62.63333511,58.17499924,26.87533379,118.9433365,1.200000048,523.3666382,1.0,0.0026849999994738027,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.35351563,16.5,0.0,93.21039581,0.0,26.2349472,1001.7000119999999,25.5,0.0,19.10045052,1.010004282,460.51019289999994,19.47540092,96.0,0,0
2021-09-28 06:45 +08:00,20.0,63.17666626,58.14333344,26.89266586,116.9800034,1.233333349,529.2666626,1.0,0.002686000000721833,0.0010986999998294777,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19911003,16.5,0.0,93.21039581,0.0,26.2349472,1001.7000119999999,25.5,1.0,55.19487762,0.579968512,460.09716799999995,19.47540092,96.19997406,0,0
2021-09-28 06:50 +08:00,20.0,61.84666824,58.21066666,26.89999962,119.38666529999999,1.133333325,532.8666382,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,26.13367081,1001.7000119999999,25.5,1.0,73.39107513,0.270257503,461.29986569999994,19.47540092,95.80000305,0,0
2021-09-28 06:55 +08:00,20.0,61.68999863,58.24266815,26.88166618,117.8233337,1.033333302,537.7999877999999,2.0,0.0029289999997672567,0.00109860000009121,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,26.03092003,1001.900024,25.5,2.0,31.20134926,1.329958081,461.2966003,19.47540092,96.0,0,0
2021-09-28 07:00 +08:00,20.0,62.92142868,58.28892899,26.85535622,115.65000149999999,1.142857194,540.25,1.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,25.93091774,1002.099976,25.5,3.0,51.80470657,0.556727946,461.2901001,19.47540092,96.0,0,0
2021-09-28 07:05 +08:00,20.0,65.44000244,58.256332400000005,26.9260006,117.15000149999999,1.299999952,543.4333496,1.0,0.0026850000003832974,0.0009155000000191649,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89529419,16.5,0.0,93.21039581,0.0,25.92925453,1002.099976,25.5,4.0,35.39771652,0.370014131,461.2965698,19.47540092,96.0,0,0
2021-09-28 07:10 +08:00,20.0,64.06999969,58.3093338,26.96199989,121.68666840000002,1.399999976,551.5999756,1.0,0.0026859999998123385,0.0009155999998711195,0.04492200000095181,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89285088,16.5,0.0,93.21039581,0.0,25.82066536,1002.099976,25.5,6.0,90.0823822,0.610062778,461.3063353999999,19.47540092,95.80000305,0,0
2021-09-28 07:15 +08:00,20.0,62.59999847,58.57766724,26.95166588,127.36333470000001,1.299999952,556.5666504,1.0,0.0026849999994738027,0.0009155000000191649,0.04589800000030664,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,25.82066536,1002.099976,25.5,9.000266075,126.19158940000001,0.170013323,460.8968506,19.47540092,95.69997406,0,0
2021-09-28 07:20 +08:00,20.0,61.87333298,58.70966721,26.94199944,131.1633301,1.399999976,563.5,2.0,0.002686000000721833,0.0009155000000191649,0.04492199999913282,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,25.82066536,1002.0,25.60000038,18.00001717,3.205315113,0.31999734,462.47323610000007,19.47540092,95.30000305,0,0
2021-09-28 07:25 +08:00,20.0,60.26551819,58.74620819,26.90999985,129.8172455,1.2068965440000001,571.2069092,1.0,0.0026859999998123385,0.0009155999998711195,0.045899000000645174,0.0,0.0156200000019453,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89530754,16.5,0.0,93.21039581,0.0,25.82066536,1002.2000119999999,25.60000038,26.00056648,284.5112305,0.209999993,462.09652710000006,19.47540092,95.0,0,0
2021-09-28 07:30 +08:00,20.0,59.16666794,58.56233215,26.87999916,132.5299988,1.1666666270000001,574.2000122000001,1.0,0.002440999999635096,0.0009155000001328517,0.04492199999913282,0.0,0.0156299999980547,0.0,100.0,25.0,1.658652663,0.0,0.0,24.19664001,16.5,0.0,93.21039581,0.0,25.82066536,1002.2000119999999,25.70000076,40.00066757,34.60177231,0.689965367,463.88256839999997,19.47540092,95.29998779,0,0
2021-09-28 07:35 +08:00,20.0,57.95000076,58.3219986,26.89066696,136.4833374,1.433333278,572.3666382,1.0,0.0026850000003832974,0.0009155000000191649,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04720879,16.5,0.0,93.21039581,0.0,25.82066536,1002.2000119999999,25.70000076,42.99966812,25.19955063,1.41997993,463.495575,19.47540092,94.69997406,0,0
2021-09-28 07:40 +08:00,20.0,57.77000046,57.94466782,26.98633385,142.156662,1.266666651,565.5333252,1.0,0.0026859999998123385,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,23.89776039,16.5,0.0,93.21039581,0.0,25.82066536,1002.400024,25.70005035,44.00125122,32.69879913,0.860012531,463.29907230000003,19.47540092,93.79998016,0,0
2021-09-28 07:45 +08:00,20.0,58.25999832,57.79700089,26.99833298,134.956665,0.966666639,559.2000122000001,1.0,0.0026859999998123385,0.0009155999998711195,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,23.74343872,16.5,0.0,93.21039581,0.0,25.76839066,1002.2999880000001,25.90000725,66.00041199,310.07720950000004,0.160061538,463.9955444,19.47540092,92.99998474,0,0
2021-09-28 07:50 +08:00,20.0,59.40999985,57.662998200000004,27.01566696,117.52666470000001,1.100000024,554.4666748,1.0,0.0026850000003832974,0.0009155000000191649,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.04475021,16.5,0.0,93.21039581,0.0,25.71612358,1002.400024,26.10000038,85.00021362,72.79889679,0.270097405,465.08209230000006,19.47540092,92.19999695,0,0
2021-09-28 07:55 +08:00,20.0,57.55714417,57.70750046,26.99678612,101.2321396,1.071428537,548.3214111000001,1.0,0.0026859999998123385,0.0009155000000191649,0.04492199999913282,0.0,0.01562000000012631,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.71612358,1002.599976,26.20000076,92.0,51.79996872,0.839996994,465.0950012,19.47540092,92.30000305,0,0
