timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-28 08:00 +08:00,20.0,58.86666489,57.60933304,27.00666618,97.1866684,1.233333349,548.9000244,2.0,0.0026850000003832974,0.0009155000001328517,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.658652663,0.0,0.0,24.50294304,16.5,0.0,93.21039581,0.0,25.82636261,1002.698425,26.20000076,109.90301509999999,31.26099396,0.6270905729999999,466.6845398,19.47540092,92.69676208,0,0
2021-09-28 08:05 +08:00,20.0,58.81999969,57.54666519,27.01000023,92.26999664,1.100000024,546.166687,2.0,0.002441999999973632,0.000976599999944483,0.045899000000645174,0.0,0.1826199999995879,0.0,100.0,25.0,1.6587929730000002,1.374405265,40.55680466,23.74345207,16.5,63.95915604,93.21039581,188.9112854,25.49991798,1002.599976,26.50000572,134.0049896,46.90411377,0.410008669,468.29367069999995,19.47540092,92.19993591,0,0
2021-09-28 08:10 +08:00,20.0,59.15666579999999,57.52199936,26.99500084,89.41666412,1.0,545.166687,3.0,0.0021969999997963896,0.0010376000000178465,0.044921000000613276,0.0,0.18359000000054948,0.0,100.0,25.0,7.8188529010000005,7.439152241,41.18875122,24.34854126,16.5,69.83088684,93.21039581,203.4738159,25.08774567,1002.599976,26.700037,215.0038147,37.50292206,0.9299529190000001,468.49691770000004,19.47540092,89.49989319,0,0
2021-09-28 08:15 +08:00,20.0,58.93448257,57.52724075,26.98689651,81.62413788,1.137930989,539.5861816,3.0,0.002440999999635096,0.0009765999998307962,0.045898999998826184,0.0,0.1826199999995879,0.0,100.0,25.0,15.55103111,14.7670517,41.18875122,25.26272583,16.5,69.79945374,93.21039581,200.2961273,25.65368843,1002.5,27.35001945,261.5002747,49.39842606,0.485006362,473.4916077,19.47540092,86.84989166,0,0
2021-09-28 08:20 +08:00,20.0,57.90666579999999,57.67133331,26.94000053,79.59333038,1.100000024,542.2999877999999,2.0,0.0021980000005896727,0.0010376000000178465,0.04589800000030664,0.0,0.1826100000016595,0.0,100.0,25.0,23.1219902,22.18882942,41.16282654,25.71868706,16.5,75.72564697,93.21039581,206.7010193,26.41716194,1002.5,27.99779701,276.9338989,113.4290466,0.699283898,477.8912964,19.47540092,82.21762085,0,0
2021-09-28 08:25 +08:00,20.0,58.04999924,57.72700119,26.94666672,78.89333344,1.133333325,544.7999877999999,1.0,0.002440999999635096,0.0009765000000925284,0.045899000000645174,0.0,0.18360000000029686,0.0,100.0,25.0,28.70565033,27.36019135,41.162609100000005,24.95871735,16.5,70.07030487,92.69501495,201.81729130000002,26.52246666,1002.5,28.50000954,276.00006099999996,110.2992477,0.08000797,481.6881409,19.47540092,79.6999588,0,0
2021-09-28 08:30 +08:00,20.0,58.09333420000001,57.57433319,26.93033409,78.05666351,1.0666667220000001,543.166687,2.0,0.0021969999997963896,0.000976599999944483,0.04492199999913282,0.843799999973271,0.1826199999977689,0.0,100.0,25.0,30.58975029,29.52386284,41.15415192,22.83867645,16.5,75.22370148,92.68787384,200.4862213,24.81199646,1002.5,29.00001907,265.99981690000004,145.4319916,0.280056745,483.87081910000006,19.47540092,77.09992218,0,0
2021-09-28 08:35 +08:00,20.0,58.15666579999999,57.08100128,26.92566681,76.47000122,1.0666667220000001,545.833313,2.0,0.002441999999973632,0.0010376000000178465,0.04589800000030664,1.156200000026729,0.1826099999998405,0.0,100.0,25.0,32.68154907,31.78758621,41.15587616,21.77010918,16.5,77.79774475,93.18981171,195.1723175,23.25691223,1002.5,29.20000076,250.0006561,140.23097230000002,0.280049771,485.88647460000004,19.47540092,75.69966888,0,0
2021-09-28 08:40 +08:00,20.0,57.7266655,56.35499954,26.94833374,76.44999695,1.0,545.5,2.0,0.002440999999635096,0.0009766000001718567,0.04589800000030664,2.0,0.18360000000029686,0.0,100.0,25.0,34.69097137,32.85296631,41.01100922,20.8624382,16.5,78.66235352,93.18981171,201.1625061,22.414607999999998,1002.7000119999999,29.10000801,264.0,242.19862369999998,0.050000000999999995,485.68640139999997,19.47540092,75.80000305,0,0
2021-09-28 08:45 +08:00,20.0,58.91785812,56.01071548,26.94285774,77.19642639,1.071428537,541.7857056,1.0,0.0021970000007058843,0.0010375999997904728,0.045898999998826184,2.0,0.1826099999998405,0.0,100.0,25.0,36.92495346,35.89754868,41.00860596,20.40501785,16.5,79.85962677,93.18981171,200.0974731,21.76727867,1002.7000119999999,29.20001984,270.9962158,333.19461060000003,0.38997799200000005,487.48526,19.47540092,76.19981384,1,1
2021-09-28 08:50 +08:00,20.0,59.92333221,56.02199936,26.88699913,76.9366684,1.1666666270000001,538.666687,2.0,0.0024419999995188846,0.0009765000000925284,0.04492200000095181,2.0,0.18262000000140688,0.0,100.0,25.0,40.77128983,38.70513153,41.02198792,19.80038452,16.5,76.03973389,93.18981171,200.5704041,21.25822449,1002.900024,29.5,292.0000916,359.27890010000004,0.609972775,484.3122253,19.47540092,76.50002289,1,1
2021-09-28 08:55 +08:00,20.0,60.13999939,55.847331999999994,26.94099998,75.78666687,1.233333349,539.5999756,3.0,0.0021970000007058843,0.0010376000000178465,0.04589800000030664,2.0,0.18359000000054948,0.0,100.0,25.0,42.66996002,40.96613312,41.17765808,19.34392357,16.5,74.00075531,93.18981171,200.9939575,20.730949399999997,1002.900024,29.5,181.0067444,355.95297239999996,0.400026977,487.28530880000005,19.47540092,77.29988098,1,1
2021-09-28 09:00 +08:00,20.0,60.79999924,55.70733261,26.95466614,74.68000031,1.0666667220000001,544.7000122000001,1.0,0.002440999999635096,0.000976599999944483,0.045898999998826184,2.968799999973271,0.1826199999995879,0.0,100.0,25.0,43.28985596,40.96613312,40.48492813,18.43741226,16.5,71.60663605,93.18981171,203.40171809999998,19.96978569,1003.099976,29.60000038,267.7382202,340.0349426,0.518200338,483.900238,19.47540092,74.09999847,1,1
2021-09-28 09:05 +08:00,20.0,64.13103485,55.71827698,26.92172432,75.52069092,1.2068965440000001,545.3448486000001,3.0,0.002441999999973632,0.0018310000000383297,0.047851000001173816,2.031200000026729,0.1308599999993021,0.0,100.0,25.0,43.94005966,42.0260849,38.39188385,18.13195229,16.5,67.03646851,93.18981171,207.65287780000003,19.45142555,1003.099976,29.60000038,325.998291,55.912765500000006,0.649950981,484.48693849999995,19.47540092,73.90000153,1,1
2021-09-28 09:10 +08:00,20.0,64.46333313,55.73866653,26.94566727,76.03666687,1.1666666270000001,545.4666748,2.0,0.0026850000003832974,0.0018311000000039712,0.04785199999969336,2.0,0.1298800000004121,0.0,100.0,25.0,44.39862442,42.0260849,36.63801956,17.68008041,16.5,63.03585052,93.18981171,202.34552,18.87759209,1003.099976,29.500024800000002,384.0109863,355.87146,1.109752536,482.72640989999996,19.47540092,74.60002136,1,1
2021-09-28 09:15 +08:00,20.0,62.59666824,55.8133316,27.0,74.00333405,1.233333349,543.9333496,1.0,0.0024419999995188846,0.0018310000000383297,0.04882799999904819,3.0,0.1308599999993021,0.0,100.0,25.0,44.70810318,43.04831314,36.12356567,17.37478828,16.5,59.14273453,93.18981171,201.6925507,18.54740334,1003.2000119999999,29.89998627,446.0003967,329.59335330000005,0.6800159809999999,486.08609010000004,19.47540092,73.1999588,1,1
2021-09-28 09:20 +08:00,20.0,59.46666718,55.99300003,26.9829998,73.96666718,1.3333333729999999,545.166687,1.0,0.0024410000000898435,0.0018311000000039712,0.047851000001173816,2.0,0.1298900000001595,0.0,100.0,25.0,45.49106979,43.04831314,35.92049026,17.22340393,16.5,56.83433533,93.18981171,200.7061615,18.28199005,1003.2000119999999,29.5,331.9912109,229.0085754,0.519928038,486.2857056,19.47540092,76.40005493,1,2
2021-09-28 09:25 +08:00,20.0,58.6866684,56.25933456,26.92066574,72.59333038,1.266666651,540.9666748,2.0,0.0024420000004283793,0.0018310000000383297,0.04785199999969336,2.0,0.1308599999993021,0.0,100.0,25.0,45.49106979,43.04831314,35.51109695,16.92066765,16.5,55.42107391,93.18981171,203.4004822,17.79856682,1003.2000119999999,29.90000725,241.0012512,278.7864685,0.489971727,486.0861206,19.47540092,71.40000153,1,3
2021-09-28 09:30 +08:00,20.0,60.61333466,56.52099991,26.85866737,70.60333252,1.366666675,537.5333252,5.0,0.0026849999994738027,0.0018310999998902844,0.04785199999969336,2.0,0.1298800000022311,0.0,100.0,25.0,45.49106979,43.04831314,35.284130100000006,16.76927948,16.5,55.29226303,93.18981171,199.1097107,17.57668114,1003.2000119999999,30.10002327,331.995575,316.4998169,0.290041953,484.48742680000004,19.47540092,70.09986115,1,1
2021-09-28 09:35 +08:00,20.0,58.73571396,56.552143099999995,26.88142776,69.34285736,1.214285731,540.75,2.0,0.0024410000000898435,0.0018310999998902844,0.047851000001173816,3.0,0.1308599999993021,0.0,100.0,25.0,45.49106979,43.04831314,35.28412247,16.61795044,16.5,53.81859589,93.18981171,201.69241330000003,17.47748375,1003.3000490000001,30.20000076,258.4995728,192.59536740000001,0.06499937900000001,484.68679810000003,19.47540092,70.35002899,1,1
2021-09-28 09:40 +08:00,20.0,58.45666504,56.73133469,26.90266609,68.9366684,1.399999976,542.7999877999999,3.0,0.0024420000004283793,0.0018310000001520166,0.04785199999969336,2.0,0.12987999999859312,0.0,100.0,25.0,45.49106979,43.04831314,35.08469391,16.76931572,16.5,53.818367,93.18981171,198.0652008,17.47748375,1003.400024,30.00001717,240.99884029999998,351.3995361,0.220004991,483.48770139999993,19.47540092,71.99994659,1,2
2021-09-28 09:45 +08:00,20.0,60.58666611,56.8496666,26.86033249,68.36333466,1.3333333729999999,543.3666382,1.0,0.002440999999635096,0.0018310999998902844,0.04882799999904819,2.0,0.13086000000112108,0.0,100.0,25.0,45.49106979,43.04831314,34.88070679,16.76927757,16.5,52.498909,93.18981171,200.68309019999998,17.47748375,1003.599976,29.89999962,237.00199890000002,245.6457214,0.140082493,484.4863892,19.47540092,71.59999847,1,2
2021-09-28 09:50 +08:00,20.0,60.90666579999999,56.80866623,26.85033417,69.16666412,1.1666666270000001,546.5666504,1.0,0.0026859999998123385,0.0018310000000383297,0.047851000001173816,2.0,0.12987999999859312,0.0,100.0,25.0,45.49106979,43.04831314,34.88070679,16.46658516,16.5,52.45263672,93.18981171,199.6975555,17.35993767,1003.7000119999999,29.59998703,265.0005188,303.1982422,1.179971933,483.0873718,19.47540092,71.69992065,1,5
2021-09-28 09:55 +08:00,20.0,60.90000153,56.61733246,26.90533257,68.75666809,1.033333302,551.1333618,4.0,0.002441000000544591,0.0018311000000039712,0.04785199999969336,2.0,0.1308599999993021,0.0,100.0,25.0,45.1684494,43.04831314,34.69894409,16.31528282,16.5,52.50936127,93.18981171,197.403595,17.03728104,1003.7000119999999,29.39997673,272.99954219999995,299.9820557,1.369811058,483.08703610000003,19.47540092,70.30049133,1,5
2021-09-28 10:00 +08:00,20.0,61.0,56.57551575,26.85482788,66.43448639,1.137930989,550.3103637999999,2.0,0.0024419999995188846,0.0018310000000383297,0.04785199999969336,3.0,0.1298800000022311,0.0,100.0,25.0,45.06162643,43.04831314,34.69894409,16.26484299,16.5,51.20258713,93.18981171,199.0820313,16.99795532,1003.900024,29.10000038,277.0,326.8549805,0.577658474,480.22195430000005,19.47540092,70.6967392,1,5
2021-09-28 10:05 +08:00,20.0,57.98333359,56.81866837,26.72699928,69.08333588,1.200000048,545.833313,2.0,0.002929000000222004,0.002075199999922006,0.04589800000030664,2.0,0.12109999999847787,0.0,100.0,25.0,44.84801102,43.04831314,34.69894409,16.31528282,16.5,52.23165894,93.18981171,196.1796417,16.91931534,1003.7999880000001,29.20000076,276.0,255.41241459999998,0.720077932,480.4880676,19.47540092,71.79993439,1,4
2021-09-28 10:10 +08:00,20.0,57.86000061,56.75666809,26.68700027,69.33999634,1.133333325,538.4666748,3.0,0.002686000000267086,0.002075200000035693,0.046875,2.0,0.12109000000054948,0.0,100.0,25.0,44.22756195,42.01522446,34.53456116,16.16548538,16.5,50.72211456,93.18981171,202.4845428,16.91931534,1003.900024,29.00000763,276.0000916,295.19931030000004,0.829983354,478.8912659,19.47540092,72.69999695,1,4
2021-09-28 10:15 +08:00,20.0,57.17666626,56.62533188,26.66666603,69.43000031,1.133333325,524.5,1.0,0.002929999999651045,0.002136299999961011,0.04589800000030664,2.0,0.12110000000029686,0.0,100.0,25.0,43.59760666,42.00484467,34.32171249,16.01264763,16.5,50.70694351,93.18981171,206.68048100000001,16.81930161,1003.900024,29.20000076,276.99996949999996,4.701018333,0.250001818,477.68975830000005,19.47540092,72.59999847,1,4
2021-09-28 10:20 +08:00,20.0,58.07666779,56.61500168,26.643999100000002,69.3666687,1.233333349,514.2999878,1.0,0.00268499999992855,0.0020750999999563646,0.045898999998826184,2.0,0.12109000000054948,0.0,100.0,25.0,43.11925125,41.00223541,34.32171249,16.01264572,16.5,50.70694351,93.18981171,201.1938171,16.81928825,1003.900024,29.20000076,273.0,153.31495669999998,0.310020983,478.88928219999997,19.47540092,71.29994202,1,3
2021-09-28 10:25 +08:00,20.0,57.1866684,56.42966843,26.71233368,69.5,1.299999952,503.6333313,1.0,0.002929999999651045,0.0020752000001493798,0.046875,2.0,0.12108999999873049,0.0,100.0,25.0,42.78500748,41.00223541,34.56898499,16.16402626,16.5,51.91407776,93.18981171,195.7827148,16.7059803,1004.099976,29.40001488,267.99984739999996,183.57797240000002,0.479970038,479.8887024,19.47540092,70.20002747,1,4
2021-09-28 10:30 +08:00,20.0,56.40000153,56.67750168,26.6607151,69.59999847,1.107142806,491.0357056,2.0,0.0029300000005605398,0.002075199999922006,0.04589800000030664,2.0,0.12110000000029686,0.0,100.0,25.0,42.78500748,41.00223541,34.8106842,16.16398048,16.5,51.91407776,93.18981171,203.3617706,16.87174034,1004.099976,29.50000381,263.99996949999996,350.091095,0.559987366,480.27877810000007,19.47540092,70.40000916,1,4
2021-09-28 10:35 +08:00,20.0,57.16999817,58.67433167,26.68166733,69.55000305,1.0666667220000001,487.2333374,2.0,0.0026849999994738027,0.002075200000035693,0.045899000000645174,2.0,0.1201100000016595,0.0,100.0,25.0,42.78500748,41.00223541,34.8106842,16.31528282,16.5,52.02763748,93.18981171,202.5154114,17.01100349,1004.099976,29.49999046,259.99990840000004,345.19631960000004,0.839950979,479.888916,19.47540092,70.00006104,1,3
2021-09-28 10:40 +08:00,20.0,56.61666489,61.14099884,26.77899933,69.63999939,1.0666667220000001,484.66665650000004,3.0,0.0029300000005605398,0.002075200000035693,0.046875,2.0,0.12110000000029686,0.0,100.0,25.0,42.32814026,39.91389465,34.62717438,16.16398048,16.5,49.67966079999999,93.18981171,208.3998108,17.01097679,1004.099976,29.5,257.0,294.4979248,0.7900792959999999,481.48815920000004,19.47540092,69.50013733,1,2
2021-09-28 10:45 +08:00,20.0,56.19666672,60.91933441,26.95066643,69.41000366,1.0666667220000001,482.0,2.0,0.00268499999992855,0.002136299999961011,0.04589800000030664,2.0,0.1210899999969115,0.0,100.0,25.0,42.32814026,39.91389465,34.82719803,16.31530762,16.5,51.29360199,93.18981171,200.0469971,16.89707756,1004.099976,29.70000076,257.00015260000004,247.59611510000002,0.40996924,481.08828739999996,19.47540092,71.30001068,1,3
2021-09-28 10:50 +08:00,20.0,56.62413788,60.58068848,27.07069016,64.16896820000001,1.034482718,483.4482727,2.0,0.002929999999651045,0.0020752000001493798,0.045898999998826184,2.5,0.12110000000029686,0.0,100.0,25.0,42.63425064,41.08401489,34.82719803,16.46658516,16.5,52.31001282,93.18981171,192.6904449,17.12849617,1004.099976,29.70000076,269.0004272,213.9891205,0.609922111,481.6880798,19.47540092,71.60004425,1,2
2021-09-28 10:55 +08:00,20.0,56.25333405,60.64133453,27.10566711,0.0,1.0666667220000001,488.66665650000004,4.0,0.002686000000267086,0.002075099999728991,0.046875,2.5,0.12109000000054948,0.0,100.0,25.0,42.30318451,40.01968002,34.58573532,16.31528282,16.5,51.16120529,93.18981171,197.27844240000002,17.01278305,1003.7999880000001,29.69999695,294.00030519999996,310.1974182,0.93998903,481.88793949999996,19.47540092,71.10004425,1,2
2021-09-28 11:00 +08:00,20.0,55.97999954,60.76266479,27.10966682,0.0,1.3333333729999999,493.8999938999999,4.0,0.0029289999997672567,0.0020752000001493798,0.04589800000030664,2.0,0.12109000000054948,0.0,100.0,25.0,42.30318451,40.01968002,34.38678741,16.46658516,16.5,51.16120529,93.18981171,195.6996918,17.01278305,1003.7999880000001,29.89675713,340.78921510000004,22.03795433,0.238054395,481.694519,19.47540092,71.79837799,1,2
2021-09-28 11:05 +08:00,20.0,55.9766655,61.01933289,27.05433273,0.0,1.299999952,492.7666626,2.0,0.005371000000195636,0.0010987000000568514,0.050780999999915366,2.0,0.12011999999958789,0.0,100.0,25.0,42.30318451,40.01968002,34.14915085,16.46658516,16.5,49.73331833,93.18981171,199.22167969999998,17.12895012,1003.7999269999999,29.80002785,397.00256349999995,316.9101868,0.509966016,484.08142089999996,19.47540092,71.59999847,1,3
2021-09-28 11:10 +08:00,20.0,56.17419434,61.04483795,27.04774284,0.0,1.193548441,491.74194339999997,4.0,0.005371000000195636,0.0010985999998638363,0.0507820000002539,2.0,0.12012000000140688,0.0,100.0,25.0,41.98619843,40.01968002,33.92997742,16.16398048,16.5,45.31432343,93.18981171,202.81381230000002,17.01517487,1003.6499630000001,30.00001335,433.5014038,28.35097885,0.219998673,484.6872864,19.47540092,70.29997253,1,3
2021-09-28 11:15 +08:00,20.0,55.77666855,61.04933167,27.05533409,0.0,1.299999952,492.46667479999996,4.0,0.005370999999740889,0.0010376000000178465,0.049804000000222004,3.0,0.11914000000069791,0.0,100.0,25.0,41.98619843,40.01968002,34.15777588,16.31528282,16.5,47.4821167,93.18981171,200.8439178,16.90414238,1003.599976,30.69995117,528.0107422,97.25199127,0.21018497600000002,485.08728030000003,19.47540092,69.79972839,1,4
2021-09-28 11:20 +08:00,20.0,55.33571243,61.16857147,27.03499985,0.0,1.142857194,489.7857056,4.0,0.005126999999902182,0.00109860000009121,0.050780999999915366,2.0,0.1201199999977689,0.0,100.0,25.0,41.98619843,40.01968002,34.15779877,16.31528282,16.5,48.5418129,93.18981171,202.3661041,16.90414238,1003.599976,30.29997635,774.0015258999999,270.099762,0.490060568,487.48571780000003,19.47540092,69.99986267,1,4
2021-09-28 11:25 +08:00,20.0,55.75999832,61.12366486,27.05533409,0.0,1.0666667220000001,486.93331910000006,2.0,0.005372000000534172,0.0010986999999431646,0.0507820000002539,2.0,0.12010999999984051,0.0,100.0,25.0,41.98619843,40.01968002,34.77539444,16.46658516,16.5,51.10050583,93.18981171,200.64447019999997,17.00522614,1003.400024,30.60002518,738.0255127,316.0099487,0.150062501,491.4837952,19.47540092,68.99949646,1,4
2021-09-28 11:30 +08:00,20.0,56.04666519,61.0616684,27.09000015,0.0,1.133333325,486.2666626,2.0,0.005370999999286141,0.0010985999999775231,0.050780999999915366,2.0,0.12012000000140688,0.0,100.0,25.0,41.98619843,40.01968002,34.77539444,16.61795044,16.5,52.14666367,93.18981171,197.0548096,17.10996819,1003.400024,31.2000351,838.0165405,105.68840790000002,0.659945309,492.88351439999997,19.47540092,67.09973907,1,4
2021-09-28 11:35 +08:00,20.0,55.7733345,61.120666500000006,27.07966614,0.0,1.133333325,487.46667479999996,1.0,0.005371000000195636,0.0010376000000178465,0.04980499999874155,2.0,0.11913999999887892,0.0,100.0,25.0,41.98619843,40.01968002,34.77536774,16.61797714,16.5,48.02013016,93.18981171,202.17866519999998,17.220645899999997,1003.400024,31.89999962,1052.996582,128.0944061,0.899857163,496.6817017,19.47540092,63.20001984,1,4
2021-09-28 11:40 +08:00,20.0,55.67333221,61.19833374,27.06933403,0.0,1.100000024,485.03332520000004,3.0,0.005370999999740889,0.00109860000009121,0.050780999999915366,3.0,0.12012000000140688,0.0,100.0,25.0,41.9862175,40.01972198,34.82120132,16.76932526,16.5,50.65538788,93.18981171,200.32098390000002,17.32090187,1003.400024,32.09997177,1097.9995119999999,308.2946472,1.5499433280000001,499.48052980000006,19.47540092,63.80018616,1,5
2021-09-28 11:45 +08:00,20.0,56.28620529,61.37482834,27.03655243,0.0,1.103448272,484.86206050000004,2.0,0.005371000000195636,0.0010986999999431646,0.050781000001734355,2.0,0.12010999999984051,0.0,100.0,25.0,42.91269302,41.24784851,34.82120132,16.920681,16.5,53.28407288,93.18981171,201.7750854,17.56297493,1003.099976,32.40000153,746.9877319,230.901825,0.549963415,497.87741090000003,19.47540092,62.50005341,1,6
2021-09-28 11:50 +08:00,20.0,56.02999878,61.50400162,27.02300072,0.0,1.0666667220000001,486.3666687,1.0,0.005127000000356929,0.0010985999999775231,0.050780999999915366,3.0,0.1201199999977689,0.0,100.0,25.0,42.91269302,41.24784851,34.82120132,16.76931572,16.5,50.99660492,93.18981171,201.3934021,17.44615555,1003.2000119999999,32.59998703,704.0028687000001,327.1955872,0.390010446,499.48056030000004,19.47540092,62.40005493,1,6
2021-09-28 11:55 +08:00,20.0,55.90666579999999,61.56266785,27.02300072,0.0,1.133333325,484.2666626,2.0,0.005371000000195636,0.0010376000000178465,0.04980499999874155,2.0,0.11914000000069791,0.0,100.0,25.0,43.3928566,41.24801636,34.59236526,16.920681,16.5,50.02844238,93.18981171,199.3734894,17.44615555,1003.2000119999999,31.99996758,481.99551389999993,220.718277,1.189855099,496.8816528,19.47540092,64.00015259,1,6
2021-09-28 12:00 +08:00,20.0,55.75999832,61.32266617,27.1376667,0.0,1.100000024,484.1333313,2.0,0.005370999999286141,0.0010985999999775231,0.050780999999915366,2.0,0.12012000000140688,0.0,100.0,25.0,43.69367218,42.25365448,34.720722200000004,16.920681,16.5,50.02844238,93.18981171,201.21165469999997,17.54588318,1003.2000119999999,31.20164871,1005.644287,292.43902589999993,1.1756329540000001,495.11047360000003,19.47540092,66.89588165,1,6
2021-09-28 12:05 +08:00,20.0,55.75,61.07666779,27.26333427,0.0,1.0666667220000001,483.43331910000006,1.0,0.004639000000224769,0.0009155999999848063,0.04980500000056054,3.0,0.12305000000014843,0.0,100.0,25.0,44.24690247,42.25365448,34.72179031,16.99611664,16.5,49.97181702,93.18981171,202.83772280000002,17.54588318,1003.2000119999999,30.89998055,451.10803219999997,226.61093140000003,1.209908485,495.08853150000004,19.47540092,67.70027161,1,6
2021-09-28 12:10 +08:00,20.0,54.76071548,60.943573,27.31749916,0.0,1.214285731,481.1785583000001,1.0,0.0046380000003409805,0.0009155000000191649,0.04882800000086718,2.0,0.12401999999929103,0.0,100.0,25.0,44.94558716,43.303985600000004,34.72179031,17.07201576,16.5,51.0165062,93.18981171,199.87252809999998,17.54588318,1003.1499630000001,31.05000305,1198.0004880000001,207.40379330000002,1.060053587,493.4830933,19.47540092,67.54994202,1,6
2021-09-28 12:15 +08:00,20.0,55.14333344,60.58866501,27.42200089,0.0,1.200000048,481.1000061000001,1.0,0.004394999999931315,0.0009155000000191649,0.04980499999874155,2.0,0.12305000000014843,0.0,100.0,25.0,45.26026917,43.303985600000004,34.89300919,17.07201576,16.5,52.18141556,93.18981171,202.041153,17.65213013,1003.099976,31.5,464.04638669999997,282.2996216,1.269993305,494.4824524,19.47540092,65.70000458,1,6
2021-09-28 12:20 +08:00,20.0,54.89333344,60.53733444,27.45400047,0.0,1.233333349,479.56668089999994,1.0,0.004639000000224769,0.0009155000000191649,0.04882800000086718,2.5,0.12304000000040105,0.0,100.0,25.0,46.02648163,44.45218277,34.89299011,16.92066765,16.5,50.49566269,93.18981171,201.9915466,17.65213013,1002.900024,31.70000076,1104.9998779999999,107.0988541,1.210036635,496.08206179999996,19.47540092,63.69993591,1,5
2021-09-28 12:25 +08:00,20.0,54.83666611,60.48966599,27.506332399999998,0.0,1.100000024,480.29998780000005,1.0,0.004637999999431486,0.0009155999999848063,0.04980499999874155,2.5,0.12305000000014843,0.0,100.0,25.0,46.02648163,44.45218277,34.86265945,16.920681,16.5,50.19018936,93.18981171,198.21417240000002,17.53618622,1002.900024,31.89999962,330.0211792,342.4975891,0.979982674,494.482666,19.47540092,64.00002289,1,6
2021-09-28 12:30 +08:00,20.0,54.71333313,60.42233276,27.56399918,0.0,1.1666666270000001,482.0,1.0,0.004639000000224769,0.0009155000000191649,0.049804000000222004,3.0,0.12401999999929103,0.0,100.0,25.0,46.50476074,44.45218277,35.06867218,16.76931572,16.5,51.46263504,93.18981171,196.8538361,17.53618622,1002.900024,31.39998055,294.10217289999997,285.19375610000003,0.419950545,495.682312,19.47540092,66.00023651,1,8
2021-09-28 12:35 +08:00,20.0,54.63448334,60.23827744,27.64931107,0.0,1.068965554,479.5172424,4.0,0.004393999999592779,0.0009155000000191649,0.04882800000086718,2.0,0.12305000000014843,0.0,100.0,25.0,46.82461929,44.452423100000004,35.06867218,16.920681,16.5,52.86985397,93.18981171,201.8535461,17.53618622,1002.7000119999999,31.80002213,644.0969848999999,102.23728179999999,0.180181906,495.2822876,19.47540092,64.89997864,1,9
2021-09-28 12:40 +08:00,20.0,54.76333237,60.19433212,27.67499924,0.0,1.1666666270000001,478.29998780000005,1.0,0.004639000000224769,0.0009155999998711195,0.04980500000056054,3.0,0.12305000000014843,0.0,100.0,25.0,47.12501144,45.48680878,35.05107498,16.76931572,16.5,52.06866837,93.18981171,194.9216156,17.53618622,1002.599976,31.89999199,1030.004517,245.6023254,0.53002578,495.48202510000004,19.47540092,63.90006638,1,9
2021-09-28 12:45 +08:00,20.0,54.34000015,60.12833405,27.69866753,0.0,1.133333325,478.33334349999996,2.0,0.0046389999997700215,0.0009155000000191649,0.04882799999904819,2.0,0.12304000000040105,0.0,100.0,25.0,47.45212173,45.48680878,35.05107498,16.76931572,16.5,53.46092606,93.18981171,200.1217346,17.53618622,1002.400024,31.60002136,918.9869994999999,185.42027280000002,0.270132035,496.08154299999995,19.47540092,65.1000824,1,9
2021-09-28 12:50 +08:00,20.0,54.45999908,60.23066711,27.67099953,0.0,1.3333333729999999,475.6000061000001,1.0,0.0046380000003409805,0.0009155000000191649,0.04980500000056054,3.0,0.1240300000008574,0.0,100.0,25.0,47.61191177,45.48680878,35.39825821,16.920681,16.5,52.38759232,93.18981171,198.55036930000003,17.41723824,1002.099976,31.70003128,962.0208130000001,256.2015076,2.029878139,494.4828186000001,19.47540092,66.59983063,1,10
2021-09-28 12:55 +08:00,20.0,54.52999878,60.31200027,27.67633247,0.0,1.1666666270000001,474.66665650000004,3.0,0.004394999999476568,0.0009155000000191649,0.04882799999904819,2.0,0.12305000000014843,0.0,100.0,25.0,47.60699463,45.48680878,35.55152512,16.61791801,16.5,56.35990143,93.18981171,199.87226869999998,17.27464676,1002.099976,32.20000076,346.9982605,300.60083010000005,0.540000021,496.48117069999995,19.47540092,63.40000153,1,9
2021-09-28 13:00 +08:00,20.0,54.237930299999995,60.12724304,27.73413849,0.0,1.2413792609999998,474.3103333000001,3.0,0.004639000000224769,0.0009155999999848063,0.04980500000056054,3.0,0.12303999999676307,0.0,100.0,25.0,47.60699463,45.48680878,35.120925899999996,16.46658516,16.5,54.10182953,93.18981171,200.3106079,17.17178535,1002.099976,32.00489426,285.1631165,184.9414063,2.189887047,494.87924189999995,19.47540092,65.26411438,1,9
2021-09-28 13:05 +08:00,20.0,54.22068787,59.89827728,27.8151722,0.0,1.1724138259999999,472.4482727,1.0,0.0026850000003832974,0.0009155000000191649,0.04589800000030664,3.0,0.11817000000155531,0.0,100.0,25.0,47.60699463,45.48680878,34.90000534,16.31528282,16.5,51.28177643,93.18981171,202.9766998,17.0602951,1002.099976,31.39999962,270.996521,194.8021851,0.879957855,493.4831848,19.47540092,68.30000305,1,12
2021-09-28 13:10 +08:00,20.0,54.17666626,59.99300003,27.79566574,0.0,1.1666666270000001,472.0,2.0,0.002441999999973632,0.0009155000000191649,0.045898999998826184,2.0,0.11815999999998894,0.0,100.0,25.0,47.1359024,45.48680878,34.68350220000001,16.31528282,16.5,49.25881577,93.18981171,201.4433441,17.0602951,1001.900024,30.99998665,242.0020599,170.1008606,1.909986019,491.6835938,19.47540092,68.90013885,1,12
2021-09-28 13:15 +08:00,20.0,54.34666824,60.09866714,27.7796669,0.0,1.0666667220000001,471.79998780000005,3.0,0.0026850000003832974,0.0009155000000191649,0.04589800000030664,3.0,0.11815999999998894,0.0,100.0,25.0,46.62934113,44.33948517,34.47387314,16.16398048,16.5,49.25881577,93.18981171,201.3798676,16.83964729,1001.900024,30.50002289,218.99848939999998,171.89910890000002,1.4499382969999999,488.0851746,19.47540092,71.50009155,1,13
2021-09-28 13:20 +08:00,20.0,54.47333145,60.10100174,27.78533363,0.0,1.0666667220000001,471.0,2.0,0.002441999999973632,0.0009155999999848063,0.045899000000645174,2.0,0.11817000000155531,0.0,100.0,25.0,46.62934113,44.33948517,34.6515274,16.31528282,16.5,49.25881577,93.18981171,200.1593475,16.83964729,1001.7999880000001,30.39999962,238.0005341,179.81002809999998,1.8398108480000002,485.88604739999994,19.47540092,72.19978333,1,13
2021-09-28 13:25 +08:00,20.0,54.81999969,60.17433167,27.77166748,0.0,1.233333349,470.8999938999999,4.0,0.0026849999994738027,0.0009155000000191649,0.04589800000030664,3.0,0.11815999999816995,0.0,100.0,25.0,46.62934113,44.33948517,34.6515274,16.31528282,16.5,49.25881577,93.18981171,196.95443730000002,16.93935585,1001.599976,30.40000916,289.999115,174.8991241,1.899982929,484.2871704,19.47540092,71.60005188,1,12
2021-09-28 13:30 +08:00,20.0,54.39310455,60.18586349,27.77965546,0.0,1.310344815,472.5517273,2.0,0.0026859999998123385,0.0009155000000191649,0.046875,3.0,0.11914000000069791,0.0,100.0,25.0,46.62934113,44.33948517,34.651474,16.31528282,16.5,49.25881577,93.18981171,203.2388306,16.93935585,1001.7000119999999,30.29999924,241.99719240000002,180.70306399999998,0.7402510640000001,484.2870483,19.47540092,71.40023804,1,12
2021-09-28 13:35 +08:00,20.0,54.29000092,60.12433243,27.79599953,0.0,1.033333302,469.96667479999996,2.0,0.002441000000544591,0.0009155999999848063,0.04589800000030664,2.0,0.11816999999973632,0.0,100.0,25.0,46.30454254,44.33948517,34.20142365,16.31528282,16.5,48.25857162,93.18981171,199.32406619999998,16.93935585,1001.599976,30.09999466,207.99954219999998,200.9007263,2.269995928,484.2869263,19.47540092,74.49996185,1,12
2021-09-28 13:40 +08:00,20.0,54.58666611,60.129333499999994,27.80633354,0.0,1.233333349,469.7666626,2.0,0.0026859999998123385,0.0009155000000191649,0.045898999998826184,3.0,0.11815999999998894,0.0,100.0,25.0,45.82382965,44.33948517,34.20142365,16.31528282,16.5,47.07906723,93.18981171,202.73887630000002,16.93935585,1001.599976,30.00002098,170.9993439,195.3055573,1.0301319359999999,484.4866028,19.47540092,74.60004425,1,12
2021-09-28 13:45 +08:00,20.0,54.97999954,60.13566589,27.80699921,0.0,1.1666666270000001,468.46667479999996,4.0,0.002440999999635096,0.0009155000000191649,0.04589800000030664,2.0,0.11817000000155531,0.0,100.0,25.0,45.82382965,44.33948517,34.56700897,16.46658516,16.5,48.14061356,93.18981171,198.525528,16.93935585,1001.599976,30.10000038,171.0001373,227.7970276,0.470025003,481.88793949999996,19.47540092,75.09999847,1,12
2021-09-28 13:50 +08:00,20.0,54.79666519,59.95833206,27.88166618,0.0,1.100000024,469.53332520000004,1.0,0.002686000000721833,0.0009155000000191649,0.045899000000645174,3.0,0.11815999999816995,0.0,100.0,25.0,45.82382965,44.33948517,34.56700897,16.61795044,16.5,48.14061356,93.18981171,202.2411194,17.1533947,1001.599976,29.79999924,197.0009918,121.7068787,1.070158243,475.4918518,19.47540092,76.79988861,1,11
2021-09-28 13:55 +08:00,20.0,54.03928757,59.92464447,27.90642929,0.0,1.142857194,467.3571472,1.0,0.002440999999635096,0.0009155999999848063,0.04589800000030664,3.0,0.11815999999998894,0.0,100.0,25.0,45.82382965,44.33948517,34.74866867,16.61795044,16.5,49.16308594,93.18981171,200.45784,17.1533947,1001.400024,29.60000229,241.0003204,227.09935,2.09999299,480.88836669999995,19.47540092,78.3999939,1,11
2021-09-28 14:00 +08:00,20.0,54.58000183,59.87400055,27.93600082,0.0,1.1666666270000001,468.56668089999994,1.0,0.0026859999998123385,0.000915499999905478,0.045898999998826184,2.0,0.11816999999973632,0.0,100.0,25.0,46.13580322,44.33948517,34.74866867,16.76931572,16.5,49.16308594,93.18981171,196.23048400000002,17.26332855,1001.2999880000001,29.70000076,211.649826,313.5918579,0.625343144,484.4414063,19.47540092,78.58862305,1,11
2021-09-28 14:05 +08:00,20.0,54.70333481,59.85333252,27.957666399999997,0.0,1.233333349,465.29998780000005,1.0,0.0026850000003832974,0.000976599999944483,0.04589800000030664,3.0,0.11718000000109896,0.0,100.0,25.0,46.13580322,44.33948517,34.3021965,16.61795044,16.5,49.16299057,93.18981171,201.0942383,17.26332855,1001.2999880000001,29.39999962,270.0054932,212.50035099999997,3.1299476619999997,481.88797,19.47540092,79.70002747,1,11
2021-09-28 14:10 +08:00,20.0,54.49000168,59.85900116,27.96966743,0.0,1.3333333729999999,465.7666626,1.0,0.0026859999998123385,0.0010374999999385182,0.04589800000030664,3.0,0.11816999999791733,0.0,100.0,25.0,46.13580322,44.33948517,33.68003464,16.46658516,16.5,45.59099579,93.18981171,201.46722409999998,17.14894867,1001.099976,29.49998856,346.9951172,216.598053,3.170099258,481.6880493,19.47540092,79.40009308,1,11
2021-09-28 14:15 +08:00,20.0,54.68333435,59.84233475,27.97966576,0.0,1.3333333729999999,466.29998780000005,3.0,0.0026850000003832974,0.0009766000001718567,0.04492199999913282,2.0,0.11719000000084634,0.0,100.0,25.0,46.13580322,44.33948517,33.31277466,16.31528282,16.5,43.27308655,93.18981171,198.6751709,17.04366684,1000.7999880000001,29.60001755,594.9781494,248.6834869,1.280273199,479.68936160000004,19.47540092,80.09988403,1,11
2021-09-28 14:20 +08:00,20.0,54.51034546,60.05138016,27.91379356,0.0,1.1724138259999999,466.5172424,2.0,0.0026859999998123385,0.0010376000000178465,0.045899000000645174,3.0,0.11718000000109896,0.0,100.0,25.0,46.13580322,44.33948517,33.52433777,16.61795044,16.5,44.305751799999996,93.18981171,193.8120728,17.04367065,1000.7999880000001,29.70000076,375.00003050000004,150.00187680000002,1.560024261,482.2879028,19.47540092,79.40000916,1,11
2021-09-28 14:25 +08:00,20.0,54.43999863,60.26833344,27.88033295,0.0,1.200000048,464.33334349999996,1.0,0.00268499999992855,0.000976599999944483,0.04589800000030664,2.0,0.11719000000084634,0.0,100.0,25.0,46.92879868,45.39544296,34.15204620000001,16.920681,16.5,46.63635635,93.18981171,199.2984619,17.27166939,1000.7999880000001,29.89999962,338.0001831,141.9076691,1.110238075,483.2871704,19.47540092,79.29992676,1,11
2021-09-28 14:30 +08:00,20.0,54.64333344,60.47566605,27.90166664,0.0,1.3333333729999999,464.66665650000004,1.0,0.0024419999995188846,0.0009765000000925284,0.045898999998826184,3.0,0.11816999999791733,0.0,100.0,25.0,47.70236588,45.39552689,34.58390045,17.07201576,16.5,48.92465591,93.18981171,201.13209530000003,17.63830757,1000.5,29.70000076,526.0021362,163.6045685,1.68001163,484.6867065,19.47540092,79.89997101,1,9
2021-09-28 14:35 +08:00,20.0,54.46666718,60.4406662,27.90600014,0.0,1.399999976,461.7666626,1.0,0.0026850000003832974,0.0010376000000178465,0.04589800000030664,3.0,0.11718000000109896,0.0,100.0,25.0,48.33460236,46.38961029,34.77555466,17.07201576,16.5,50.08826447,93.18981171,206.8296661,17.63830757,1000.5,30.00000572,507.0082092,157.1021576,1.0800204279999999,483.48724369999996,19.47540092,78.79988861,1,11
2021-09-28 14:40 +08:00,20.0,54.34000015,60.35466766,27.91133308,0.0,1.433333278,462.29998780000005,3.0,0.0026859999998123385,0.0009765999998307962,0.04492200000095181,3.0,0.11718999999902735,0.0,100.0,25.0,48.50070572,46.38961029,34.32102585,16.76928711,16.5,47.77609253,93.18981171,201.4430389,17.63828659,1000.5,29.69996452,393.0020142,209.4981537,3.179985523,485.486084,19.47540092,78.80023956,1,11
2021-09-28 14:45 +08:00,20.0,53.8571434,60.5357132,27.85928535,0.0,1.178571463,462.3571472,3.0,0.00268499999992855,0.0010376000000178465,0.04589800000030664,3.0,0.11719000000084634,0.0,100.0,25.0,48.50070572,46.38961029,34.36243057,16.61795044,16.5,47.77609253,93.18981171,201.3683472,17.28181648,1000.599976,29.69999504,300.99929810000003,191.3987122,1.820016026,484.486908,19.47540092,80.09999847,1,12
2021-09-28 14:50 +08:00,20.0,54.44333267,60.54299927,27.86733246,0.0,1.366666675,461.20001219999995,2.0,0.002686000000267086,0.000976599999944483,0.045898999998826184,2.0,0.11815999999816995,0.0,100.0,25.0,48.50070572,46.38961029,34.87908936,16.76931572,16.5,49.35105896,93.18981171,199.9099731,17.33369446,1000.400024,29.70000076,260.0011597,170.802536,2.129920244,485.1865845,19.47540092,79.80000305,1,12
2021-09-28 14:55 +08:00,20.0,54.63000107,60.55599976,27.85499954,0.0,1.200000048,460.29998780000005,1.0,0.00268499999992855,0.0009765000000925284,0.04589800000030664,3.0,0.11719000000084634,0.0,100.0,25.0,48.8208046,47.38114166,34.99867249,16.76931572,16.5,50.98731613,93.18981171,202.46560669999997,17.48677444,1000.400024,29.7999897,274.999176,197.8000946,3.020011902,482.4877319,19.47540092,77.70005798,1,12
2021-09-28 15:00 +08:00,20.0,54.81999969,60.67300034,27.83633423,0.0,1.3333333729999999,457.56668089999994,2.0,0.0026859999998123385,0.0010376000000178465,0.045899000000645174,3.0,0.11719000000084634,0.0,100.0,25.0,49.13113785,47.38114166,34.77106476,16.76931572,16.5,49.95926285,93.18981171,203.9862213,17.48675728,1000.400024,29.40001678,187.9988403,250.6021576,1.220005035,483.0872498,19.47540092,82.89994812,1,12
2021-09-28 15:05 +08:00,20.0,55.22000122,60.72433472,27.83099937,0.0,1.266666651,458.20001219999995,3.0,0.002441000000544591,0.0008545000000594882,0.04101499999887892,3.0,0.11914000000069791,0.0,100.0,25.0,49.4496727,47.38114166,34.77106476,16.76931572,16.5,49.95926285,93.18981171,204.0119629,17.38683891,1000.400024,29.70000076,188.99989319999997,223.8987274,1.609981418,481.6881103999999,19.47540092,77.60002136,1,13
2021-09-28 15:10 +08:00,20.0,55.02000046,60.73899841,27.84033394,0.0,1.3333333729999999,456.6000061000001,3.0,0.0024419999995188846,0.0007934999998724379,0.041016000001036446,2.0,0.11815999999998894,0.0,100.0,25.0,49.4496727,47.38114166,34.77106476,16.76931572,16.5,49.95926285,93.18981171,195.4571228,17.38683891,1000.2999880000001,29.39998245,181.99800109999998,153.60644530000002,2.789923429,482.2878113,19.47540092,82.50005341,1,12
2021-09-28 15:15 +08:00,20.0,55.14138031,60.78965378,27.83793068,0.0,1.2068965440000001,459.8275757,6.0,0.002441000000544591,0.0008545000001731751,0.041015999999217456,3.0,0.11913999999887892,0.0,100.0,25.0,49.59971237,47.38114166,34.77106476,16.76931572,16.5,48.93024063,93.18981171,194.734848,17.38683891,1000.2999880000001,29.0,182.00125119999998,216.3511963,2.3299012180000003,481.6879272,19.47540092,83.55000305,1,9
2021-09-28 15:20 +08:00,20.0,55.04000092,60.7840004,27.85466576,0.0,1.5,458.06668089999994,3.0,0.002441999999973632,0.0008543999999801599,0.04199200000039127,3.0,0.11816999999973632,0.0,100.0,25.0,49.91992569,47.38114166,34.77106476,16.76931572,16.5,48.93024063,93.18981171,199.93412780000003,17.38683891,1000.099976,29.20000076,244.963913,160.6631775,1.3139324190000001,478.48941039999994,19.47540092,83.05104828,1,11
2021-09-28 15:25 +08:00,20.0,55.36666489,60.85466766,27.84633255,0.0,1.366666675,458.43331910000006,2.0,0.002440999999635096,0.0007934999998724379,0.04101500000069791,3.0,0.11914000000069791,0.0,100.0,25.0,49.91992569,48.38708878,34.77106476,16.76927948,16.5,48.93024063,93.18981171,207.4642639,17.38683891,1000.0,29.04998779,276.5008545,209.5996094,3.374916792,481.0881041999999,19.47540092,82.55006409,1,11
2021-09-28 15:30 +08:00,20.0,55.36666489,60.73033524,27.89999962,0.0,1.366666675,455.43331910000006,2.0,0.0021969999997963896,0.0008545000000594882,0.041015999999217456,2.0,0.11914000000069791,0.0,100.0,25.0,49.91992569,48.38708878,34.77106476,16.46658516,16.5,48.93024063,93.18981171,206.7697601,17.26619911,1000.0,29.00001144,296.00012210000006,204.69819640000003,3.2299265860000004,478.09973139999994,19.47540092,83.69999695,1,11
2021-09-28 15:35 +08:00,20.0,54.56785583,60.58392715,27.95999908,0.0,1.321428537,455.3214416999999,1.0,0.0024420000004283793,0.0008544999999458014,0.041015999999217456,3.343799999973271,0.11815999999998894,0.0,100.0,25.0,49.99747086,48.38708878,34.55968094,16.54228401,16.5,48.93024063,93.18981171,200.78912350000002,17.18120575,999.7999877999998,29.20000076,335.00280760000004,212.40010069999997,2.290205479,479.73876950000005,19.47540092,83.0999527,1,11
2021-09-28 15:40 +08:00,20.0,55.09333420000001,60.59933472,27.99133301,0.0,1.266666651,458.83334349999996,5.0,0.002440999999635096,0.0007933999999067964,0.04199200000039127,2.156200000026729,0.11913999999887892,0.0,100.0,25.0,50.23004913,48.38708878,34.67124557,16.46659851,16.5,48.93024063,93.18981171,200.7947693,17.27740288,999.9000243999999,29.20001793,462.9988403,225.1964111,2.059967518,479.28921510000004,19.47540092,84.29994965,1,11
2021-09-28 15:45 +08:00,20.0,55.24666595,60.59333420000001,28.00333405,0.0,1.299999952,455.0,2.0,0.0024410000000898435,0.0008545000001731751,0.04101500000069791,3.0,0.11816999999973632,0.0,100.0,25.0,50.55777359,48.38708878,34.67124557,16.76931572,16.5,48.93024063,93.18981171,199.7985229,17.27740288,999.7999877999998,29.49956322,403.20056150000005,190.76206969999998,2.018473864,481.2882385,19.47540092,82.60479736,1,11
2021-09-28 15:50 +08:00,20.0,55.23333359,60.63966751,28.00766754,0.0,1.233333349,453.06668089999994,3.0,0.0024420000004283793,0.0008544999999458014,0.041015999999217456,2.5,0.11914000000069791,0.0,100.0,25.0,50.55777359,48.38708878,34.67124557,16.61795044,16.5,48.93024063,93.18981171,199.9967499,17.27740288,999.9000243999999,29.29999924,282.9979248,198.9012299,2.579905987,483.6870728,19.47540092,83.70005035,1,11
2021-09-28 15:55 +08:00,20.0,55.14333344,60.63866806,28.04533386,0.0,1.399999976,455.6333313,4.0,0.002440999999635096,0.0007934999999861247,0.04199200000039127,3.0,0.11815999999998894,0.0,100.0,25.0,50.55777359,48.38708878,34.67124557,16.61795044,16.5,48.93024063,93.18981171,206.75514219999997,17.27740288,999.7999877999998,29.5,232.98974610000002,117.4168472,0.7602599859999999,481.68798830000003,19.47540092,84.29974365,1,11
2021-09-28 16:00 +08:00,20.0,54.99666595,60.77033234,28.02466583,0.0,1.466666698,455.79998780000005,2.0,0.002441999999973632,0.0008544999999458014,0.041015999999217456,3.0,0.11914000000069791,0.0,100.0,25.0,50.55778122,48.38708878,34.46954346,16.61795044,16.5,48.93024063,93.18981171,201.51782230000003,17.27740288,999.5999756000001,29.30000496,131.99984740000002,184.9014282,1.609972596,481.0881653,19.47540092,83.50003815,1,9
2021-09-28 16:05 +08:00,20.0,55.16206741,61.15620804,27.94724083,0.0,1.448275805,453.06896969999997,2.0,0.003418000000237953,0.0012207000000898915,0.056641000001036446,3.0,0.11425999999846681,0.0,100.0,25.0,50.72137833,48.38708878,34.46954346,16.61795044,16.5,48.93024063,93.18981171,197.45292659999998,17.27740288,999.7000122000002,29.49999428,107.99990079999999,165.19941709999998,1.809969902,480.0886841,19.47540092,82.30002594,1,11
2021-09-28 16:10 +08:00,20.0,55.0633316,61.38433456,27.91266632,0.0,1.600000024,451.7666626,3.0,0.0034179999997832056,0.0012816999999358814,0.05664000000069791,2.0,0.11328000000139582,0.0,100.0,25.0,50.72137833,48.38708878,34.46954346,16.46658516,16.5,48.93024063,93.18981171,199.54792790000002,17.27740288,999.7999877999998,29.0,107.0,190.90505980000003,1.800151944,478.8892212,19.47540092,83.3000946,1,11
2021-09-28 16:15 +08:00,20.0,55.00333405,61.47299957,27.91966629,0.0,1.633333325,448.6000061000001,1.0,0.0034179999997832056,0.0012207000000898915,0.056640999999217456,3.0,0.11425999999846681,0.0,100.0,25.0,50.72137833,48.38708878,34.46954346,16.46658516,16.5,48.93024063,93.18981171,199.0497894,17.27740288,999.5999756000001,28.90001106,94.99942017,134.0967255,2.649855852,477.8894348,19.47540092,84.59997559,1,12
2021-09-28 16:20 +08:00,20.0,54.99666595,61.49866486,27.90833282,0.0,1.633333325,452.8666687,2.0,0.003418000000237953,0.0012817999999015228,0.05664000000069791,2.0,0.11328000000139582,0.0,100.0,25.0,50.72137833,48.38708878,34.29539871,16.46662521,16.5,47.93091965,93.18981171,199.3238373,17.17429352,999.5999756000001,28.9999733,59.99946594,162.90184019999998,1.3402265309999999,476.09060669999997,19.47540092,84.69999695,1,12
2021-09-28 16:25 +08:00,20.0,54.95999908,61.54966736,27.89866638,0.0,1.766666651,453.93331910000006,2.0,0.0034179999997832056,0.0012206999999762047,0.056640999999217456,2.0,0.1142600000002858,0.0,100.0,25.0,51.65808487,49.43389511,34.08215332,16.76930046,16.5,46.91952515,93.18981171,194.8841705,17.4483223,999.5999756000001,28.89999962,45.99959946,147.6004791,1.230090022,475.8905334,19.47540092,85.19997406,1,12
2021-09-28 16:30 +08:00,20.0,54.36785889,61.53142929,27.9107151,0.0,1.785714269,454.2142944,2.0,0.003418000000237953,0.0012207000000898915,0.056640999999217456,3.0,0.11327999999775784,0.0,100.0,25.0,51.34500504,49.43364334,33.89662552,16.31524849,16.5,45.89638901,93.18981171,205.1697845,17.20442772,999.7000122000002,28.79999924,24.99906731,140.8943939,2.189801931,476.2900391,19.47540092,85.19997406,1,12
2021-09-28 16:35 +08:00,20.0,54.90333176,61.71900177,27.86400032,0.0,1.7999999519999998,452.93331910000006,1.0,0.003416999999899417,0.0012816999999358814,0.05664000000069791,2.0,0.11426000000210479,0.0,100.0,25.0,49.20290756,47.34251785,33.71686935,15.55880165,16.5,44.87223816,93.18981171,205.2831879,16.60653687,999.7000122000002,28.79999924,14.49993801,131.2989502,1.1899987459999999,473.69171140000003,19.47540092,84.54995728,1,12
2021-09-28 16:40 +08:00,20.0,55.1866684,61.73233414,27.87599945,0.0,1.833333373,451.7666626,2.0,0.003418000000237953,0.0012207000000898915,0.056640999999217456,3.0,0.11327999999957683,0.0,100.0,25.0,47.42861557,45.07667923,33.71686935,15.25625992,16.5,44.87223816,93.18981171,204.57304380000002,16.01289558,999.5999756000001,28.79999924,12.0,121.0982742,0.710056901,474.091217,19.47540092,84.5,1,11
2021-09-28 16:45 +08:00,20.0,54.90333176,61.75500107,27.87566757,0.0,1.866666675,451.06668089999994,3.0,0.0034179999997832056,0.0012816999998221945,0.056641000001036446,3.0,0.11425999999846681,0.0,100.0,25.0,46.36662292,43.96086884,33.71686935,15.40752983,16.5,44.87223816,93.18981171,204.7856293,15.95129585,999.5999756000001,28.60001945,7.000366211,69.19930267,1.0499688390000002,474.4911499,19.47540092,85.3001709,1,12
2021-09-28 16:50 +08:00,20.0,54.91666794,61.77500153,27.86800003,0.0,1.7999999519999998,449.96667479999996,2.0,0.003418000000237953,0.0012208000001692199,0.05664000000069791,2.0,0.11328000000139582,0.0,100.0,25.0,45.88587952,43.96086884,33.71686935,15.71008205,16.5,44.87223816,93.18981171,197.41539,16.06728745,999.7000122000002,28.69999504,9.999933243,67.69864655,0.38999664799999995,471.4922485,19.98471832,89.20011139,1,11
2021-09-28 16:55 +08:00,20.0,55.09333420000001,61.80133438,27.86533356,0.0,1.866666675,448.93331910000006,1.0,0.0034179999997832056,0.0012206999998625179,0.056640999999217456,3.0,0.11425000000053842,0.0,100.0,25.0,45.42053223,43.96086884,33.76452637,15.71007156,16.5,44.87223816,93.18981171,198.0768433,16.44065094,999.9000243999999,27.89999199,15.00016594,17.4050808,0.8200266359999999,465.89465329999996,23.46741676,95.10002899,1,12
2021-09-28 17:00 +08:00,20.0,54.86896515,61.89207077,27.86137962,0.0,1.8275861740000001,447.1724243,2.0,0.0034179999997832056,0.0012817000000495682,0.05761700000039127,3.0,0.11328999999932421,0.0,100.0,25.0,44.91186142,42.91011047,33.30175018,15.71007156,16.5,42.62250519,93.18981171,205.5330811,16.33531761,999.9000243999999,27.29999924,22.00003242,112.999733,1.7899973390000001,466.6939392,1.5528826709999999,95.90000153,1,12
2021-09-28 17:05 +08:00,20.0,55.56666565,61.89366531,27.86466599,0.0,1.966666698,447.8999938999999,1.0,0.0024420000004283793,0.0009155000000191649,0.041015999999217456,3.0,0.10644000000138476,0.0,100.0,25.0,44.42222214,41.83483124,33.13943863,15.86134338,16.5,42.62250519,93.18981171,198.46253969999998,16.33531761,999.7999877999998,27.29999924,28.00006676,62.50144196,0.530005276,463.6957092,2.077158689,96.90002441,1,12
2021-09-28 17:10 +08:00,20.0,55.54999924,61.88466644,27.88400078,0.0,1.833333373,447.7333374,3.0,0.002440999999635096,0.0009155000001328517,0.04199200000039127,3.0,0.10741999999845575,0.0,100.0,25.0,43.92819214,41.83483124,33.3432045,16.01264572,16.5,42.62250519,93.18981171,194.9103699,16.43964577,999.9000243999999,27.10000038,31.0,35.50370407,0.779990673,464.2953186000001,2.2968821530000003,99.10010529,1,11
2021-09-28 17:15 +08:00,20.0,55.15666579999999,61.73199844,27.93533325,0.0,1.566666722,448.03332520000004,1.0,0.002441999999973632,0.0009155999998711195,0.04101500000069791,2.0,0.10644999999931315,0.0,100.0,25.0,43.92819214,41.83483124,33.52674866,16.31528282,16.5,43.62435532,93.18981171,193.96165469999997,16.71029663,999.9000243999999,26.89999962,32.00001526,82.69965363,0.7199987170000001,465.6947632,2.578951836,99.90000153,1,11
2021-09-28 17:20 +08:00,20.0357151,54.5892868,61.59357071,27.9910717,0.0,1.8214285369999998,446.3928528,2.0,0.002441000000544591,0.0009155000000191649,0.04199299999891082,3.0,0.10742000000027474,0.0,100.0,25.0,44.2273674,41.83483124,33.52674866,16.46658516,16.5,43.62435532,93.18981171,195.0593109,16.95318794,999.9000243999999,26.79999924,32.99963379,68.30095673,1.10984993,465.49490360000004,2.578951836,99.90000153,1,11
