timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-28 17:25 +08:00,20.0,55.16666794,61.55266571,27.99866676,0.0,1.7999999519999998,446.3999938999999,3.0,0.002440999999635096,0.0009155000000191649,0.04199200000039127,3.0,0.10644999999931315,0.0,100.0,25.0,44.2273674,41.83483124,33.52674866,16.16398048,16.5,44.64743042,93.18981171,198.4506378,16.84969902,999.9000243999999,26.5,26.0,39.50021362,1.499991775,465.89468380000005,2.578951836,99.90000153,1,11
2021-09-28 17:30 +08:00,20.0,55.07666779,61.52166748,28.0170002,0.0,1.7999999519999998,445.5,2.0,0.002197999999680178,0.0009156000000984932,0.04101500000069791,3.0,0.10742000000209373,0.0,100.0,25.0,43.75828171,41.83483124,33.5956192,16.16398048,16.5,44.64743042,93.18981171,202.06675719999998,16.84969902,999.9000243999999,26.39999962,24.99983406,49.40050125,1.4801132680000002,463.4956665,2.578951836,99.90000153,1,11
2021-09-28 17:35 +08:00,20.0,55.02666855,61.31666565,28.08366585,0.0,1.899999976,444.79998780000005,1.0,0.002441000000544591,0.000915499999905478,0.04199299999891082,3.0,0.10643999999956577,0.0,100.0,25.0,43.60069275,41.83483124,33.76844025,16.16398048,16.5,44.64743042,93.18981171,200.3457642,16.84969902,1000.099976,26.29999924,20.99926758,64.80553436,1.539934039,464.6947937,2.578951836,99.90000153,1,11
2021-09-28 17:40 +08:00,20.0,55.0233345,61.41799927,28.05066681,0.0,1.666666627,444.7333374,2.0,0.002440999999635096,0.0009765000000925284,0.04101500000069791,2.0,0.10645000000113214,0.0,100.0,25.0,43.60069275,41.83483124,33.55000305,16.76931572,16.5,44.64743042,93.18981171,202.9648743,17.01008606,1000.099976,26.09999466,10.0,43.50140762,1.100054026,462.8959961,2.8086318969999997,99.90000153,1,12
2021-09-28 17:45 +08:00,20.0,54.89333344,61.85933304,27.90766716,0.0,1.666666627,448.66665650000004,2.0,0.002441999999973632,0.0009155999998711195,0.04199200000039127,2.0,0.10741999999845575,0.0,100.0,25.0,43.60069275,41.83483124,33.18254852,16.31528282,16.5,43.64474106,93.18981171,196.3320007,17.15396118,1000.2000119999999,25.79999924,6.999567032000001,101.602684,1.420049787,462.0965881,3.3129291530000002,99.90000153,1,12
2021-09-28 17:50 +08:00,20.0,54.93793106,61.84586334,27.93344879,0.0,2.068965435,445.37930300000005,1.0,0.002441000000544591,0.0009155000000191649,0.041015999999217456,2.0,0.10644999999931315,0.0,100.0,25.0,42.81514359,40.76897812,33.00273895,16.01264572,16.5,42.63964462,93.18981171,202.11647030000003,16.7538681,1000.2000119999999,25.70000076,5.00008297,62.60002518,1.819925189,460.896637,4.046988964,99.90000153,1,12
2021-09-28 17:55 +08:00,20.0,54.9366684,61.96866608,27.91799927,0.0,1.866666675,444.96667479999996,1.0,0.0024419999995188846,0.0009155000000191649,0.04199200000039127,3.0,0.10742000000027474,0.0,100.0,25.0,42.31061172,40.76870346,33.21173477,16.01264572,16.5,42.63964462,93.18981171,196.2566376,16.64154434,1000.3000490000001,25.5,6.499937534,53.04879761,1.139997482,461.09634400000004,7.0578341479999995,99.90000153,1,12
2021-09-28 18:00 +08:00,20.0,54.79666519,61.98899841,27.91133308,0.0,1.899999976,444.5,3.0,0.0024410000000898435,0.0009155999998711195,0.04199200000039127,2.0,0.10643999999956577,0.0,100.0,25.0,41.98563004,39.67348099,32.76783371,16.01264572,16.5,42.63951111,93.18981171,207.10449219999998,16.64154434,1000.2999880000001,25.39999962,6.0,49.10359573,0.200145259,458.897583,9.272156715,99.90000153,1,12
2021-09-28 18:05 +08:00,20.03333282,54.82333374,61.95533371,27.92966652,0.0,1.866666675,443.20001219999995,1.0,0.003418000000237953,0.0011596000001645734,0.055663999999524094,2.0,0.06739000000015949,0.0,100.0,25.0,40.98380661,38.54458237,32.1799469,15.86134338,16.5,40.40887833,93.18981171,203.90019230000001,16.52978897,1000.400024,25.29999924,6.0,105.19958500000001,0.630000651,458.2979431,9.996115685,99.90000153,1,9
2021-09-28 18:10 +08:00,20.1785717,54.29642868,62.052143099999995,27.91214371,0.0,1.892857194,442.0,3.0,0.003173999999944499,0.001159700000016528,0.056640999999217456,2.0,0.0673800000022311,0.0,100.0,25.0,40.00592422,38.54458237,31.40291214,15.71007156,16.5,36.41302872,93.18981171,206.0320892,16.52978897,1000.400024,25.15000916,6.0,54.84619522,0.9500249620000001,458.6977539,10.77502823,99.90000153,1,7
2021-09-28 18:15 +08:00,20.0,54.49000168,62.16400146,27.91266632,0.0,1.966666698,442.93331910000006,1.0,0.003418000000237953,0.0011596999999028412,0.055664000001343084,2.0,0.06639999999970314,0.0,100.0,25.0,39.35892487,37.5425415,30.67831039,15.71007156,16.5,33.66677856,93.18981171,207.5533142,16.629257199999998,1000.400024,25.3999939,5.999949932000001,59.00259781,0.160041869,458.2979431,11.04215431,99.90000153,1,7
2021-09-28 18:20 +08:00,20.0,53.80967712,62.30741882,27.89096832,0.0,1.967741966,443.83871460000006,1.0,0.0034179999997832056,0.0011596000000508866,0.056640999999217456,2.0,0.0673899999983405,0.0,100.0,25.0,38.87174606,36.51170349,30.67831039,15.71009922,16.5,31.37201309,93.18981171,204.6602325,16.52944565,1000.599976,25.29999924,3.0000915530000003,69.10553741,0.339975297,459.09753420000004,11.04215431,99.90000153,1,7
2021-09-28 18:25 +08:00,20.0,53.76333237,62.43333435,27.86499977,0.0,2.033333302,444.20001219999995,1.0,0.0031739999994897516,0.001159700000016528,0.055663999999524094,2.0,0.06738000000041211,0.0,100.0,25.0,38.39023972,36.51170349,30.67831039,15.86135387,16.5,32.37934113,93.18981171,200.2711182,16.73579979,1000.599976,25.29999924,3.0000665189999998,119.2000504,0.720000029,459.4973755,11.52649689,99.90000153,1,5
2021-09-28 18:30 +08:00,20.0,53.92666626,62.39799881,27.89800072,0.0,2.0666666030000003,440.93331910000006,1.0,0.0034180000006927003,0.0011596999999028412,0.05664000000069791,1.0,0.06738000000041211,0.0,100.0,25.0,38.39023972,36.51170349,30.67831039,16.01267624,16.5,32.37934113,93.18981171,197.9273682,16.83921051,1000.599976,25.30001831,4.000199795,97.80116272,0.280065954,458.49780269999997,12.782275199999999,99.90000153,1,5
2021-09-28 18:35 +08:00,20.0,53.79666519,62.4746666,27.88100052,0.0,2.133333445,437.66665650000004,1.0,0.0034179999997832056,0.0011596000000508866,0.056640999999217456,1.0,0.06640999999945052,0.0,100.0,25.0,1.610900164,0.0,30.92057419,23.31833649,16.5,32.37934113,93.18981171,204.7349854,20.01266098,1000.599976,25.49997711,4.999766827,207.7832794,0.25,458.4985962,13.28902245,99.90000153,1,5
2021-09-28 18:40 +08:00,20.0,53.70333481,62.54433441,27.87700081,0.0,2.0666666030000003,438.56668089999994,1.0,0.0031730000000607106,0.0012207000000898915,0.055664000001343084,0.0,0.06737999999859312,0.0,100.0,25.0,1.610900164,0.0,30.92057419,24.07758331,16.5,32.37934113,93.18981171,197.02938840000002,24.51364136,1000.7000119999999,25.39999008,4.0,100.6983185,0.250031978,459.29757689999997,13.28902245,99.90000153,1,5
2021-09-28 18:45 +08:00,20.0,53.87931061,62.57206726,27.88275909,0.0,2.0,439.1034546,1.0,0.0034179999997832056,0.0011596999999028412,0.056640999999217456,0.0,0.0673800000022311,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92572975,16.5,2.7807400230000003,93.18981171,0.0,24.77212524,1000.599976,25.39999962,4.0,146.59706119999998,0.12002997800000001,460.09707639999993,13.52120018,99.90000153,1,5
2021-09-28 18:50 +08:00,20.0,54.28666687,62.56233215,27.89999962,0.0,2.0666666030000003,439.43331910000006,1.0,0.0034179999997832056,0.001159700000016528,0.055663999999524094,0.0,0.06739000000015949,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.50718117,1000.7000119999999,25.5,3.0,204.4010773,0.400000006,459.2976685,13.52120018,99.90000153,1,5
2021-09-28 18:55 +08:00,20.0,54.11999893,62.49733353,27.93600082,0.0,2.1666667459999998,440.8999938999999,1.0,0.0031740000003992463,0.0011596000000508866,0.05664000000069791,0.0,0.06639999999970314,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.2765522,1000.7000119999999,25.49999428,2.0,57.00457764,0.239999995,460.0971375,13.52120018,99.90000153,1,3
2021-09-28 19:00 +08:00,20.36666679,53.98333359,62.26599884,28.02300072,0.0,2.099999905,439.0,1.0,0.0034179999997832056,0.0011596999999028412,0.05566499999986263,0.0,0.06739000000015949,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,23.95061493,1000.7000119999999,25.5,1.0,259.09841919999997,0.649893939,459.09753420000004,13.52120018,99.90000153,0,0
2021-09-28 19:05 +08:00,20.0357151,53.51428604,62.28285599,28.04428482,0.0,2.142857075,437.8571472,1.0,0.002929999999651045,0.0009766000000581698,0.049804000000222004,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,23.83653831,1000.900024,25.60000038,0.012019608999999999,320.2109375,0.289999992,459.2976074,13.52120018,99.90000153,0,0
2021-09-28 19:10 +08:00,20.0,54.01333237,62.43466568,28.02066612,0.0,2.033333302,438.8999938999999,2.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,23.83653831,1000.900024,25.60000038,0.0,267.54779049999996,0.200000003,459.69750980000003,13.52120018,99.90000153,0,0
2021-09-28 19:15 +08:00,20.0,54.06000137,62.39733505,28.05466652,0.0,2.033333302,436.5,1.0,0.0031729999996059632,0.0009764999999788415,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,23.83653831,1001.099976,25.49997711,0.0,110.09899899999999,1.000067592,459.8969727,13.52120018,99.90000153,0,0
2021-09-28 19:20 +08:00,20.0,54.00333405,62.55966568,28.02433395,0.0,2.299999952,436.1333313,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01460075,16.5,0.0,93.18981171,0.0,23.83653831,1001.0,25.39999962,0.0,31.91033936,0.599982679,459.4974976,13.52120018,99.90000153,0,0
2021-09-28 19:25 +08:00,20.0,54.45000076,63.00899887,27.90566635,0.0,2.1666667459999998,435.46667479999996,1.0,0.0029300000005605398,0.000976599999944483,0.04882799999904819,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01465225,16.5,0.0,93.18981171,0.0,23.93764496,1001.099976,25.39999962,0.0,69.01483154,0.70995599,459.4973755,13.52120018,99.90000153,0,0
2021-09-28 19:30 +08:00,20.0,54.84333420000001,63.13933182,27.89966583,0.0,2.266666651,438.3999938999999,1.0,0.002929000000222004,0.000976599999944483,0.04980500000056054,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,23.93764496,1001.2000119999999,25.29999924,0.0,88.09793854,0.330000013,458.69778439999993,13.52120018,99.90000153,0,0
2021-09-28 19:35 +08:00,20.0,54.05172348,63.08827591,27.92586136,0.0,2.206896544,438.4137878,1.0,0.003173999999944499,0.001037500000052205,0.049804000000222004,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,24.04143715,1001.2000119999999,25.39999962,0.0,244.4987488,0.119999997,459.8971252,13.52120018,99.90000153,0,0
2021-09-28 19:40 +08:00,20.0,54.04000092,63.13499832,27.92900085,0.0,2.200000048,438.03332520000004,1.0,0.002929999999651045,0.0009766000000581698,0.04882799999904819,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,24.04143715,1001.2000119999999,25.39999962,0.0,151.7997284,0.09000066699999999,458.8977051,13.52120018,99.90000153,0,0
2021-09-28 19:45 +08:00,20.20000076,53.84999847,63.22266769,27.91266632,0.0,2.233333349,437.2333374,1.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,24.04143715,1001.2000119999999,25.39999962,0.00016657,347.1940918,0.14000000099999999,459.8972168000001,13.52120018,99.90000153,0,0
2021-09-28 19:50 +08:00,20.63333321,53.81666565,63.24466705,27.92233276,0.0,2.299999952,434.6000061000001,1.0,0.0029289999997672567,0.000976599999944483,0.04882800000086718,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,24.04143715,1001.2000119999999,25.5,0.0,328.6002502,0.13999867400000002,460.281311,13.52120018,99.90000153,0,0
2021-09-28 19:55 +08:00,20.2142849,53.90357208,63.32607269,27.9017849,0.0,2.357142925,433.8214416999999,1.0,0.0031739999994897516,0.0009765000000925284,0.04980499999874155,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01462173,16.5,0.0,93.18981171,0.0,24.14109612,1001.2000119999999,25.5,0.0,109.8295212,0.355020106,461.09631349999995,13.52120018,99.90000153,0,0
2021-09-28 20:00 +08:00,20.0,54.75999832,63.36166763,27.89366722,0.0,2.299999952,434.3666687,1.0,0.0029300000005605398,0.0010375999999041596,0.04882800000086718,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01462173,16.5,0.0,93.18981171,0.0,24.14109612,1001.2000119999999,25.60000038,0.0,196.0039063,0.23002933,458.8976746,13.52120018,99.90000153,0,0
2021-09-28 20:05 +08:00,20.0,54.85333252,63.36899948,27.89299965,0.0,2.299999952,433.29998780000005,3.0,0.0,0.0,0.000976999999693362,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.26098824,1001.2000119999999,25.70000076,0.0,269.61242680000004,0.299973369,459.49728389999996,13.52120018,99.90000153,0,0
2021-09-28 20:10 +08:00,20.0,54.81000137,63.32266617,27.91399956,0.0,2.400000095,433.16665650000004,3.0,0.0,0.0,0.0,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01462173,16.5,0.0,93.18981171,0.0,24.37056351,1001.2000119999999,25.6000061,0.0,315.90179439999997,0.14000000099999999,460.0971375,13.52120018,99.90000153,0,0
2021-09-28 20:15 +08:00,20.0,54.85333252,63.47600174,27.8876667,0.0,2.466666698,435.2666626,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01462173,16.5,0.0,93.18981171,0.0,24.16163635,1001.2000119999999,25.70000076,0.0,9.352186202999999,0.46994009600000003,459.2976379,13.52120018,99.90000153,0,0
2021-09-28 20:20 +08:00,20.0,54.79999924,63.52133179,27.88666725,0.0,2.266666651,432.33334349999996,1.0,0.0,0.0,0.0,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01462173,16.5,0.0,93.18981171,0.0,24.16163635,1001.2000119999999,25.70000076,0.0,58.90460587,0.22999818600000002,459.8972168000001,13.52120018,99.90000153,0,0
2021-09-28 20:25 +08:00,20.0,54.84999847,63.57166672,27.88533401,0.0,2.400000095,431.93331910000006,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.014612200000002,16.5,0.0,93.18981171,0.0,24.16163635,1001.400024,25.6000061,0.0,22.39931297,1.219976068,460.0971069,13.52120018,99.90000153,0,0
2021-09-28 20:30 +08:00,20.0,55.08620834,63.61241531,27.89482689,0.0,2.5862069130000003,433.03448489999994,1.0,0.0,0.0,0.0,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,22.71100807,16.5,0.0,93.18981171,0.0,24.05559158,1001.400024,25.60000038,0.0,46.77980042,0.9069727059999999,459.69738770000004,13.52120018,99.90000153,0,0
2021-09-28 20:35 +08:00,20.20000076,55.20333481,63.50799942,27.92099953,0.0,2.3333332540000002,434.46667479999996,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,22.86281395,16.5,0.0,93.18981171,0.0,24.05559158,1001.599976,25.70000076,0.0,18.30156898,0.410002649,458.6977539,13.52120018,99.90000153,0,0
2021-09-28 20:40 +08:00,20.76666641,55.28333282,63.5253334,27.93700027,0.0,2.633333445,433.7333374,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.01464653,16.5,0.0,93.18981171,0.0,24.05559158,1001.599976,25.60000038,0.0,130.2022858,0.559983373,457.69842530000005,13.52120018,99.90000153,0,0
2021-09-28 20:45 +08:00,20.93103409,54.52758789,63.52034378,27.94758606,0.0,2.241379261,433.3103333000001,1.0,0.0,0.0,0.0,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.05559158,1001.599976,25.60000038,0.0,9.600183487,0.559996545,458.897644,13.52120018,99.90000153,0,0
2021-09-28 20:50 +08:00,20.0,55.27666855,63.4679985,27.97633362,0.0,2.466666698,431.83334349999996,1.0,0.0,0.0,0.0,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.28994751,1001.599976,25.60000038,0.0,31.70206833,0.669956565,458.6978149,13.52120018,99.90000153,0,0
2021-09-28 20:55 +08:00,20.0,55.16666794,63.57333374,27.96566582,0.0,2.7333333489999996,432.7666626,1.0,0.0,0.0,0.0,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.52110863,1001.7000119999999,25.70000076,0.0,209.5005646,0.550000012,458.2980956999999,13.52120018,99.90000153,0,0
2021-09-28 21:00 +08:00,20.0,55.18333435,63.56833267,27.99266624,0.0,2.466666698,434.1000061000001,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.63278198,1001.7000119999999,25.70000076,0.0,244.486969,0.150000006,459.09759519999994,13.52120018,99.90000153,0,0
2021-09-28 21:05 +08:00,20.0,54.65666579999999,63.73333359,27.96299934,0.0,2.7333333489999996,434.1000061000001,2.0,0.00415000000020882,0.0014038000000482498,0.06738199999927019,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.7351799,1001.7000119999999,25.70000076,0.0,186.1490631,0.14334633900000002,459.19750980000003,13.52120018,99.90000153,0,0
2021-09-28 21:10 +08:00,20.0,54.04666519,63.89366531,27.92633247,0.0,2.533333302,432.1000061000001,2.0,0.0039059999994606187,0.001403799999934563,0.06738300000142772,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.4701252,16.5,0.0,93.18981171,0.0,24.62303352,1001.7000119999999,25.70000076,0.0,340.5007935,0.070008665,459.4973755,13.52120018,99.90000153,0,0
2021-09-28 21:15 +08:00,20.0,53.92666626,63.88899994,27.93066597,0.0,2.5666666030000003,429.33334349999996,1.0,0.004151000000547356,0.0014038999999002044,0.06835999999930209,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.50938797,1001.7666630000001,25.56665611,0.0,189.5788727,0.316659421,459.0976563,13.52120018,99.90000153,0,0
2021-09-28 21:20 +08:00,20.0,53.94482803,63.97999954,27.90758705,0.0,2.4137930869999997,429.5517273,1.0,0.004149999999754073,0.0014038000001619366,0.06835899999896355,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.50938797,1001.900024,25.60000038,0.0,332.09539789999997,0.17000000199999998,458.2979126,13.52120018,99.90000153,0,0
2021-09-28 21:25 +08:00,20.20000076,53.94666672,63.91333389,27.93000031,0.0,2.266666651,428.66665650000004,1.0,0.004150999999637861,0.0014648000000079264,0.06738300000142772,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.71729088,1001.900024,25.60000038,0.0,68.89343262,0.370003015,458.8976135,13.52120018,99.90000153,0,0
2021-09-28 21:30 +08:00,20.56666756,54.21333313,64.04733276,27.89866638,0.0,2.700000048,429.3999938999999,1.0,0.0039060000003701134,0.0014038000000482498,0.06835899999896355,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.71729088,1001.900085,25.69997787,0.0,326.92663569999996,0.159990668,459.2977295,13.52120018,99.90000153,0,0
2021-09-28 21:35 +08:00,21.20000076,53.82666779,64.07233429,27.89066696,0.0,2.4333333969999997,427.3999938999999,1.0,0.00415000000020882,0.001403799999934563,0.06738299999960873,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.95438576,1002.2000119999999,25.70000076,0.0,26.80020905,0.76999265,458.69778439999993,13.52120018,99.90000153,0,0
2021-09-28 21:40 +08:00,20.0,53.92413712,64.08655548,27.89413834,0.0,2.6896550660000003,424.6896666999999,1.0,0.004150999999637861,0.001403799999934563,0.06835900000078254,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.76113892,1002.099976,25.69997978,0.0,28.40846062,0.8399653429999999,460.2969971,13.52120018,99.90000153,0,0
2021-09-28 21:45 +08:00,20.0,54.11999893,64.06033325,27.9046669,0.0,2.4333333969999997,425.7333374,1.0,0.00415000000020882,0.0014038000001619366,0.06835999999930209,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.58222961,1002.2999880000001,25.60000038,0.0,62.20028305,0.9300040009999999,460.0971375,13.52120018,99.90000153,0,0
2021-09-28 21:50 +08:00,20.0,54.15000153,64.02133179,27.91200066,0.0,2.633333445,425.93331910000006,1.0,0.003905999999915366,0.0014038999997865176,0.06738200000108918,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.16642761,16.5,0.0,93.18981171,0.0,24.4801693,1002.2000119999999,25.60000038,0.0,79.79708862,0.490029305,459.8972168000001,13.52120018,99.90000153,0,0
2021-09-28 21:55 +08:00,20.0,54.32666779,64.07966614,27.91033363,0.0,2.5,423.8666687,1.0,0.004151000000092608,0.0014648000000079264,0.06835999999930209,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.37953377,1002.2000119999999,25.70000076,0.0,51.49980164,1.429987431,460.2970886,13.52120018,99.90000153,0,0
2021-09-28 22:00 +08:00,20.0,54.08333206,64.16000366,27.89633369,0.0,2.700000048,424.06668089999994,1.0,0.004149999999754073,0.0014038000001619366,0.06738299999960873,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,23.31826591,16.5,0.0,93.18981171,0.0,24.37953377,1002.2999880000001,25.70000076,0.0,78.4966507,1.109996676,458.8981018,13.52120018,99.90000153,0,0
2021-09-28 22:05 +08:00,20.0,54.38333511,64.15567017,27.89999962,0.0,2.5,425.3666687,1.0,0.003661999999621912,0.0011596999999028412,0.05957000000125845,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.37953377,1002.2999880000001,25.70000076,0.0,65.49686432,0.91998601,460.09716799999995,13.52120018,99.90000153,0,0
2021-09-28 22:10 +08:00,20.0,54.43000031,64.20400238,27.89500046,0.0,2.900000095,424.66665650000004,1.0,0.003662000000531407,0.0011596000000508866,0.05956999999943946,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.37953377,1002.400024,25.70000076,0.0,33.902565,0.480120838,461.0963745,13.52120018,99.90000153,0,0
2021-09-28 22:15 +08:00,20.27586174,55.01379395,64.20689392,27.90275955,0.0,2.5862069130000003,428.03448489999994,1.0,0.0036620000000766595,0.001159700000016528,0.059570999999777996,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47013474,16.5,0.0,93.18981171,0.0,24.48117065,1002.400024,25.70000076,0.0,54.40973663,0.40000432700000005,459.99719239999996,13.52120018,99.90000153,0,0
2021-09-28 22:20 +08:00,21.13333321,54.75,64.1166687,27.94266701,0.0,2.5,424.96667479999996,1.0,0.003662999999960448,0.0011596999999028412,0.0585929999997461,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.47015953,16.5,0.0,93.18981171,0.0,24.48117065,1002.5,25.89999962,0.0,326.76757810000004,0.280023336,460.2970886,13.52120018,99.90000153,0,0
2021-09-28 22:25 +08:00,21.66666603,54.70333481,63.98233414,27.98933411,0.0,2.633333445,422.03332520000004,1.0,0.003661999999621912,0.0011595999999371998,0.059570999999777996,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62199783,16.5,0.0,93.18981171,0.0,24.58207893,1002.5,25.95000839,0.0,258.45129390000005,0.33997550600000004,459.89733889999997,13.52120018,99.90000153,0,0
2021-09-28 22:30 +08:00,20.5,54.375,63.99678421,27.99357224,0.0,2.464285612,423.75,1.0,0.0036620000000766595,0.001159700000130215,0.05957000000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.82690239,1002.5,25.89999962,0.0,221.39698790000003,0.209999993,460.09716799999995,13.52120018,99.90000153,0,0
2021-09-28 22:35 +08:00,20.0,54.88000107,63.90100098,28.01499939,0.0,2.4333333969999997,424.1333313,1.0,0.003662000000531407,0.0011596999999028412,0.058594000000084634,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.82690239,1002.7000119999999,25.89998436,0.0,18.40338516,0.270032972,458.3148193,13.52120018,99.90000153,0,0
2021-09-28 22:40 +08:00,20.0,54.75333405,63.88666534,28.01633263,0.0,2.599999905,425.20001219999995,1.0,0.003661999999621912,0.0011596000000508866,0.05956999999943946,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,24.82690239,1002.7000119999999,25.79999924,0.0,229.7003784,0.18000794899999997,459.4973755,13.52120018,99.90000153,0,0
2021-09-28 22:45 +08:00,20.0,54.71333313,63.83100128,28.02733421,0.0,2.633333445,422.96667479999996,1.0,0.003661999999621912,0.001159700000016528,0.05956999999943946,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.06680489,1002.8500369999999,25.79999924,0.0,273.44897460000004,0.375000715,460.68566889999994,13.52120018,99.90000153,0,0
2021-09-28 22:50 +08:00,20.0,54.79666519,64.14033508,27.92900085,0.0,2.466666698,420.7666626,1.0,0.003662000000531407,0.0012206999999762047,0.059570999999777996,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.41444969,1002.900024,25.60000038,0.0,307.8954773,0.25999999,458.49780269999997,13.52120018,99.90000153,0,0
2021-09-28 22:55 +08:00,20.0,54.68999863,64.1333313,27.92900085,0.0,2.4333333969999997,420.93331910000006,1.0,0.003661999999621912,0.001159700000016528,0.05859300000156509,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92572975,16.5,0.0,93.18981171,0.0,25.28767014,1002.900024,25.59999084,0.0,26.49929047,0.470027983,459.6974182,13.52120018,99.90000153,0,0
2021-09-28 23:00 +08:00,20.03333282,54.79666519,64.15233612,27.92933273,0.0,2.3333332540000002,420.8999938999999,1.0,0.003662000000531407,0.001159700000130215,0.059570999999777996,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.9423027,1003.099976,25.5,0.0,25.10331154,0.5099650029999999,462.09561160000004,13.52120018,99.90000153,0,0
2021-09-28 23:05 +08:00,20.65517235,54.98965454,64.15310669,27.93275833,0.0,2.448275805,419.8275757,1.0,0.0024419999995188846,0.0007933999999067964,0.040038999999524094,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.9423027,1003.0,25.5,0.0,46.60119629,0.659998715,459.289978,13.52120018,99.90000153,0,0
2021-09-28 23:10 +08:00,21.66666603,55.04666519,64.22166443,27.91399956,0.0,2.266666651,419.93331910000006,1.0,0.0021969999997963896,0.0008545000000594882,0.03906199999983073,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.84181595,1003.0,25.39999962,0.0,34.20090103,0.689999998,457.09866330000006,13.52120018,99.90000153,0,0
2021-09-28 23:15 +08:00,22.70000076,55.35666656,64.22799683,27.91300011,0.006666666999999999,2.400000095,421.29998780000005,1.0,0.002441000000544591,0.0008544999999458014,0.040038999999524094,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.0,25.55000687,0.0,54.19854736,0.8300210240000001,459.99728389999996,13.52120018,99.90000153,0,0
2021-09-28 23:20 +08:00,22.0357151,54.43214417,64.28250122,27.89249992,1.007142901,2.392857075,419.8571472,1.0,0.002441999999973632,0.0007935000000998116,0.03906300000016927,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.0,25.60000038,0.0,31.70581245,0.839934051,459.09747310000006,13.52120018,99.90000153,0,0
2021-09-28 23:25 +08:00,20.0,55.25999832,64.31632996,27.88866615,3.0733332630000003,2.3333332540000002,418.0,1.0,0.002440999999635096,0.0008543999999801599,0.03906199999983073,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.0,25.70000076,0.0,15.10844994,0.650082469,459.497467,13.52120018,99.90000153,0,0
2021-09-28 23:30 +08:00,20.0,55.55666733,64.29733276,27.89699936,4.71333313,2.5666666030000003,417.89999389999997,1.0,0.0021980000005896727,0.0008544999999458014,0.040039000001343084,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.0,25.70000076,0.0,61.99516296,0.550036967,459.6974791999999,13.52120018,99.90000153,0,0
2021-09-28 23:35 +08:00,20.0,55.89333344,64.23999786,27.90733337,6.326666832000001,2.633333445,417.6666565,1.0,0.002440999999635096,0.0007934999999861247,0.03906299999835028,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.84181595,1003.099976,25.70000076,0.0,16.69892883,0.36000433600000004,459.597229,13.52120018,99.90000153,0,0
2021-09-28 23:40 +08:00,20.0,55.61666489,64.23633575,27.91433334,7.3800001139999996,2.633333445,419.53332520000004,1.0,0.0024410000000898435,0.0008544999999458014,0.040039000001343084,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.6219883,16.5,0.0,93.18981171,0.0,24.84181595,1003.099976,25.83333778,0.0,19.33374214,0.586664021,460.896759,13.52120018,99.90000153,0,0
2021-09-28 23:45 +08:00,20.0,55.77666855,64.15866852,27.93266678,8.613333702,2.4333333969999997,418.5666809,1.0,0.0024419999995188846,0.0008545000000594882,0.03906199999983073,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.099976,25.79999924,0.0,359.5844421,0.629997253,460.56542970000004,13.52120018,99.90000153,0,0
2021-09-28 23:50 +08:00,20.03333282,55.58666611,64.20866394,27.92200089,9.796667099,2.4333333969999997,421.66665650000004,1.0,0.0021969999997963896,0.0007934000000204833,0.04003999999986263,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.84181595,1002.900024,25.79999924,0.0,14.90081501,0.669998765,460.896759,13.52120018,99.90000153,0,0
2021-09-28 23:55 +08:00,20.66666603,55.95666504,64.12466431,27.94133377,11.95666695,2.233333349,420.53332520000004,1.0,0.002441000000544591,0.0008544999999458014,0.03906199999983073,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.84181595,1003.099976,25.79999924,0.0,27.34764481,0.7699999809999999,459.7108765,13.52120018,99.90000153,0,0
2021-09-29 00:00 +08:00,20.96551704,56.61379242,64.37758636,28.04896545,14.820689199999999,2.275861979,420.4482727,1.0,0.0024420000004283793,0.0008544999999458014,0.03906300000016927,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.84181595,1003.099976,25.79999924,0.0,9.90110302,0.929992557,459.9972534,13.52120018,99.90000153,0,0
2021-09-29 00:05 +08:00,20.0,57.07666779,66.71033478,28.12533379,18.62333298,2.366666555,427.06668089999994,1.0,0.002440999999635096,0.0007934999999861247,0.040038999999524094,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,24.84181595,1002.900024,25.79999924,0.0,356.7724609,0.460041583,461.2998352,13.52120018,99.90000153,0,0
2021-09-29 00:10 +08:00,20.0,56.19643021,68.75928497,28.12464333,49.57500076,2.142857075,432.4285583000001,1.0,0.0021980000001349254,0.0008545000000594882,0.03906199999983073,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,24.94246101,1002.900024,25.79999924,0.0,69.50054169,0.44996103600000004,460.0974426,13.52120018,99.90000153,0,0
2021-09-29 00:15 +08:00,20.0,56.79333496,71.14700317,27.94233322,99.40666962,2.033333302,443.03332520000004,1.0,0.002440999999635096,0.0008544999999458014,0.040039000001343084,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,24.94246101,1002.900024,25.79999924,0.0,22.50130653,1.0299935340000002,460.49700930000006,13.52120018,99.90000153,0,0
2021-09-29 00:20 +08:00,20.0,56.74000168,72.74700165,27.80533409,99.11000061,1.966666698,454.43331910000006,1.0,0.002441000000544591,0.0007934000000204833,0.03906299999835028,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,24.94248199,1002.900024,25.89999962,0.0,80.79310608,0.339982003,460.6968688999999,13.52120018,99.90000153,0,0
2021-09-29 00:25 +08:00,20.0,56.38000107,73.23899841,27.71299934,102.003334,1.966666698,463.96667479999996,1.0,0.0024419999995188846,0.0008545000000594882,0.03906200000164972,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.044305800000004,1003.099976,25.89999962,0.0,195.4544983,0.160053626,461.2966919,13.52120018,99.90000153,0,0
2021-09-29 00:30 +08:00,20.0,55.98333359,73.02433014,27.62666702,103.5299988,1.966666698,469.1000061000001,1.0,0.0021970000007058843,0.0008544999999458014,0.040038999999524094,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22946739,16.5,0.0,93.18981171,0.0,25.044305800000004,1003.099976,25.89999962,0.0,20.02884865,0.819939017,461.09667970000004,13.52120018,99.90000153,0,0
2021-09-29 00:35 +08:00,20.0,55.59999847,72.42500305,27.56999969,104.2566681,1.866666675,471.7666626,1.0,0.002440999999635096,0.0007934999999861247,0.03906300000016927,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.044305800000004,1002.900024,25.89999962,0.0,276.0113525,0.299988359,461.09643550000004,13.52120018,99.90000153,0,0
2021-09-29 00:40 +08:00,20.0,55.6709671,71.62161255,27.47806358,104.9548416,1.6451612709999999,474.61291500000004,1.0,0.002441999999973632,0.0008544999999458014,0.040038999999524094,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92575073,16.5,0.0,93.18981171,0.0,25.044305800000004,1002.900024,25.8999939,0.0,274.40390010000004,0.360000014,460.896759,13.52120018,99.90000153,0,0
2021-09-29 00:45 +08:00,20.0,55.60333252,70.76966858,27.3706665,105.73332979999999,1.7000000480000002,475.03332520000004,1.0,0.002440999999635096,0.0008544000002075336,0.03906199999983073,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.04431534,1002.900024,25.79999924,0.0,322.199707,0.300000012,459.09768679999996,13.52120018,99.90000153,0,0
2021-09-29 00:50 +08:00,20.0,55.94827652,69.3551712,27.32930946,106.33448030000001,1.7241379019999998,475.03448489999994,1.0,0.0021969999997963896,0.0007934999999861247,0.040038999999524094,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.25360298,1002.900024,25.79999924,0.0,324.3940125,0.9700652959999999,460.6967773,13.52120018,99.90000153,0,0
2021-09-29 00:55 +08:00,63.59999847,55.84000015,68.1396637,27.23866653,106.5133362,1.899999976,478.06668089999994,1.0,0.0024420000004283793,0.0008544999999458014,0.03906300000016927,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,24.1535244,16.5,0.0,93.18981171,0.0,25.25360298,1002.900024,25.79999924,0.0,282.7014465,0.669989049,461.1966858,13.52120018,99.90000153,0,0
2021-09-29 01:00 +08:00,20.0,56.49000168,66.82433319,27.173665999999997,102.5666656,1.766666651,478.96667479999996,1.0,0.0024410000000898435,0.0008544999999458014,0.03906199999983073,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1003.0,25.70000076,0.0,10.06718349,0.309967369,460.6969603999999,13.52120018,99.90000153,0,0
2021-09-29 01:05 +08:00,20.0,56.04642868,65.64464569,27.14535713,102.375,2.035714388,480.8214416999999,2.0,0.0,0.0,0.000976999999693362,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92575836,16.5,0.0,93.18981171,0.0,25.25360298,1002.900024,25.70000076,0.0,324.47555539999996,0.25,461.09661869999996,13.52120018,99.90000153,0,0
2021-09-29 01:10 +08:00,20.0,57.02666855,64.69233704,27.08833313,103.6766663,1.766666651,482.6000061000001,2.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07761574,16.5,0.0,93.18981171,0.0,25.25360298,1002.7999880000001,25.70000076,0.0,147.93550109999998,0.080034621,460.6969603999999,13.52120018,99.90000153,0,0
2021-09-29 01:15 +08:00,20.0,56.08000183,63.88433456,27.03199959,105.1633301,1.733333349,485.29998780000005,2.0,0.0,0.0,0.0,0.0,0.01367000000027474,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.25360298,1002.7999880000001,25.70000076,0.0,49.71363449,0.25999999,462.096283,13.52120018,99.90000153,0,0
2021-09-29 01:20 +08:00,20.0,56.64333344,63.02033234,27.00233269,113.04000090000001,1.833333373,483.5,2.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.25360298,1002.7999880000001,25.70000076,0.0,271.6860657,0.079992667,460.8967896000001,13.52120018,99.90000153,0,0
2021-09-29 01:25 +08:00,20.0,57.06000137,62.32466507,26.938667300000002,113.9100037,1.7999999519999998,478.93331910000006,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.25360298,1002.7000119999999,25.60000038,0.0,298.3947449,0.150004998,461.29663089999997,13.52120018,99.90000153,0,0
2021-09-29 01:30 +08:00,20.0,57.03333282,61.59566498,26.94033241,114.86666869999999,1.966666698,480.3666687,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.25360298,1002.7000119999999,25.60001755,0.0,356.60000610000003,0.46000999200000003,460.8968201,13.52120018,99.90000153,0,0
2021-09-29 01:35 +08:00,20.0,57.31000137,61.12433243,26.900333399999997,117.86333470000001,1.833333373,478.83334349999996,1.0,0.0,0.0,0.0,0.0,0.01366999999845575,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.25360298,1002.599976,25.60000038,0.0,133.7906036,0.419952482,461.4966125,13.52120018,99.90000153,0,0
2021-09-29 01:40 +08:00,20.0,57.54999924,60.79466629,26.8579998,96.45333099,1.933333278,473.96667479999996,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.25360298,1002.599976,25.60000038,0.0,44.10422516,0.360000014,460.8968506,13.52120018,99.90000153,0,0
2021-09-29 01:45 +08:00,20.0,57.15517426,60.45206833,26.832069399999995,45.56896591,2.0,476.6551819,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92571259,16.5,0.0,93.18981171,0.0,25.25360298,1002.599976,25.60000038,0.0,37.59731674,0.719963253,461.49642939999995,13.52120018,99.90000153,0,0
2021-09-29 01:50 +08:00,20.0,57.38999939,60.26499939,26.75233269,45.98333359,2.0,477.3666687,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.599976,25.69872475,0.0,56.0,0.5299999710000001,461.89636229999996,13.52120018,99.90000153,0,0
2021-09-29 01:55 +08:00,20.0,58.32143021,59.96214294,26.73571396,118.6607132,1.964285731,474.5,1.0,0.0,0.0,0.0,0.0,0.01367000000027474,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77384377,16.5,0.0,93.18981171,0.0,25.25360298,1002.400024,25.70000076,0.0,340.38562010000004,0.279963225,461.6965331999999,13.52120018,99.69999695,0,0
2021-09-29 02:00 +08:00,20.0,60.08666611,59.81866837,26.73966599,119.59999850000001,2.3333332540000002,476.53332520000004,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1002.2999880000001,25.70000076,0.0,30.90325165,1.329927683,461.2966003,13.52120018,99.69999695,0,0
2021-09-29 02:05 +08:00,20.0,61.70000076,59.86333466,26.76633263,120.6800003,2.400000095,485.43331910000006,1.0,0.0031739999994897516,0.0011596999999028412,0.05175800000142772,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.2999880000001,25.70000076,0.0,8.903617859,0.40010795,461.6966248,13.52120018,99.80002594,0,0
2021-09-29 02:10 +08:00,20.0,62.51666641,59.73566818,26.8453331,124.1433334,2.3333332540000002,506.8666687,1.0,0.0031740000003992463,0.0012207000000898915,0.053710999998656916,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,25.25360298,1002.2999880000001,25.70000076,0.0,37.09506607,1.1300302740000001,462.2958069,13.52120018,100.0,0,0
2021-09-29 02:15 +08:00,20.0,63.16666794,59.55266571,26.85933304,125.7633362,2.533333302,522.666687,1.0,0.0034179999997832056,0.0012206999999762047,0.052734000000782544,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.62197304,16.5,0.0,93.18981171,0.0,25.25360298,1002.2999880000001,25.70000076,0.0,30.65031433,0.665003121,461.6965331999999,13.52120018,100.0,0,0
2021-09-29 02:20 +08:00,20.0,60.59000015,59.35033417,26.87400055,127.41999820000001,2.5,533.833313,1.0,0.0031740000003992463,0.0012206999999762047,0.052734000000782544,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.69790649,16.5,0.0,93.18981171,0.0,25.25360298,1002.099976,25.70000076,0.0,38.09954834,0.8599500659999999,462.1963806,13.52120018,100.0,0,0
2021-09-29 02:25 +08:00,20.0,60.75,59.08633423,26.91033363,126.59999850000001,2.633333445,543.2000122000001,1.0,0.003173999999944499,0.0012207000000898915,0.053710999998656916,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.2000119999999,25.70000076,0.0,45.59806824,0.650013983,462.09631349999995,13.52120018,100.0,0,0
2021-09-29 02:30 +08:00,20.0,60.02000046,58.95333481,26.93166733,128.7700043,2.5666666030000003,547.166687,1.0,0.003418000000237953,0.0011595999999371998,0.05273500000112108,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.1999509999999,25.70000076,0.0,29.69872665,0.9300075170000001,461.496521,13.52120018,100.0,0,0
2021-09-29 02:35 +08:00,20.0,58.35861969,58.69207001,26.95517159,125.3379288,2.310344934,549.8965454,1.0,0.0031729999996059632,0.0012207000000898915,0.052733999998963554,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.0,25.60000038,0.0,39.00056458,0.540005982,461.6965942,13.52120018,100.0,0,0
2021-09-29 02:40 +08:00,20.0,62.11000061,58.54366684,26.97233391,125.6066666,2.799999952,554.5999756,1.0,0.0031740000003992463,0.0012207000000898915,0.052734000000782544,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1002.0,25.60000038,0.0,73.49624634,0.579992056,462.2962036,13.52120018,100.0,0,0
2021-09-29 02:45 +08:00,20.0,60.52500153,58.47928619,26.94249916,122.7321396,2.821428537,566.5,1.0,0.0031739999990350043,0.001220699999748831,0.053711000000475906,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.7999880000001,25.60000038,0.0,15.36678791,0.596671939,461.81637570000004,13.52120018,100.0,0,0
2021-09-29 02:50 +08:00,20.0,61.13333511,58.32400131,26.94000053,120.73332979999999,2.633333445,570.0999756,1.0,0.0034180000011474476,0.0012207000002035784,0.05273499999930209,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.7000119999999,25.60001183,0.0,40.99933624,1.05992651,461.49649050000005,13.52120018,100.0,0,0
2021-09-29 02:55 +08:00,20.0,59.41999817,58.03533173,26.94799995,118.25,2.633333445,573.6333618,1.0,0.0031739999990350043,0.0011596999999028412,0.052734000000782544,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.599976,25.60002708,0.0,27.99717522,0.8798614140000001,461.8963013,13.52120018,100.0,0,0
2021-09-29 03:00 +08:00,20.0,60.52666855,57.81666565,26.94766617,122.00333400000001,2.833333254,574.5999756,1.0,0.0031740000003992463,0.0012206999999762047,0.053710999998656916,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.599976,25.70000076,0.0,9.501932144,0.969980538,462.09631349999995,13.52120018,100.0,0,0
2021-09-29 03:05 +08:00,20.0,60.39666748,57.63800049,26.96533394,126.4333344,2.799999952,576.2999877999999,1.0,0.0034179999997832056,0.0012207000000898915,0.052734000000782544,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.400024,25.70000076,0.0,352.60055539999996,0.550018668,462.2962036,13.52120018,100.0,0,0
2021-09-29 03:10 +08:00,20.0,59.64333344,57.49266815,26.95966721,129.6266632,2.6666667459999998,574.9333496,2.0,0.0031730000000607106,0.0012206999999762047,0.05273499999930209,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.599976,25.70000076,0.0,122.69480130000001,0.479988009,463.0957336,13.52120018,100.0,0,0
2021-09-29 03:15 +08:00,20.0,60.47333145,57.76433182,26.89533424,129.88000490000002,2.366666555,570.0,2.0,0.003173999999944499,0.0012206999999762047,0.052734000000782544,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.69999123,0.0,29.99894714,1.269981623,460.49722289999994,13.52120018,100.0,0,0
2021-09-29 03:20 +08:00,20.0,58.90999985,57.74033356,26.900333399999997,128.3033295,2.633333445,564.7666626,2.0,0.0031740000003992463,0.0011596999999028412,0.053711000000475906,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.60000038,0.0,20.10046577,1.1299784179999999,462.4960938,13.52120018,100.0,0,0
2021-09-29 03:25 +08:00,20.0,60.04827499,57.69172287,26.92655182,129.3172455,2.206896544,560.4138184,1.0,0.0034179999997832056,0.0012207000000898915,0.05273499999930209,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.400024,25.70000076,0.0,38.50043869,1.019933343,461.6966248,13.52120018,100.0,0,0
2021-09-29 03:30 +08:00,20.0,61.56666565,57.74166489,26.9193325,130.47332759999998,2.233333349,558.8666382,1.0,0.0031740000003992463,0.0012207000000898915,0.052733999998963554,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.60000038,0.0,56.00004959,0.6599981779999999,461.09667970000004,13.52120018,100.0,0,0
2021-09-29 03:35 +08:00,20.0,59.80666733,57.68966675,26.96199989,131.8099976,2.299999952,554.7666626,1.0,0.0031739999994897516,0.0012206999998625179,0.053711000000475906,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.60000038,0.0,65.49782562,0.5799790020000001,461.49655149999995,13.52120018,100.0,0,0
2021-09-29 03:40 +08:00,20.0,60.36785889,57.70249939,26.96964264,132.5607147,2.392857075,555.1428833,1.0,0.0034179999997832056,0.001159700000016528,0.052734000000782544,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.60000038,0.0,51.60334778,0.25999999,460.6970215,13.52120018,100.0,0,0
2021-09-29 03:45 +08:00,20.0,60.43000031,57.55633163,26.95199966,131.2733307,2.1666667459999998,556.4666748,1.0,0.0031740000003992463,0.0012206999999762047,0.05273499999930209,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.5,0.0,33.30035019,0.49998918200000003,461.7964478,13.52120018,100.0,0,0
2021-09-29 03:50 +08:00,20.0,61.6866684,57.52199936,26.90833282,127.1633301,2.133333445,550.0333252,1.0,0.0031730000000607106,0.0012207000000898915,0.052734000000782544,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.25360298,1001.2999880000001,25.50002098,0.00021641,8.475007057000001,0.9098420740000001,461.89624019999997,13.52120018,100.0,0,0
2021-09-29 03:55 +08:00,20.0,61.70000076,57.55199814,26.88866615,129.49333190000002,2.200000048,547.0666504,1.0,0.0031739999994897516,0.0012206999999762047,0.053710999998656916,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.35309601,1001.2999880000001,25.60000038,0.0,28.49804115,0.829953015,461.4966125,13.52120018,100.0,0,0
2021-09-29 04:00 +08:00,20.0,61.70999908,57.34833145,26.9703331,129.5333405,2.033333302,546.0333252,1.0,0.003418000000237953,0.0012206999999762047,0.052734000000782544,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.35309601,1001.2999880000001,25.60000038,0.0,39.24917603,0.28996670199999997,462.09631349999995,13.52120018,100.0,0,0
