timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-29 04:05 +08:00,20.0,64.13999939,57.23600006,27.00166702,127.72333529999999,2.533333302,546.4000244,1.0,0.005860000000211585,0.002075200000035693,0.09668000000056054,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.35309601,1001.2000119999999,25.60000038,0.0,335.4011841,0.150030002,461.09878539999994,13.52120018,100.0,0,0
2021-09-29 04:10 +08:00,20.0,63.54333496,57.38999939,26.93300056,128.3300018,2.366666555,537.2000122000001,1.0,0.006103000000166503,0.002075199999922006,0.09863299999960873,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.35309601,1001.2000119999999,25.70000076,1.0,337.2950745,0.249985337,461.6965027,13.52120018,100.0,0,0
2021-09-29 04:15 +08:00,20.0,63.02666855,57.48233414,26.97333336,128.85667420000001,2.7333333489999996,535.9333496,1.0,0.005858999999418302,0.002075200000035693,0.09765599999991537,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07756996,16.5,0.0,93.18981171,0.0,25.35309601,1001.099976,25.70000076,0.999833405,39.29571915,0.200163245,463.0957336,13.52120018,100.0,0,0
2021-09-29 04:20 +08:00,20.0,59.68275833,57.64448166,26.95103455,133.1724091,2.551724195,531.8965454,1.0,0.006104000000505039,0.002075200000035693,0.09765599999991537,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.35309601,1001.099976,25.70000076,1.0,57.30862808,0.49999535100000003,462.8959351,13.52120018,100.0,0,0
2021-09-29 04:25 +08:00,20.0,59.50999832,57.77833176,26.95533371,133.3466644,2.5,530.0666504,1.0,0.005858999999873049,0.002075199999922006,0.0976570000002539,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.35309601,1001.099976,25.89999962,9.990000000000002e-05,33.30368805,0.76998198,461.8963318,13.52120018,100.0,0,0
2021-09-29 04:30 +08:00,20.0,60.02500153,57.81321335,26.99892807,133.16429140000002,2.535714388,533.3214111000001,1.0,0.006103999999595544,0.002075200000035693,0.09863199999927019,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.35309601,1001.099976,25.89999962,8.32e-05,23.70108986,0.23001331100000003,462.0962524,13.52120018,100.0,0,0
2021-09-29 04:35 +08:00,20.0,58.74666595,57.80433273,27.03100014,131.5333405,2.400000095,533.0,1.0,0.006103000000166503,0.0021361999999953696,0.0976570000002539,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.35309601,1001.2000119999999,25.89999962,0.9998667240000001,11.20178509,0.729937375,462.6960754,13.52120018,100.0,0,0
2021-09-29 04:40 +08:00,20.0,60.26666641,57.98033524,27.01033401,130.0200043,2.0666666030000003,531.8666382,1.0,0.005860000000211585,0.002075200000035693,0.09765599999991537,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.45512199,1001.2000119999999,25.89999962,0.99998349,153.99954219999998,0.339997858,461.6965331999999,13.52120018,100.0,0,0
2021-09-29 04:45 +08:00,20.0,60.53333282,58.08233261,27.00466728,127.86666869999999,2.200000048,531.9000244,1.0,0.006103000000166503,0.002075200000035693,0.09863299999960873,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.45512199,1001.2000119999999,25.89999962,0.0,24.03205109,1.249939084,463.49575810000005,13.52120018,100.0,0,0
2021-09-29 04:50 +08:00,20.0,63.16999817,58.09933472,27.02166748,130.6999969,2.133333445,530.833313,2.0,0.005860000000211585,0.002075199999922006,0.09765599999991537,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.45512199,1001.2000119999999,25.90002251,0.0,20.50247192,0.530184209,462.09622189999993,13.52120018,100.0,0,0
2021-09-29 04:55 +08:00,20.0,61.72333145,58.01066589,27.03033257,131.4966736,2.0,530.9000244,1.0,0.006102999999257008,0.002075200000035693,0.09765600000173436,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.0,25.45512199,1001.2999880000001,26.0,0.0,354.3755188,0.539980233,463.49572750000004,13.52120018,100.0,0,0
2021-09-29 05:00 +08:00,20.0,59.54666519,57.80333328,27.04500008,134.6633301,2.200000048,531.0,1.0,0.006104000000050291,0.0021361999999953696,0.09863299999960873,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,23.92578125,16.5,0.0,93.18981171,0.0,25.45512199,1001.2000119999999,26.00001144,1.0,23.13895607,0.539997697,462.89608760000004,13.52120018,100.0,0,0
2021-09-29 05:05 +08:00,20.0,60.35666656,57.63033295,27.02499962,134.22332759999998,2.099999905,531.2999878,1.0,0.0,0.0,0.000976999999693362,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.0,25.45512199,1001.2000119999999,26.10000038,0.0,324.49642939999995,0.49999666200000004,464.0954894999999,13.52120018,100.0,0,0
2021-09-29 05:10 +08:00,20.0,59.51379395,57.51793289,27.012069699999998,135.38964840000003,2.862068892,532.2758789,1.0,0.0,0.0,0.0,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.45512772,1001.099976,26.10000038,0.0,157.9039459,0.37499436700000005,463.6956787,13.52120018,100.0,0,0
2021-09-29 05:15 +08:00,20.0,60.99666595,57.64500046,27.00699997,134.42999269999999,3.966666698,532.0666504,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.305439,16.5,0.0,93.18981171,0.0,25.55499268,1001.099976,26.10000038,0.0,248.1987457,0.239999995,463.49572750000004,13.52120018,100.0,0,0
2021-09-29 05:20 +08:00,20.0,60.26071548,57.87250137,27.05142784,131.5142822,2.642857075,531.1428833000001,1.0,0.0,0.0,0.0,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,24.3813839,16.5,0.0,93.18981171,0.0,25.55499268,1001.099976,26.10000038,0.0,10.59956074,0.24005796,462.8959961,13.52120018,100.0,0,0
2021-09-29 05:25 +08:00,20.0,60.16666794,57.90766525,27.03566742,129.2200012,2.599999905,531.0999756,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.0,25.55499268,1001.2000119999999,26.10000038,0.0,175.85777280000002,0.474989802,462.49615480000006,13.52120018,100.0,0,0
2021-09-29 05:30 +08:00,20.0,61.01666641,57.76866531,27.02066612,127.4100037,2.7666666510000004,526.5666504,1.0,0.0,0.0,0.0,0.0,0.0156200000019453,0.0,100.0,25.0,1.610900164,0.0,0.0,24.3813839,16.5,0.0,93.18981171,0.0,25.55500412,1001.2000119999999,26.0,0.0,325.2988586,0.269966036,462.89605710000006,13.52120018,100.0,0,0
2021-09-29 05:35 +08:00,20.0,59.26333237,57.32466507,27.00300026,128.9600067,2.233333349,525.4333496,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.66052246,1001.2000119999999,26.0,0.0,26.40221214,0.36996004,462.8962097,13.52120018,100.0,0,0
2021-09-29 05:40 +08:00,20.0,59.34999847,56.76499939,27.00966644,128.9799957,2.099999905,525.2666626,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.66052246,1001.2000119999999,26.0,0.0,29.69713974,0.409995496,462.49618530000004,13.52120018,100.0,0,0
2021-09-29 05:45 +08:00,20.0,59.4766655,56.52466583,26.98933411,125.3399963,2.099999905,521.9666748,1.0,0.0,0.0,0.0,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,24.68521118,16.5,0.0,93.18981171,0.0,25.66052246,1001.400024,26.0,1.0,105.6869507,0.27996999,463.2958374,13.52120018,100.0,0,0
2021-09-29 05:50 +08:00,20.0,57.95000076,56.31999969,27.01533318,125.8166656,2.233333349,516.9333496,1.0,0.0,0.0,0.0,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.7595768,1001.2999880000001,26.0,1.0,2.301077366,0.5799703,462.69125369999995,13.52120018,100.0,0,0
2021-09-29 05:55 +08:00,20.0,57.25,56.40533447,26.95233345,133.2266693,1.433333278,511.16665650000004,1.0,0.0,0.0,0.0,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,24.68528175,16.5,0.0,93.18981171,0.0,25.7595768,1001.400024,26.0,0.0,175.4380341,0.189999998,462.8959961,13.52120018,100.0,0,0
2021-09-29 06:00 +08:00,20.0,57.70333481,56.69900131,26.89699936,133.0,1.7000000480000002,505.66665650000004,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.86070633,1001.400024,26.0,0.0,148.40069580000002,0.189999998,462.696106,13.52120018,100.0,0,0
2021-09-29 06:05 +08:00,20.0,57.47930908,56.97689819,26.83655167,129.1724091,1.965517282,498.1034546,2.0,0.0,0.0,0.0,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.96097755,1001.599976,26.0,0.0,252.8034058,0.40999999600000003,462.8959961,13.52120018,100.0,0,0
2021-09-29 06:10 +08:00,20.0,56.76896667,57.13379288,26.78724098,126.46206670000001,1.413793087,494.3103333000001,2.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.96097755,1001.7000119999999,26.0,0.0,266.79943849999995,0.5,462.09674069999994,13.52120018,100.0,0,0
2021-09-29 06:15 +08:00,20.0,57.5724144,57.40965652,26.74172401,128.4482727,1.586206913,488.13793949999996,2.0,0.0,0.0,0.0,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.96097755,1001.7000119999999,25.99999809,0.0,22.80200195,0.15000282199999998,462.6960449,13.52120018,100.0,0,0
2021-09-29 06:20 +08:00,20.0,58.2266655,57.52399826,26.72633362,130.8066711,1.533333302,482.1000061000001,2.0,0.0,0.0,0.0,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,24.88783455,16.5,0.0,93.18981171,0.0,25.96097755,1001.7000119999999,25.89999962,0.0,341.7705383,0.45995357600000003,463.62902829999996,13.52120018,100.0,0,0
2021-09-29 06:25 +08:00,20.0,57.61000061,57.61266708,26.70966721,134.97332759999998,1.7000000480000002,476.43331910000006,2.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,25.96097755,1001.900024,25.89999962,0.0,177.19073490000002,0.150000006,462.89605710000006,13.52120018,100.0,0,0
2021-09-29 06:30 +08:00,20.0,56.96333313,57.61266708,26.71933365,139.7166595,1.200000048,480.16665650000004,2.0,0.0,0.0,0.0,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.06740952,1001.900085,25.89999962,0.000216399,104.2997665,0.349971861,463.49575810000005,13.52120018,100.0,0,0
2021-09-29 06:35 +08:00,20.0,59.90999985,57.4679985,26.73900032,134.6433258,1.299999952,480.93331910000006,1.0,0.0,0.0,0.0,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.06740952,1001.900024,25.89999962,0.999966681,88.29995728,0.249995336,463.2958374,13.52120018,100.0,0,0
2021-09-29 06:40 +08:00,20.0,58.91999817,57.16666794,26.79299927,132.47332759999998,1.299999952,482.33334349999996,1.0,0.0,0.0,0.0,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.06740952,1002.099976,25.89999962,0.000166553,86.90000153,0.109999999,462.49621579999996,13.52120018,100.0,0,0
2021-09-29 06:45 +08:00,20.0,57.61999893,56.95333481,26.85133362,130.9333344,1.466666698,483.93331910000006,1.0,0.0,0.0,0.0,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.16851997,1002.099976,25.79999924,1.0,86.90000153,0.109999999,463.0959778,13.52120018,100.0,0,0
2021-09-29 06:50 +08:00,20.0,57.27000046,56.94466782,26.87700081,140.0200043,1.1666666270000001,482.29998780000005,1.0,0.0,0.0,0.0,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.16851997,1002.099976,25.80000496,1.000066638,86.91685486,0.110010661,463.2958374,13.52120018,100.0,0,0
2021-09-29 06:55 +08:00,20.0,56.28275681,56.92448425,26.89586258,149.42068480000003,1.448275805,481.3448181,1.0,0.0,0.0,0.0,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98908234,16.5,0.0,93.18981171,0.0,26.16851997,1002.099976,25.89997864,3.0002164839999996,108.3897629,0.469943732,463.49581910000006,13.52120018,100.0,0,0
2021-09-29 07:00 +08:00,20.0,56.05333328,57.04333496,26.87966728,146.02333069999997,1.133333325,482.06668089999994,1.0,0.0,0.0,0.0,0.0,0.015619999998307321,0.0,100.0,25.0,1.610900164,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,26.16851997,1002.2000119999999,25.89999962,8.0,40.59925842,0.9299630520000001,463.7956543000001,13.52120018,100.0,0,0
2021-09-29 07:05 +08:00,20.0,56.22499847,57.0967865,26.87964249,144.24285890000002,1.357142806,486.2142944,1.0,0.0065910000002986635,0.0023803999999927328,0.11621000000013737,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,26.16851997,1002.400024,26.0,17.0,52.60519791,0.669927716,462.6959839,13.52120018,100.0,0,0
2021-09-29 07:10 +08:00,20.0,56.99000168,56.96900177,26.92133331,143.5866699,1.266666651,490.43331910000006,1.0,0.006592000000182452,0.0024414000000660963,0.11718800000016927,0.0,0.01562999999987369,0.0,100.0,25.0,1.610900164,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,26.16851997,1002.2999880000001,26.0,23.00034523,72.40254211,0.619979262,463.49569699999995,13.52120018,100.0,0,0
2021-09-29 07:15 +08:00,20.0,59.02999878,56.98199844,26.934333799999997,143.0099945,1.233333349,497.29998780000005,1.0,0.0068360000000211585,0.0023802999999134045,0.11718699999983073,0.0,0.01464000000123633,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.16851997,1002.2999880000001,26.10000038,35.00043106,10.01735592,0.23000000399999998,465.09484860000003,13.52120018,100.0,0,0
2021-09-29 07:20 +08:00,20.0,58.82333374,57.04433441,26.93899918,144.0466614,1.1666666270000001,507.2666626,1.0,0.006592000000182452,0.002441499999918051,0.11816499999986263,0.0,0.0156299999980547,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.16851997,1002.400024,26.20000076,50.00019836,47.89902115,0.29002896,464.89514160000004,13.52120018,100.0,0,0
2021-09-29 07:25 +08:00,20.0,58.59333420000001,56.95733261,26.99099922,142.49333190000002,1.200000048,512.5999756,1.0,0.006591999999272957,0.002380300000140778,0.11718699999983073,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,24.98914337,16.5,0.0,93.18981171,0.0,26.16851997,1002.400024,26.20000076,61.00036621,21.30768967,0.849890172,465.4947205,13.52120018,99.99992371,0,0
2021-09-29 07:30 +08:00,20.0,58.82333374,56.83499908,27.02633286,145.7133331,1.0666667220000001,516.0666504,1.0,0.0068360000000211585,0.0024414000000660963,0.1181639999995241,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.27192307,1002.2999880000001,26.40000534,67.0,96.90276337,0.180041984,465.49496460000006,13.52120018,99.0,0,0
2021-09-29 07:35 +08:00,20.0,58.12666702,56.82433319,27.04999924,150.32000730000001,1.1666666270000001,517.5999756,1.0,0.0065910000002986635,0.002380399999879046,0.11718800000016927,0.0,0.01465000000098371,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.27192307,1002.2999880000001,26.50001144,69.00011444,35.20000076,0.119999997,466.49438480000003,13.52120018,99.30000305,0,0
2021-09-29 07:40 +08:00,20.0,58.91333389,56.88533401,27.05833244,151.27667240000002,1.299999952,516.2666626,1.0,0.006592000000182452,0.0024414000000660963,0.11718699999983073,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.27192307,1002.400024,26.50000191,77.0,95.89945984,0.430002004,466.2945557,13.52120018,98.90000153,0,0
2021-09-29 07:45 +08:00,20.0,58.25,56.93133163,27.10400009,154.8600006,1.200000048,517.5999756,1.0,0.0068360000000211585,0.0024413999999524094,0.11816400000134308,0.0,0.01562000000012631,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.27192307,1002.400024,26.69998932,73.99988556,67.89958191,1.029965043,467.4939575,13.52120018,98.5,0,0
2021-09-29 07:50 +08:00,20.0,57.23103333,56.89207077,27.11931038,154.03448490000002,1.6206896309999999,514.5861816,1.0,0.006591999999272957,0.0023803999999927328,0.11718799999835028,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.27192307,1002.599976,26.70000076,80.00046539,89.80347443,0.36001166700000004,466.5611267,13.52120018,98.09999847,0,0
2021-09-29 07:55 +08:00,20.0,57.01071548,56.95285797,27.12214279,150.93214419999998,1.8214285369999998,517.1071166999999,1.0,0.006592000000182452,0.0024414000000660963,0.11718700000164972,0.0,0.01563000000169268,0.0,100.0,25.0,1.610900164,0.0,0.0,25.14112091,16.5,0.0,93.18981171,0.0,26.27192307,1002.599976,26.70000076,90.00017548,97.45053101,0.7900046709999999,468.2937012,13.52120018,97.84999847,0,0
2021-09-29 08:00 +08:00,20.0,59.75333405,57.02799988,27.11666679,142.2599945,1.833333373,520.2333374,1.0,0.0068360000000211585,0.002380399999879046,0.1181639999995241,0.0,0.01464999999916472,0.0,100.0,25.0,1.610900164,0.0,0.0,25.29304314,16.5,0.0,93.18981171,0.0,26.37784004,1002.599976,26.70000076,104.0002136,92.09939575,0.849965394,468.093811,13.52120018,97.89995575,0,0
2021-09-29 08:05 +08:00,37.26666641,62.11000061,57.04700089,27.13533401,129.14332579999999,2.266666651,530.7666626,1.0,0.0,6.100000007336348e-05,0.0019529999990481883,0.0,0.17381999999997788,0.0,100.0,25.0,3.1623530389999996,2.737772226,40.37344742,24.837183,16.5,57.03731155,93.18981171,185.0038757,26.24326324,1002.7000119999999,27.00001144,130.0023651,86.50185394,0.359988153,468.39367680000004,13.52120018,96.99997711,0,0
2021-09-29 08:10 +08:00,49.83333206,61.79000092,57.33599854,27.10099983,122.6999969,2.966666698,546.5333252,1.0,0.0,0.0,0.0,0.0,0.17382999999972526,0.0,100.0,25.0,11.84335136,10.90893936,41.070026399999996,24.91316032,16.5,73.3467865,93.18981171,198.469635,25.99290657,1002.849976,27.15000725,163.5005188,105.10166170000001,0.40998500600000004,469.9930725,13.52120018,95.29994202,0,0
2021-09-29 08:15 +08:00,20.0,61.79333496,57.370666500000006,27.13566589,130.10667420000001,2.4333333969999997,564.333313,3.0,0.0,0.0,0.0,0.0,0.17382999999972526,0.0,100.0,25.0,21.33158875,20.81855392,41.070026399999996,25.44503975,16.5,73.34670258,93.18981171,199.074173,26.23043251,1002.900024,27.60000801,204.0001678,104.6010437,0.6599833970000001,474.0911255,13.52120018,92.49993134,1,1
2021-09-29 08:20 +08:00,20.0,62.46666718,57.28499985,27.15500069,137.77667240000002,2.400000095,573.5999756,1.0,0.0,0.0,0.0,0.0,0.17382999999972526,0.0,100.0,25.0,29.61355782,28.79102325,41.070026399999996,25.14097977,16.5,71.35384369,93.18981171,204.1607666,26.34950256,1002.866699,27.96670532,221.33352659999997,99.79597473,0.510039628,474.49148560000003,13.52120018,89.09985352,1,1
2021-09-29 08:25 +08:00,20.0,62.71666718,57.29066849,27.14133263,132.1233368,2.633333445,575.7666626,1.0,0.0,0.0,0.0,1.0,0.17383000000154425,0.0,100.0,25.0,32.33365631,31.21910477,40.85660172,23.01456642,16.5,72.38011932,93.18981171,202.85269169999998,25.14952469,1002.900024,28.60001945,216.00714109999998,58.80422974,0.48004394799999994,477.4897461,13.52120018,86.89992523,1,1
2021-09-29 08:30 +08:00,20.0,61.09999847,57.53900146,27.184333799999997,117.4766693,2.599999905,568.7000122000001,1.0,0.0,0.0,0.0,2.0,0.17381999999997788,0.0,100.0,25.0,35.24387741,34.34632111,40.85660172,21.9521904,16.5,72.38011932,93.18981171,197.35317990000001,23.58250809,1003.099976,29.00000381,299.00024410000003,132.2991943,0.22001232199999998,480.4884949,13.52120018,85.19998932,1,1
2021-09-29 08:35 +08:00,20.0,59.79333496,58.80433273,27.292333600000003,111.9400024,2.633333445,575.3666382,1.0,0.0,0.0,0.0,2.0,0.17285999999876367,0.0,100.0,25.0,38.56934357,36.68405151,40.85660172,21.19364548,16.5,73.75746155,93.18981171,197.7770996,22.82667351,1003.099976,29.29999924,303.50021360000005,240.7468414,0.234998003,483.6872864,13.52120018,83.30000305,1,1
2021-09-29 08:40 +08:00,20.0,60.27931213,61.04655075,27.32655144,120.0137939,2.931034565,581.2069092,1.0,0.0,0.0,0.0,3.0,0.17382000000179687,0.0,100.0,25.0,40.96689987,38.79158783,40.85660172,20.43538857,16.5,76.6344223,93.18981171,208.0271149,21.94748116,1003.099976,29.09999847,307.0000916,261.0991211,0.350002319,485.0866699,13.52120018,85.30000305,1,1
2021-09-29 08:45 +08:00,20.0,60.3571434,62.87392807,27.34571457,117.9178543,2.964285612,580.2142944,1.0,0.0,0.0,0.0,2.5,0.17382999999790627,0.0,100.0,25.0,42.99902344,40.91712189,41.03962708,19.82897377,16.5,76.63449859999999,93.18981171,197.0294189,21.23663139,1003.099976,29.10000038,327.00039669999995,185.2011108,0.410021305,485.48645020000004,13.52120018,85.69998169,1,1
2021-09-29 08:50 +08:00,20.0,61.85333252,64.09266663,27.34900093,113.68666840000002,3.166666746,579.0666504,1.0,0.0,0.0,0.0,2.5,0.17383000000154425,0.0,100.0,25.0,45.61650848,43.27254105,39.84391403,18.61667442,16.5,74.36927795,93.18981171,204.7723694,20.20816994,1003.099976,29.00001907,333.99938960000003,236.311615,0.31999000899999996,487.6855774,13.52120018,86.1999588,1,1
2021-09-29 08:55 +08:00,20.0,61.84333420000001,64.53866577,27.35633278,113.36333470000001,2.900000095,582.666687,1.0,0.0,0.0,0.0,3.0,0.17382999999790627,0.0,100.0,25.0,46.09333801,44.28646469,37.35017395,18.16221619,16.5,65.28003693,93.18981171,205.4086151,19.48358917,1003.2000119999999,29.20000076,359.00070189999997,18.73114204,0.31002298,487.68542479999996,13.52120018,85.49997711,1,1
2021-09-29 09:00 +08:00,20.0,59.48333359,64.26667023,27.35366631,109.70666499999999,2.5666666030000003,583.2666626,2.0,0.0,0.0,0.0,3.0,0.17383000000154425,0.0,100.0,25.0,46.25297165,44.28646469,35.87817383,17.55648613,16.5,56.10667038,93.18981171,202.743988,18.76282883,1003.2000119999999,29.40002251,335.9832153,105.30200959999999,0.36002567399999996,486.752533,13.52120018,86.49983978,1,1
2021-09-29 09:05 +08:00,20.0,60.1866684,63.81666565,27.33433342,113.54000090000001,2.099999905,572.1333618,2.0,0.051269000000502274,0.0037842000000409826,0.0,3.0,0.12010999999984051,0.0,100.0,25.0,46.88054276,45.35723877,35.70262146,17.5564785,16.5,53.08847046,93.18981171,200.6947021,18.39258575,1003.400024,29.29999924,137.99989319999997,214.9971619,0.9599999790000001,485.6864624,13.52120018,85.30002594,1,1
2021-09-29 09:10 +08:00,20.0,59.79333496,63.19433212,27.31766701,115.6900024,2.0666666030000003,565.4333496,2.0,0.05249099999991813,0.0037841999999272957,0.0,3.0,0.11914000000069791,0.0,100.0,25.0,47.82608414,45.35723877,35.96072006,17.40508842,16.5,55.32079315,93.18981171,198.9745026,18.17238426,1003.400024,29.10000038,146.0,233.28630069999997,0.140133649,482.88739010000006,13.52120018,86.19994354,1,2
2021-09-29 09:15 +08:00,20.0,59.68999863,62.63433456,27.27133369,119.26667020000001,1.833333373,557.7333374,1.0,0.05224599999974089,0.003845200000000659,0.0,2.5,0.1201199999977689,0.0,100.0,25.0,47.98925781,46.34739304,35.71292496,16.95092964,16.5,54.23450851,93.18981171,203.8490448,17.96048737,1003.2999880000001,29.0,130.00079350000001,184.7762909,0.289965332,481.2884216,13.52120018,87.20005035,1,2
2021-09-29 09:20 +08:00,20.0,61.59000015,62.03699875,27.224666600000003,116.70666499999999,1.7000000480000002,556.5666504,1.0,0.052246000000195636,0.003845200000000659,0.0,3.5,0.12012000000140688,0.0,100.0,25.0,47.98925781,46.34739304,35.29880524,16.79959488,16.5,52.10102844,93.18981171,199.6479492,17.62145805,1003.400024,28.79999924,403.0036011,207.1991425,0.8500000240000001,480.88824460000006,13.52120018,86.9000473,1,1
2021-09-29 09:25 +08:00,20.0,59.42333221,61.38833237,27.20733261,113.2166672,1.7000000480000002,552.5,1.0,0.05249000000003434,0.003845200000000659,0.0,3.0,0.12011999999958789,0.0,100.0,25.0,47.98925781,46.34739304,34.93777847,16.6482296,16.5,52.10078812,93.18981171,202.0172119,17.51790428,1003.2999880000001,28.80002022,442.5019836,200.3971558,0.959958375,481.48815920000004,13.52120018,87.40002441,1,1
2021-09-29 09:30 +08:00,20.0,58.97000122,60.88266754,27.16966629,115.30333710000001,1.3333333729999999,546.333313,1.0,0.052246000000195636,0.003845200000114346,0.0,2.0,0.11914000000069791,0.0,100.0,25.0,47.98925781,46.34739304,34.50678635,16.6482296,16.5,49.79176331,93.18981171,200.9566956,17.40693855,1003.2999880000001,29.00000763,282.0135498,150.3031769,0.820044935,482.4877319,13.52120018,86.69992065,1,1
2021-09-29 09:35 +08:00,20.0,59.0724144,60.4082756,27.13758659,118.47586059999999,1.8275861740000001,546.3448486000001,1.0,0.05224599999974089,0.0038451999998869724,0.0,3.343799999973271,0.12010999999984051,0.0,100.0,25.0,47.98925781,46.34739304,34.50679779,16.64824104,16.5,48.61485291,93.18981171,199.0739746,17.30117416,1003.2999880000001,29.09998703,475.00225830000005,229.80175780000002,1.02997601,484.6867676,13.52120018,84.95009613,1,1
2021-09-29 09:40 +08:00,20.0,59.25357056,59.91893005,27.11000061,151.6964264,1.4285714630000002,548.2142944,1.0,0.05249000000003434,0.003845200000114346,0.0,2.656200000026729,0.12012000000140688,0.0,100.0,25.0,48.30775452,46.34739304,34.95270538,16.79959488,16.5,50.80951309,93.18981171,197.8521729,17.40637589,1003.400024,29.20000458,531.0000610000001,286.996521,0.789994717,486.0862122,13.52120018,85.69999695,1,1
2021-09-29 09:45 +08:00,20.0,60.04000092,59.33233261,27.1609993,148.9366608,1.5,548.5,1.0,0.052246000000195636,0.0037841999999272957,0.0,3.0,0.11913999999705993,0.0,100.0,25.0,48.616485600000004,46.34739304,35.44076157,16.6482296,16.5,52.23947906,93.18981171,201.7421417,17.40637589,1003.400024,29.49954987,542.461731,165.0844421,0.746148527,488.28564450000005,13.52120018,82.34931946,1,1
2021-09-29 09:50 +08:00,20.0,58.81999969,58.91566849,27.13533401,114.0100021,1.633333325,548.0,1.0,0.052490999999463384,0.003845200000000659,0.0,2.5,0.12012000000140688,0.0,100.0,25.0,48.616485600000004,46.34739304,35.23974991,16.64822388,16.5,52.23947906,93.18981171,197.6277618,17.2876091,1003.599976,29.99999428,557.0001831000001,184.7992554,0.950001836,491.4839478,13.52120018,78.4000473,1,2
2021-09-29 09:55 +08:00,20.0,59.34000015,58.43766785,27.12000084,134.793335,1.466666698,549.0,3.0,0.052246000000195636,0.003845299999852614,0.0,3.5,0.12011999999958789,0.0,100.0,25.0,48.616485600000004,46.34739304,34.40338135,16.49686432,16.5,49.22805786,93.18981171,208.7243958,17.1875515,1003.599976,29.90001869,569.0004272000001,183.4955292,0.47004196,490.8840027,13.52120018,80.19994354,1,3
2021-09-29 10:00 +08:00,20.0,62.99333191,57.93766785,27.11733246,94.44000244,1.433333278,548.0,3.0,0.052246000000195636,0.003845200000114346,0.0,2.0,0.12010999999984051,0.0,100.0,25.0,48.4609375,46.34739304,33.97985458,16.34557152,16.5,45.73471069,93.18981171,201.5054932,17.07765007,1003.599976,30.5,576.0009155,104.60166170000001,2.149963379,490.68426510000006,13.52120018,79.39992523,1,3
2021-09-29 10:05 +08:00,20.0,61.47333145,57.88833237,27.01499939,91.65000153,1.566666722,551.8666382,7.0,0.02343700000028548,0.0014648000000079264,0.07421900000008463,3.0,0.11914000000069791,0.0,100.0,25.0,48.4609375,46.34739304,34.34426117,16.6482296,16.5,48.25359726,93.18981171,199.22367859999997,17.198686600000002,1003.599976,30.29999924,643.0008545,172.9983368,1.369978309,489.28482060000005,13.52120018,79.10015106,1,6
2021-09-29 10:10 +08:00,20.0,59.86333466,57.67200089,27.00300026,92.80999756,1.399999976,557.2666626,4.0,0.022950000000037107,0.0014649000000872547,0.07617200000095181,3.0,0.12012000000140688,0.0,100.0,25.0,48.4609375,46.34739304,34.50370789,16.49686432,16.5,48.25359726,93.18981171,201.9169312,17.198686600000002,1003.7000119999999,29.89999962,680.0006714,239.8987122,1.070012331,489.0850525,13.52120018,81.99996948,1,6
2021-09-29 10:15 +08:00,20.0,60.12333298,57.472331999999994,26.98466682,88.29666901,1.399999976,560.0999756,3.0,0.022948999999243824,0.001403799999934563,0.07617199999913282,3.0,0.1201199999977689,0.0,100.0,25.0,48.4609375,46.34739304,34.50368881,16.49686432,16.5,48.25359726,93.18981171,196.8177185,17.198686600000002,1003.7000119999999,29.89999962,697.9940186000001,185.30847169999998,1.0602874759999998,491.8835754,13.52120018,80.29965209999999,1,6
2021-09-29 10:20 +08:00,20.0,60.48333359,57.33366776,26.95666695,80.47333527,1.433333278,558.1333618,3.0,0.02270500000076936,0.0014648000000079264,0.07519500000125845,3.0,0.11914000000069791,0.0,100.0,25.0,48.30810547,46.34739304,34.15018845,16.42120171,16.5,47.70490646,93.18981171,200.3711243,17.13552094,1003.7000119999999,30.29999924,732.0023804,223.10084530000003,1.259916067,490.4844971,13.52120018,78.00017548,1,7
2021-09-29 10:25 +08:00,20.0,60.27931213,57.21827698,26.88068962,75.95861816,1.3793103690000001,550.6896362000001,4.0,0.022948999999243824,0.0014038000000482498,0.07617199999913282,2.0,0.12011999999958789,0.0,100.0,25.0,47.70198822,45.303466799999995,33.78725433,16.19423294,16.5,45.08753204,93.18981171,193.2383575,16.96108627,1003.650024,30.35000229,764.4993286,157.3990021,0.784998119,490.2844238,13.52120018,79.90000916,1,7
2021-09-29 10:30 +08:00,20.0,57.23571396,57.31678391,26.85214233,72.72499847,1.5714285369999998,535.9642944,3.0,0.02294900000015332,0.001403799999934563,0.07519499999943946,3.0,0.12010999999984051,0.0,100.0,25.0,47.70207977,45.30354691,33.78725433,16.49686432,16.5,45.08753204,93.18981171,200.54534909999998,16.96111107,1003.7000119999999,30.89998055,759.9945068,209.88569640000003,1.230000019,493.2831726,13.52120018,78.39971161,1,6
2021-09-29 10:35 +08:00,20.0,57.48666763,59.37266541,26.93966675,71.64666748,1.1666666270000001,524.2000122,4.0,0.022950000000037107,0.001464899999973568,0.07617200000095181,3.0,0.11914000000069791,0.0,100.0,25.0,47.67433929,45.20075607,33.965946200000005,16.34556198,16.5,46.10995102,93.18981171,206.7545929,17.16537666,1003.599976,30.99945641,835.760437,187.1738892,0.978910983,495.2821045,13.52120018,77.79455566,1,6
2021-09-29 10:40 +08:00,20.0,57.05484009,61.85967636,27.04774284,71.08709717,1.322580695,512.6451416,2.0,0.022704999999859865,0.0014038000000482498,0.07617199999913282,3.0,0.12012000000140688,0.0,100.0,25.0,47.19647217,45.20075607,33.965946200000005,16.34556198,16.5,46.10995102,93.18981171,202.3522491,16.92227364,1003.7000119999999,30.79998779,320.00476069999996,182.2071228,2.339813471,496.08163449999995,13.52120018,78.70004272,1,6
2021-09-29 10:45 +08:00,20.0,57.31666565,61.78099823,27.15600014,39.84000015,1.399999976,509.16665650000004,5.0,0.02294900000015332,0.0014648000000079264,0.07519500000125845,2.968799999973271,0.1201199999977689,0.0,100.0,25.0,47.19647217,45.20075607,33.965946200000005,16.34556198,16.5,46.10995102,93.18981171,197.4481354,16.92227364,1003.7991939999999,30.89835358,319.1412659,258.452179,0.468518049,492.61532589999996,13.52120018,76.61399841,1,6
2021-09-29 10:50 +08:00,20.0,56.22999954,61.70466614,27.1989994,0.0,1.466666698,512.5999756,3.0,0.02294900000015332,0.0014038000000482498,0.07617199999913282,2.031200000026729,0.12011999999958789,0.0,100.0,25.0,47.19645309,45.200737,33.96594238,16.34555626,16.5,46.10995102,93.18981171,192.615036,16.92227364,1003.7999880000001,30.46665382,247.3323669,254.26351929999998,1.003359079,491.883728,13.52120018,79.1000061,1,8
2021-09-29 10:55 +08:00,20.0,56.0633316,61.72933197,27.18733406,0.0,1.3333333729999999,513.9333496,4.0,0.022704999999859865,0.001464899999973568,0.075195999999778,3.0,0.11914000000069791,0.0,100.0,25.0,45.75605011,44.19396210000001,33.59959793,16.04292488,16.5,44.95415878,93.18981171,202.4431458,16.79241943,1003.7999880000001,29.60000038,269.9670715,223.1336975,0.736345947,487.4988098,13.52120018,84.28682709,1,8
2021-09-29 11:00 +08:00,20.0,56.31666565,61.82833481,27.16133308,0.0,1.533333302,513.7000122,3.0,0.02294900000015332,0.001403799999934563,0.07617100000061328,3.0,0.12010999999984051,0.0,100.0,25.0,45.26163101,43.14892578,33.4553833,16.04292488,16.5,44.93480682,93.18981171,206.4559174,16.68721199,1003.7999880000001,29.80000687,418.036438,143.3971558,0.959973395,486.88592530000005,13.52120018,82.19998169,1,8
2021-09-29 11:05 +08:00,20.0,56.21666718,61.94033432,27.15999985,0.0,1.299999952,512.6333618,3.0,0.022950000000037107,0.0014648000001216133,0.07617199999913282,2.5,0.11133000000154425,0.0,100.0,25.0,45.26163101,43.14892578,33.4553833,16.19422722,16.5,44.93480682,93.18981171,203.8374176,16.78862762,1003.599976,30.0,841.0,188.4001007,1.4600000380000002,488.6850586,13.52120018,79.30001068,1,8
2021-09-29 11:10 +08:00,20.0,56.22333145,61.94933319,27.16833305,0.0,1.3333333729999999,510.3999938999999,4.0,0.02294900000015332,0.001403799999934563,0.075195999999778,3.0,0.11132999999972526,0.0,100.0,25.0,44.76221848,43.14892578,33.18537903,16.11859131,16.5,43.85774231,93.18981171,193.1507263,16.78862762,1003.6400150000001,29.89999962,848.4008179,192.8795471,1.6400535109999999,490.5844421,13.52120018,80.01998901,1,8
2021-09-29 11:15 +08:00,20.0,56.29333496,61.97166824,27.1693325,0.0,1.533333302,508.7333374,4.0,0.022704999999859865,0.001464899999973568,0.07617200000095181,2.5,0.11035000000083528,0.0,100.0,25.0,44.76221848,43.14892578,33.29497528,16.19422722,16.5,42.78117752,93.18981171,200.1465454,16.78863335,1003.599976,29.90003014,837.0045166,197.2949066,1.889935613,488.4853516,13.52120018,79.99980164,1,9
2021-09-29 11:20 +08:00,20.0,55.59259415,62.0370369,27.16926003,0.0,1.259259224,508.777771,4.0,0.02294900000015332,0.0014038000000482498,0.07617100000061328,2.5,0.11132999999790627,0.0,100.0,25.0,44.76221848,43.14892578,33.29497528,16.34556198,16.5,43.88837051,93.18981171,195.7072906,16.89515305,1003.400024,30.5,876.9996338,175.200531,1.6300191880000001,490.68426510000006,13.52120018,76.99997711,1,9
2021-09-29 11:25 +08:00,20.0,55.95000076,62.11899948,27.18000031,0.0,1.433333278,506.1333313,4.0,0.02294900000015332,0.0014648000000079264,0.075195999999778,2.468799999973271,0.11133000000154425,0.0,100.0,25.0,44.76221848,43.14892578,33.61280441,16.49686432,16.5,43.88837051,93.18981171,192.8379822,17.00749779,1003.599976,30.20109177,833.727356,126.63027949999999,2.073926449,489.0996399,13.52120018,76.68745422,1,9
2021-09-29 11:30 +08:00,20.0,56.31666565,61.98633194,27.23766708,0.0,1.5,504.7666626,4.0,0.022950000000037107,0.0014037999998208761,0.07617199999913282,3.031200000026729,0.11132999999790627,0.0,100.0,25.0,44.76221848,43.14892578,33.83265305,16.49686432,16.5,45.021491999999995,93.18981171,200.19628909999997,17.11287689,1003.400024,30.10002518,905.0009154999999,133.2093811,0.230030268,489.8847351,13.52120018,77.89982605,1,9
2021-09-29 11:35 +08:00,20.0,56.51666641,62.04566574,27.23266602,0.0,1.399999976,504.3666687,1.0,0.022704999999405118,0.0014649000000872547,0.07519499999943946,2.0,0.11035000000083528,0.0,100.0,25.0,44.97057724,43.14892578,33.83265305,16.6482296,16.5,45.021491999999995,93.18981171,199.348053,17.15266991,1003.400024,30.70000076,928.1325072999999,198.59405519999999,2.215030193,489.4847412,13.52120018,72.90828705,1,9
2021-09-29 11:40 +08:00,20.0,56.14666748,62.1546669,27.20866585,0.0,1.299999952,504.7666626,7.0,0.022949000000608066,0.0014038000000482498,0.07617200000095181,2.968799999973271,0.11132999999972526,0.0,100.0,25.0,45.69051361,44.17638779,33.83265305,16.79959488,16.5,45.021491999999995,93.18981171,201.1595154,17.21304512,1003.2999880000001,30.45082664,935.5578613,189.4863434,1.6812807319999998,494.056488,13.52120018,74.64916992,1,9
2021-09-29 11:45 +08:00,20.0,56.19333267,62.21333313,27.19933319,0.0,1.466666698,503.53332520000004,4.0,0.022948999999243824,0.0014647999998942396,0.07617199999913282,2.031200000026729,0.11131999999997788,0.0,100.0,25.0,45.17733383,43.34629059,33.510692600000006,16.28653526,16.5,44.08813477,93.18981171,198.785553,17.14143562,1003.2999880000001,30.39667892,903.5643921,154.81135559999998,0.591619611,494.1882324,13.52120018,73.80995941,1,9
2021-09-29 11:50 +08:00,20.0,55.76333237,61.83833313,27.33866692,0.0,1.366666675,506.03332520000004,4.0,0.02294900000015332,0.0014038000001619366,0.07519500000125845,2.0,0.11133000000154425,0.0,100.0,25.0,44.57396698,42.08061218,33.42852402,16.19422722,16.5,43.84993362,93.18981171,208.5673676,16.86989212,1003.099976,30.89835358,928.5883179,191.8348999,1.2874097820000001,493.08874510000004,13.52120018,70.23622131,1,8
2021-09-29 11:55 +08:00,20.0,56.21666718,61.45100021,27.47833252,0.0,1.533333302,505.2333374,2.0,0.022705000000314612,0.001464899999859881,0.07617199999913282,2.781299999973271,0.11132999999972526,0.0,100.0,25.0,44.57396698,43.08912277,33.62851334,16.49686432,16.5,44.96425629,93.18981171,214.6877289,16.98869896,1003.2000119999999,30.10331345,711.875,214.90992740000002,2.154473066,491.2897339,13.52120018,74.69668579,1,8
2021-09-29 12:00 +08:00,20.0,55.85333252,61.54466629,27.46500015,0.0,1.5,507.33334349999996,5.0,0.022950000000037107,0.0014038000000482498,0.07519500000125845,2.1875,0.11035000000083528,0.0,100.0,25.0,44.72558975,43.09399796,33.77798462,16.64575768,16.5,46.07135391,93.18981171,205.8988647,17.11048126,1003.101624,30.59506989,1005.835693,189.6174011,1.245916009,493.830658,13.52120018,73.48685455,1,9
2021-09-29 12:05 +08:00,20.0,55.70999908,61.48333359,27.48766708,0.0,1.466666698,503.96667479999996,1.0,0.02294899999969857,0.0014648000001216133,0.07617199999913282,2.531200000026729,0.11132999999790627,0.0,100.0,25.0,44.72810745,43.09399796,33.77350998,16.49686432,16.5,45.02459335,93.18981171,200.29611210000002,17.11048126,1003.099976,30.09999847,486.0004272,212.7998505,2.709996939,489.88464360000006,13.52120018,73.60002136,1,7
2021-09-29 12:10 +08:00,20.0,55.75517273,61.38896561,27.531379700000002,0.0,1.517241359,506.1724243,5.0,0.022705000000314612,0.0014038999997865176,0.07617199999913282,1.9375,0.11133000000154425,0.0,100.0,25.0,44.72810745,43.09399796,33.52748489,16.49686432,16.5,43.95703125,93.18981171,201.26968380000002,17.11048126,1003.099976,30.60080719,526.4981079,226.14331049999998,1.12733531,491.483551,13.52120018,75.34960175,1,7
2021-09-29 12:15 +08:00,20.0,55.05714417,61.24535751,27.5967865,0.0,1.535714269,504.3571472,4.0,0.02294899999969857,0.0014648000000079264,0.07519500000125845,2.125,0.11132999999790627,0.0,100.0,25.0,44.89629364,43.09399796,33.30999374,16.64677811,16.5,43.95703125,93.18981171,198.447876,17.11048126,1003.0966800000001,30.30330849,507.4473267,342.19604489999995,0.30418753600000004,489.29245,13.52120018,76.18675995,1,7
2021-09-29 12:20 +08:00,20.0,55.65666579999999,61.34833145,27.59900093,0.0,1.366666675,502.66665650000004,5.0,0.02294900000015332,0.0014038000001619366,0.07617199999913282,2.4375,0.11035000000083528,0.0,100.0,25.0,44.89792252,43.09399796,33.46872711,16.6482296,16.5,43.95703125,93.18981171,207.35765080000002,17.21059227,1003.050537,30.32356262,679.8272095,158.5820313,0.543907702,489.62026979999996,13.52120018,73.32816315,1,7
2021-09-29 12:25 +08:00,20.0,55.35333252,61.28033447,27.66566658,0.0,1.766666651,503.56668089999994,4.0,0.022950000000037107,0.0014647999998942396,0.07617200000095181,2.0,0.11132999999972526,0.0,100.0,25.0,44.89792252,43.09399796,33.79996872,16.49686432,16.5,44.63180542,93.18981171,202.904129,17.21059227,1002.900024,30.60164642,542.2780762,218.7904358,1.2919445040000002,490.15219119999995,13.52120018,75.55059814,1,8
2021-09-29 12:30 +08:00,20.0,55.5633316,61.51733398,27.61499977,0.0,1.5,499.8999938999999,6.0,0.022705000000314612,0.0014038999999002044,0.07519499999943946,2.968799999973271,0.11131999999997788,0.0,100.0,25.0,46.34368896,44.14395523,33.92802048,16.94967461,16.5,46.08445358,93.18981171,202.0847168,17.41513824,1002.7999880000001,30.85041237,932.6196288999998,203.7164612,1.068093896,493.4548644999999,13.52120018,72.19174957,1,7
2021-09-29 12:35 +08:00,20.0,55.4766655,61.60533524,27.59833336,0.0,1.566666722,499.93331910000006,3.0,0.022948999999243824,0.0014648000001216133,0.07617200000095181,2.531200000026729,0.11133000000154425,0.0,100.0,25.0,46.65484238,44.14395523,33.92802048,16.79959488,16.5,46.09370804,93.18981171,197.6351166,17.36691284,1002.601624,31.29751968,849.5125122000002,171.47685239999998,1.559832215,490.5007935,13.52120018,72.20826721,1,8
2021-09-29 12:40 +08:00,20.0,55.61666489,61.45600128,27.67433357,0.0,1.399999976,495.7666626,3.0,0.022949000000608066,0.0014038000000482498,0.07519499999943946,2.375,0.11132999999972526,0.0,100.0,25.0,47.61657715,45.16014481,33.77831268,16.98096085,16.5,46.09370804,93.18981171,197.1936798,17.59685135,1002.7000119999999,31.09918022,866.6227417000001,170.5616608,1.5948386190000001,493.8877869,13.52120018,73.09590149,1,8
2021-09-29 12:45 +08:00,20.0,55.28333282,61.36100006,27.72599983,0.0,1.7000000480000002,493.2333374,5.0,0.02294900000015332,0.001464899999859881,0.07617199999913282,2.218799999973271,0.11035000000083528,0.0,100.0,25.0,48.04338455,46.26197433,34.20778656,17.03251076,16.5,46.79195786,93.18981171,194.6486511,17.59793091,1002.6008300000001,30.29916954,687.0148315,119.77989960000001,0.747329175,491.8291931,13.52120018,76.9058075,1,7
2021-09-29 12:50 +08:00,20.0,55.39333344,61.10433197,27.83600044,0.0,1.666666627,495.56668089999994,2.0,0.022704999999405118,0.0014038000000482498,0.07617200000095181,2.875,0.11132999999790627,0.0,100.0,25.0,48.8826561,46.760746000000005,34.20911789,16.9812088,16.5,47.14983368,93.18981171,197.0928345,17.59793091,1002.650818,30.84753609,908.8502808000001,147.1916962,1.7419518230000002,491.3672791,13.52120018,73.90492249,1,7
2021-09-29 12:55 +08:00,20.0,55.15000153,61.29033279,27.828332899999996,0.0,1.7000000480000002,495.93331910000006,4.0,0.022950000000037107,0.0014648000000079264,0.075195999999778,2.031200000026729,0.11133000000154425,0.0,100.0,25.0,49.35829163,47.27075577,33.96648788,16.84358025,16.5,47.14983368,93.18981171,202.7529755,17.56744957,1002.599976,30.99669647,597.5855713,221.86563109999997,1.028663397,490.1651001,13.52120018,72.59835052,1,7
2021-09-29 13:00 +08:00,20.0,55.26333237,61.22966766,27.85933304,0.0,1.933333278,493.46667479999996,3.0,0.02294900000015332,0.0014038000000482498,0.07617100000061328,2.968799999973271,0.11132999999790627,0.0,100.0,25.0,48.83974838,46.17743301,33.45026016,16.64570999,16.5,45.12089157,93.18981171,199.2527618,17.32407379,1002.599976,31.09916878,895.7159424,109.3675537,0.34890759,490.7008972,13.52120018,73.80083466,1,8
2021-09-29 13:05 +08:00,20.0,54.71111298,61.32222366,27.85925865,0.0,1.7777777909999999,492.7407532,4.0,0.022704999999859865,0.0014038000000482498,0.075195999999778,2.031200000026729,0.1093700000019453,0.0,100.0,25.0,48.34692383,46.17743301,33.09126282,16.19671631,16.5,42.88294601,93.18981171,198.3852386,17.11537743,1002.480652,30.61933708,1021.38678,185.4491882,2.4370675090000002,492.83398439999996,13.52120018,74.02927399,1,9
2021-09-29 13:10 +08:00,20.0,55.34666824,61.37966537,27.86400032,0.0,1.966666698,490.5,2.0,0.02294900000015332,0.001464899999859881,0.07617199999913282,2.5,0.11034999999901629,0.0,100.0,25.0,47.85559082,46.17743301,33.51507187,16.34556198,16.5,42.88294601,93.18981171,203.34724430000003,16.99165535,1002.3508300000001,30.34917259,1017.309692,203.6491699,4.493876457,490.32415769999994,13.52120018,72.84255219,1,6
2021-09-29 13:15 +08:00,20.0,55.261291500000006,61.35290146,27.87903214,0.0,1.709677458,491.83871460000006,5.0,0.02294900000015332,0.0014038000001619366,0.07617100000061328,2.468799999973271,0.11035000000083528,0.0,100.0,25.0,47.85559082,46.17743301,33.64477921,16.64570999,16.5,44.10184479,93.18981171,193.2479553,17.10225677,1002.2999880000001,30.00150871,1021.0301509999999,198.7615814,3.2371733189999996,488.45520020000004,13.52120018,78.89698029,1,5
2021-09-29 13:20 +08:00,20.0,55.28333282,61.40633392,27.88100052,0.0,1.866666675,488.83334349999996,2.0,0.022950000000037107,0.0014647999998942396,0.075195999999778,2.0,0.1093799999980547,0.0,100.0,25.0,49.55540085,47.26803207,33.64477921,17.10065842,16.5,45.10121155,93.18981171,201.1404419,17.43601036,1002.1746220000001,30.3237648,1028.868286,183.9934082,3.541341066,487.4977722,13.52120018,76.86564636,1,6
2021-09-29 13:25 +08:00,20.0,55.32333374,61.50799942,27.89166641,0.0,1.933333278,487.93331910000006,3.0,0.022704999999859865,0.0014038000000482498,0.07617199999913282,2.031200000026729,0.11035000000083528,0.0,100.0,25.0,50.33223343,48.38259888,33.64477921,16.95346832,16.5,45.10121155,93.18981171,197.78012080000002,17.768245699999998,1002.1495970000001,30.25124359,1003.7941890000001,200.4335632,2.427789927,487.98040769999994,13.52120018,76.4016571,1,6
2021-09-29 13:30 +08:00,20.0,55.48666763,61.69800186,27.91266632,0.0,1.733333349,488.8999938999999,4.0,0.02294900000015332,0.001464899999973568,0.07617200000095181,2.5,0.10937999999987369,0.0,100.0,25.0,49.92495346,47.35209656,33.48573303,16.42246056,16.5,44.58945847,93.18981171,194.7479858,17.33314705,1002.1573490000001,30.44095612,976.0977173,154.02003480000002,1.884884596,487.4822693,13.52120018,75.34761047,1,8
2021-09-29 13:35 +08:00,20.0,55.61666489,61.47133255,27.96966743,0.0,1.933333278,488.6000061000001,3.0,0.022948999999243824,0.0014038000000482498,0.07519499999943946,2.5,0.11035000000083528,0.0,100.0,25.0,46.92129135,44.46112442,32.94315338,15.69075489,16.5,42.65914154,93.18981171,193.45124819999998,16.74220848,1001.9033810000001,31.09667015,960.4495239,199.9729919,2.27266407,489.34375,13.52120018,73.11831665,1,7
2021-09-29 13:40 +08:00,20.0,55.34666824,61.504333499999994,27.94633293,0.0,1.899999976,487.5,1.0,0.022949000000608066,0.0014647999998942396,0.07617200000095181,2.656299999973271,0.11034999999901629,0.0,100.0,25.0,45.42285156,43.64224625,32.94315338,15.58905029,16.5,42.65914154,93.18981171,192.7974091,16.33107567,1001.900024,30.80123901,1017.8801269999999,159.14840700000002,2.343141079,489.90448,13.52120018,74.79297638,1,7
2021-09-29 13:45 +08:00,20.0,55.4766655,61.51800156,27.95400047,0.0,1.933333278,487.56668089999994,3.0,0.022705000000314612,0.0014038000001619366,0.07519499999943946,2.343700000026729,0.10937000000012631,0.0,100.0,25.0,44.91501236,42.59906387,32.70232391,15.74035263,16.5,41.63458633,93.18981171,199.8323975,16.23174667,1001.7999880000001,30.50493431,993.1151732999999,208.200882,4.072001457,491.63772580000006,13.52120018,76.77368164,1,7
2021-09-29 13:50 +08:00,20.0,55.31000137,61.56100082,27.95400047,0.0,2.099999905,488.46667479999996,2.0,0.022950000000037107,0.001464899999859881,0.07617199999913282,3.0,0.11036000000240165,0.0,100.0,25.0,44.61701965,42.59906387,32.62054443,16.04292488,16.5,40.594657899999994,93.18981171,201.3982239,16.57081223,1001.700867,30.4016571,995.9171142999999,142.80097959999998,3.05897212,490.500946,13.52120018,78.5983429,1,7
2021-09-29 13:55 +08:00,20.0,54.7444458,61.43037033,28.00518608,0.0,2.259259224,490.4074097,1.0,0.022948999999243824,0.0014038000000482498,0.07617200000095181,2.968799999973271,0.11034999999901629,0.0,100.0,25.0,44.61701965,42.59906387,32.95048523,16.21903419,16.5,41.62588501,93.18981171,198.21873469999997,16.7095108,1001.599976,30.49670601,1019.0,211.80618289999998,2.396916151,490.12051389999993,13.52120018,80.69670105,1,7
2021-09-29 14:00 +08:00,20.0,55.45666504,61.53966522,27.96333313,0.0,2.033333302,493.96667479999996,3.0,0.02294900000015332,0.0014648000000079264,0.07519499999943946,3.0,0.10937000000012631,0.0,100.0,25.0,44.61701965,42.59906387,32.74239349,16.34514236,16.5,41.62588501,93.18981171,197.2936707,16.88279152,1001.599976,30.50165176,1006.06604,226.82931519999997,1.9403060669999999,489.2875671,13.52120018,82.49339294,1,7
2021-09-29 14:05 +08:00,20.0,55.26666641,61.64733505,27.94000053,0.0,1.966666698,492.46667479999996,3.0,0.022704999999859865,0.0014038000000482498,0.07617200000095181,3.031200000026729,0.11034999999901629,0.0,100.0,25.0,44.94240952,43.63943863,32.95102692,16.6482296,16.5,41.62588501,93.18981171,191.460495,17.09968185,1001.599976,30.26721573,1004.7858890000001,189.3621216,4.328846931,489.5764771000001,13.52120018,82.87545013,1,7
2021-09-29 14:10 +08:00,20.0,55.27000046,61.61166763,27.96100044,0.0,2.133333445,488.1333313,3.0,0.02294900000015332,0.001464899999859881,0.07519499999943946,3.0,0.10938000000169268,0.0,100.0,25.0,45.10693741,43.63943863,33.16955185,16.49749184,16.5,42.64813614,93.18981171,201.8347778,17.09968185,1001.5344240000001,29.93112946,1015.490417,175.30206299999998,2.245347261,491.8763123,13.52120018,85.09696198,1,7
