timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-29 14:15 +08:00,20.0,55.17333221,61.587001799999996,27.98066711,0.0,2.133333445,490.53332520000004,3.0,0.02294900000015332,0.0014038000000482498,0.07617200000095181,2.968799999973271,0.11034999999901629,0.0,100.0,25.0,45.42792892,43.63943863,33.97668839,16.79709244,16.5,44.75268936,93.18981171,193.33586119999998,17.09968185,1001.375427,30.026239399999998,901.3449707000001,185.66511540000002,3.439688921,490.1175232,13.52120018,82.77210999,1,7
2021-09-29 14:20 +08:00,20.0,55.22000122,61.62766647,27.99200058,0.0,1.966666698,494.53332520000004,3.0,0.0227060000001984,0.0014648000000079264,0.07617199999913282,3.031200000026729,0.11035000000083528,0.0,100.0,25.0,46.86365509,44.65011215,34.16394806,16.80043411,16.5,46.88827133,93.18981171,201.9140167,17.45473099,1001.2999880000001,30.09833527,888.71698,207.9966736,3.5861806869999997,489.0860596,13.52120018,78.9416275,1,6
2021-09-29 14:25 +08:00,20.0,55.11666489,61.73699951,27.993667600000002,0.0,2.133333445,497.7333374,1.0,0.02294899999969857,0.0014038000001619366,0.07519499999943946,3.3125,0.1093799999980547,0.0,100.0,25.0,46.23714066,44.65011215,33.96138763,16.49686432,16.5,45.79187775,93.18981171,210.30761719999998,17.20418358,1001.099976,30.29999924,933.9558105000001,192.0817719,1.059392214,490.86926270000004,13.52120018,79.05745697,1,8
2021-09-29 14:30 +08:00,20.0,55.08000183,61.73666763,28.00366592,0.0,2.033333302,500.3999938999999,1.0,0.02294900000015332,0.001464899999859881,0.07617200000095181,2.6875,0.11035000000083528,0.0,100.0,25.0,46.23458481,44.65011215,33.50950241,16.59860611,16.5,44.44268799,93.18981171,203.8393707,17.09941292,1000.949219,30.4262352,942.9002075,210.50524900000002,2.164886475,490.087738,13.52120018,78.21470642,1,8
2021-09-29 14:35 +08:00,20.0,55.13000107,61.8453331,27.99766731,0.0,2.0,499.2666626,2.0,0.02294900000015332,0.001403799999934563,0.07617199999913282,3.3125,0.11034999999901629,0.0,100.0,25.0,46.10905838,43.58844376,33.65177917,16.34556198,16.5,44.02628708,93.18981171,201.8233795,17.04877663,1001.099976,30.04132271,952.6531982000001,186.08105469999998,3.18710947,490.14501950000005,13.52120018,80.57602692,1,9
2021-09-29 14:40 +08:00,20.0,55.16333389,61.68700027,28.05333328,0.0,2.033333302,502.06668089999994,3.0,0.022704999999859865,0.0014648000001216133,0.07519500000125845,3.1875,0.1093700000019453,0.0,100.0,25.0,45.72532272,43.58844376,34.06708908,16.34556198,16.5,46.45566559,93.18981171,194.9681854,16.89398003,1001.001648,30.29669762,949.5755615,207.1351776,2.3547647,488.98043820000004,13.52120018,77.10025024,1,9
2021-09-29 14:45 +08:00,20.0,54.63103485,61.62241364,28.08172417,0.0,2.103448391,502.241394,1.0,0.022950000000037107,0.0014038000000482498,0.07617199999913282,2.468799999973271,0.11035999999876367,0.0,100.0,25.0,45.72532272,43.58844376,34.42969513,16.45851135,16.5,47.83963394,93.18981171,200.1752014,16.97819138,1000.7999880000001,30.80330276,959.00354,175.2552795,2.8456716539999998,492.4299622,13.52120018,73.29009247,1,9
2021-09-29 14:50 +08:00,20.0,55.1607132,61.69643021,28.07321358,0.0,2.071428537,502.5714416999999,1.0,0.02294900000015332,0.001464899999859881,0.075195999999778,3.0,0.10937000000012631,0.0,100.0,25.0,45.72532272,43.58844376,34.51005173,16.49686432,16.5,48.1312027,93.18981171,202.3318481,17.13092804,1000.7508539999999,29.75413132,690.6575317,203.60495,3.551356316,490.0844727,13.52120018,79.81942749,1,9
2021-09-29 14:55 +08:00,20.0,55.11333466,61.68133163,28.09700012,0.0,2.033333302,500.66665650000004,1.0,0.02294900000015332,0.0014038000000482498,0.07617100000061328,3.0,0.11034999999901629,0.0,100.0,25.0,45.72532272,43.58844376,34.66493225,16.6482296,16.5,48.1312027,93.18981171,202.24887080000002,17.13092804,1000.7000119999999,29.60832596,906.7855225,116.17353059999999,1.249431014,489.51138310000005,13.52120018,81.43340302,1,9
2021-09-29 15:00 +08:00,20.0,55.29000092,61.63333511,28.12899971,0.0,2.1666667459999998,500.7333374,1.0,0.022704999999859865,0.0014648000000079264,0.07617199999913282,3.0,0.11035000000083528,0.0,100.0,25.0,46.03519821,43.58844376,34.66493225,16.6482296,16.5,48.1312027,93.18981171,198.5107727,17.23303795,1000.402649,30.10000038,885.0922241000001,216.663208,2.157526731,490.8213501,13.52120018,77.89472961,1,9
2021-09-29 15:05 +08:00,20.0,55.19333267,61.73266602,28.10733414,0.0,2.266666651,503.29998780000005,2.0,0.0004880000001321605,0.0,0.000976999999693362,3.0,0.12110000000029686,0.0,100.0,25.0,46.34881592,44.62985992,34.49735641,16.6482296,16.5,49.35092545,93.18981171,204.9924011,17.23303795,1000.2999880000001,30.10165596,797.0993042,203.8413696,2.669433355,490.877533,13.52120018,76.40331268,1,10
2021-09-29 15:10 +08:00,20.0,55.87333298,61.88033295,28.08300018,0.0,2.133333445,504.3666687,2.0,0.0,0.0,0.0,3.0,0.12012000000140688,0.0,100.0,25.0,46.34881592,44.62985992,34.65434647,16.49686432,16.5,48.35946274,93.18981171,200.84198,17.11232758,1000.2999880000001,29.8983593,765.4429321,176.5610199,3.1122899060000004,490.86447139999996,13.52120018,77.46391296,1,9
2021-09-29 15:15 +08:00,20.0,54.29333496,62.07833481,28.03533363,0.0,2.1666667459999998,506.46667479999996,1.0,0.0,0.0,0.0,3.0,0.1210899999969115,0.0,100.0,25.0,46.34881592,44.62985992,34.65434647,16.64573669,16.5,49.51887131,93.18981171,200.1289063,17.11031532,1000.296692,30.10658646,736.7859497000001,208.8922119,3.736363649,488.8949585,13.52120018,75.20493317,1,9
2021-09-29 15:20 +08:00,20.0,54.35333252,62.26033401,27.97599983,0.0,2.266666651,507.66665650000004,1.0,0.0,0.0,0.0,3.0,0.12109000000054948,0.0,100.0,25.0,46.34881592,44.62985992,34.65434647,16.6482296,16.5,49.51887131,93.18981171,198.0880432,17.21013641,1000.099976,30.49668312,718.7678222999999,177.7807617,2.924527645,492.09030149999995,13.52120018,77.60165405,1,9
2021-09-29 15:25 +08:00,20.0,54.22000122,62.28066635,27.98533249,0.0,2.1666667459999998,508.2333374,1.0,0.0,0.0,0.0,3.0,0.12110000000029686,0.0,100.0,25.0,46.34881592,44.62985992,34.7008934,16.6482296,16.5,49.51887131,93.18981171,200.7234344,17.21013641,1000.2000119999999,30.19506645,711.1315917999999,198.6157684,2.605064869,492.0376282,13.52120018,79.01809692,1,9
2021-09-29 15:30 +08:00,20.0,54.1866684,62.26266479,28.00200081,0.0,2.099999905,507.6000061000001,2.0,0.0,0.0,0.0,2.531200000026729,0.12109000000054948,0.0,100.0,25.0,46.66197205,44.62985992,34.7008934,16.34806633,16.5,49.51887131,93.18981171,204.797699,17.31474113,1000.398376,30.09503555,681.9172363,205.5403442,2.546925306,489.5310669,13.52120018,77.06785583,1,9
2021-09-29 15:35 +08:00,20.0,54.25666809,62.2796669,28.00766754,0.0,2.400000095,507.1333313,1.0,0.0,0.0,0.0,3.468799999973271,0.12109000000054948,0.0,100.0,25.0,46.66197205,44.62985992,34.7008934,16.6482296,16.5,49.51887131,93.18981171,195.0292206,17.27802277,1000.099976,30.4016571,701.1325072999999,190.3629608,2.379171848,492.2669983,13.52120018,77.67349243,1,9
2021-09-29 15:40 +08:00,20.0,53.76666641,62.22185135,28.03555489,0.0,2.3333332540000002,504.9629517,2.0,0.0,0.0,0.0,3.0,0.12110000000029686,0.0,100.0,25.0,46.66197205,44.62985992,34.7008934,16.6482296,16.5,49.51887131,93.18981171,190.5967255,17.27985001,1000.0,30.24752808,717.0988159,201.9943237,3.077059269,491.50671389999997,13.52120018,78.76071167,1,10
2021-09-29 15:45 +08:00,20.0,54.08333206,62.167331700000005,28.05266762,0.0,2.133333445,505.7333374,1.0,0.0,0.0,0.0,3.0,0.12109000000054948,0.0,100.0,25.0,48.09866333,45.67342758,34.85760498,16.95092964,16.5,49.51887131,93.18981171,202.26675419999998,17.38336372,1000.0,30.20415878,737.8087158,193.2465668,4.164261818,493.0865784,13.52120018,79.4800415,1,9
2021-09-29 15:50 +08:00,20.0,53.93225861,62.18161392,28.06193542,0.0,2.387096882,504.5161438,3.0,0.0,0.0,0.0,3.0,0.12110000000029686,0.0,100.0,25.0,48.10135651,45.67342758,34.85760498,16.6482296,16.5,49.51887131,93.18981171,204.1148834,17.38537598,1000.0,30.79834747,679.1321411,153.1707916,2.038265705,492.6701355000001,13.52120018,76.70990753,1,10
2021-09-29 15:55 +08:00,20.0,54.03333282,62.22166824,28.07066727,0.0,2.233333349,506.3999938999999,3.0,0.0,0.0,0.0,3.031200000026729,0.1210899999969115,0.0,100.0,25.0,48.10135651,45.67342758,34.85760498,16.79711151,16.5,49.51887131,93.18981171,196.59446719999997,17.28034019,999.8992310000001,30.69589996,657.8114013999999,204.2237396,2.7490158080000002,492.07711789999996,13.52120018,77.02870178,1,10
2021-09-29 16:00 +08:00,20.0,53.99000168,62.35833359,28.04833412,0.0,2.466666698,505.2666626,5.0,0.0,0.0,0.0,3.0,0.12109000000054948,0.0,100.0,25.0,49.06262589,46.76438141,34.85760498,16.87651443,16.5,49.51887131,93.18981171,200.4413605,17.54894257,999.8016357000001,30.99834633,640.4629517000001,187.54379269999998,1.6194289919999998,494.18774410000003,13.52120018,78.69007874,1,10
2021-09-29 16:05 +08:00,20.0,53.91666794,62.28233337,28.0806675,0.0,2.366666555,506.56668089999994,5.0,0.09033199999976205,0.004211499999996704,0.1630860000004759,3.968799999973271,0.12305000000014843,0.0,100.0,25.0,49.06262589,46.76438141,34.85760498,16.6482296,16.5,49.51887131,93.18981171,200.9292755,17.32482719,1000.0,30.00656891,551.6732178,202.2771759,4.749770164,492.860321,13.52120018,81.97865295,1,10
2021-09-29 16:10 +08:00,20.0,54.11333466,62.26166534,28.11633301,0.0,2.700000048,504.79998780000005,5.0,0.09252999999989697,0.004272399999990739,0.1660150000006979,3.0,0.12402000000111002,0.0,100.0,25.0,49.06262589,46.76438141,34.85760498,16.6482296,16.5,49.51887131,93.18981171,198.575058,17.32308388,1000.0,29.60000038,306.74221800000004,198.6855621,3.35602808,487.53475949999995,13.52120018,86.18013763,1,10
2021-09-29 16:15 +08:00,20.0,53.89666748,62.08433151,28.18199921,0.0,2.6666667459999998,504.83334349999996,2.0,0.09252900000001318,0.004272499999956381,0.16699299999891082,3.343700000026729,0.12402999999903841,0.0,100.0,25.0,49.21204758,46.76438141,34.66119385,16.6482296,16.5,49.51887131,93.18981171,198.0904999,17.32308388,999.8016357000001,30.09833908,472.0785522,182.2012024,2.9649698730000003,470.00204469999994,13.52120018,83.71994019,1,10
2021-09-29 16:20 +08:00,20.0,54.06000137,62.15733337,28.18233299,0.0,2.4333333969999997,506.2666626,4.0,0.09252900000001318,0.004333500000029744,0.16699200000039127,3.656299999973271,0.12402000000111002,0.0,100.0,25.0,49.21457291,46.76438141,34.50260162,16.49933243,16.5,49.51887131,93.18981171,201.93313600000002,17.32308388,999.8005370999999,29.90164757,608.2637938999999,196.5258331,4.187033176,487.08901979999996,13.52120018,81.31263733,1,9
2021-09-29 16:25 +08:00,20.0,54.07333374,62.245666500000006,28.18133354,0.0,2.5,508.66665650000004,4.0,0.09253000000035172,0.004272399999877052,0.1660150000006979,3.0,0.12401999999929103,0.0,100.0,25.0,49.21457291,46.76438141,34.50260162,16.49686432,16.5,48.47076797,93.18981171,199.59703059999998,17.21742249,999.7999877999998,29.60000038,446.10659789999994,183.285202,2.377370119,486.4990234,13.52120018,84.11972046,1,10
2021-09-29 16:30 +08:00,20.107143399999998,53.47142792,62.33571243,28.16642952,0.0,2.928571463,508.5,3.0,0.09252900000001318,0.0042725000000700675,0.16699299999891082,3.031200000026729,0.1240300000008574,0.0,100.0,25.0,49.01643753,46.76438141,34.71936798,16.49440002,16.5,49.50506973,93.18981171,202.7107697,17.00753784,999.7999877999998,29.89999962,376.58078,178.454483,3.2246861460000003,489.0621643,13.52120018,82.30658722,1,10
2021-09-29 16:35 +08:00,20.0,54.43103409,62.48723984,28.15517235,0.0,2.827586174,508.5172424,2.0,0.09252899999955844,0.004333500000029744,0.16699200000039127,1.0,0.12401999999929103,0.0,0.0,25.0,28.41324425,27.59949303,30.58701515,22.781795499999998,16.5,30.24608612,93.18981171,269.8426514,20.64587021,999.9000243999999,30.20000076,187.08291630000002,305.2390747,1.052371621,488.45202639999997,13.52120018,80.71160889,1,9
2021-09-29 16:40 +08:00,20.0,54.31666565,62.48600006,28.19466591,0.0,2.833333254,508.8999938999999,5.0,0.09277400000019043,0.004272499999956381,0.1660150000006979,1.0,0.12401999999929103,900.5154,97.86108,25.0,32.36017227,31.15176392,34.39430237,22.05071259,16.5,41.58429337,93.18981171,194.9836273,22.86934662,1000.0,30.20000076,137.1316071,197.67991640000002,1.959732056,485.72256469999996,13.52120018,80.29671478,1,9
2021-09-29 16:45 +08:00,20.0,54.83000183,62.73400116,28.16233253,0.0,2.833333254,511.29998780000005,2.0,0.09252900000001318,0.004333500000029744,0.16699299999891082,2.0,0.12305000000014843,917.0026,88.52735,25.0,36.02431488,34.29376221,35.71857071,21.13546753,16.5,51.87029266,93.18981171,207.7997284,22.35615349,999.9000243999999,30.10000038,284.49197389999995,228.7232361,1.2393372059999999,485.2799988,13.52120018,80.89016724,1,8
2021-09-29 16:50 +08:00,20.0,55.27000046,62.58233261,28.22933388,0.0,2.900000095,511.1333313,5.0,0.09252900000001318,0.004272400000104426,0.16699200000039127,2.968799999973271,0.12402000000111002,888.7925,86.67368,25.0,39.38625717,37.58497238,36.10500336,20.528862,16.5,54.09607697,93.18981171,196.25535580000002,21.56404495,999.7999877999998,30.39999962,156.52905269999997,196.8919678,1.5818989280000002,486.30926510000006,13.52120018,79.30000305,1,9
2021-09-29 16:55 +08:00,20.0,55.13666534,62.75033188,28.18933296,0.0,2.799999952,512.166687,1.0,0.09252900000001318,0.004272499999956381,0.1660150000006979,2.343700000026729,0.12402999999903841,872.145,86.80956,25.0,41.63113403,39.71576309,36.22458649,19.77083397,16.5,54.11565018,93.18981171,203.17605590000002,20.90181541,999.7999877999998,30.07541084,127.4589767,223.90835570000002,1.822294831,485.2832642,13.52120018,81.12294769,1,8
2021-09-29 17:00 +08:00,20.0,55.22000122,63.10300064,28.08866692,0.0,2.866666555,513.5,3.0,0.09252999999944223,0.004333500000029744,0.16699299999891082,2.656299999973271,0.12402000000111002,918.6351,87.77975,25.0,43.52724075,41.41952896,36.00085831,19.08721352,16.5,54.11565018,93.18981171,195.892807,20.17734337,999.7999877999998,30.0,132.0497284,283.5486145,0.732596695,482.0990295,13.52120018,82.35579681,1,6
2021-09-29 17:05 +08:00,20.0,55.0,63.15299988,28.10099983,0.0,2.966666698,514.1333618,1.0,0.09252900000001318,0.004272399999990739,0.16699200000039127,2.531200000026729,0.12401999999929103,900.7882,88.14478000000001,25.0,44.78647232,42.95048141,36.07929611,18.55608368,16.5,54.11565018,93.18981171,200.5497284,19.56737518,999.9000243999999,29.9355278,126.3058929,189.4880981,1.73621273,482.5092163,13.52120018,80.04211426,1,7
2021-09-29 17:10 +08:00,20.0,55.12333298,63.22600174,28.08966637,0.0,3.133333445,509.56668089999994,2.0,0.09252900000046793,0.004272499999956381,0.1660150000006979,3.468799999973271,0.1240300000008574,898.6471,88.14478000000001,25.0,45.746418,43.94094086,36.07929611,18.10167122,16.5,54.11565018,93.18981171,194.65777590000002,18.99399185,999.9000243999999,29.89834023,143.06639099999998,184.16056819999997,1.809003949,481.30139160000004,13.52120018,80.00663757,1,7
2021-09-29 17:15 +08:00,20.0,55.09333420000001,63.20866776,28.09133339,0.0,3.0,510.93331910000006,1.0,0.09252999999989697,0.004333500000029744,0.16699299999891082,3.031200000026729,0.12401999999929103,912.7479,88.14478000000001,25.0,46.71323776,45.02904892,35.94332886,17.79875183,16.5,55.11222458,93.18981171,200.84454350000001,18.65266609,999.9000243999999,30.19835472,121.9341354,187.1982269,2.292545795,482.70083619999997,13.52120018,78.70658112,1,8
2021-09-29 17:20 +08:00,20.0714283,54.14642715,63.36678696,28.07607079,0.0,3.321428537,512.9642944,2.0,0.09252900000001318,0.004272499999956381,0.16699200000039127,2.968799999973271,0.12402000000111002,892.0869,86.12378000000001,25.0,47.89682007,46.25533295,35.94332886,17.34453011,16.5,55.11222458,93.18981171,199.0841675,18.20622635,1000.099976,29.80165863,131.0,195.4153442,2.228672028,483.4741211,13.52120018,79.49668121,1,8
2021-09-29 17:25 +08:00,20.0,54.30344772,63.42276001,28.08103371,0.0,3.103448391,513.6206665,2.0,0.09252900000001318,0.004272399999990739,0.1660150000006979,3.531200000026729,0.12305000000014843,891.4022,88.72318,25.0,47.89682007,46.25533295,35.90596008,17.04176712,16.5,55.11222458,93.18981171,204.6443481,17.85446548,1000.099976,29.79999924,110.1155014,181.1754913,0.541184664,483.85415650000004,13.52120018,79.18349457,1,7
2021-09-29 17:30 +08:00,20.0,54.84666824,63.35200119,28.12599945,0.0,2.966666698,509.93331910000006,2.0,0.09253000000035172,0.004333500000029744,0.16699299999891082,2.5,0.12401999999929103,888.8728,88.72318,25.0,47.89682007,46.25533295,35.93475342,17.04176712,16.5,55.11222458,93.18981171,205.4637604,17.74892807,999.9000243999999,29.89999962,107.0166473,218.27191159999998,1.3896565440000002,481.2915955,13.52120018,78.2950058,1,8
2021-09-29 17:35 +08:00,20.0,54.88000107,63.37366486,28.14666748,0.0,3.2333333489999996,508.43331910000006,3.0,0.09277299999939714,0.004272499999956381,0.16699200000039127,3.5,0.1240300000008574,902.8892,88.72318,25.0,48.21017075,46.25533295,36.13247681,16.74157143,16.5,55.11222458,93.18981171,201.2099915,17.6397953,999.8983765,29.89834404,114.95034790000001,202.1697083,0.810992956,481.6880493,13.52120018,76.48510742,1,8
2021-09-29 17:40 +08:00,20.0,54.82333374,63.33499908,28.16566658,0.0,3.333333254,509.06668089999994,4.0,0.09252900000001318,0.004333500000029744,0.1660150000006979,3.468799999973271,0.12401999999929103,900.1634,87.70281,25.0,48.21017075,46.25533295,35.99266052,16.73906708,16.5,55.11222458,93.18981171,201.8806305,17.43207932,999.9000243999999,29.89999962,125.9343185,212.54827880000002,0.729852319,481.8814392,13.52120018,75.5,1,8
2021-09-29 17:45 +08:00,20.0,54.41999817,63.402668000000006,28.15999985,0.0,3.0,510.0,3.0,0.09253000000035172,0.004272399999990739,0.16699299999891082,3.0,0.1240300000008574,905.3356,87.70281,25.0,48.21017075,46.25533295,35.83165359,16.58767128,16.5,55.11222458,93.18981171,200.51112369999998,17.3269062,999.9000243999999,30.0983429,237.1159668,175.1227264,1.010557294,482.70092769999997,13.52120018,75.32485199,1,8
2021-09-29 17:50 +08:00,20.0,54.70666504,63.307334899999994,28.19866753,0.0,3.166666746,511.2666626,4.0,0.09252900000001318,0.004272499999956381,0.16699200000039127,2.031200000026729,0.12401999999747204,872.7991,85.37658,25.0,48.21017075,46.25533295,35.35836029,16.43633652,16.5,52.81497192,93.18981171,201.5428009,17.32516289,999.9000243999999,30.39999962,137.2463074,225.37817379999998,1.006535172,485.28332520000004,13.52120018,72.33776855,1,8
2021-09-29 17:55 +08:00,20.0,54.90000153,63.26200104,28.2183342,0.0,3.200000048,509.93331910000006,4.0,0.09252900000001318,0.004333500000029744,0.1660150000006979,3.0,0.12401999999929103,901.5008,85.54451,25.0,46.87581253,45.18251801,34.66592407,16.1362114,16.5,50.61122131,93.18981171,203.8695374,16.98950577,999.9000243999999,30.29999924,150.8009949,186.0,0.7643117309999999,486.47271730000006,13.52120018,73.58838654,1,8
2021-09-29 18:00 +08:00,20.0,54.52666855,63.33000183,28.215999600000004,0.0,3.166666746,509.06668089999994,5.0,0.09252900000001318,0.004272499999956381,0.16699299999891082,3.0,0.1240300000008574,895.6694,85.57168,25.0,45.75656891,43.09078598,34.0628891,15.98236656,16.5,48.433555600000005,93.18981171,199.06604,16.78287697,999.9000243999999,30.45082283,109.37872309999999,193.91922,1.257485628,484.7196655,13.52120018,72.48188782,1,7
2021-09-29 18:05 +08:00,20.03333282,54.61666489,63.25999832,28.24333382,0.0,3.2666666510000004,511.1000061000001,2.0,0.04321299999992334,0.001770000000078653,0.065429000000222,2.968799999973271,0.07617000000027474,894.7928,86.13145,25.0,44.95899582,43.07383347,33.86404037,16.13370132,16.5,47.40483475,93.18981171,200.9000244,16.67647552,999.9000243999999,30.19834137,73.06639862,208.4079437,0.583943546,485.46322630000003,13.52120018,72.61991882,1,6
2021-09-29 18:10 +08:00,20.29999924,54.45999908,63.3409996,28.23866653,0.0,3.333333254,510.5,5.0,0.04321299999992334,0.0017089999998916028,0.06543000000056054,2.031200000026729,0.07714999999916472,900.4453,87.89489,25.0,43.22658539,41.75917053,33.51427841,15.98236656,16.5,45.34563065,93.18981171,193.6864166,16.55258751,999.9000243999999,30.30164528,63.03293228,200.0218506,1.556751251,484.46383669999994,13.52120018,72.88682556,1,6
2021-09-29 18:15 +08:00,20.0,53.56071472,63.5267868,28.21035767,0.0,3.392857075,507.3214416999999,4.0,0.04321299999992334,0.001770000000078653,0.06543000000056054,2.968799999973271,0.07714000000123633,912.1403,86.68981,25.0,42.74291611,40.71595383,33.1400032,15.83358097,16.5,45.3282814,93.18981171,200.815094,16.67237854,1000.099976,30.29999924,57.03287506,269.7801208,0.831341565,482.500824,13.52120018,74.59342194,1,6
2021-09-29 18:20 +08:00,20.0,53.96551895,63.57896423,28.21172333,0.0,3.2068965439999997,507.6896666999999,3.0,0.04321299999946859,0.0017699999999649663,0.065429000000222,2.031200000026729,0.07618000000002212,905.9309,85.57427,25.0,42.11695862,40.69852066,32.73136139,16.13370132,16.5,42.92760086,93.18981171,213.99421690000003,16.67237854,1000.099976,30.0,46.02434158,189.896347,2.550405502,482.4909668000001,13.52120018,77.18173981,1,5
2021-09-29 18:25 +08:00,20.0,54.11999893,63.5953331,28.22400093,0.0,3.333333254,506.3999938999999,3.0,0.043457000000216794,0.0017090000000052896,0.06445399999938672,2.968799999973271,0.07714000000123633,888.8373,85.57427,25.0,41.80247116,39.53982544,32.30183029,15.98236656,16.5,40.54256058,93.18981171,208.7463989,16.67237854,1000.099976,29.89999962,36.01644897,202.5085602,0.950034618,480.86206050000004,13.52120018,77.00328827,1,4
2021-09-29 18:30 +08:00,20.0,54.2266655,63.65866852,28.21999931,0.0,3.366666555,505.29998780000005,4.0,0.04321300000037809,0.001770000000078653,0.065429000000222,2.0,0.07714999999916472,898.4974,85.71846,25.0,40.64601135,38.45698929,31.65359879,16.28252411,16.5,37.07158279,93.18981171,204.0522003,16.67237854,1000.2000119999999,29.79999924,27.03316498,202.66668700000002,2.445025206,482.26132199999995,13.52120018,78.89337158,1,4
2021-09-29 18:35 +08:00,20.0,54.22000122,63.84633255,28.18300056,0.0,3.366666555,504.8666687,2.0,0.04321300000037809,0.0017699999999649663,0.06542999999874155,1.031200000026729,0.07617000000027474,903.2143,86.72913,25.0,1.671275735,0.0,31.69124413,23.60640907,16.5,36.03423691,93.18981171,200.0917816,19.32203484,1000.2000119999999,29.79999924,19.0330658,205.5008087,2.005040169,478.5455627,13.52120018,79.68676758,1,2
2021-09-29 18:40 +08:00,20.0,54.06000137,63.88499832,28.16200066,0.0,3.4333333969999997,505.2666626,2.0,0.04321299999946859,0.0017090000000052896,0.06543000000056054,0.0,0.07714999999916472,892.5219999999999,87.70602,25.0,1.671275735,0.0,32.32542801,24.3813839,16.5,37.0942421,93.18981171,199.7604675,24.82521248,1000.2000119999999,29.60000038,14.01642036,192.2486115,0.627553284,479.2529602,13.52120018,80.90000153,1,1
2021-09-29 18:45 +08:00,20.0,54.15999985,63.98133469,28.14599991,0.0,3.400000095,504.70001219999995,2.0,0.04321299999992334,0.0017699999999649663,0.065429000000222,0.0,0.07715000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.3813839,16.5,2.699922562,93.18981171,0.083656311,25.21626663,1000.101624,29.60000038,9.016566277,230.20860290000002,0.45932164799999997,478.8793335,13.52120018,81.89006042,0,0
2021-09-29 18:50 +08:00,20.0,54.05333328,64.09366608,28.11333275,0.0,3.4333333969999997,502.7666626,2.0,0.04321300000037809,0.001770000000078653,0.06543000000056054,0.0,0.07616999999845575,11.94582,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.88106728,1000.2000119999999,29.5,4.016416073,191.2997284,1.980628967,477.8962097,13.52120018,83.30000305,0,0
2021-09-29 18:55 +08:00,20.0,54.04333496,63.83033371,28.2140007,0.0,3.4333333969999997,503.7333374,1.0,0.04321200000003955,0.0017090000000052896,0.06542999999874155,0.0,0.07714999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.083656311,24.49092293,1000.400024,29.39999962,1.0,269.84353639999995,1.476778507,478.0796204,13.52120018,83.79669952,0,0
2021-09-29 19:00 +08:00,20.20000076,54.02666855,63.87533188,28.20299911,0.0,3.133333445,500.29998780000005,1.0,0.04321299999992334,0.0017699999998512794,0.065429000000222,0.0,0.07715000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,23.77634048,16.5,0.0,93.18981171,0.083656311,24.39155388,1000.400024,29.39999962,0.0,188.38548280000003,1.447128415,477.4764404,13.52120018,84.49835205,0,0
2021-09-29 19:05 +08:00,20.107143399999998,53.49642944,64.13785553,28.17000008,0.0,3.321428537,502.4642944,1.0,0.018311000000267086,0.001159700000130215,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.083656311,24.29031563,1000.400024,29.29999924,0.0,172.5375214,1.077852964,476.8900757,13.52120018,84.39505005,0,0
2021-09-29 19:10 +08:00,20.0,54.12068939,64.36896515,28.12862015,0.0,3.2758619789999996,503.20690920000004,1.0,0.018065999999635096,0.0011596999999028412,0.058594000000084634,0.0,0.01367000000209373,0.0,100.0,25.0,1.671275735,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.083656311,24.29031563,1000.6983640000001,29.29999924,0.0,182.0904236,0.44164297,476.58853150000004,13.52120018,84.90000153,0,0
2021-09-29 19:15 +08:00,20.0,54.09666824,64.40899658,28.15200043,0.0,3.400000095,503.66665650000004,1.0,0.018066999999973632,0.0011596000000508866,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.083656311,24.29031563,1000.7000119999999,29.29999924,0.0,192.12515259999998,1.182963967,477.27670290000003,13.52120018,83.90000153,0,0
2021-09-29 19:20 +08:00,20.0,53.97333145,64.12767029,28.24399948,0.0,3.533333302,501.79998780000005,1.0,0.018065999999635096,0.0012208000001692199,0.0585929999997461,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,23.77381134,16.5,0.0,93.18981171,0.083656311,24.38979912,1000.7000119999999,29.29999924,0.0,187.5504608,1.781555891,476.2771301,13.52120018,83.99667358,0,0
2021-09-29 19:25 +08:00,20.0,54.01612854,64.18774414,28.23032188,0.0,3.64516139,500.32257080000005,2.0,0.01806600000054459,0.001159599999823513,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.083656311,24.49269676,1000.7000119999999,29.29999924,0.0,94.53065491,0.823851943,475.90377810000007,13.52120018,83.90000153,0,0
2021-09-29 19:30 +08:00,20.0,54.02666855,64.29000092,28.22633362,0.0,3.5,496.7666626,2.0,0.018066999999973632,0.001159700000016528,0.058594000000084634,0.0,0.01367000000027474,0.0,100.0,25.0,1.671275735,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.083656311,24.49269676,1000.900024,29.29999924,0.0,218.2036438,1.283134937,476.2541199,13.52120018,83.896698,0,0
2021-09-29 19:35 +08:00,20.0,54.00333405,64.30166626,28.24266624,0.0,3.466666698,496.2666626,1.0,0.018065999999635096,0.001159700000130215,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,23.92574501,16.5,0.0,93.18981171,0.083656311,24.49269676,1000.900024,29.20000076,0.0,164.27516169999998,0.338849664,476.6016846,13.52120018,84.09999847,0,0
2021-09-29 19:40 +08:00,20.0,54.0233345,64.35800171,28.21933365,0.0,3.599999905,495.3666687,1.0,0.01806700000042838,0.001159599999823513,0.0585929999997461,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.0966800000001,29.10000038,0.0,195.5162811,0.40480914700000004,475.5006103999999,13.52120018,83.59999847,0,0
2021-09-29 19:45 +08:00,20.0,54.08333206,64.31466675,28.23333359,0.0,3.5,493.93331910000006,3.0,0.018065999999635096,0.001159700000016528,0.058594000000084634,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.2000119999999,29.10000038,0.0,208.4192352,0.972856939,475.48083499999996,13.52120018,83.20658875,0,0
2021-09-29 19:50 +08:00,20.46666718,54.56666565,64.32866669,28.24433327,0.0,3.666666746,494.20001219999995,3.0,0.018066000000089844,0.0012207000000898915,0.058594000000084634,0.0,0.013680000001841108,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.3016359999999,29.10000038,0.0,214.7534332,1.526839733,475.30075070000004,13.52120018,83.29833984,0,0
2021-09-29 19:55 +08:00,20.41379356,53.90345001,64.38482666,28.23620605,0.0,3.758620739,493.96551510000006,1.0,0.01806700000042838,0.0011596999999028412,0.058594000000084634,0.0,0.014639999997598352,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.599976,29.10000038,0.0,209.1376495,0.677159548,475.5071411,13.52120018,83.5,0,0
2021-09-29 20:00 +08:00,20.0,54.04000092,64.58666992,28.21966743,0.0,3.5,494.2666626,1.0,0.018065999999635096,0.0011596000000508866,0.0585929999997461,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.7000119999999,29.10000038,0.0,205.79168700000002,1.482854724,476.66687010000004,13.52120018,83.80332947,0,0
2021-09-29 20:05 +08:00,20.0,54.8103447,64.54758453,28.22172356,0.0,3.6551723480000002,493.6551819,1.0,0.0026859999998123385,0.0009155999999848063,0.04882800000086718,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.7000119999999,29.20000076,0.0,175.729126,1.338791251,474.795929,13.52120018,83.29670715,0,0
2021-09-29 20:10 +08:00,20.0,54.41666794,64.53800201,28.20700073,0.0,3.5,490.8999938999999,1.0,0.0029300000005605398,0.0009155000000191649,0.048828999999386724,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.59244728,1001.896667,29.00166321,0.0,202.06694030000003,2.321995974,476.29373169999997,13.52120018,84.38835907,0,0
2021-09-29 20:15 +08:00,20.0,54.45666504,64.45800018,28.23333359,0.0,3.5666666030000003,490.1000061000001,2.0,0.0026849999994738027,0.0009155000000191649,0.04882800000086718,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.69807625,1001.900024,29.0,0.0,196.9257813,1.300922871,475.2973938,13.52120018,84.79669189,0,0
2021-09-29 20:20 +08:00,20.0,54.30333328,64.27532959,28.27599907,0.0,3.4333333969999997,491.2333374,1.0,0.0026859999998123385,0.0009155000000191649,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.07758331,16.5,0.0,93.18981171,0.083656311,24.69807625,1001.900024,29.0,0.0,200.94633480000002,1.23229003,475.2907715,13.52120018,83.49507904,0,0
2021-09-29 20:25 +08:00,20.0,54.40333176,64.18199921,28.29066658,0.0,3.5,491.56668089999994,1.0,0.0029290000006767514,0.0009155999999848063,0.04882800000086718,0.0,0.0156200000019453,0.0,100.0,25.0,1.671275735,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.083656311,24.79974747,1001.900024,29.0,0.0,184.36695859999998,0.5765175220000001,474.69766239999996,13.52120018,84.5,0,0
2021-09-29 20:30 +08:00,20.0,54.38000107,64.41500092,28.26133347,0.0,3.599999905,491.0,1.0,0.0026859999998123385,0.0009155000000191649,0.048828999999386724,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.083656311,24.90608788,1001.900024,29.0,0.0,280.4108276,0.832103968,475.90365599999996,13.52120018,83.80493927,0,0
2021-09-29 20:35 +08:00,20.0,54.40333176,64.68866729999999,28.24300003,0.0,3.7666666510000004,489.53332520000004,1.0,0.0026849999994738027,0.0009155000000191649,0.04882799999904819,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.083656311,25.00881195,1001.900024,29.09834099,0.0,308.20855710000006,0.454190195,475.09750369999995,13.52120018,84.49169922,0,0
2021-09-29 20:40 +08:00,20.10000038,54.45333481,64.67366791,28.28899956,0.0,3.799999952,487.83334349999996,1.0,0.0029300000005605398,0.0009155999998711195,0.04882800000086718,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,24.3813839,16.5,0.0,93.18981171,0.083656311,25.11132813,1001.900024,29.0,0.0,232.8070068,0.542141676,475.100769,13.52120018,84.90164948,0,0
2021-09-29 20:45 +08:00,20.53333282,54.61000061,65.08433533,28.22900009,0.0,4.1666665080000005,487.6000061000001,2.0,0.0026859999998123385,0.0009155000000191649,0.04882799999904819,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.3813839,16.5,0.0,93.18981171,0.083656311,25.32585716,1002.099976,29.0,0.0,273.47375489999996,0.6907041070000001,475.0942078,13.52120018,83.90830231,0,0
2021-09-29 20:50 +08:00,20.0,54.62413788,65.40241241,28.221034999999997,0.0,4.586206913,488.0,1.0,0.0026850000003832974,0.0009155000000191649,0.047851000001173816,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,24.22948265,16.5,0.0,93.18981171,0.083656311,25.32759857,1002.099976,29.10000038,0.0,258.1730957,0.287036031,475.49066160000007,13.52120018,83.79670715,0,0
2021-09-29 20:55 +08:00,20.0,55.25517273,65.78862,28.21793175,0.0,4.931034565,488.1724243,1.0,0.002929999999651045,0.0009155000000191649,0.048828999999386724,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,24.3813839,16.5,0.0,93.18981171,0.083656311,25.43301392,1002.099976,29.10000038,0.0,276.0889587,0.5869789120000001,474.009613,13.52120018,84.20166016,0,0
2021-09-29 21:00 +08:00,20.0,54.79000092,65.83366394,28.24500084,0.0,5.033333302,485.6333313,1.0,0.00268499999992855,0.0009155999999848063,0.04882800000086718,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53081322,16.5,0.0,93.18981171,0.0,25.43301392,1002.1983640000001,29.10164833,0.0,288.9527588,0.7710989709999999,475.72027589999993,13.52120018,84.29505920000001,0,0
2021-09-29 21:05 +08:00,20.0,55.53666687,66.13233185,28.19266701,0.0,5.466666697999999,483.1000061000001,2.0,0.0026859999998123385,0.0009764999999788415,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.43301392,1002.099976,29.10000038,0.0,304.7233276,0.189999998,475.1105652,13.52120018,84.30000305,0,0
2021-09-29 21:10 +08:00,20.0,54.82666779,66.17933655,28.19199944,0.0,5.3000001910000005,484.2333374,2.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.5328331,1002.2000119999999,29.0,0.0,209.5548096,0.828109324,475.09750369999995,13.52120018,85.79172516,0,0
2021-09-29 21:15 +08:00,20.0,54.84999847,66.4936676,28.14266586,0.0,5.766666889,482.83334349999996,1.0,0.00268499999992855,0.0009766000000581698,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.5328331,1002.2000119999999,28.89999962,0.0,320.237854,0.21608628300000002,474.8843079,13.52120018,86.5,0,0
2021-09-29 21:20 +08:00,20.0,54.63999939,66.38300323,28.1970005,0.0,5.5,484.2666626,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.5328331,1002.400024,28.89999962,0.0,14.08355808,0.219102591,475.2709045,13.52120018,87.19999695,0,0
2021-09-29 21:25 +08:00,20.0,54.40000153,66.44333649,28.22233391,0.0,5.566666603,482.43331910000006,1.0,0.0026850000003832974,0.0009765000000925284,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.5328331,1002.599976,28.89999962,0.0,194.9560699,0.379999995,475.8740234,13.52120018,87.4967041,0,0
2021-09-29 21:30 +08:00,20.0,54.28666687,66.61699677,28.23833275,0.0,5.933333397,482.29998780000005,1.0,0.0029300000005605398,0.0010375999997904728,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,24.53331757,16.5,0.0,93.18981171,0.0,25.5328331,1002.599976,28.89999962,0.0,156.77250669999998,0.38249242299999997,474.4944153,13.52120018,86.70332336,0,0
2021-09-29 21:35 +08:00,20.0,54.47999954,67.07033539,28.19799995,0.0,6.233333111,482.96667479999996,1.0,0.0026859999998123385,0.0009766000000581698,0.04589800000030664,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.632324219,25.5328331,1002.7000119999999,28.89834595,0.0,223.7684784,2.082229376,475.0611267,13.52120018,84.5,0,0
2021-09-29 21:40 +08:00,20.0,53.54999924,67.32106781,28.18392944,0.0,6.107142925,477.4642944,1.0,0.0026849999994738027,0.000976599999944483,0.045898999998826184,0.0,0.01562000000012631,23.89162,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.632324219,25.5328331,1002.900024,28.89999962,0.0,114.5715942,1.2488516570000001,474.10437010000004,13.52120018,85.79836273,0,0
2021-09-29 21:45 +08:00,20.0,54.7266655,67.33733368,28.24866676,0.0,6.599999905,471.79998780000005,3.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.632324219,25.5328331,1002.900024,28.50165749,0.0,142.0701904,1.154020905,474.47122189999993,13.52120018,92.29006195,0,0
2021-09-29 21:50 +08:00,20.0,54.46207047,67.30586243,28.281379700000002,0.0,6.620689869,470.4137878,2.0,0.0029290000006767514,0.0009765000000925284,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.632324219,25.5328331,1002.8016359999999,28.39999962,0.0,158.4275513,0.385791719,474.8678589,13.52120018,93.5,0,0
2021-09-29 21:55 +08:00,20.0,54.34000015,67.63099670000001,28.23966599,0.0,6.6333332060000005,469.8666687,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01464000000123633,11.94582,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.5328331,1002.8991699999999,28.39999962,0.0,226.12728880000003,1.195684195,473.6814575,13.52120018,93.5,0,0
2021-09-29 22:00 +08:00,20.0,54.31999969,68.06733704,28.14066696,0.0,6.766666889,468.0,2.0,0.0026849999994738027,0.000976599999944483,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.5328331,1003.099976,28.29999924,0.0,120.25135800000001,2.413533449,473.875,13.52120018,94.30000305,0,0
2021-09-29 22:05 +08:00,20.0,54.31000137,67.93599701,28.21866608,0.0,6.433333397,462.53332520000004,2.0,0.0029300000005605398,0.0009764999998651547,0.046875,0.0,0.01562000000012631,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.74213016,25.5328331,1002.900024,28.29999924,0.0,128.8754578,1.20114398,472.68524169999995,13.52120018,95.29335022,0,0
2021-09-29 22:10 +08:00,20.0,54.37333298,67.83166504,28.275333399999997,0.0,6.6333332060000005,462.46667479999996,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562999999987369,11.94582,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.781951904,25.5328331,1002.900024,28.10000038,0.0,132.9871521,2.110724688,473.29162599999995,13.52120018,95.7983551,0,0
2021-09-29 22:15 +08:00,20.0,54.40666579999999,68.08666992,28.22400093,0.0,6.566666603,467.06668089999994,1.0,0.0029289999997672567,0.0009766000001718567,0.04589800000030664,0.0,0.01562000000012631,20.69075,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.781951904,25.5328331,1002.900024,28.09871864,0.0,118.6667709,1.424485803,472.68194580000005,13.52120018,95.80000305,0,0
2021-09-29 22:20 +08:00,20.0,54.38999939,68.41999817,28.18266678,0.0,6.6999998089999995,467.43331910000006,2.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01562999999987369,20.69075,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.639361203,25.5328331,1002.898376,28.10000038,0.0,114.6744537,1.638928056,470.9219971,13.52120018,95.70165253,0,0
2021-09-29 22:25 +08:00,20.0,54.76666641,68.51300049,28.15233421,0.0,6.8000001910000005,466.93331910000006,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1002.900024,28.10000038,0.0,136.1956635,0.916251123,472.2887573,13.52120018,95.80000305,0,0
2021-09-29 22:30 +08:00,20.0,53.84642792,68.21892548,28.24785805,0.0,6.607142925,464.0714416999999,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1002.900024,28.10000038,0.0,164.9862213,1.265769482,472.28543089999994,13.52120018,95.69999695,0,0
2021-09-29 22:35 +08:00,20.0,54.46666718,68.36699677,28.26633263,0.0,6.599999905,458.6000061000001,1.0,0.0026849999994738027,0.0009765999998307962,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1002.900024,28.198349,0.0,152.12387080000002,1.058918715,472.10531619999995,13.52120018,95.20494843,0,0
2021-09-29 22:40 +08:00,20.0,54.6896553,68.4696579,28.26379395,0.0,6.482758522,455.06896969999997,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.015619999998307321,23.89162,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1003.0983279999999,28.20000076,0.0,159.7502747,0.480073065,472.6752625,13.52120018,93.80500031,0,0
2021-09-29 22:45 +08:00,20.0,54.72000122,68.63400269,28.26000023,0.0,6.666666508,458.56668089999994,1.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1003.099976,28.39669228,0.0,97.86830139,1.57916832,473.0718994,13.52120018,91.70495605,0,0
2021-09-29 22:50 +08:00,20.0,54.96333313,68.84133148,28.21666718,0.0,6.6333332060000005,454.79998780000005,3.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.63683319,1003.099976,28.39999962,0.0,173.9099274,0.399177104,472.51461789999996,13.52120018,90.40000153,0,0
2021-09-29 22:55 +08:00,20.0,54.87333298,68.82266998,28.22333336,0.0,6.466666697999999,453.79998780000005,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.73903084,1003.099976,28.39999962,0.0,139.0083313,0.710757256,472.7018127,13.52120018,89.90000153,0,0
2021-09-29 23:00 +08:00,20.0,55.06666565,68.90032959,28.20866585,0.0,6.5,456.3666687,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.73903084,1003.099976,28.39999962,0.0,153.40066530000001,1.4401477580000002,472.49523930000004,13.52120018,89.0,0,0
2021-09-29 23:05 +08:00,20.0,55.20333481,69.08032990000001,28.1546669,0.0,6.166666508,455.33334349999996,1.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.73903084,1003.099976,28.5,0.0,211.70188900000002,0.9036397340000001,472.8983459,13.52120018,89.0,0,0
2021-09-29 23:10 +08:00,20.0,54.67666626,68.98066711,28.17866707,0.0,6.233333111,455.46667479999996,1.0,0.0026859999998123385,0.0010375999999041596,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.73903084,1003.099976,28.39999962,0.0,205.2961731,1.619452119,472.29205319999994,13.52120018,87.70662689,0,0
2021-09-29 23:15 +08:00,20.0,55.04999924,68.91366577,28.20733261,0.0,6.1999998089999995,454.93331910000006,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.68524933,16.5,0.0,93.18981171,0.0,25.73903084,1003.099976,28.5,0.0,223.85437009999998,0.996336997,473.0784302,13.52120018,87.09667206,0,0
2021-09-29 23:20 +08:00,20.0,54.54482651,69.07758331,28.16655159,0.0,6.86206913,454.4482727,1.0,0.002686000000721833,0.0010376000000178465,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.671275735,0.0,0.0,24.83467102,16.5,0.0,93.18981171,0.0,25.83882713,1003.1983640000001,28.40163612,0.0,226.69375609999997,1.278854847,468.9695129,13.52120018,88.59672546,0,0
2021-09-29 23:25 +08:00,20.0,55.14482879999999,69.16586304,28.19137955,0.0,5.896551608999999,455.4482727,1.0,0.002929999999651045,0.000976599999944483,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.8405056,1003.101624,28.39999962,0.0,110.0016632,0.6248541470000001,472.0882568,13.52120018,89.0,0,0
2021-09-29 23:30 +08:00,20.0,55.13333511,69.29666901,28.12866592,0.0,6.1333332060000005,453.1000061000001,1.0,0.00268499999992855,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.94549561,1003.099976,28.29999924,0.0,137.0661469,0.299506515,473.66180419999995,13.52120018,89.30000305,0,0
2021-09-29 23:35 +08:00,20.0,55.23448181,69.37482452,28.12206841,0.0,6.0,451.62069699999995,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.94549561,1003.101624,28.29999924,0.0,203.69499209999998,0.589999974,472.8884888,13.52120018,89.5,0,0
2021-09-29 23:40 +08:00,20.0,54.95999908,69.39633179,28.14900017,0.0,5.733333111,455.66665650000004,2.0,0.0029300000005605398,0.0009765999998307962,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.94549561,1003.101624,28.29999924,0.0,165.61795039999998,0.977943838,471.3056641,13.52120018,88.70827484,0,0
2021-09-29 23:45 +08:00,20.0,55.04333496,69.57933044,28.12033272,0.0,6.0,450.5,2.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,24.837183,16.5,0.0,93.18981171,0.0,25.94549561,1003.2000119999999,28.39999962,0.0,192.168335,2.307531357,472.0855103,13.52120018,87.65904999,0,0
2021-09-29 23:50 +08:00,20.0,55.08000183,69.62466431,28.13666725,0.0,5.466666697999999,450.70001219999995,2.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.04548836,1003.2000119999999,28.5,0.0,183.3945313,1.067346692,472.51184079999996,13.52120018,87.09502411,0,0
2021-09-29 23:55 +08:00,20.0,54.99666595,69.59833527,28.15200043,0.166666672,5.6999998089999995,449.29998780000005,2.0,0.00268499999992855,0.0010376000000178465,0.045898999998826184,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.04548836,1003.2000119999999,28.5,0.0,168.3130493,1.449793696,472.15325930000006,13.52120018,87.49917603,0,0
2021-09-30 00:00 +08:00,20.0,55.10666656,69.84266663,28.10899925,0.923333347,5.3000001910000005,447.2333374,2.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.04548836,1003.2000119999999,28.5,0.0,195.82133480000002,0.593608856,471.4989319,13.52120018,87.30000305,0,0
2021-09-30 00:05 +08:00,20.0,55.63999939,71.03133392,28.12599945,1.876666665,4.966666698,445.93331910000006,1.0,0.002929999999651045,0.00109860000009121,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.04548836,1003.2995609999999,28.5,0.0,201.045517,1.867889881,472.69189450000005,13.52120018,86.60289764,0,0
2021-09-30 00:10 +08:00,20.0,55.70666504,72.18099976,28.07066727,1.226666689,4.033333302,448.5,1.0,0.0026850000003832974,0.0010375999999041596,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.04548836,1003.2999880000001,28.5,0.0,188.7640381,1.6342527869999999,472.08880619999996,13.52120018,86.30000305,0,0
2021-09-30 00:15 +08:00,20.0,54.9821434,73.15428925,28.01392937,1.371428609,3.5,451.1071472,3.0,0.0029300000005605398,0.0010986999999431646,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,93.18981171,0.0,26.14534378,1003.398376,28.5,0.0,195.6532135,1.955738664,473.0751648,13.52120018,86.59999847,0,0
2021-09-30 00:20 +08:00,20.0,55.63999939,73.19400024,27.95033264,3.193333387,3.0666666030000003,452.2666626,3.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.14534378,1003.2999880000001,28.5,0.0,203.3990326,1.8400000330000001,472.1019592,13.52120018,86.69670868,0,0
