timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-30 00:25 +08:00,20.0,56.17241287,72.46448517,27.91482735,6.248275757,2.310344934,453.72415159999997,1.0,0.00268499999992855,0.00109860000009121,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.24891663,1003.398376,28.5,0.0,190.0960693,2.730020285,472.47863770000004,13.52120018,86.89833832,0,0
2021-09-30 00:30 +08:00,20.0,56.11999893,71.62633514,27.84199905,5.650000095,2.099999905,456.70001219999995,1.0,0.002929999999651045,0.0010375999999041596,0.045898999998826184,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.24891663,1003.2999880000001,28.5,0.0,224.3627014,1.083960056,473.0917358,13.52120018,87.59669495,0,0
2021-09-30 00:35 +08:00,20.0,55.99333191,70.72766876,27.73566628,8.196666718,1.633333325,458.0,2.0,0.0029300000005605398,0.0010986999999431646,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.34765625,1003.2999880000001,28.39999962,0.0,207.02993769999998,1.363105178,472.86224369999996,13.52120018,88.19671631,0,0
2021-09-30 00:40 +08:00,20.0,55.95333481,69.38233185,27.68733406,11.0666666,1.399999976,454.03332520000004,2.0,0.0026849999994738027,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.349304200000002,1003.2000119999999,28.5,0.0,185.64309690000002,1.7094241380000001,472.49523930000004,13.52120018,88.30000305,0,0
2021-09-30 00:45 +08:00,20.0,57.1866684,67.84866333,27.63666725,14.12333298,1.1666666270000001,453.03332520000004,2.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.01562999999987369,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.349304200000002,1003.2000119999999,28.39999962,0.0,154.86026,1.778357863,472.69189450000005,13.52120018,88.20163727,0,0
2021-09-30 00:50 +08:00,20.0,57.49000168,66.19100189,27.61899948,16.55666733,1.0666667220000001,452.43331910000006,2.0,0.002929999999651045,0.0010375999999041596,0.04589800000030664,0.0,0.01562000000012631,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,93.18981171,0.0,26.45096588,1003.099976,28.39999962,0.0,147.49621580000002,0.7911584970000001,472.33175660000006,13.52120018,88.45082855,0,0
2021-09-30 00:55 +08:00,20.0,57.25161362,65.05709839,27.52451706,16.6354847,0.9677419070000001,450.96774289999996,2.0,0.00268499999992855,0.0010987000000568514,0.045898999998826184,0.0,0.01464999999916472,23.89162,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.45096588,1003.099976,28.49835777,0.0,206.3014679,2.609999895,473.67498780000005,13.52120018,88.40000153,0,0
2021-09-30 01:00 +08:00,20.0,58.06666565,63.85766602,27.50066757,17.06666756,0.933333337,450.8999938999999,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.54887772,1003.099976,28.5,0.0,154.9267731,1.212743282,471.69226069999996,13.52120018,89.0,0,0
2021-09-30 01:05 +08:00,20.0,56.93928528,63.0,27.42142868,19.2142849,0.821428597,451.6428528,1.0,0.0031740000003992463,0.0009766000001718567,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.55052567,1002.9033199999999,28.39999962,0.0,171.3816376,0.608343422,473.684845,13.52120018,89.5,0,0
2021-09-30 01:10 +08:00,20.0,58.13333511,62.49333191,27.28733253,20.5,0.833333313,449.7333374,1.0,0.0029289999997672567,0.0010375999997904728,0.045899000000645174,0.0,0.0156200000019453,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.55052567,1002.900024,28.29999924,0.0,299.627655,0.419835478,471.2957153,13.52120018,89.69999695,0,0
2021-09-30 01:15 +08:00,20.0,58.20000076,61.80500031,27.23200035,22.20999908,0.5,447.5,1.0,0.0031740000003992463,0.0009765000000925284,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.55052567,1003.099976,28.39999962,0.0,176.1808624,0.7612198590000001,472.4985352,13.52120018,89.5,0,0
2021-09-30 01:20 +08:00,20.0,58.12413788,60.84862137,27.24206924,24.52758598,0.517241359,447.4482727,1.0,0.002929999999651045,0.000976599999944483,0.045898999998826184,0.0,0.01562999999987369,31.60564,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.65056038,1003.099976,28.39999962,0.0,207.92745969999999,2.676265001,472.4985962,13.52120018,89.20494079999999,0,0
2021-09-30 01:25 +08:00,20.0,58.07333374,60.25866699,27.18533325,25.73666573,0.266666681,445.16665650000004,2.0,0.003173999999944499,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.65056038,1002.900024,28.39999962,0.0,183.42185969999997,1.5348593000000001,471.9053955,13.52120018,88.90332031,0,0
2021-09-30 01:30 +08:00,20.0,58.15666579999999,59.85900116,27.09433365,25.39999962,0.266666681,446.20001219999995,2.0,0.002929000000222004,0.0009765000000925284,0.045899000000645174,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.75403214,1002.7999880000001,28.39999962,0.0,145.93460080000003,0.7650942209999999,472.49523930000004,13.52120018,89.5,0,0
2021-09-30 01:35 +08:00,20.0,57.95333481,59.629333499999994,26.99433327,27.03000069,0.333333343,446.70001219999995,1.0,0.003173999999944499,0.000976599999944483,0.04589800000030664,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.75403214,1002.7999880000001,28.39999962,0.0,196.4223175,1.011067152,473.0884399,13.52120018,89.30000305,0,0
2021-09-30 01:40 +08:00,20.0,58.34000015,59.00766754,27.03733253,28.03666687,0.566666663,443.8666687,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.01562999999987369,20.69075,100.0,25.0,1.671275735,0.0,0.0,25.29307556,16.5,0.0,93.18981171,0.0,26.75403214,1002.599976,28.39999962,0.0,189.2383118,1.185531616,472.229187,13.52120018,89.20165253,0,0
2021-09-30 01:45 +08:00,20.0,59.15000153,58.87333298,27.018999100000002,69.25666809,0.300000012,445.06668089999994,1.0,0.002929999999651045,0.0009765999998307962,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.75403214,1002.6983640000001,28.39999962,0.0,200.16647340000003,1.799969912,473.05187989999996,13.52120018,88.80000305,0,0
2021-09-30 01:50 +08:00,20.0,59.94333267,59.35366821,26.79599953,109.5500031,0.566666663,444.70001219999995,1.0,0.0031729999996059632,0.0009765000000925284,0.045898999998826184,0.0,0.0156200000019453,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.75403214,1002.599976,28.39999962,0.0,182.2154083,1.024065971,472.3052368,13.52120018,88.7983551,0,0
2021-09-30 01:55 +08:00,20.0,59.06666565,59.73444366,26.6551857,107.95185090000001,0.37037035799999996,450.92593380000005,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.75403214,1002.599976,28.39999962,0.0,114.81834409999999,1.617006063,472.0887756,13.52120018,88.80000305,0,0
2021-09-30 02:00 +08:00,20.0,57.96333313,59.6780014,26.64033318,106.5733337,1.299999952,458.0,1.0,0.0031740000003992463,0.0009766000000581698,0.045899000000645174,0.0,0.0156200000019453,20.69075,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.75403214,1002.400024,28.39999962,0.0,193.336319,1.5881813759999999,471.0991211,13.52120018,88.44751740000001,0,0
2021-09-30 02:05 +08:00,20.0,59.94333267,59.41466522,26.71033287,105.30333710000001,2.633333445,464.1000061000001,1.0,0.002929999999651045,0.0009764999999788415,0.04589800000030664,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.85572052,1002.2999880000001,28.39999962,0.0,194.81204219999998,1.9603143930000002,472.30847170000004,13.52120018,88.59999847,0,0
2021-09-30 02:10 +08:00,20.0,59.87586212,59.32310486,26.73827553,97.81034851,2.068965435,470.758606,1.0,0.003173999999944499,0.0010376000000178465,0.045898999998826184,0.0,0.01367000000027474,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,93.18981171,0.0,26.85572052,1002.2999880000001,28.5,0.0,213.0349579,0.45737710600000003,473.07519529999996,13.52120018,88.79669189,0,0
2021-09-30 02:15 +08:00,26.53333282,60.74000168,59.18766785,26.77433395,97.07333374,1.600000024,473.70001219999995,3.0,0.002929000000222004,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,92.69418335,0.0,26.85572052,1002.2999880000001,28.40123558,0.0,154.84608459999998,2.3468894959999997,473.1115112,13.52120018,89.00247192,0,0
2021-09-30 02:20 +08:00,20.06666756,63.50666809,59.0530014,26.79333305,97.87333679,1.666666627,477.2666626,1.0,0.002929999999651045,0.0010375999999041596,0.04589800000030664,0.0,0.01464999999916472,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.69418335,0.0,26.95442963,1002.099976,28.498338699999998,0.0,179.2149506,0.898806632,472.8917847,13.52120018,88.80000305,0,0
2021-09-30 02:25 +08:00,20.0,61.81000137,58.89500046,26.81533241,100.5533371,1.3333333729999999,484.70001219999995,1.0,0.003173999999944499,0.000976599999944483,0.04492199999913282,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.69418335,0.0,26.95609665,1002.099976,28.5,0.0,207.1939697,0.9210663440000001,472.1020203,13.52120018,88.69999695,0,0
2021-09-30 02:30 +08:00,20.0,61.26666641,58.89300156,26.82099915,102.8566666,1.5,486.43331910000006,1.0,0.002929000000222004,0.0009765000000925284,0.045899000000645174,0.0,0.01366999999845575,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.20163727,0.0,26.95609665,1001.900024,28.5,0.0,216.9050293,1.495571733,472.10519410000006,13.52120018,89.0,0,0
2021-09-30 02:35 +08:00,113.9333344,61.56999969,58.92200089,26.81599998,103.7600021,1.466666698,494.43331910000006,2.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.19342804,0.0,27.05689621,1001.7999880000001,28.5,0.0,204.84342959999998,0.7044683690000001,473.2883301,13.52120018,89.09999847,0,0
2021-09-30 02:40 +08:00,140.6333313,62.03666687,58.82899857,26.83333397,107.34999850000001,1.233333349,500.7666626,2.0,0.003173999999944499,0.000976599999944483,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,91.70579529,0.0,27.05689621,1001.7999880000001,28.40164185,0.0,133.9793243,0.733793259,472.27563480000003,13.52120018,89.49671936,0,0
2021-09-30 02:45 +08:00,57.46666718,61.37666702,58.84133148,26.83666611,105.51667020000001,1.399999976,502.1333313,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,91.69765472,0.0,27.05689621,1001.7999880000001,28.39999962,0.0,194.71905519999999,1.5533198119999998,472.1052551,13.52120018,89.5,0,0
2021-09-30 02:50 +08:00,20.3214283,61.83214188,58.79393005,26.88928604,101.3249969,1.142857194,504.0357056,1.0,0.0029289999997672567,0.0009765000000925284,0.045899000000645174,0.0,0.013680000000022119,0.0,100.0,25.0,1.671275735,0.0,0.0,25.74659157,16.5,0.0,91.69765472,0.0,27.05689621,1001.7999880000001,28.39999962,0.0,206.5561218,2.828758478,472.7050476,13.52120018,89.5,0,0
2021-09-30 02:55 +08:00,20.0,60.09000015,58.89599991,26.85066605,105.34999850000001,1.3333333729999999,509.56668089999994,1.0,0.0031739999994897516,0.0010375999997904728,0.04589800000030664,0.0,0.01464000000123633,31.60564,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,91.69765472,0.0,27.05689621,1001.7999880000001,28.39999962,0.0,207.30245969999999,2.661408663,473.6781311000001,13.52120018,89.5,0,0
2021-09-30 03:00 +08:00,20.0,58.98333359,58.64199829,26.88500023,108.83000179999999,1.133333325,510.6333313,1.0,0.0029300000005605398,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,91.69765472,0.0,27.1596508,1001.6983640000001,28.39999962,0.0,242.25273130000002,0.82053858,473.6584778,13.52120018,89.80000305,0,0
2021-09-30 03:05 +08:00,20.0,60.03448105,58.51827621,26.88344765,110.3241348,0.8965517279999999,512.2758789,2.0,0.0031739999994897516,0.0009155000000191649,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,91.69765472,0.0,27.1596508,1001.7000119999999,28.39999962,0.0,192.9078979,1.00045979,472.5084228999999,13.52120018,90.19669342,0,0
2021-09-30 03:10 +08:00,20.0,60.34999847,58.47933197,26.84733391,110.95999909999999,0.8999999759999999,509.79998780000005,1.0,0.0029290000006767514,0.0009155999999848063,0.04589800000030664,0.0,0.0156299999980547,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,91.69765472,0.0,27.1596508,1001.599976,28.29999924,0.0,190.4441071,1.871144176,468.69348139999994,13.52120018,92.78836059999999,0,0
2021-09-30 03:15 +08:00,20.0,61.00999832,58.39366531,26.86400032,111.50666809999998,0.866666675,508.96667479999996,1.0,0.0031739999994897516,0.0009155000000191649,0.046875,0.0,0.01464000000123633,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.90108871,16.5,0.0,91.20250702,0.0,27.1596508,1001.599976,27.801651,0.0,149.99594119999998,0.8379278179999999,465.9145203,13.52120018,95.98678589,0,0
2021-09-30 03:20 +08:00,20.0,60.74000168,58.34666824,26.85966682,112.7300034,0.633333325,509.3999938999999,1.0,0.0029300000005605398,0.0009155000000191649,0.045899000000645174,0.0,0.01562999999987369,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.75162125,16.5,0.0,91.20250702,0.0,27.26043701,1001.400024,27.60000038,0.0,121.333725,1.325196385,464.3252869,13.52120018,98.29335022,0,0
2021-09-30 03:25 +08:00,20.0,61.15666579999999,58.46533203,26.84866714,113.8099976,0.666666687,508.33334349999996,1.0,0.0031739999994897516,0.0009155000000191649,0.04589800000030664,0.0,0.01465000000098371,11.94582,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,91.20250702,0.0,27.26043701,1001.3016359999999,27.5,0.0,162.0518646,0.7529957290000001,464.10205080000003,13.52120018,99.79506683,0,0
2021-09-30 03:30 +08:00,20.0,58.90999985,58.57099915,26.87133408,114.26667020000001,0.933333337,507.3999938999999,1.0,0.0031730000000607106,0.0009155999999848063,0.045898999998826184,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,25.29559898,16.5,0.0,91.20250702,0.0,27.26043701,1001.20166,27.29999924,0.0,97.75216675,1.003628492,463.2958374,14.25136375,100.0,0,0
2021-09-30 03:35 +08:00,20.0,57.74333191,58.68899918,26.85466576,114.50333400000001,0.8999999759999999,505.6000061000001,1.0,0.002929999999651045,0.0009155000000191649,0.04589800000030664,0.0,0.01562000000012631,11.94582,100.0,25.0,1.671275735,0.0,0.0,24.98911476,16.5,0.0,91.20250702,0.0,27.26043701,1001.101624,27.10330391,0.0,34.37913513,0.092222489,463.68246460000006,14.75564098,100.0,0,0
2021-09-30 03:40 +08:00,20.0,56.82143021,58.74642944,26.85857201,114.22142790000001,1.071428537,500.4642944,1.0,0.0031740000003992463,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,91.20250702,0.0,27.15761185,1001.2000119999999,26.90163803,0.0,93.32294464,0.5821303729999999,462.50271610000004,14.75947571,100.0,0,0
2021-09-30 03:45 +08:00,20.0,57.02000046,58.98600006,26.79166603,112.2266693,0.933333337,496.3666687,1.0,0.002929999999651045,0.0009156000000984932,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,91.6977005,0.0,27.15761185,1001.2000119999999,26.89999962,0.0,103.4684906,0.876185894,462.3061523,15.029096599999999,100.0,0,0
2021-09-30 03:50 +08:00,20.0,60.79333496,59.25866699,26.76099968,108.68666840000002,1.033333302,496.53332520000004,1.0,0.0031740000003992463,0.000915499999905478,0.045898999998826184,0.0,0.014639999997598352,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,92.19880676,0.0,27.15761185,1001.400024,26.79999924,0.0,92.42173004,0.9599999790000001,462.6960449,16.25429344,100.0,0,0
2021-09-30 03:55 +08:00,20.0,59.54827499,59.43655014,26.74551773,109.9413757,1.034482718,497.8275757,1.0,0.0029289999997672567,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,25.14111137,16.5,0.0,92.19880676,0.0,27.15761185,1001.400024,26.89999962,0.0,301.6738892,0.9478823540000001,461.49319460000004,18.41888428,100.0,0,0
2021-09-30 04:00 +08:00,20.0,57.34333420000001,59.54600143,26.72166634,113.5933304,1.033333302,495.96667479999996,3.0,0.0031740000003992463,0.0009155000000191649,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,25.44503975,16.5,0.0,92.19880676,0.0,27.05149078,1001.2999880000001,26.60000038,0.0,238.9387817,1.024242401,461.48675539999994,19.01354408,100.0,0,0
2021-09-30 04:05 +08:00,20.0,57.71612929999999,59.339675899999996,26.72129059,110.8580627,0.677419364,501.87097170000004,3.0,0.002929999999651045,0.0009765999998307962,0.04589800000030664,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.69480133,0.0,27.05149078,1001.099976,26.79999924,0.9833669070000001,300.6590271,0.37615424399999997,461.289978,19.01354408,100.0,0,0
2021-09-30 04:10 +08:00,20.0,58.57333374,59.00533295,26.70800018,113.0733337,0.699999988,503.3666687,1.0,0.00268499999992855,0.0010376000000178465,0.045898999998826184,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.69480133,0.0,27.15320396,1001.099976,26.79999924,0.0,181.63754269999998,0.595875084,461.6800537,19.01354408,100.0,0,0
2021-09-30 04:15 +08:00,20.0,58.39333344,58.71033478,26.71199989,110.72333529999999,0.966666639,508.3666687,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,25.5970974,16.5,0.0,92.69480133,0.0,27.15320396,1001.099976,26.89999962,0.0,250.99114989999998,0.40999999600000003,460.5068359,19.01354408,100.0,0,0
2021-09-30 04:20 +08:00,20.0,57.19666672,58.57699966,26.68966675,110.8566666,0.800000012,508.5,1.0,0.0026859999998123385,0.0010376000001315333,0.04589800000030664,0.0,0.01562000000012631,20.69075,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,92.69480133,0.0,27.25350189,1000.9033199999999,26.99834633,0.0,199.6438904,1.5051203969999998,462.47631839999997,19.01354408,100.0,0,0
2021-09-30 04:25 +08:00,20.0,58.59333420000001,58.44766617,26.69133377,111.5933304,0.766666651,509.7666626,1.0,0.002929000000222004,0.0009764999998651547,0.045899000000645174,0.0,0.01562999999987369,49.25233,100.0,25.0,1.671275735,0.0,0.0,25.74909401,16.5,0.0,92.69480133,0.0,27.25350189,1000.8016359999999,27.10000038,0.0,166.3975677,2.928329945,461.4932251,19.01354408,100.0,0,0
2021-09-30 04:30 +08:00,20.0,58.35357285,58.47000122,26.6860714,111.0107117,0.5,516.1071166999999,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,31.60564,100.0,25.0,1.671275735,0.0,0.0,26.05311584,16.5,0.0,92.69480133,0.0,27.25350189,1000.900024,27.20000076,0.0,201.3602295,3.192817926,461.90298459999997,19.01354408,100.0,0,0
2021-09-30 04:35 +08:00,20.0,60.09666824,58.64366531,26.67233276,109.55333710000001,0.833333313,516.666687,1.0,0.00268499999992855,0.000976599999944483,0.04589800000030664,0.0,0.0156299999980547,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.20520592,16.5,0.0,91.70902252,1.230865479,27.25350189,1000.900024,27.20000076,0.0,181.1100006,1.6987538340000001,461.0999756,19.24571609,100.0,0,0
2021-09-30 04:40 +08:00,20.0,58.96333313,58.83800125,26.68166733,111.33000179999999,0.833333313,511.20001219999995,1.0,0.002929999999651045,0.0009764999999788415,0.045898999998826184,0.0,0.0156200000019453,0.0,100.0,25.0,1.671275735,0.0,0.0,26.20520592,16.5,0.0,91.7008667,3.5121228689999997,27.3527565,1000.900024,27.10000038,0.0,207.1421814,4.273219108999999,461.1098022,19.24571609,100.0,0,0
2021-09-30 04:45 +08:00,20.0,58.75172424,58.85758591,26.72275925,109.0724106,0.8275862340000001,512.7241211,1.0,0.002686000000267086,0.0010376000001315333,0.046875,0.0,0.0156299999980547,20.69075,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,91.37333679,0.757015228,27.45650101,1001.0,27.20000076,0.016483285,163.5203247,2.844065428,461.7642517,19.39922905,100.0,0,0
2021-09-30 04:50 +08:00,20.0,58.92333221,58.89199829,26.70033264,107.40333559999999,0.5,511.5,2.0,0.002929000000222004,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,20.69075,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,91.20549774,0.0,27.45650101,1001.0,27.10000038,0.983399987,209.12449650000002,0.770624042,460.7002869,20.24763107,100.0,0,0
2021-09-30 04:55 +08:00,20.0,58.86000061,58.875,26.70599937,106.84666440000001,0.5333333610000001,513.2666626,2.0,0.002686000000267086,0.0010376000000178465,0.045899000000645174,0.0,0.01562000000012631,50.68031,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,91.20549774,0.13352966300000002,27.45650101,1001.2000119999999,26.25193024,0.502756894,117.38455959999999,4.80795002,458.9075623,23.21351433,100.0,0,0
2021-09-30 05:00 +08:00,20.0,58.23666763,58.88833237,26.70499992,105.2600021,0.400000006,513.7000122,1.0,0.002929999999651045,0.0009766000000581698,0.04589800000030664,0.0,0.01562999999987369,53.421890000000005,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,90.69900513,0.13352966300000002,27.45650101,1001.2000119999999,25.85082817,0.0,115.3320389,4.328286648,463.0075378,2.318981886,100.0,0,0
2021-09-30 05:05 +08:00,20.0,58.24000168,58.86733246,26.69133377,103.5899963,0.43333333700000004,515.0666504,1.0,0.0031729999996059632,0.0009764999999788415,0.046875,0.0,0.01464999999916472,39.618829999999996,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,90.69900513,0.13352966300000002,27.45650101,1001.2000119999999,25.89999962,0.0,183.3149261,1.0156195159999999,462.1029663,4.046905518,100.0,0,0
2021-09-30 05:10 +08:00,20.0,59.04333496,58.81433487,26.68733406,102.08000179999999,0.5333333610000001,514.5333252,2.0,0.0029300000005605398,0.0010375999999041596,0.045898999998826184,0.0,0.0156200000019453,52.06915,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,90.69900513,0.13352966300000002,27.45650101,1001.2000119999999,26.10000038,0.0,199.6489105,2.238571167,462.788269,4.931378841,100.0,0,0
2021-09-30 05:15 +08:00,20.0,61.10666656,58.6866684,26.6989994,99.40333557,0.633333325,515.3666382,2.0,0.003173999999944499,0.0009766000000581698,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,26.35723305,16.5,0.0,90.69900513,0.208347321,27.45650101,1001.2000119999999,26.10000038,0.0,129.82264709999998,0.101074643,462.2962036,5.554803848,100.0,0,0
2021-09-30 05:20 +08:00,20.0,62.33000183,58.51533508,26.71266747,99.1333313,0.5,517.5,1.0,0.0031739999994897516,0.0009764999998651547,0.04589800000030664,0.0,0.01562000000012631,11.94582,100.0,25.0,1.671275735,0.0,0.0,26.5077343,16.5,0.0,90.69900513,2.1803472040000003,27.55587769,1001.2000119999999,25.90328598,0.0,196.19598390000002,3.648825407,461.88610839999996,6.288780212000001,100.0,0,0
2021-09-30 05:25 +08:00,20.0,58.63214111,58.3914299,26.71464348,100.34642790000001,0.571428597,521.3571166999999,1.0,0.002929000000222004,0.0010376000001315333,0.046875,0.0,0.01464999999916472,31.60564,100.0,25.0,1.671275735,0.0,0.0,26.509292600000002,16.5,0.0,90.69900513,0.164653242,27.55690575,1001.2000119999999,25.89999962,0.016649581,192.0765839,3.6074819560000004,461.79147340000003,6.560900687999999,100.0,0,0
2021-09-30 05:30 +08:00,20.0,60.12333298,58.29100037,26.69333267,100.6966629,0.400000006,521.2666626,1.0,0.003173999999944499,0.0009766000000581698,0.04589800000030664,0.0,0.01465000000098371,70.67027,100.0,25.0,1.671275735,0.0,0.0,26.66135025,16.5,0.0,90.69900513,0.37220284299999995,27.65748596,1001.2000119999999,25.80082512,0.0,196.06858830000002,1.787276864,461.89636229999996,6.78923893,100.0,0,0
2021-09-30 05:35 +08:00,20.0,58.40000153,58.03666687,26.67633247,99.69333649,0.333333343,518.9000244,1.0,0.0031740000003992463,0.000976599999944483,0.046875,0.0,0.01562999999987369,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.66135025,16.5,0.0,90.69900513,2.74298048,27.65748596,1001.400024,25.89835167,0.0,189.90493769999998,3.8807685380000003,460.9066772,6.793077469,100.0,0,0
2021-09-30 05:40 +08:00,20.0,60.71379471,57.84724045,26.66069031,101.1068954,0.344827592,516.4827881,3.0,0.002929999999651045,0.0010375999999041596,0.045898999998826184,0.0,0.01464000000123633,11.94582,100.0,25.0,1.671275735,0.0,0.0,26.66135025,16.5,0.0,90.69900513,0.8567733759999999,27.65748596,1001.599976,26.19833946,0.0,229.72749330000002,0.7261639240000001,460.3137206999999,7.0627021789999995,100.0,0,0
2021-09-30 05:45 +08:00,20.0,60.59666824,57.74866486,26.63233376,101.13999940000001,0.266666681,513.333313,3.0,0.003173999999944499,0.0009765000000925284,0.046875,0.0,0.0156299999980547,11.94582,100.0,25.0,1.671275735,0.0,0.0,26.66135025,16.5,0.0,90.69900513,0.9315910340000001,27.65748596,1001.599976,26.20000076,0.0,199.6629639,4.932108402,460.29711910000003,7.0627021789999995,100.0,0,0
2021-09-30 05:50 +08:00,20.0,60.10666656,57.70100021,26.61166573,97.4466629,0.466666669,510.33334349999996,1.0,0.0031730000000607106,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,1.056289673,27.65748596,1001.79834,26.39999962,0.0,193.01173400000002,2.648429394,461.6801147,7.0627021789999995,99.29671478,0,0
2021-09-30 05:55 +08:00,20.0,59.24000168,57.71133423,26.59633255,95.8833313,0.366666675,510.16665650000004,1.0,0.0029300000001057924,0.0010376000000178465,0.046875,0.0,0.01562000000012631,35.83639,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.9315910340000001,27.65748596,1001.898376,26.5,0.0,197.8811798,3.7358133789999997,461.31320189999997,7.0627021789999995,98.19999695,0,0
2021-09-30 06:00 +08:00,20.0,59.81000137,57.78233337,26.61633301,92.30999756,0.13333334,506.56668089999994,1.0,0.0031740000003992463,0.0009766000000581698,0.045899000000645174,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.563650012,27.65748596,1001.900024,26.40164375,0.0,173.1354675,3.3746011260000004,460.51342769999997,7.0627021789999995,98.11150359999999,0,0
2021-09-30 06:05 +08:00,20.0,59.00999832,58.11933517,26.58866692,90.98000336,0.23333333399999998,501.93331910000006,2.0,0.0026859999998123385,0.0009764999999788415,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.557502747,27.65748596,1001.900024,26.5,0.0,207.58557130000003,1.340331674,459.9071655,7.0627021789999995,98.09170532,0,0
2021-09-30 06:10 +08:00,20.0,60.42333221,58.47200012,26.57299995,89.38666534,0.200000003,498.83334349999996,2.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,3.72151041,27.65748596,1002.0,26.49835587,0.0,227.4791565,1.818128943,460.09716799999995,7.0627021789999995,96.1147995,0,0
2021-09-30 06:15 +08:00,20.0,59.39642715,58.66428757,26.57392883,88.30000305,0.178571433,498.2142944,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01464999999916472,47.78246,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.25823593100000003,27.65748596,1002.1983640000001,26.70000076,0.0,193.72108459999998,5.162936687,459.30084230000006,7.0627021789999995,95.08509064,0,0
2021-09-30 06:20 +08:00,20.0,61.2733345,58.55633163,26.63333321,88.79333496,0.366666675,497.5,1.0,0.00268499999992855,0.0010376000000178465,0.04589800000030664,0.0,0.01563000000169268,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.25823593100000003,27.65748596,1002.2000119999999,26.60054779,0.0,215.5158691,3.495950222,459.4924622,7.0627021789999995,98.78632355,0,0
2021-09-30 06:25 +08:00,20.0,60.83666611,58.36833191,26.671667100000004,88.99333191,0.300000012,497.66665650000004,1.0,0.002686000000267086,0.0009764999999788415,0.046875,0.0,0.01464999999916472,37.77499,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.69900513,0.25823593100000003,27.65748596,1002.3967289999999,26.39999962,0.0,194.1599426,2.178403854,459.69738770000004,7.0627021789999995,99.5,0,0
2021-09-30 06:30 +08:00,20.0,57.71034622,58.41310501,26.60172462,88.63448334,0.172413796,490.86206050000004,3.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,49.25233,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,2.303253174,27.65748596,1002.3016359999999,26.49835587,0.0,186.44717409999998,4.073871136,460.6838074,7.0627021789999995,97.71314240000001,0,0
2021-09-30 06:35 +08:00,20.0,58.91999817,58.53733444,26.55233383,87.63999939,0.43333333700000004,483.0,2.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,2.093903065,27.65748596,1002.2999880000001,26.60000038,0.0,201.31785580000002,2.983158827,459.4973755,7.0627021789999995,93.59999847,0,0
2021-09-30 06:40 +08:00,20.0,58.89333344,58.55866623,26.54333305,88.3033371,0.333333343,486.2333374,2.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01563000000169268,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.0,27.65748596,1002.398376,26.5,0.0,192.6841583,2.950000048,459.2942505,7.0627021789999995,93.7983551,0,0
2021-09-30 06:45 +08:00,20.0,59.19666672,58.46666718,26.5510006,86.13999939,0.13333334,483.2666626,1.0,0.0026850000003832974,0.0010375999997904728,0.046875,0.0,0.014639999997598352,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.106941231,27.65748596,1002.5966800000001,26.60000038,0.0,196.1737823,3.141643047,458.897644,7.0627021789999995,93.29833984,0,0
2021-09-30 06:50 +08:00,20.0,58.47333145,58.45999908,26.56033325,84.22666931,0.266666681,486.3999938999999,1.0,0.002929999999651045,0.0009765000000925284,0.045898999998826184,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.28357619,27.65748596,1002.599976,26.60000038,0.0,196.40112299999998,2.7286257739999997,459.88732910000004,7.0627021789999995,93.79011536,0,0
2021-09-30 06:55 +08:00,20.0,58.16999817,58.62833405,26.54166603,84.90666962,0.366666675,487.8999938999999,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.283164978,27.65748596,1002.601624,26.5,0.0,202.67179869999998,2.01781559,460.467041,7.0627021789999995,95.99667358,0,0
2021-09-30 07:00 +08:00,20.0,57.83333206,58.72700119,26.53633308,85.18000031,0.23333333399999998,490.5,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.183418274,27.65748596,1002.8967289999999,26.5,0.9834671620000001,209.628952,3.840410948,459.70730589999994,7.0627021789999995,96.58842468,0,0
2021-09-30 07:05 +08:00,20.0,57.0357132,58.77464294,26.52249908,86.0,0.14285714900000002,485.25,1.0,0.002929999999651045,0.0009765000000925284,0.047851000001173816,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.183418274,27.65748596,1003.099976,26.5,1.0,203.3652191,3.5432608130000003,460.4838562,7.0627021789999995,97.40000153,0,0
2021-09-30 07:10 +08:00,20.0,58.70333481,58.70899963,26.52833366,85.89333344,0.06666667,483.6000061000001,1.0,0.0029290000006767514,0.0010376000000178465,0.04785199999969336,0.0,0.01562999999987369,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.043126173,27.65748596,1003.2000119999999,26.49834251,1.0,188.17108149999999,2.9283885960000005,460.2904968,7.0627021789999995,95.60330963,0,0
2021-09-30 07:15 +08:00,20.0,60.26666641,58.58366776,26.54166603,84.83333588,0.300000012,480.6333313,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,90.20350647,0.271728605,27.65748596,1003.498352,26.39999962,2.016449928,193.1921234,4.670458794,459.9988403,7.0627021789999995,97.39835358,0,0
2021-09-30 07:20 +08:00,20.0,61.81666565,58.52199936,26.53233337,85.43000031,0.266666681,482.8666687,1.0,0.002929999999651045,0.0010375999999041596,0.047850999999354826,0.0,0.0156299999980547,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,89.70766449,0.208347321,27.65748596,1003.400024,26.39999962,3.0,261.414917,1.926400423,459.8972168000001,7.294877052,98.29669189,0,0
2021-09-30 07:25 +08:00,20.0,59.84827423,58.41827774,26.54241371,85.19309998,0.344827592,488.13793949999996,3.0,0.0029290000006767514,0.0009766000000581698,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,89.70766449,0.208347321,27.65748596,1003.5991210000001,26.10082817,5.991724968,206.78344730000003,2.975572824,459.4990845,7.4738836289999995,99.89627838,0,0
2021-09-30 07:30 +08:00,20.0,60.03333282,58.36733246,26.54833412,84.6166687,0.300000012,489.7666626,3.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.01562000000012631,0.0,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,89.70766449,0.208347321,27.65748596,1003.601624,26.19836044,5.016404152,204.5786743,2.688385963,459.8906555,7.564502716000001,99.59999847,0,0
2021-09-30 07:35 +08:00,20.0,59.0233345,58.39933395,26.51166725,84.68333435,0.5333333610000001,496.0,1.0,0.002929999999651045,0.0009764999999788415,0.046875,0.0,0.01465000000098371,23.89162,100.0,25.0,1.671275735,0.0,0.0,26.81347275,16.5,0.0,89.70766449,0.208347321,27.65748596,1003.699158,26.10000038,4.0,116.4984207,1.201413512,459.3058472,7.564502716000001,99.50331879,0,0
2021-09-30 07:40 +08:00,20.0,61.2266655,58.38066483,26.48033333,84.61000061,0.566666663,504.33334349999996,1.0,0.002929000000222004,0.0009766000000581698,0.04785199999969336,0.0,0.0156299999980547,11.94582,100.0,25.0,1.671275735,0.0,0.0,26.96556282,16.5,0.0,89.70766449,0.43280410799999997,27.65748596,1003.7999880000001,26.20000076,6.0,176.57272340000003,2.180363655,459.10412599999995,7.796677589,98.49671173,0,0
2021-09-30 07:45 +08:00,20.0,61.08333206,58.47766495,26.43333244,84.8833313,0.566666663,503.70001219999995,1.0,0.0029300000001057924,0.0010376000000178465,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.671275735,0.0,0.0,26.96556282,16.5,0.0,89.70766449,0.43280410799999997,27.65748596,1003.8016359999999,26.10000038,8.0,182.0066528,2.253987789,458.49780269999997,8.021366119,98.99002838,0,0
2021-09-30 07:50 +08:00,20.0,59.48333359,58.58800125,26.42333412,85.66333008,0.5333333610000001,508.66665650000004,1.0,0.002929999999651045,0.0009765000000925284,0.047851000001173816,0.0,0.01562999999987369,11.94582,100.0,25.0,1.671275735,0.0,0.0,26.96556282,16.5,0.0,89.70766449,0.43280410799999997,27.65748596,1003.900024,25.80164719,12.95055008,176.65548710000002,2.650549889,458.30285639999994,8.29847908,99.90000153,0,0
2021-09-30 07:55 +08:00,20.0,59.34827423,58.64896393,26.43275833,85.49310303,0.7586206790000001,516.2758789,1.0,0.0029300000005605398,0.0010375999997904728,0.046875,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.671275735,0.0,0.0,26.96556282,16.5,0.0,89.70766449,0.43280410799999997,27.65748596,1003.8016359999999,25.89999962,21.93353271,210.4253845,1.820907235,458.49780269999997,8.29847908,99.90000153,0,0
2021-09-30 08:00 +08:00,20.0,60.28620529,58.81172562,26.432413099999998,85.97930908,0.41379311700000004,519.2758789,1.0,0.002929000000222004,0.0009766000000581698,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.671275735,0.0,0.0,26.96556282,16.5,0.0,89.70766449,0.43280410799999997,27.65748596,1003.900024,25.89999962,49.91749954,214.5739594,1.563824654,459.89392089999996,8.29847908,99.90000153,0,0
2021-09-30 08:05 +08:00,20.0,60.88999939,58.94933319,26.45599937,85.75333405,0.800000012,518.333313,1.0,0.002441999999973632,0.000976599999944483,0.04589800000030664,0.0,0.1669900000015332,873.6523,100.0,25.0,1.671275735,1.989913106,39.36444092,25.08286285,16.5,57.73886108,89.73834991,158.5672455,27.17959023,1004.0966189999999,25.89999962,33.91675186,256.9240417,1.997003078,459.4973755,8.525662422,99.90000153,0,0
2021-09-30 08:10 +08:00,20.0,59.63999939,59.08066559,26.46733284,85.80999756,0.666666687,520.333313,2.0,0.002440999999635096,0.0010376000000178465,0.045898999998826184,0.0,0.1660199999987526,906.6304,92.59626999999999,25.0,16.60432243,16.33891296,40.924392700000006,25.23232651,16.5,70.48819733,92.96424866,203.4473572,26.39962578,1004.1983640000001,25.801651,37.01651764,282.7854309,0.7957807179999999,459.2975464,8.525662422,99.90000153,0,0
2021-09-30 08:15 +08:00,20.0,60.07931137,59.07586288,26.48517227,86.01724243,0.655172408,522.5516968000001,1.0,0.002440999999635096,0.0009765000000925284,0.04589800000030664,0.0,0.1669899999997142,902.2568,89.82905,25.0,30.05084801,28.52993393,40.924392700000006,24.90345764,16.5,70.48819733,92.96424866,204.464447,26.39962578,1004.2000119999999,25.89999962,28.96713448,190.0653381,3.0902562139999996,459.1172485,8.525662422,99.90000153,0,0
2021-09-30 08:20 +08:00,20.0,59.7733345,58.99433517,26.49533272,87.95333099,0.8999999759999999,521.5666504,2.0,0.0021980000005896727,0.000976599999944483,0.04589800000030664,0.968799999973271,0.1660200000023906,901.3516,88.78323,25.0,33.36468887,31.88604736,40.71572495,22.77675438,16.5,70.48819733,92.96424866,201.1570587,24.86198235,1004.2000119999999,25.9016571,26.98343468,201.2987976,0.518177688,459.89392089999996,8.525662422,99.90000153,0,0
2021-09-30 08:25 +08:00,20.0,61.76333237,58.87799835,26.49666595,88.75,0.8999999759999999,519.4000244,2.0,0.002440999999635096,0.0010376000000178465,0.045898999998826184,2.0,0.1669899999978952,873.6523,88.78323,25.0,36.44333267,35.45479202,40.71572495,21.25682068,16.5,72.52394867,92.96424866,203.7980957,23.08088875,1004.2000119999999,25.79999924,67.86813354,224.3362274,2.6118688580000002,459.3074341,8.797782898,99.90000153,0,0
2021-09-30 08:30 +08:00,20.0,61.38666534,58.5340004,26.61266708,86.84666443,1.033333302,516.166687,1.0,0.0024410000000898435,0.0009764999998651547,0.04589800000030664,2.0,0.1669899999997142,912.9478,89.9525,25.0,40.74208069,39.32728195,40.71572495,20.49856186,16.5,72.52394867,92.96424866,198.1135406,22.03097153,1004.400024,25.79999924,84.93360138,156.8851166,1.169090033,459.3373718,9.029958725,99.90000153,0,0
2021-09-30 08:35 +08:00,20.0,60.50999832,58.17900085,26.72833252,83.86000061,1.0,510.8999938999999,1.0,0.0024420000004283793,0.0009766000001718567,0.04492200000095181,2.031200000026729,0.1660200000023906,909.1889,89.9525,25.0,43.30081558,41.48576355,40.71572495,19.73805046,16.5,72.52394867,92.96424866,200.1254272,21.13932991,1004.6983640000001,25.89999962,69.93406677,205.7835236,4.333516598,459.2975464,9.029958725,99.90000153,0,0
2021-09-30 08:40 +08:00,20.0,59.35666656,58.0656662,26.72766685,85.20999908,1.0,509.66665650000004,1.0,0.002440999999635096,0.0010376000000178465,0.045898999998826184,2.968799999973271,0.1669899999978952,887.5072,89.9525,25.0,45.69253159,43.84672928,40.91107941,18.98279953,16.5,72.52394867,92.96424866,202.3405304,20.41319656,1004.7000119999999,25.70166397,98.89188385,211.18212889999998,3.63471818,458.6977539,9.302080154,99.90000153,0,0
2021-09-30 08:45 +08:00,20.0,60.25999832,57.97900009,26.72066689,84.51667023,1.200000048,507.2333374,1.0,0.002441999999973632,0.000976599999944483,0.04589800000030664,3.0,0.1660200000005716,905.178,88.39973,25.0,46.03381729,43.84672928,39.42485428,18.0738945,16.5,68.33026123,92.96424866,201.5917969,19.5200367,1004.7000119999999,25.5,106.0165176,197.34368899999998,3.03809309,457.7047728999999,9.531760216,99.2983551,0,0
2021-09-30 08:50 +08:00,20.0,60.89642715,58.00392914,26.70321465,82.89643097,1.142857194,509.6785583000001,1.0,0.0021969999997963896,0.0009765000000925284,0.045899000000645174,2.031200000026729,0.1669900000015332,874.4685,86.51561,25.0,46.886756899999995,44.54229355,36.53544617,17.31673241,16.5,58.49323273,92.96424866,202.6530457,18.75746155,1004.900024,25.50163841,94.06555176,206.1590729,2.758204937,457.30166629999997,9.758943558,100.0,0,0
2021-09-30 08:55 +08:00,20.0,60.32333374,57.98666763,26.68733406,81.49666595,1.0666667220000001,508.29998780000005,1.0,0.002441000000544591,0.0010376000000178465,0.04589800000030664,2.0,0.16600999999900523,894.6332,87.5202,25.0,46.24105072,44.52557373,35.60900497,17.01148796,16.5,52.77688599,92.96424866,204.5823364,17.98291588,1005.099976,25.39999962,94.9834137,175.0796051,2.548391819,457.69155880000005,10.03356171,100.0,0,0
2021-09-30 09:00 +08:00,20.0,59.54666519,57.85033417,26.701334000000003,81.80666351,1.033333302,502.6333313,1.0,0.0024419999995188846,0.0009765999998307962,0.04589800000030664,2.968799999973271,0.16699999999946158,909.1889,89.81728000000001,25.0,46.24105072,44.52557373,35.60560226,17.01148796,16.5,52.75907898,92.96424866,197.618866,17.77388191,1005.2000119999999,25.44917488,112.45873259999999,194.7963562,2.910364628,457.295105,10.03356171,99.85247803,0,0
2021-09-30 09:05 +08:00,20.0,60.25333405,57.72900009,26.73366737,80.90666962,1.0666667220000001,496.96667479999996,1.0,0.0029289999997672567,0.0018921000000773347,0.04980499999874155,2.031200000026729,0.11914000000069791,916.8469,89.81728000000001,25.0,46.72380829,44.52557373,35.60560226,16.86012268,16.5,52.75907898,92.96424866,199.3698273,17.66488647,1005.150818,25.64917946,125.44248200000001,180.8596344,2.6511623859999998,457.29840089999993,10.03356171,98.34918213,0,0
2021-09-30 09:10 +08:00,20.0,61.52758789,58.21413803,26.60689735,80.85861969,1.2413792609999998,500.241394,2.0,0.0026859999998123385,0.0019531000000370113,0.050780999999915366,2.968799999973271,0.11815999999998894,903.6001,88.64629000000001,25.0,47.36194229,45.52705383,35.60560226,16.86012268,16.5,52.75907898,92.96424866,208.12498469999997,17.66488647,1005.2999880000001,25.60000038,131.0,214.20558169999998,3.1167471410000003,457.7014771000001,10.03356171,99.10165405,0,0
2021-09-30 09:15 +08:00,20.0,61.67666626,58.61000061,26.50799942,80.84333038,1.299999952,510.7666626,2.0,0.0029300000005605398,0.0018920999999636479,0.04980500000056054,2.0,0.11914000000069791,893.5161,87.43356999999999,25.0,47.36194229,45.52705383,35.40766144,16.7087574,16.5,52.75907898,92.96424866,201.5486755,17.44785881,1005.2999880000001,25.69835091,133.98350520000002,174.6355896,1.106894732,457.88821409999997,10.26573563,99.69999695,0,0
2021-09-30 09:20 +08:00,20.0,59.96333313,58.79133224,26.47966576,80.56999969,1.233333349,518.0999756,2.0,0.002929000000222004,0.0019531000000370113,0.04980500000056054,2.031200000026729,0.11816999999791733,907.3035,87.43356999999999,25.0,46.41259003,44.3224411,35.050949100000004,16.40608978,16.5,50.73756409,92.96424866,198.5073242,17.22057152,1005.2999880000001,25.60000038,142.9168396,216.3479919,1.256300211,457.3050537,10.26573563,98.0,0,0
2021-09-30 09:25 +08:00,20.0,59.9366684,58.92433167,26.46533394,79.80999756,1.100000024,515.5,1.0,0.0026859999998123385,0.0018920999999636479,0.050780999999915366,2.968799999973271,0.11914000000069791,892.5128,86.26913,25.0,45.58685303,43.17444611,34.20186234,16.2547226,16.5,48.48138809,92.96424866,200.7973022,17.01209259,1005.400024,25.70000076,127.16420749999999,191.25813290000002,1.7177342180000001,458.48138430000006,10.26573563,99.09999847,0,0
2021-09-30 09:30 +08:00,20.0,60.1866684,58.9746666,26.44333267,78.64333344,1.266666651,514.666687,2.0,0.002929999999651045,0.0019531000000370113,0.04980499999874155,2.031200000026729,0.11815999999998894,876.9941,87.43921999999999,25.0,43.79132462,42.01950836,33.59955215,16.10342026,16.5,44.88206863,92.96424866,208.735733,16.79514122,1005.203308,25.60165596,134.9172516,200.2735291,2.882457495,457.8980103,10.26573563,99.30000305,0,0
2021-09-30 09:35 +08:00,20.0,61.73666763,58.84000015,26.43899918,77.23999786,1.100000024,513.166687,1.0,0.0029290000006767514,0.0018920999999636479,0.049804000000222004,2.0,0.11914000000069791,893.1168,87.43921999999999,25.0,43.79132462,42.01950836,33.59685516,16.2547226,16.5,44.86231232,92.96424866,199.2889709,16.79514122,1005.2000119999999,25.60000038,146.0,232.60050959999998,2.366991758,457.90130619999996,10.26573563,99.49341583,0,0
2021-09-30 09:40 +08:00,20.0,60.44643021,58.73714447,26.42000008,77.69999695,1.285714269,510.1785583000001,2.0,0.0026859999998123385,0.0018920999999636479,0.0507820000002539,2.0,0.11815999999998894,896.5714,87.43921999999999,25.0,43.29968262,40.96250153,33.59685516,16.2547226,16.5,44.86231232,92.96424866,203.04208369999998,16.79514122,1005.2000119999999,25.5008297,140.0248718,220.2532349,2.026168585,458.8777466,10.54035187,100.0,0,0
2021-09-30 09:45 +08:00,20.0,60.5233345,58.56133270000001,26.4193325,77.6866684,1.100000024,509.66665650000004,2.0,0.002929999999651045,0.0019531000001506982,0.049804000000222004,2.968799999973271,0.1191499999986263,849.2747,85.54433,25.0,42.6653862,40.96250153,33.38005829,16.2547226,16.5,43.78318405,92.96424866,198.50500490000002,16.79514122,1005.2999880000001,25.5,146.0,211.0247955,2.7646338939999997,458.2912903,10.54035187,100.0,1,2
2021-09-30 09:50 +08:00,20.0,62.14666748,58.47900009,26.44000053,74.41000366,1.200000048,505.79998780000005,4.0,0.002929000000222004,0.001892099999849961,0.04980500000056054,2.0,0.11815999999998894,875.3108,87.02404,25.0,41.98363876,39.80286407,33.38005829,16.40608978,16.5,43.76504135,92.96424866,194.05758669999997,16.79514122,1005.3016359999999,25.60000038,154.98335269999998,208.7402649,4.085181713,457.69818119999996,10.54035187,98.30000305,1,2
2021-09-30 09:55 +08:00,20.0,60.36999893,58.5929985,26.44733238,73.60666656,1.299999952,502.46667479999996,4.0,0.0026859999998123385,0.001953200000002653,0.050780999999915366,2.0,0.11914000000069791,912.557,88.25655,25.0,41.98363876,39.80286407,33.38005829,16.25722504,16.5,43.76504135,92.96424866,199.2438965,16.89905357,1005.2999880000001,25.59834671,145.06613159999998,214.31233219999996,3.11314106,457.8980103,10.54035187,98.69669342,1,2
2021-09-30 10:00 +08:00,26.72413826,61.96207047,58.71792984,26.44724083,74.43792725,1.689655185,506.3448181,2.0,0.0029289999997672567,0.0018920000001116932,0.04980499999874155,2.031200000026729,0.11815999999998894,908.6394,87.3241,25.0,41.6812439,39.80286407,33.54132843,16.2547226,16.5,43.76504135,92.96424866,195.25967409999998,16.89905357,1005.2999880000001,25.5,144.950058,192.6188202,1.9696770909999999,458.09802249999996,10.54035187,99.30000305,1,4
2021-09-30 10:05 +08:00,20.0,59.41666794,58.75833511,26.44133377,72.44999695,1.533333302,506.0,2.0,0.0026859999998123385,0.0022582999997666775,0.04589800000030664,2.0,0.1035200000005716,916.4578,87.3241,25.0,41.19256592,39.80286407,33.253868100000005,16.2547226,16.5,43.76504135,92.96424866,200.2124176,16.89905357,1005.2999880000001,25.5,161.9834595,181.21417240000002,1.187364817,458.0947266,10.54035187,99.90000153,1,4
2021-09-30 10:10 +08:00,20.0,57.78666687,58.88066483,26.4489994,72.3133316,1.733333349,505.7333374,6.0,0.0029300000005605398,0.002258300000221425,0.04492200000095181,2.5,0.10351999999875261,884.6084,83.01694,25.0,41.19256592,39.80286407,33.06893921,16.40608978,16.5,42.77433014,92.96424866,202.334549,16.89905357,1005.400024,25.5,162.04920959999998,199.6851807,1.751482964,457.8980103,10.54035187,99.90000153,1,5
2021-09-30 10:15 +08:00,20.0,57.52000046,58.94233322,26.42466736,71.74333191,1.633333325,500.3666687,1.0,0.0026850000003832974,0.0022582999998803643,0.045898999998826184,1.5,0.10253000000193424,912.4006,87.21169,25.0,41.19256592,39.80286407,33.06893921,16.40608978,16.5,42.77433014,92.96424866,198.4642639,17.00628662,1005.599976,25.60000038,143.6740417,201.7182312,1.5503314730000002,458.6977539,10.54035187,99.90000153,1,4
