timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-30 10:20 +08:00,20.0,57.86666489,58.89766693,26.3983326,72.90666962,1.633333325,493.1333313,2.0,0.0026859999998123385,0.0021973000000343745,0.04589800000030664,2.968799999973271,0.10351999999875261,926.3691,86.64623,25.0,41.19256592,39.80286407,33.06893921,16.55739212,16.5,42.77433014,92.96424866,201.09489440000002,17.00628662,1005.599976,25.70000076,142.04934690000002,185.4292603,1.122796416,459.10403439999993,10.54035187,99.90000153,1,5
2021-09-30 10:25 +08:00,20.0,57.18000031,58.88633347,26.3579998,72.65000153,1.633333325,486.1333313,2.0,0.00268499999992855,0.002258299999994051,0.04492200000095181,2.0,0.10351999999875261,882.2664,84.93598,25.0,40.83744049,38.80109024,32.49531174,16.40608978,16.5,40.42631531,92.96424866,200.4042664,17.00628662,1005.599976,25.60000038,152.0830841,200.5398865,2.999923944,459.4973755,10.54035187,99.90000153,1,4
2021-09-30 10:30 +08:00,20.0,56.6607132,58.83000183,26.32178497,72.04285431,1.642857194,476.8928528,4.0,0.0029300000001057924,0.002258299999994051,0.04589800000030664,2.0,0.10351000000264321,877.4822,87.60114,25.0,40.13782501,38.80109024,32.00396347,16.2547226,16.5,38.14012527,92.96424866,192.69520569999997,17.00628662,1005.599976,25.60165024,173.0164948,207.4656982,2.068479538,460.0775757,10.54035187,99.90000153,1,6
2021-09-30 10:35 +08:00,20.0,57.45999908,58.6906662,26.28700066,71.30666351,1.666666627,469.43331910000006,1.0,0.0026859999998123385,0.002258299999994051,0.045898999998826184,2.0,0.10253999999804364,897.7382,87.60114,25.0,39.74848557,38.39594269,31.81463242,16.40608978,16.5,37.10107803,92.96424866,201.83978269999997,17.00628662,1005.599976,25.70000076,158.0332947,207.41145319999998,2.463370323,459.30419919999997,10.54035187,99.90000153,1,6
2021-09-30 10:40 +08:00,20.0,56.57333374,58.53166579999999,26.2626667,70.66999817,1.766666651,463.0,3.0,0.00268499999992855,0.002258299999994051,0.04492200000095181,2.0,0.1035200000005716,887.5072,87.60114,25.0,39.74848557,38.39594269,31.81463242,16.40608978,16.5,37.10107803,92.96424866,201.6069794,17.00628662,1005.599976,25.70000076,148.01651,168.6536102,1.465540528,457.91781619999995,10.54035187,98.90000153,1,6
2021-09-30 10:45 +08:00,20.0,56.18333435,58.47933197,26.24733353,70.1333313,1.633333325,457.56668089999994,3.0,0.002686000000267086,0.002258300000107738,0.04589800000030664,2.0,0.10351000000082422,897.4996,83.2674,25.0,39.74848557,38.39594269,32.18157959,16.55490303,16.5,38.20215607,92.96424866,199.9576111,17.10706711,1005.400024,25.70000076,136.0328979,182.37237549999998,1.098129034,458.29461669999995,10.54035187,97.59999847,1,3
2021-09-30 10:50 +08:00,20.0,56.08666611,58.56266785,26.24866676,69.34666443,1.7000000480000002,449.93331910000006,3.0,0.0029289999997672567,0.0021972999999206877,0.045898999998826184,2.0,0.10351999999875261,874.7949,88.49393,25.0,39.74848557,38.39594269,32.59656906,16.55739212,16.5,40.39436722,92.96424866,200.1621246,17.10706711,1005.400024,25.89999962,130.983429,213.0234985,1.376460791,458.5209961,10.54035187,98.69336700000001,1,6
2021-09-30 10:55 +08:00,20.0,56.77931213,58.6896553,26.25344849,68.97586059999999,1.7931034559999999,444.5517273,1.0,0.0026859999998123385,0.002258299999994051,0.044921000000613276,2.0,0.10253999999986263,872.4266,88.49393,25.0,40.37214279,38.39594269,32.59656906,16.55739212,16.5,40.41082764,92.96424866,203.9868622,17.21282578,1005.2999880000001,25.89835548,147.9342041,197.3568878,2.024346352,457.91116330000006,10.54035187,96.81481171,1,6
2021-09-30 11:00 +08:00,20.0,55.87333298,58.89966583,26.22766685,68.83999634,1.633333325,442.53332520000004,3.0,0.0026850000003832974,0.002258299999994051,0.045898999998826184,2.0,0.10350999999900523,924.9046,88.49393,25.0,39.53617859,37.32320404,32.19224548,16.2547226,16.5,39.32455063,92.96424866,206.899353,17.10359573,1005.0,25.89834023,162.0,202.7763519,2.625356913,460.69064330000003,10.54035187,95.60498047,1,6
2021-09-30 11:05 +08:00,20.0,56.48666763,60.70233154,26.28466606,68.94333649,1.666666627,442.93331910000006,2.0,0.0026859999998123385,0.002990699999941171,0.047851000001173816,1.031200000026729,0.10449000000153319,910.0516,88.49393,25.0,39.02651215,37.30596924,32.18868637,16.40359497,16.5,38.29095078,92.96424866,194.4257355,17.10184097,1005.0,26.09835243,171.96702580000002,204.79011540000002,5.2119779589999995,462.4862671,10.54035187,92.82308197,1,6
2021-09-30 11:10 +08:00,20.0,56.08666611,63.07733154,26.38633347,68.91666412,1.600000024,441.03332520000004,1.0,0.002929999999651045,0.002990700000054858,0.04785199999969336,2.0,0.10449999999946158,875.0396,86.8411,25.0,39.02651215,37.30596924,31.96842003,16.40608978,16.5,38.29095078,92.96424866,195.1791687,17.10184097,1004.8033449999999,26.20000076,178.9833679,197.9290924,1.829355001,463.08273319999995,10.54035187,92.19667053,1,6
2021-09-30 11:15 +08:00,20.0,56.11666489,62.83333206,26.53199959,68.91666412,1.933333278,444.83334349999996,4.0,0.0026850000003832974,0.003051799999980176,0.04785199999969336,2.0,0.1044899999997142,884.2051,86.8411,25.0,38.72569656,37.30596924,31.96473503,16.40483665,16.5,37.18401718,92.96424866,201.4977264,17.10184097,1004.7999880000001,26.39999962,187.96687319999998,201.9790802,3.8033282760000002,464.0971069,10.54035187,89.70662689,1,6
2021-09-30 11:20 +08:00,20.0,56.43000031,62.47999954,26.63633347,68.79333496,1.533333302,451.2666626,1.0,0.0026859999998123385,0.002990700000054858,0.047851000001173816,1.5,0.10351000000082422,910.2085,84.45669000000001,25.0,38.72569656,37.30596924,31.96473503,16.40608978,16.5,37.18401718,92.96424866,200.0440216,17.10184097,1004.79834,26.5,199.9506989,192.6735229,3.346524715,465.88815310000007,10.54035187,90.00492859,1,6
2021-09-30 11:25 +08:00,20.0,56.00714111,62.26321411,26.70785713,68.80357361,1.714285731,456.3214416999999,4.0,0.00268499999992855,0.002990700000054858,0.04785199999969336,1.5,0.10449999999946158,930.9019999999999,84.45669000000001,25.0,38.72569656,37.30596924,32.19161606,16.55739212,16.5,37.18401718,92.96424866,196.4809418,17.20456696,1004.7999880000001,26.60000038,209.9667969,235.62817379999998,0.409838766,467.09753420000004,10.54035187,90.49004364,1,6
2021-09-30 11:30 +08:00,20.0,56.35666656,61.89233398,26.81766701,68.72666931,1.866666675,462.7666626,3.0,0.002929999999651045,0.0029907999999068124,0.047850999999354826,2.5,0.1044899999997142,892.2376,85.44873,25.0,40.63249588,39.45632172,32.3910408,16.86012268,16.5,39.32542038,92.96424866,203.0296631,17.42432022,1004.601624,26.6991787,227.9259796,199.01734919999998,2.363467932,467.49401860000006,10.54035187,90.60739899,1,2
2021-09-30 11:35 +08:00,20.0,56.41333389,61.65766525,26.90999985,68.67666626,1.7999999519999998,469.1000061000001,3.0,0.002686000000721833,0.002990700000054858,0.04785199999969336,1.5,0.10449000000153319,876.4246,85.44873,25.0,41.38835907,39.4756813,32.61294937,16.86012268,16.5,39.32542038,92.96424866,201.33561709999998,17.53816414,1004.503357,26.70000076,244.9833679,200.8900146,3.62467742,469.29992680000004,10.54035187,89.90000153,1,3
2021-09-30 11:40 +08:00,20.0,56.84666824,61.60599899,26.96100044,2.2866666319999998,1.966666698,476.8999938999999,1.0,0.0026849999994738027,0.002990699999941171,0.047851000001173816,2.0,0.1044899999997142,901.7822,85.44873,25.0,42.65413666,40.645919799999994,32.79286194,17.00898743,16.5,40.41587067,92.96424866,194.3417206,17.638029100000004,1004.5,26.70000076,253.96696469999998,202.702713,3.938378811,469.0933228,10.54035187,89.61321259,1,3
2021-09-30 11:45 +08:00,20.0,56.43793106,61.69724274,26.93793106,0.0,1.8275861740000001,480.96551510000006,2.0,0.002686000000267086,0.0030518000000938628,0.04785199999969336,2.0,0.10450000000128057,895.4304,86.66859000000001,25.0,43.78766251,41.710186,33.63272858,16.86261559,16.5,42.77856827,92.96424866,198.5568542,17.63970566,1004.5,26.70000076,236.0823364,201.3161621,3.781677485,470.08966060000006,10.54035187,90.09999847,1,3
2021-09-30 11:50 +08:00,20.0,56.22333145,61.80533218,26.91766739,0.0,1.7999999519999998,483.70001219999995,5.0,0.002929000000222004,0.002990699999941171,0.04785199999969336,2.0,0.10350999999900523,900.8323,86.66859000000001,25.0,44.39681625,42.74467468,34.01822662,16.86012268,16.5,45.18340683,92.96424866,199.56539919999997,17.63970566,1004.5,26.89999962,227.98339840000003,197.6460724,1.928174019,470.46618650000005,10.54035187,91.99501801,1,4
2021-09-30 11:55 +08:00,20.0,56.30666733,61.86266708,26.91699982,0.0,2.033333302,489.3666687,6.0,0.002686000000267086,0.002990700000054858,0.047850999999354826,2.968799999973271,0.1044899999997142,908.8749,86.66859000000001,25.0,45.20738602,43.90095901,34.39675522,17.00899887,16.5,47.41983414,92.96424866,199.7307281,17.53351402,1004.5,26.89999962,232.98355099999998,189.3829498,1.506285429,469.69641110000003,10.54035187,92.59177399,1,5
2021-09-30 12:00 +08:00,20.0,55.74000168,61.79800034,26.96299934,0.0,2.033333302,490.8666687,3.0,0.0026849999994738027,0.002990699999941171,0.04785199999969336,2.0,0.10450000000128057,908.8749,86.66859000000001,25.0,45.52581406,43.92029953,33.97894287,16.85761452,16.5,46.17935562,92.96424866,201.7351074,17.43466568,1004.5,26.89834023,236.5083008,201.30354309999998,2.409129858,470.1062012,10.54035187,92.14086914,1,6
2021-09-30 12:05 +08:00,20.0,55.60333252,61.56833267,27.06933403,0.0,2.033333302,493.06668089999994,5.0,0.002686000000721833,0.001159700000016528,0.047851000001173816,2.031200000026729,0.1054599999988568,908.8749,86.66859000000001,25.0,44.01969528,42.33042908,33.29616165,16.40858459,16.5,44.05849838,92.96424866,198.6252594,17.15023232,1004.5,26.90164757,233.0,199.2835236,3.0989563469999997,471.2759399,10.54035187,92.3082428,1,6
2021-09-30 12:10 +08:00,20.0,55.72000122,61.56433487,27.1016674,0.0,2.133333445,498.2333374,2.0,0.0026859999998123385,0.001159700000016528,0.046875,2.0,0.10449999999946158,908.8749,86.66859000000001,25.0,41.47661591,39.25413895,32.72608185,16.10091019,16.5,41.46176529,92.96424866,187.894455,16.91312408,1004.5,26.99834061,236.98339840000003,176.5552216,0.933279634,469.29989620000003,10.54035187,93.98838043,1,6
2021-09-30 12:15 +08:00,20.0,55.19643021,61.40214157,27.17285728,0.0,2.25,504.0357056,4.0,0.0026849999994738027,0.0012206999998625179,0.04785199999969336,2.968799999973271,0.10546000000067579,908.8749,86.66859000000001,25.0,41.13212204,39.23616791,32.36156464,16.10342026,16.5,40.44677353,92.96424866,193.5313873,16.76767159,1004.5,27.09835243,242.0,200.2572021,2.252473354,468.7099609,10.54035187,94.7016449,1,6
2021-09-30 12:20 +08:00,20.0,55.72000122,61.31433487,27.23833275,0.0,2.1666667459999998,508.06668089999994,1.0,0.0026859999998123385,0.0011596000001645734,0.046875,2.0,0.10449999999946158,908.8749,86.66859000000001,25.0,40.63978577,39.23616791,31.94610405,16.10342026,16.5,38.15695953,92.96424866,195.1887054,16.76767159,1004.5,26.9016571,242.03317259999997,204.4547119,2.960000038,468.66696169999994,10.54035187,94.40000153,1,6
2021-09-30 12:25 +08:00,20.0,56.03666687,61.243667599999995,27.29400063,0.0,2.466666698,508.29998780000005,2.0,0.00268499999992855,0.001159700000016528,0.047850999999354826,2.0,0.10546999999860418,908.8749,86.66859000000001,25.0,40.15206146,37.93408966,31.83328629,16.10342026,16.5,37.16542435,92.96424866,193.0839233,16.76767159,1004.5,26.99834633,224.09919739999998,212.4528656,3.219253778,471.4923706,10.54035187,94.59503937,1,6
2021-09-30 12:30 +08:00,20.0,55.55333328,61.30199814,27.30766678,0.0,2.299999952,508.2666626,2.0,0.002686000000267086,0.0011596999999028412,0.04785199999969336,1.781200000026729,0.10546000000249478,908.8749,86.66859000000001,25.0,40.15206146,38.27441025,32.30247879,16.35393715,16.5,38.65852356,92.96424866,201.2232666,16.90475845,1004.3016359999999,26.89999962,207.0582733,225.9996796,1.597325921,470.692688,10.54035187,94.10083008,1,5
2021-09-30 12:35 +08:00,20.0,55.82333374,61.34766769,27.33233261,0.0,2.5,513.7666626,3.0,0.0024410000000898435,0.0011596000000508866,0.046875,2.25,0.10449999999946158,908.8749,86.66859000000001,25.0,41.27176285,39.96587753,32.88204956,16.70624161,16.5,40.68506241,92.96424866,201.7840881,17.203281399999998,1004.2999880000001,26.998338699999998,216.9335327,162.4120789,2.136646509,471.48571780000003,10.54035187,93.30332947,1,6
2021-09-30 12:40 +08:00,20.0,55.44482803,61.45620728,27.32620621,0.0,2.206896544,517.3793335,3.0,0.002686000000267086,0.001159700000016528,0.047851000001173816,2.0,0.10546999999860418,908.8749,86.66859000000001,25.0,43.17535782,40.99348831,33.29309082,16.86012268,16.5,42.9623642,92.96424866,201.3799744,17.44147873,1004.2000119999999,27.19838142,230.96760559999998,193.8218994,2.115626812,471.2924194,10.54035187,93.69999695,1,6
2021-09-30 12:45 +08:00,20.0,55.4766655,61.42833328,27.36066628,0.0,2.533333302,516.833313,3.0,0.00268499999992855,0.0012206999999762047,0.046875,2.5,0.10449000000153319,908.8749,86.66859000000001,25.0,44.42227936,42.6083374,33.50116348,16.93706131,16.5,44.04476166,92.96424866,197.32489009999998,17.54145241,1004.101624,27.20000076,251.9004974,204.8739624,3.403351784,471.7972107,10.54035187,92.20994568,1,5
2021-09-30 12:50 +08:00,20.0,55.45333481,61.39599991,27.40866661,0.0,2.5666666030000003,518.9333496,1.0,0.0026859999998123385,0.001159700000016528,0.04785199999969336,2.468799999973271,0.10546999999860418,908.8749,86.66859000000001,25.0,44.582901,42.22130966,33.50116348,16.7087574,16.5,44.04476166,92.96424866,196.6026611,17.41705132,1004.101624,27.20000076,263.0323792,186.8915405,0.813123822,472.09869380000004,10.54035187,88.69999695,1,6
2021-09-30 12:55 +08:00,20.0,55.44333267,61.28633499,27.45899963,0.0,2.5666666030000003,520.0999756,2.0,0.0026850000003832974,0.0011596000000508866,0.046875,2.031200000026729,0.1044899999997142,908.8749,86.66859000000001,25.0,44.58024597,42.20498657,33.41558075,16.7087574,16.5,44.04476166,92.96424866,198.122345,17.41496849,1004.0,27.20000076,256.016571,200.4814301,2.975688219,473.6781311000001,10.54035187,88.0,1,6
2021-09-30 13:00 +08:00,20.0,55.61333466,61.47000122,27.41866684,0.0,2.466666698,520.833313,1.0,0.0026859999998123385,0.0011596999999028412,0.04785199999969336,2.0,0.10547000000042317,914.6655,88.79343,25.0,45.21553802,43.21585846,33.840194700000005,16.85763359,16.5,45.02946854,92.96424866,204.2977448,17.41496849,1004.0,27.29999924,238.08090209999997,153.0193939,2.641002893,471.5384216,10.54035187,88.50808716,1,6
2021-09-30 13:05 +08:00,20.0,55.07857132,61.44178391,27.44000053,0.0,3.0,522.6785888999999,3.0,0.0026849999994738027,0.000976599999944483,0.04882800000086718,2.968799999973271,0.10937000000012631,891.7578,89.93682,25.0,45.51955795,43.21585846,34.11909103,16.7087574,16.5,46.13241959,92.96424866,206.75512700000002,17.41496849,1004.0,27.40164566,201.0988007,234.39613340000002,2.40465498,473.29821780000003,10.54035187,88.09999847,1,5
2021-09-30 13:10 +08:00,20.0,55.5233345,61.53833389,27.434333799999997,0.0,2.7666666510000004,525.2000122,2.0,0.002686000000721833,0.0010376000000178465,0.047850999999354826,2.0,0.10937999999987369,886.1038,87.54952,25.0,45.67061615,44.31119156,34.33636475,16.7087574,16.5,47.3983078,92.96424866,199.17407230000003,17.41496849,1004.0,27.39999962,178.0498505,204.5950165,3.255015135,473.98303219999997,10.54035187,87.09501648,1,5
2021-09-30 13:15 +08:00,20.0,55.46666718,61.53666687,27.44433403,0.0,2.799999952,523.2333374,3.0,0.0026859999998123385,0.0009765000000925284,0.04882800000086718,2.031200000026729,0.10937000000012631,897.7382,88.66281,25.0,46.14546585,44.31119156,34.40598679,16.7087574,16.5,47.3983078,92.96424866,197.49487299999998,17.31450081,1003.898376,27.39999962,165.0496521,194.73214719999999,2.2150352000000004,472.0987244,10.54035187,87.70661926,1,5
2021-09-30 13:20 +08:00,20.0,55.54333496,61.76733398,27.38599968,0.0,2.799999952,525.4333496,1.0,0.0026849999994738027,0.000976599999944483,0.04785199999969336,2.0,0.10937999999987369,910.5219999999999,88.66281,25.0,45.80079269,44.31119156,34.40446472,16.40857506,16.5,47.3983078,92.96424866,204.6002197,17.19326401,1003.801575,27.39838409,158.9838562,180.39636230000002,2.068237066,472.6853333000001,10.54035187,87.39192963,1,5
2021-09-30 13:25 +08:00,20.0,55.68000031,61.73533249,27.42466736,0.0,2.9333333969999997,526.0333252,2.0,0.002686000000721833,0.0010375999999041596,0.04882799999904819,3.0,0.10937000000012631,888.4714,86.21876,25.0,45.32103729,43.31839371,33.98794937,16.40608978,16.5,46.403965,92.96424866,203.07077030000002,17.09038734,1003.7999880000001,27.30166245,159.9002075,204.80926509999998,3.759208202,472.4902954,10.54035187,88.19500732,1,5
2021-09-30 13:30 +08:00,20.0,55.44482803,61.75103378,27.45000076,0.0,2.931034565,525.9655151000001,1.0,0.0026849999994738027,0.0009766000000581698,0.04882800000086718,1.5,0.10937999999987369,903.5211,87.38824,25.0,44.68154907,43.31839371,33.86732864,16.25721931,16.5,46.39562607,92.96424866,196.69868469999997,17.09038734,1003.60321,27.39999962,180.9675446,106.98177340000002,3.3996131419999998,473.26852419999994,10.54035187,88.40000153,1,5
2021-09-30 13:35 +08:00,20.0,55.61333466,61.78333282,27.45800018,0.0,2.900000095,530.8666382,2.0,0.002441999999973632,0.0009764999999788415,0.04785199999969336,3.0,0.10937000000012631,887.1855,87.38824,25.0,42.93280411,41.10870361,33.44013596,16.10342026,16.5,44.18421173,92.96424866,193.74659730000002,16.88289261,1003.6007689999999,27.29999924,176.07402040000002,214.55619810000002,0.99370122,472.89505,10.54035187,87.69999695,1,5
2021-09-30 13:40 +08:00,20.0,55.70666504,61.67599869,27.5126667,0.0,3.166666746,530.7666626,1.0,0.0026850000003832974,0.0010376000000178465,0.04882799999904819,2.0,0.10937999999987369,897.4203,87.38824,25.0,41.37504959,39.08530045,32.78938293,15.95215034,16.5,41.69636917,92.96424866,193.90940859999998,16.67488861,1003.599976,27.29999924,173.0,122.24252320000001,1.19185257,471.88558960000006,10.54035187,89.59510803,1,5
2021-09-30 13:45 +08:00,20.0,54.98333359,61.93366623,27.49166679,0.0,3.133333445,531.5333252,3.0,0.0026859999998123385,0.0009766000000581698,0.047851000001173816,1.5,0.10937000000012631,920.1871,87.38824,25.0,40.56951904,39.0682373,32.37268066,16.10342026,16.5,40.56308365,92.96424866,208.1766815,16.67488861,1003.599976,27.29999924,183.0,236.71713259999999,0.962312281,473.0753784,10.54035187,87.7016449,1,5
2021-09-30 13:50 +08:00,20.0,54.73333359,62.04999924,27.52499962,0.0,3.299999952,537.0333252,3.0,0.0026850000003832974,0.0009765000000925284,0.048828999999386724,2.0,0.10937999999987369,900.6738,86.98716999999999,25.0,39.58413696,37.75085831,31.97695923,16.10342026,16.5,38.50726318,92.96424866,200.72409059999998,16.67488861,1003.599976,27.39999962,173.0818024,137.0535736,1.362964988,472.29205319999994,10.54035187,87.40000153,1,5
2021-09-30 13:55 +08:00,20.0,54.63666534,62.20899963,27.53499985,0.0,3.400000095,539.166687,1.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,2.0,0.10937000000012631,910.8354,86.98716999999999,25.0,38.9113121,37.75085831,31.80309486,16.10342026,16.5,37.43274689,92.96424866,206.0836487,16.78246117,1003.599976,27.39999962,150.08284,162.6774139,2.8746531010000003,472.90173339999996,10.54035187,86.20496368,1,5
2021-09-30 14:00 +08:00,20.0,54.13214111,62.33000183,27.54714203,0.0,3.75,539.9642944,5.0,0.00268499999992855,0.0009765999998307962,0.04882799999904819,1.968799999973271,0.10937999999987369,904.1527,89.12921999999999,25.0,39.21383286,37.75085831,32.46966934,16.40360069,16.5,39.50220108,92.96424866,203.0600128,16.98495102,1003.599976,27.29999924,129.0323639,143.07376100000002,2.562201977,470.9221802,10.54035187,87.19514465,1,5
2021-09-30 14:05 +08:00,20.0,54.54999924,62.18266678,27.58466721,0.0,3.299999952,542.6333618,2.0,0.004394999999476568,0.000976599999944483,0.053711000000475906,2.0,0.11426000000210479,902.0195,89.12921999999999,25.0,41.603458399999994,39.98593521,33.28418732,16.85886574,16.5,43.12338257,92.96424866,192.4851837,17.34135437,1003.400024,27.001661300000002,107.03323359999999,129.2135925,5.295891285,469.8914185,10.54035187,90.09335327,1,5
2021-09-30 14:10 +08:00,20.0,54.80333328,62.32666779,27.56333351,0.0,3.466666698,542.2000122000001,1.0,0.004394000000502274,0.0010376000000178465,0.053711000000475906,2.0,0.11424999999871943,909.3458,89.12921999999999,25.0,43.72121811,42.21836853,33.88880157,17.01148796,16.5,45.67577744,92.96424866,198.280426,17.56623459,1003.599976,26.79999924,94.03239441,206.85861210000002,4.109471798,469.69311519999997,10.54035187,91.40809631,1,5
2021-09-30 14:15 +08:00,20.0,55.44666672,62.65633392,27.52300072,0.0,3.533333302,543.9000244,3.0,0.004394999999931315,0.0009765000000925284,0.053710999998656916,2.0,0.1142600000002858,889.8354,89.12921999999999,25.0,44.18844986,42.21836853,34.1089592,17.01148796,16.5,46.66480637,92.96424866,198.52359009999998,17.56623459,1003.599976,26.79999924,85.0,155.0363007,2.516867638,468.52014160000004,10.54035187,92.80663299999999,1,5
2021-09-30 14:20 +08:00,20.0,55.48666763,62.85666656,27.51366615,0.0,3.599999905,546.2999877999999,2.0,0.004393999999592779,0.0010376000000178465,0.052734000000782544,2.031200000026729,0.11425999999846681,912.7133,87.92688000000001,25.0,44.50204468,42.21836853,34.1089592,16.86012268,16.5,46.68146515,92.96424866,199.3938293,17.56623459,1003.400024,26.50161552,76.03229523,204.35150149999998,2.904961109,467.49401860000006,10.54035187,92.30969238,1,5
2021-09-30 14:25 +08:00,20.0,55.58620834,63.01137924,27.50275803,0.0,3.7931034560000003,550.4483032,2.0,0.004395000000386062,0.000976599999944483,0.053711000000475906,2.0,0.1142600000002858,898.85,87.12218,25.0,44.50723648,42.21836853,34.1089592,16.7087574,16.5,46.68146515,92.96424866,196.7588806,17.33456802,1003.400024,26.5,61.09949875,163.4767761,1.575985551,465.5079956,10.54035187,92.69336700000001,1,1
2021-09-30 14:30 +08:00,20.0,55.52666855,62.93466568,27.548665999999997,0.0,3.7666666510000004,550.9333496,2.0,0.0046389999997700215,0.0010376000000178465,0.053710999998656916,2.0,0.11425000000053842,901.4658,88.27884,25.0,44.50723648,42.21836853,34.1089592,16.55988121,16.5,46.68146515,92.96424866,198.9936523,17.33456802,1003.5967410000001,26.29999924,57.96763992,190.8112946,4.02142477,461.09667970000004,10.76625443,91.50646973,1,1
2021-09-30 14:35 +08:00,20.0,55.64666748,63.02433395,27.55233383,0.0,3.666666746,550.5,8.0,0.0043940000000475266,0.0009764999998651547,0.053711000000475906,2.0,0.11425999999846681,888.8728,87.20267,25.0,43.21312714,41.06588745,34.1089592,16.2547226,16.5,46.68146515,92.96424866,198.4083862,17.0946331,1003.599976,26.001661300000002,70.96676636,216.2773438,2.150105715,458.50439450000005,10.77003288,93.18504333,1,5
2021-09-30 14:40 +08:00,20.0,54.99000168,63.13466644,27.56200027,0.0,4.099999905,556.5333252,3.0,0.004395000000386062,0.0009766000001718567,0.053711000000475906,2.0,0.11426000000210479,903.2842,87.20267,25.0,42.57959366,41.06588745,33.66898346,16.2547226,16.5,44.61761856,92.96424866,198.4273071,16.98948097,1003.400024,25.60000038,79.96757507,192.632431,0.68009758,458.3045044,10.77003288,95.98540497,1,5
2021-09-30 14:45 +08:00,20.0,54.90333176,63.23266602,27.57733345,0.0,4.1999998089999995,558.3666382,2.0,0.004393999999592779,0.0010376000000178465,0.053711000000475906,2.0,0.1142600000002858,899.8814,88.84796,25.0,42.57450485,40.01855087,33.69449615,16.40608978,16.5,44.60075378,92.96424866,197.2779541,16.98948097,1003.3016359999999,25.29999924,79.01664734,161.10458369999998,2.622820377,456.71524050000005,10.77003288,96.5,1,5
2021-09-30 14:50 +08:00,20.0,54.22142792,63.19857025,27.62107086,0.0,4.071428776,558.0357056,4.0,0.004395000000386062,0.000976599999944483,0.05273499999930209,2.0,0.11425999999846681,907.618,89.87391,25.0,42.57450485,40.01855087,34.3642807,16.5548954,16.5,46.74850845,92.96424866,201.7957153,16.98948097,1003.2999880000001,25.29999924,74.0,163.87802119999998,3.27689147,457.088562,11.04465103,98.09350586,1,5
2021-09-30 14:55 +08:00,20.0,54.72333145,63.22600174,27.64633369,0.0,4.099999905,559.0666504,4.0,0.004393999999592779,0.0010376000000178465,0.05371000000013737,2.0,0.11425000000053842,897.1022,89.87391,25.0,43.66785049,42.11019516,34.55665207,16.7087574,16.5,49.79007339,92.96424866,195.71348569999998,17.21780205,1003.2999880000001,25.29999924,72.0,202.9680481,2.998744965,457.88815310000007,11.04465103,99.09506226,1,5
2021-09-30 15:00 +08:00,20.0,54.72000122,63.19800186,27.68066597,0.0,4.099999905,559.166687,3.0,0.004395000000386062,0.0009765000000925284,0.053711000000475906,2.0,0.1142600000002858,901.0699,89.87391,25.0,44.13217545,42.12822342,34.55665207,16.7087574,16.5,49.80727768,92.96424866,201.06369019999997,17.33147621,1003.099976,25.10000038,70.0,120.22345729999999,1.049021244,458.2747192,11.04465103,99.89511108,1,3
2021-09-30 15:05 +08:00,20.0,54.59666824,63.34466553,27.67466736,0.0,4.1999998089999995,558.4000244,5.0,0.0029289999997672567,0.0010986999998294777,0.05175799999960873,2.0,0.11132999999972526,905.7294,87.75113,25.0,44.45191574,42.12822342,34.73458862,16.7087574,16.5,49.80727768,92.96424866,202.85356140000002,17.33147621,1003.099976,25.00164986,70.98349762,224.7292786,1.664160132,456.3119507,11.04465103,99.49835205,1,3
2021-09-30 15:10 +08:00,20.0,54.59999847,63.63899994,27.63100052,0.0,4.3333334919999995,559.2999877999999,3.0,0.002686000000267086,0.00109860000009121,0.05175799999960873,2.0,0.11132999999972526,894.3939999999999,89.10618000000001,25.0,44.45191574,42.12822342,34.54223251,16.55739212,16.5,49.80727768,92.96424866,199.11734009999998,17.33147621,1002.900024,25.0,70.01635742,92.45481873,0.561636031,456.70858760000004,11.04465103,99.99672699,1,3
2021-09-30 15:15 +08:00,20.0,54.75862122,63.76034546,27.64724159,0.0,4.482758522,562.5861816,5.0,0.002929999999651045,0.0010376000000178465,0.052734000000782544,2.0,0.11132999999972526,887.9893,87.47,25.0,44.45191574,42.12822342,34.32347107,16.40857887,16.5,48.78852844,92.96424866,201.1195526,17.220281600000003,1002.900024,25.0,70.01644897,115.42296599999999,0.38283076899999996,456.8985596,11.04465103,100.0,1,4
2021-09-30 15:20 +08:00,20.0,54.68333435,64.0,27.61133385,0.0,4.533333302,562.666687,1.0,0.00268499999992855,0.0010985999999775231,0.05175799999960873,2.0,0.11035000000083528,906.202,88.1845,25.0,43.93775558,42.12822342,33.91763306,16.40608978,16.5,46.65966415,92.96424866,198.2280273,17.11030197,1002.900024,24.89999962,72.98370361,138.592453,1.751689553,457.29177860000004,11.04465103,100.0,1,4
2021-09-30 15:25 +08:00,20.0,54.66666794,64.08866882,27.60499954,0.0,4.766666889,562.9000244,3.0,0.0029300000005605398,0.0010986999999431646,0.05175799999960873,2.1875,0.11133000000154425,911.3488,88.1845,25.0,42.82418442,41.11643219,33.55375671,16.25555038,16.5,46.64082718,92.96424866,200.9961395,17.01091194,1002.8016359999999,25.0,75.9835968,193.30282590000002,0.6241009829999999,458.08926389999993,11.04465103,100.0,1,5
2021-09-30 15:30 +08:00,20.0,54.61999893,64.11533356,27.61266708,0.0,4.599999905,563.4333496,3.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,1.8125,0.11131999999815889,902.4149,86.7373,25.0,42.51140213,40.58469772,33.29647827,16.2547226,16.5,44.94755554,92.96424866,201.2780762,17.01091194,1002.800842,25.0,78.99172974,104.85959629999999,0.631157279,457.89480589999994,11.04465103,100.0,1,5
2021-09-30 15:35 +08:00,20.0,54.58333206,64.12433624,27.62133408,0.0,4.6999998089999995,563.8666382,1.0,0.0026850000003832974,0.0010376000000178465,0.05175799999960873,2.0,0.11133000000154425,911.8530000000001,88.90756,25.0,41.52870941,39.02339935,32.97188187,16.2547226,16.5,43.322258000000005,92.96424866,199.1560364,16.9070797,1002.7999880000001,25.10000038,79.99185944,132.9284821,1.3604885340000001,457.69818119999996,11.04465103,100.0,1,6
2021-09-30 15:40 +08:00,20.0,54.08571243,64.28713989,27.57500076,0.0,4.7142858510000005,562.4285888999999,2.0,0.002929999999651045,0.00109860000009121,0.05175700000108918,2.0,0.11132999999790627,893.6758,88.90756,25.0,40.87054062,39.02339935,32.96824646,16.2547226,16.5,43.322258000000005,92.96424866,198.9988251,16.9070797,1002.7999880000001,25.20000076,80.74588013,157.95318600000002,1.329577088,457.7637024,11.04465103,100.0,1,5
2021-09-30 15:45 +08:00,20.0,54.66666794,64.22699738,27.59766579,0.0,4.733333111,560.1333618,2.0,0.00268499999992855,0.0010986999998294777,0.05273499999930209,2.5,0.11133000000154425,895.6343,88.90756,25.0,40.53325272,39.02339935,32.96824646,16.2547226,16.5,43.322258000000005,92.96424866,195.87828059999998,16.9070797,1002.640625,25.27966881,81.79668427,213.1561127,0.824848235,457.29840089999993,11.04465103,100.0,1,6
2021-09-30 15:50 +08:00,20.0,54.54999924,64.20333099,27.606000899999998,0.0,4.599999905,562.0999756,2.0,0.002929999999651045,0.00109860000009121,0.05175799999960873,1.5,0.11034999999901629,905.7294,89.96155999999999,25.0,40.22078705,38.03039169,32.96824646,16.2547226,16.5,43.322258000000005,92.96424866,202.47097780000001,16.9070797,1002.601563,25.39999962,83.98383331,153.8644867,1.14159286,458.29461669999995,11.04465103,100.0,1,6
2021-09-30 15:55 +08:00,20.0,54.09999847,64.26100159,27.60233307,0.0,4.6666665080000005,559.9666748,2.0,0.002686000000267086,0.0010376000000178465,0.05175700000108918,2.5,0.11132999999972526,913.2604,89.96155999999999,25.0,40.22078705,38.03039169,33.12194824,16.38044357,16.5,43.322258000000005,92.96424866,204.1312408,16.99687767,1002.599976,25.56666946,87.66675568,179.56633,0.42665422,458.46392819999994,11.04465103,100.0,1,6
2021-09-30 16:00 +08:00,20.0,54.11666489,64.34766388,27.58933258,0.0,4.933333397,559.333313,3.0,0.002929000000222004,0.00109860000009121,0.05175799999960873,2.468799999973271,0.11132999999972526,877.2382,89.96155999999999,25.0,41.49761963,40.26729965,33.38675308,16.7087574,16.5,44.49930954,92.96424866,199.4199219,17.23406792,1002.4016720000001,25.60000038,92.0,214.82614139999998,1.131482005,458.49780269999997,11.04465103,100.0,1,6
2021-09-30 16:05 +08:00,20.0,54.24666595,64.39199829,27.58966637,0.0,4.766666889,559.0,1.0,0.008057000000462722,0.0009765999998307962,0.046875,1.625,0.10644000000138476,889.9156,88.64787,25.0,42.36671829,40.28396225,33.75131226,16.82165337,16.5,45.52305603,92.96424866,195.95219419999998,17.33898544,1002.400024,25.70000076,94.66670227,162.50057980000003,1.176699996,458.84683229999996,11.04465103,100.0,1,6
2021-09-30 16:10 +08:00,20.0,54.38620758,64.34069061,27.59241295,0.0,4.620689869,557.6551513999999,1.0,0.007811999999375985,0.0010376000000178465,0.04785199999969336,2.406200000026729,0.10741999999845575,900.3569,88.64787,25.0,43.5838623,41.49188232,33.80512619,16.86012268,16.5,46.52502823,92.96424866,203.4428253,17.44620323,1002.400024,25.70000076,93.96767426,167.0844879,0.8580387829999999,459.69738770000004,11.04465103,100.0,1,6
2021-09-30 16:15 +08:00,20.0,54.41999817,64.33666992,27.59600067,0.0,4.966666698,558.0999756,2.0,0.008057000000007974,0.0009765000000925284,0.046875,2.0,0.10645000000113214,889.5146,88.64787,25.0,43.89102936,42.51186371,33.29091644,16.86012268,16.5,44.46135712,92.96424866,203.0101776,17.44620323,1002.349609,25.70000076,103.5041275,134.0910034,1.772315025,460.48077390000003,11.04465103,100.0,1,6
2021-09-30 16:20 +08:00,20.0,54.85333252,64.33999634,27.61366653,0.0,5.033333302,559.0999756,2.0,0.00781299999971452,0.000976599999944483,0.047851000001173816,2.0,0.10643999999956577,911.6183,88.64787,25.0,43.89102936,42.51186371,32.84806442,16.55989456,16.5,42.248054499999995,92.96424866,200.82806399999998,17.33941841,1002.400024,25.70000076,97.99984741,137.44738769999998,1.3999371530000002,460.29382319999996,11.04465103,100.0,1,5
2021-09-30 16:25 +08:00,20.0,54.54000092,64.26599884,27.671667100000004,0.0,4.966666698,559.5999756,1.0,0.008056000000124186,0.0010376000000178465,0.046875,2.968799999973271,0.10644999999931315,895.8288,88.64787,25.0,43.02124023,41.32229233,32.67963028,16.40608978,16.5,41.06594849,92.96424866,197.0870514,17.18344307,1002.400024,25.70000076,90.01660156,143.12277219999999,2.198134184,460.0938416,11.04465103,100.0,1,4
2021-09-30 16:30 +08:00,20.0,53.92413712,64.3117218,27.67551804,0.0,4.8275861739999995,558.0344848999999,5.0,0.007813000000169268,0.0009766000000581698,0.04785199999969336,2.0,0.10742000000027474,893.6758,89.99252,25.0,42.77822495,41.32229233,32.87438583,16.40608978,16.5,41.06594849,92.96424866,197.0914459,17.12914467,1002.2999880000001,25.89675713,82.01621246,143.680542,1.085674644,460.29058839999993,11.04465103,100.0,1,5
2021-09-30 16:35 +08:00,20.0,54.33103561,64.31517029,27.70241356,0.0,5.13793087,555.6551513999999,3.0,0.008055999999669439,0.0009764999999788415,0.046875,2.0,0.10644999999931315,899.8814,88.3771,25.0,43.40180588,41.32229233,32.87438583,16.55739212,16.5,42.22157669,92.96424866,196.118927,17.25351906,1002.2999880000001,25.79999924,79.0,147.4388885,2.0171172619999997,459.4973755,11.04465103,100.0,1,6
2021-09-30 16:40 +08:00,20.0,53.99677277,64.52032471,27.68741989,0.0,5.0645160680000005,554.3225708,3.0,0.007813000000169268,0.0010375999999041596,0.046875,2.0,0.10644000000138476,893.1168,88.3771,25.0,43.25203705,41.32229233,32.87438583,16.40608978,16.5,42.22157669,92.96424866,196.76762390000002,17.12844086,1002.2999880000001,25.80163765,76.0,123.72507479999999,2.825434923,460.49371339999993,11.04465103,100.0,1,6
2021-09-30 16:45 +08:00,20.0,54.13999939,64.57933044,27.70433426,0.0,5.1999998089999995,553.2333374,1.0,0.008057000000007974,0.0009766000000581698,0.04785199999969336,2.031200000026729,0.10644999999931315,886.3006,89.13336,25.0,42.270919799999994,40.31938171,32.87438583,16.2547226,16.5,42.22212601,92.96424866,204.9793549,17.01784134,1002.398376,25.79999924,71.03323364,133.3953094,2.379607439,461.289978,11.04465103,100.0,1,5
2021-09-30 16:50 +08:00,20.0,53.98333359,64.50733185,27.731000899999998,0.0,5.066666603,552.666687,4.0,0.007811999999830732,0.0009764999999788415,0.046875,2.0,0.10742000000209373,886.7834,89.13336,25.0,42.270919799999994,40.31938171,32.87438583,16.40608978,16.5,42.22212601,92.96424866,195.4416351,17.01784134,1002.301025,25.79999924,66.02025604,144.56428530000002,2.421897888,463.4859924,11.04465103,100.0,1,6
2021-09-30 16:55 +08:00,20.0,53.91999817,64.79566956,27.67300034,0.0,5.599999905,552.3666382,2.0,0.008057000000007974,0.0010376000001315333,0.047850999999354826,2.0,0.10643999999774678,900.753,89.13336,25.0,42.270919799999994,40.31938171,33.08700943,16.40608978,16.5,42.22212601,92.96424866,205.8010712,17.01784134,1002.398376,25.79999924,64.0,130.90106200000002,2.630842686,461.11999510000004,11.04465103,100.0,1,5
2021-09-30 17:00 +08:00,20.0,53.94137955,64.99137878,27.65517235,0.0,5.379310131,551.758606,2.0,0.007812000000740227,0.000976599999944483,0.046875,2.968799999973271,0.10644999999931315,885.0117,90.18053,25.0,42.270919799999994,40.31938171,33.08700943,16.40608978,16.5,42.22212601,92.96424866,199.4848633,17.01784134,1002.2999880000001,25.79999924,63.0,186.98445130000002,2.473820448,461.9191284,11.04465103,100.0,1,5
2021-09-30 17:05 +08:00,20.0,54.04333496,65.18599701,27.64333344,0.0,5.599999905,547.0666504,2.0,0.0026859999998123385,0.00109860000009121,0.04785199999969336,2.0,0.10254000000168162,895.5898,90.18053,25.0,41.80688095,39.28982925,33.08700943,16.40608978,16.5,43.2904892,92.96424866,201.3066711,17.01784134,1002.2999880000001,25.79999924,58.0165329,151.30981450000002,1.091077209,461.5064392,11.04465103,100.0,1,6
2021-09-30 17:10 +08:00,20.0,53.90999985,65.38999939,27.64066696,0.0,5.733333111,545.2000122000001,3.0,0.0029289999997672567,0.0010986999998294777,0.047851000001173816,2.031200000026729,0.10350999999900523,886.9443,88.9967,25.0,42.63235474,40.88616943,33.08700943,16.55739212,16.5,43.2904892,92.96424866,206.23909,17.24536133,1002.398438,25.80161095,53.016117099999995,183.8376465,1.393862128,463.08300779999996,11.04465103,100.0,1,6
2021-09-30 17:15 +08:00,20.0,54.03666687,65.51266479,27.67966652,0.0,6.1333332060000005,544.4000244,1.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,2.0,0.10253999999986263,889.1136,90.48264,25.0,42.31635284,39.88441849,33.26645279,16.40608978,16.5,43.2904892,92.96424866,200.5110168,17.14566994,1002.498352,25.89999962,48.01659775,135.0672607,1.2848541740000001,462.2962036,11.04465103,100.0,1,6
2021-09-30 17:20 +08:00,20.0,53.89333344,65.81600189,27.63666725,0.0,6.099999905,546.2999877999999,3.0,0.002686000000267086,0.00109860000009121,0.047850999999354826,2.968799999973271,0.10352000000239059,899.0089,90.48264,25.0,42.31635284,39.88441849,33.472488399999996,16.55739212,16.5,44.56846619,92.96424866,200.5224457,17.14566994,1002.2999880000001,25.89999962,45.0161972,158.8606567,1.16737175,463.09265139999997,11.04465103,100.0,1,6
2021-09-30 17:25 +08:00,20.0,53.13571548,65.91143036,27.64678574,0.0,6.071428776,542.6428833,5.0,0.00268499999992855,0.0010985999999775231,0.04785199999969336,2.0,0.10253999999804364,899.3262,90.68343,25.0,43.66529083,42.04277039,33.472488399999996,16.85760307,16.5,44.56846619,92.96424866,195.42280580000002,17.24378967,1002.400024,25.89999962,43.01665115,126.4883423,2.198657751,462.12295530000006,11.04465103,100.0,1,5
2021-09-30 17:30 +08:00,20.0,53.49000168,66.05867004,27.62400055,0.0,6.400000095,544.5666504,4.0,0.002929999999651045,0.0010986999999431646,0.04882800000086718,2.031200000026729,0.10351000000082422,902.8102,90.68343,25.0,43.84283447,42.06215286,33.26154709,16.56230927,16.5,43.48423386,92.96424866,199.1228485,17.3732357,1002.400024,25.89999962,40.0162468,129.0801392,1.56649816,462.4929199,11.04465103,100.0,1,5
2021-09-30 17:35 +08:00,20.0,53.56000137,66.20500183,27.62199974,0.0,6.666666508,543.9000244,2.0,0.0026850000003832974,0.0010376000000178465,0.04785199999969336,2.0,0.10253999999804364,897.1817,90.68343,25.0,42.52180481,40.03131485,32.83861923,16.25643158,16.5,42.16216278,92.96424866,200.6301575,17.12530136,1002.400024,26.0,34.03289795,135.5118561,3.1017749310000005,462.51873780000005,11.04465103,100.0,1,5
2021-09-30 17:40 +08:00,20.0,53.38666534,66.31933594,27.63833427,0.0,6.599999905,541.2999877999999,2.0,0.0026859999998123385,0.0010985999999775231,0.047851000001173816,2.0,0.10254000000168162,904.4681,90.68343,25.0,42.03561401,40.01960754,32.41021729,16.2547226,16.5,41.16366959,92.96424866,199.49636840000002,17.01772308,1002.599976,26.0,33.01021194,116.8459473,2.946426392,464.27905269999997,11.04465103,100.0,1,5
2021-09-30 17:45 +08:00,20.0,53.63000107,66.42466736,27.62333298,0.0,7.0,535.4333496,2.0,0.0026850000003832974,0.00109860000009121,0.04785199999969336,2.968799999973271,0.1035200000005716,871.6539,87.14577,25.0,40.17911911,38.42517853,32.13922119,16.10342026,16.5,38.64247131,92.96424866,197.4589844,16.91561699,1002.5,25.89999962,30.0,120.31746670000001,3.1681766510000005,463.0958862,11.04465103,100.0,1,3
2021-09-30 17:50 +08:00,20.0,53.51333237,66.51966858,27.62999916,0.0,6.966666697999999,535.2000122,1.0,0.002929999999651045,0.0010986999998294777,0.047850999999354826,2.0,0.10253999999804364,897.5883,89.71279,25.0,39.66739655,37.81395721,32.20825958,16.2547226,16.5,38.64247131,92.96424866,194.48881530000003,16.91023636,1002.599976,25.89999962,25.03272057,114.4298706,3.6860940460000005,463.3023682,11.04465103,100.0,1,4
2021-09-30 17:55 +08:00,20.0,53.48965454,66.57827759,27.64034462,0.0,7.2413792610000005,532.8965454,3.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,2.031200000026729,0.10351000000264321,893.9951,89.71279,25.0,40.94229889,38.82586288,32.2107048,16.55739212,16.5,39.6750145,92.96424866,197.4316559,17.08334732,1002.7999880000001,26.09837914,23.9513607,137.3464966,1.975836635,462.8992615,11.04465103,100.0,1,5
2021-09-30 18:00 +08:00,20.0,53.89666748,66.58567047,27.65433311,0.0,7.033333302000001,530.0333252,5.0,0.00268499999992855,0.00109860000009121,0.047851000001173816,2.0,0.10253999999804364,900.1985,90.83591,25.0,41.41230774,39.93883514,32.2107048,16.7087574,16.5,38.64657211,92.96424866,194.4352264,17.35276031,1002.70166,26.10000038,27.86924934,120.4095078,0.8493160009999999,463.1154785,11.04465103,100.0,1,5
2021-09-30 18:05 +08:00,20.0,53.62666702,66.78566742,27.63966751,0.0,7.266666889,529.2999878,4.0,0.002686000000267086,0.0009766000000581698,0.046875,2.0,0.09473000000070897,905.6506,90.81796,25.0,41.5790062,39.93883514,32.37620163,16.55739212,16.5,39.79653931,92.96424866,193.63772580000003,17.24169159,1002.7000119999999,26.0,34.96760941,117.50203700000002,2.015789032,463.2935181,11.04465103,100.0,1,3
2021-09-30 18:10 +08:00,20.0,53.66666794,66.67533112,27.69566727,0.0,7.400000095,528.0333252,1.0,0.00268499999992855,0.0010375999997904728,0.04785199999969336,2.0,0.0947199999991426,892.5928,90.81796,25.0,42.59124756,40.93313599,32.58390808,16.85765076,16.5,40.85074234,92.96424866,200.8076782,17.35639763,1002.601624,26.0,34.0,119.0012665,1.784081817,463.90863039999994,11.04465103,100.0,1,2
2021-09-30 18:15 +08:00,20.0,53.33571243,66.70392609,27.69964218,0.0,7.607142925,525.3928833000001,2.0,0.0026859999998123385,0.0009765000000925284,0.046875,2.968799999973271,0.09375,909.6159,89.7783,25.0,43.68878555,42.07648849,32.30210495,16.5624218,16.5,40.24966431,92.96424866,203.2626495,17.46877098,1002.599976,26.0,29.04985046,146.99847409999998,2.275014877,463.5090027,11.04465103,100.0,1,2
2021-09-30 18:20 +08:00,20.0,54.40333176,66.57066345,27.75566673,0.0,7.566666603,522.7999878,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,2.0,0.09473000000070897,879.5938,88.3605,25.0,42.40205765,40.96458054,31.97816849,16.40608978,16.5,38.85661316,92.96424866,203.2941284,17.23464775,1002.7000119999999,26.10000038,26.01621246,116.14811709999998,2.1775159840000002,463.05050660000006,11.04465103,100.0,1,1
2021-09-30 18:25 +08:00,20.0,54.4366684,66.67966461,27.72900009,0.0,7.533333302000001,522.0666504,2.0,0.0026859999998123385,0.0009766000000581698,0.046875,2.031200000026729,0.09473000000070897,900.2777,91.27443000000001,25.0,42.40205765,39.87294388,31.97633553,16.40608978,16.5,38.85661316,92.96424866,193.092926,17.1314373,1002.7000119999999,26.0,27.01622963,88.7787323,1.6852313280000002,463.89556880000004,11.04465103,100.0,1,1
2021-09-30 18:30 +08:00,20.0,54.4766655,66.67533112,27.74966621,0.0,8.0,522.0,2.0,0.0026850000003832974,0.0010376000000178465,0.04785199999969336,2.0,0.0947199999991426,909.3021,91.27443000000001,25.0,41.93126297,39.87294388,31.97633553,16.40608978,16.5,38.85661316,92.96424866,204.2615356,17.1314373,1002.8967289999999,25.90163612,22.01636124,119.6762619,2.51474452,464.28555300000005,11.04465103,100.0,1,1
2021-09-30 18:35 +08:00,20.0,54.43999863,66.8156662,27.71433258,0.0,7.733333111,520.6333618,4.0,0.002441999999973632,0.0009764999999788415,0.046875,2.0,0.09375,913.2257,91.27443000000001,25.0,40.30063629,38.77296448,31.78775215,16.10593224,16.5,37.83156586,92.96424866,203.6735382,17.02784538,1002.7999880000001,26.0,16.0,136.18040469999997,2.468367338,464.08218380000005,11.04465103,100.0,1,1
2021-09-30 18:40 +08:00,20.0,54.02999878,66.87333679,27.70100021,0.0,7.900000095,515.5,1.0,0.0026849999994738027,0.0009766000000581698,0.046875,2.0,0.09473000000070897,903.4862,90.1357,25.0,38.73907089,36.53596878,31.14311409,15.95215034,16.5,35.390728,92.96424866,199.2661591,16.80457115,1002.7999880000001,26.0,12.0,147.748703,1.963514924,463.4059753,11.04465103,100.0,1,1
2021-09-30 18:45 +08:00,20.0,54.10344696,66.78930664,27.75275803,0.0,7.86206913,514.4138184,1.0,0.002686000000721833,0.0010375999999041596,0.046875,2.0,0.09472999999888998,910.5219999999999,89.0358,25.0,37.29348373,35.10306931,30.72293091,15.95463181,16.5,32.08089828,92.96424866,207.7880249,16.95207214,1002.7999880000001,26.0,7.016404152000001,128.20498659999998,2.70343852,463.69894410000006,11.04465103,100.0,1,1
2021-09-30 18:50 +08:00,20.0,54.15000153,66.9406662,27.72733307,0.0,8.233333587999999,514.2000122,1.0,0.0026859999998123385,0.000976599999944483,0.047850999999354826,2.0,0.09472000000096159,904.7048,89.0358,25.0,38.17521286,36.26375961,30.72293091,16.4036274,16.5,31.05592918,92.96424866,206.81497190000002,17.067716600000004,1002.7999880000001,26.0,3.016261816,133.9389954,1.599106669,465.101532,11.04465103,100.0,1,1
2021-09-30 18:55 +08:00,20.0,54.2266655,67.07266998,27.70499992,0.0,8.100000381000001,510.2333374,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,2.0,0.09375,904.2316,89.0358,25.0,38.47784042,36.26375961,30.72293091,16.40608978,16.5,31.05592918,92.96424866,205.98992919999998,17.29939842,1002.900024,26.0,0.016163794,94.16185759999999,1.107273698,456.62677,11.04465103,100.0,1,1
2021-09-30 19:00 +08:00,20.0,54.22999954,67.13266754,27.70700073,0.0,8.466666222,508.6333313,1.0,0.002686000000721833,0.0009765000000925284,0.046875,2.0,0.09472999999888998,887.5072,88.70387,25.0,38.47784042,36.26375961,30.72293091,16.40608978,16.5,31.05592918,92.96424866,202.70150759999999,17.29939842,1002.898376,26.0,0.0,97.55522156,1.689734221,463.90206910000006,11.04465103,100.0,1,1
2021-09-30 19:05 +08:00,20.0,53.48571396,67.38321686,27.64571381,0.0,8.5,508.6785583000001,1.0,0.0026849999994738027,0.0010987000000568514,0.046875,1.0,0.02930000000014843,909.311,91.63644000000001,25.0,1.68169558,0.0,30.72293091,22.99917221,16.5,31.05592918,92.96424866,196.8503265,19.11691856,1002.898438,26.0,0.0,120.10288999999999,2.895467281,464.69186399999995,11.04465103,100.0,1,1
2021-09-30 19:10 +08:00,20.0,54.12333298,67.46800232,27.67466736,0.0,8.233333587999999,505.93331910000006,1.0,0.0029300000005605398,0.0010985999998638363,0.04785199999969336,0.0,0.03027000000111002,901.7031,92.68898,25.0,1.68169558,0.0,31.12326813,23.80421638,16.5,32.1531868,92.96424866,192.3976135,24.25856209,1002.8016359999999,26.10000038,0.0,125.08515929999999,1.6440736059999999,464.11499019999997,11.04465103,100.0,1,1
2021-09-30 19:15 +08:00,20.0,54.25333405,67.4980011,27.65699959,0.0,8.533333778,503.8666687,2.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.02930000000014843,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,23.65481186,16.5,1.4640841480000002,92.96424866,0.0,24.55582809,1002.900024,26.10000038,0.0,140.31347659999997,2.1924030780000003,465.2884216,11.04465103,100.0,1,1
2021-09-30 19:20 +08:00,20.0,54.32333374,67.49299622,27.67499924,0.0,8.699999809,500.29998780000005,2.0,0.0026859999998123385,0.0010985999999775231,0.046875,0.0,0.02928999999858206,23.89162,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.2961235,1003.0,26.10000038,0.0,134.29948430000002,2.8150074480000002,465.2917175,11.04465103,100.0,1,1
2021-09-30 19:25 +08:00,20.0,54.22333145,67.52700043,27.67000008,0.0,9.100000381000001,496.46667479999996,2.0,0.0026849999994738027,0.0010987000001705383,0.046875,0.0,0.0302800000008574,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,23.34864044,16.5,0.0,92.96424866,0.0,23.911415100000003,1003.0983279999999,26.19918442,0.0,151.6273956,1.9234590530000002,464.5084534,11.04465103,100.0,1,1
2021-09-30 19:30 +08:00,20.0,54.39666748,67.61633301,27.66600037,0.0,8.833333015,493.8999938999999,1.0,0.0029300000005605398,0.0010985999998638363,0.047851000001173816,0.0,0.02929000000040105,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,23.80933571,1003.1011960000001,26.20000076,0.0,193.0998993,0.622044563,465.09829709999997,11.04465103,99.79755402,1,1
2021-09-30 19:35 +08:00,20.0,54.36000061,67.55066681,27.68899918,0.0,9.033333778,495.53332520000004,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.02930000000014843,29.26115,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,23.708057399999998,1003.099976,26.20000076,0.0,141.7147522,2.7477278710000004,465.8815308,11.04465103,98.40486908,1,1
2021-09-30 19:40 +08:00,20.0,54.80344772,67.46103668,27.73586273,0.0,8.827586174,493.96551510000006,2.0,0.0026850000003832974,0.0010985999999775231,0.046875,0.0,0.03026999999929103,0.0,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.60489273,1003.099976,26.39999962,0.0,122.62984469999999,2.6726450919999998,465.49487300000004,11.04465103,97.00326538,0,0
2021-09-30 19:45 +08:00,20.0,54.78333282,67.625,27.7140007,0.0,9.266666412000001,492.6333313,1.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.02930000000014843,0.0,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.60489273,1003.099976,26.39837265,0.0,138.62524409999997,1.084230065,465.27844239999996,11.04465103,97.30000305,0,0
