timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-09-30 19:50 +08:00,20.0,54.56999969,67.59566498,27.73433304,0.0,8.899999618999999,494.83334349999996,1.0,0.0029289999997672567,0.0010986999998294777,0.04785199999969336,0.0,0.02930000000014843,11.94582,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.50544357,1003.099976,26.5,0.0,214.61483760000002,1.594902992,465.7176819,11.04465103,97.00327301,0,0
2021-09-30 19:55 +08:00,20.0,54.47333145,67.65866852,27.73266602,0.0,8.966666222,491.79998780000005,2.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.03027000000111002,35.83639,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.50544357,1003.099976,26.40162659,0.0,221.42428590000003,1.3799200059999999,464.9215698,11.04465103,97.19674683,0,0
2021-09-30 20:00 +08:00,20.0,53.93448257,67.67896271,27.73758698,0.0,9.103447914,486.4137878,2.0,0.0026859999998123385,0.00109860000009121,0.046875,0.0,0.02930000000014843,23.89162,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.50544357,1003.099976,26.39999962,0.0,173.24508669999997,3.6154506210000004,464.9016113,11.04465103,96.20968628,0,0
2021-09-30 20:05 +08:00,20.0,54.47333145,67.70899963,27.74666595,0.0,9.266666412000001,485.03332520000004,3.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.015619999998307321,11.94582,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.50544357,1002.900024,26.60000038,0.0,206.8118744,1.311347008,465.48825070000004,11.04465103,95.40000153,0,0
2021-09-30 20:10 +08:00,20.0,54.40999985,67.83200073,27.72599983,0.0,9.333333015,486.06668089999994,3.0,0.0026859999998123385,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.50544357,1002.900024,26.60000038,0.0,148.73214719999999,1.706446409,467.0684204,11.04465103,95.89516449,0,0
2021-09-30 20:15 +08:00,20.0,54.32333374,67.83933258,27.73766708,0.0,9.300000191,483.7666626,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.60975838,1002.8016359999999,26.5,0.0,118.648201,3.683772326,466.2747498,11.04465103,96.09999847,0,0
2021-09-30 20:20 +08:00,20.0,54.40666579999999,67.98899841,27.70199966,0.0,9.366666794,480.56668089999994,2.0,0.0026849999994738027,0.0010375999999041596,0.04785199999969336,0.0,0.01465000000098371,11.94582,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.71539497,1003.0,26.60000038,0.0,172.10668950000002,1.8019613030000001,465.7045593,11.04465103,95.90326691,0,0
2021-09-30 20:25 +08:00,20.0,54.39666748,68.01733398,27.7183342,0.0,9.533333778,480.2666626,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,23.04496384,16.5,0.0,92.96424866,0.0,23.71539497,1002.900024,26.60000038,0.0,231.4218597,0.495333433,465.68478389999996,11.04465103,96.30000305,0,0
2021-09-30 20:30 +08:00,20.0,54.40000153,67.86585999,27.7524147,0.0,10.0,474.6551819,1.0,0.0029289999997672567,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,0.0,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,23.82258224,1002.900024,26.69837952,0.0,208.3082275,2.194215298,465.30145260000006,11.04465103,96.19999695,0,0
2021-09-30 20:35 +08:00,20.0,53.97999954,67.85633087,27.76666641,0.0,9.733333587999999,475.46667479999996,1.0,0.0026859999998123385,0.0009766000001718567,0.046875,0.0,0.014639999997598352,0.0,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,23.92230415,1002.998352,26.60000038,0.0,171.6234589,1.4549790619999998,465.70794680000006,11.04465103,96.19999695,0,0
2021-09-30 20:40 +08:00,20.0,54.17666626,67.8073349,27.78333282,0.0,9.433333397,475.3666687,2.0,0.0029300000001057924,0.0009764999998651547,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,23.92397308,1002.900024,26.70000076,0.0,180.79754640000002,1.8063273430000002,465.3080444,11.04465103,96.69673157,0,0
2021-09-30 20:45 +08:00,20.0,54.2266655,67.90000153,27.77033424,0.0,9.566666603,474.56668089999994,2.0,0.00268499999992855,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,23.19680214,16.5,0.0,92.96424866,0.0,24.02468491,1002.8016359999999,26.69837761,0.0,155.00262450000002,2.145455837,465.6881714,11.04465103,97.20162201,0,0
2021-09-30 20:50 +08:00,20.0,53.65357208,67.98821259,27.75571442,0.0,9.821428298999999,472.9285583000001,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,23.34615898,16.5,0.0,92.96424866,0.0,24.02468491,1002.7999880000001,26.60163498,0.0,122.107872,1.9364343880000001,465.49487300000004,11.04465103,97.5,0,0
2021-09-30 20:55 +08:00,20.0,54.48333359,68.09233093,27.71899986,0.0,9.633333206,470.16665650000004,1.0,0.0026849999994738027,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,23.34864044,16.5,0.0,92.96424866,0.0,24.12591934,1002.7999880000001,26.60000038,0.0,125.4266815,1.378510475,466.09136960000006,11.04465103,98.30000305,0,0
2021-09-30 21:00 +08:00,20.0,54.46666718,68.17066956,27.701334000000003,0.0,9.800000191,467.03332520000004,1.0,0.0029300000001057924,0.0009765000000925284,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.34864044,16.5,0.0,92.96424866,0.0,24.12591934,1002.801575,26.60000038,0.0,199.1858673,1.144018054,465.49487300000004,11.04465103,98.79838562,0,0
2021-09-30 21:05 +08:00,20.0,54.33666611,68.17566681,27.70866585,0.0,9.633333206,468.96667479999996,1.0,0.002929999999651045,0.0009155999998711195,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,23.34864044,16.5,0.0,92.96424866,0.0,24.22717285,1002.7000119999999,26.69837189,0.0,213.3036804,1.888165593,465.8913879,11.04465103,98.99674225,0,0
2021-09-30 21:10 +08:00,20.0,54.24000168,68.21033478,27.70199966,0.0,9.866666794,468.56668089999994,2.0,0.0026850000003832974,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.22717285,1002.801575,26.70000076,0.0,151.06239319999997,0.7178987859999999,466.7040405,11.04465103,99.19999695,0,0
2021-09-30 21:15 +08:00,20.0,54.45666504,68.08133698,27.74466705,0.0,9.633333206,465.79998780000005,2.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.0156200000019453,11.94582,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.32681274,1002.7999880000001,26.70000076,0.0,174.5903931,2.069999933,465.92782589999996,11.04465103,99.5,0,0
2021-09-30 21:20 +08:00,20.0,54.24137878,68.02758789,27.75862122,0.0,9.758620262,466.3448181,1.0,0.002686000000721833,0.0009155000001328517,0.046875,0.0,0.0156299999980547,23.89162,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.32681274,1002.70166,26.70000076,0.0,189.44561769999999,1.309546232,465.90441889999994,11.04465103,99.99676514,0,0
2021-09-30 21:25 +08:00,20.0,54.93999863,68.06632996,27.74966621,0.0,9.633333206,464.7333374,1.0,0.0029289999997672567,0.0009155999998711195,0.046875,0.0,0.01465000000098371,11.94582,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.42521095,1002.7000119999999,26.70000076,0.0,186.0971832,1.8333258630000002,467.09423830000003,11.04465103,100.0,0,0
2021-09-30 21:30 +08:00,20.0,54.5233345,68.11066437,27.76033401,0.0,9.633333206,464.7333374,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,23.50047874,16.5,0.0,92.96424866,0.0,24.42686653,1002.7999880000001,26.70000076,0.0,168.4134674,1.146158218,466.09790039999996,11.04465103,100.0,0,0
2021-09-30 21:35 +08:00,20.0,54.61999893,67.90133667,27.81800079,0.0,9.466666222,463.2333374,1.0,0.002686000000267086,0.0009155000000191649,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.52537346,1002.7999880000001,26.70000076,0.0,182.8600311,1.79481554,467.2741699,11.04465103,100.0,0,0
2021-09-30 21:40 +08:00,20.0,54.09999847,68.04750061,27.77249908,0.0,9.678571701000001,462.3571472,1.0,0.0029289999997672567,0.0009156000000984932,0.046875,0.0,0.01464999999916472,20.69075,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.52703667,1002.7999880000001,26.70000076,0.0,131.2438812,2.9314994810000004,466.7008057,11.04465103,98.51295471,0,0
2021-09-30 21:45 +08:00,20.0,54.83666611,68.11299896,27.76300049,0.0,9.666666985,461.83334349999996,1.0,0.0026859999998123385,0.000915499999905478,0.046875,0.0,0.0156200000019453,20.69075,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.52703667,1002.900024,26.89999962,0.0,167.3054199,1.765076876,467.2874146000001,11.04465103,97.30327606,0,0
2021-09-30 21:50 +08:00,20.0,54.59000015,68.08933258,27.77499962,0.0,9.666666985,457.29998780000005,1.0,0.002929000000222004,0.0009155000000191649,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.63347435,1002.898376,26.89999962,0.0,197.671463,1.467383146,467.2973022,11.04465103,97.19999695,0,0
2021-09-30 21:55 +08:00,20.0,55.17333221,68.02566528,27.80033302,0.0,9.399999618999999,457.29998780000005,1.0,0.002686000000721833,0.0009155000000191649,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.73388672,1002.900024,26.90163803,0.0,117.9796371,0.349999994,450.5708923,11.04465103,97.80000305,0,0
2021-09-30 22:00 +08:00,20.0,54.80666733,68.21800232,27.74533272,0.0,9.366666794,456.79998780000005,1.0,0.002929999999651045,0.0009155999998711195,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.65231514,16.5,0.0,92.96424866,0.0,24.73558617,1002.900024,27.0,0.0,217.97109989999998,2.064079046,466.7105713,11.04465103,98.09674835,0,0
2021-09-30 22:05 +08:00,20.0,54.90666579999999,68.31833649,27.70999908,0.0,9.600000381000001,455.33334349999996,1.0,0.0029289999997672567,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,23.80421638,16.5,0.0,92.96424866,0.0,24.73558617,1003.0966800000001,26.90163612,0.0,151.5451813,0.161942899,466.69766239999996,11.04465103,98.59999847,0,0
2021-09-30 22:10 +08:00,20.0,54.53666687,68.05633545,27.77766609,0.0,9.433333397,454.1333313,1.0,0.0026859999998123385,0.0010376000000178465,0.04589800000030664,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.80421638,16.5,0.0,92.96424866,0.0,24.83831406,1003.099976,26.89999962,0.0,181.53685,1.4702624080000002,467.3038025,11.04465103,98.69999695,0,0
2021-09-30 22:15 +08:00,20.0,54.83103561,67.98379517,27.79517174,0.0,9.379310607999999,453.86206050000004,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,23.80421638,16.5,0.0,92.96424866,0.0,24.93895721,1003.2000119999999,26.89999962,0.0,127.7683716,2.7517817019999997,467.70053099999996,11.04465103,97.50326538,0,0
2021-09-30 22:20 +08:00,20.0,54.89666748,67.92800140000001,27.809333799999997,0.0,9.5,452.43331910000006,1.0,0.0029289999997672567,0.0009766000000581698,0.045898999998826184,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,23.95608711,16.5,0.0,92.96424866,0.0,24.94065475,1003.2000119999999,27.0,0.0,194.5845795,1.046179771,467.7003784,11.04465103,96.59676361,0,0
2021-09-30 22:25 +08:00,20.0,54.95999908,68.03733063,27.7670002,0.0,9.433333397,453.0,1.0,0.002686000000267086,0.001037500000052205,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.68169558,0.0,0.0,23.95608711,16.5,0.0,92.96424866,0.0,25.03966331,1003.400024,27.0,0.0,125.77738190000001,1.015020967,469.0641785,11.04465103,96.99675751,0,0
2021-09-30 22:30 +08:00,20.0,54.93999863,68.04166412,27.75733376,0.0,9.266666412000001,453.1333313,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,23.95608711,16.5,0.0,92.96424866,0.0,25.041294100000002,1003.400024,27.10000038,0.0,107.4481506,1.307510495,467.6873779,11.04465103,97.69999695,0,0
2021-09-30 22:35 +08:00,20.0,54.38928604,68.12821198,27.72642899,0.0,9.607142448,451.9642944,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,23.95608711,16.5,0.0,92.96424866,0.0,25.041294100000002,1003.7000119999999,27.0,0.0,123.08627320000001,1.230255723,468.2870789,11.04465103,98.49674225,0,0
2021-09-30 22:40 +08:00,20.0,55.11333466,68.15200043,27.7183342,0.0,9.133333206,452.2333374,1.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,23.95608711,16.5,0.0,92.96424866,0.0,25.14186287,1003.7000119999999,26.89999962,0.0,108.1974487,4.40546751,467.10391239999996,11.04465103,98.70161438,0,0
2021-09-30 22:45 +08:00,20.0,54.89666748,68.16432953,27.71999931,0.0,9.5,451.83334349999996,1.0,0.002929000000222004,0.0009764999999788415,0.045899000000645174,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,24.10798836,16.5,0.0,92.96424866,0.0,25.14186287,1003.7000119999999,26.89999962,0.0,156.2458496,1.911560774,466.11404419999997,11.04465103,98.79918671,0,0
2021-09-30 22:50 +08:00,20.0,55.10666656,68.21499634,27.72233391,0.0,9.433333397,450.3999938999999,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,24.10798836,16.5,0.0,92.96424866,0.0,25.24188423,1003.800781,26.89999962,0.0,132.6764221,1.4289305209999998,466.3108215,11.04465103,99.198349,0,0
2021-09-30 22:55 +08:00,20.0,55.07333374,68.11499786,27.74766731,0.0,9.433333397,450.33334349999996,1.0,0.002686000000267086,0.0010376000000178465,0.04589800000030664,0.0,0.01464000000123633,11.94582,100.0,25.0,1.68169558,0.0,0.0,24.10798836,16.5,0.0,92.96424866,0.0,25.24188423,1003.900024,26.79999924,0.0,133.4916534,2.298696995,467.1071472,11.04465103,99.80000305,0,0
2021-09-30 23:00 +08:00,20.0,55.22999954,67.97066498,27.77933311,0.0,9.066666603,448.7333374,1.0,0.0029289999997672567,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.68169558,0.0,0.0,24.25861168,16.5,0.0,92.96424866,0.0,25.34093666,1003.7999880000001,26.79999924,0.0,134.49752809999998,3.089349508,467.69226069999996,11.04465103,100.0,0,0
2021-09-30 23:05 +08:00,20.0,55.26333237,67.94499969,27.78566742,0.0,9.466666222,443.46667479999996,1.0,0.002441999999973632,0.0009764999999788415,0.043945999999777996,0.0,0.0156200000019453,0.0,100.0,25.0,1.68169558,0.0,0.0,24.25985718,16.5,0.0,92.96424866,0.0,25.44460869,1003.7999880000001,26.79999924,0.0,112.791954,3.0613741869999997,466.89434810000006,11.04465103,99.69999695,0,0
2021-09-30 23:10 +08:00,20.0,55.23333359,67.88999939,27.81166649,0.0,9.566666603,446.43331910000006,1.0,0.002440999999635096,0.0010375999999041596,0.044921000000613276,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,24.25985718,16.5,0.0,92.96424866,0.0,25.54812622,1003.899475,26.79999924,0.0,112.26651000000001,4.477961063,467.2743835,11.04465103,99.69889832,0,0
2021-09-30 23:15 +08:00,20.0,55.70666504,67.67933655,27.875,0.0,9.166666985,447.06668089999994,1.0,0.0024420000004283793,0.000976599999944483,0.043945999999777996,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.54812622,1003.7999880000001,26.79999924,0.0,131.833786,2.5867030619999998,466.1011658,11.04465103,99.69999695,0,0
2021-09-30 23:20 +08:00,20.0,55.39333344,67.62333679,27.88933372,0.0,9.166666985,445.70001219999995,1.0,0.002441000000544591,0.0010376000000178465,0.04394499999943946,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.54812622,1003.7999880000001,26.79999924,0.0,133.0991821,1.732014894,466.49615480000006,11.04465103,99.31999207,0,0
2021-09-30 23:25 +08:00,20.0,54.84642792,67.41642761,27.94035721,0.507142842,8.928571701000001,444.7857056,1.0,0.002440999999635096,0.0009765000000925284,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.7999880000001,26.79999924,0.0,136.85548400000002,1.209232569,465.7045898,11.04465103,99.19999695,0,0
2021-09-30 23:30 +08:00,20.0,55.59000015,67.50533295,27.91500092,2.1766667369999997,9.300000191,444.6333313,1.0,0.002441999999973632,0.0010376000000178465,0.04492200000095181,0.0,0.0156299999980547,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.8992310000001,26.60082054,0.0,134.0761719,2.548440695,466.2815552,11.04465103,99.29918671,0,0
2021-09-30 23:35 +08:00,20.0,56.08666611,67.80799866,27.826334000000003,4.263333321,9.233333587999999,444.96667479999996,1.0,0.0021969999997963896,0.000976599999944483,0.043945999999777996,0.0,0.0156200000019453,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.7999880000001,26.60000038,0.0,172.97732539999998,0.570934951,465.91091919999997,11.04465103,99.19999695,0,0
2021-09-30 23:40 +08:00,20.0,55.95000076,67.72599792,27.83733368,6.416666508,9.133333206,443.2333374,1.0,0.002440999999635096,0.000976599999944483,0.04394499999943946,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.900024,26.60000038,0.0,148.29928590000003,1.602318406,467.0648193,11.04465103,99.79509735,0,0
2021-09-30 23:45 +08:00,20.0,56.22000122,67.97467041,27.76099968,8.93999958,9.0,441.6000061000001,2.0,0.0024420000004283793,0.0010376000000178465,0.04394500000125845,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.898376,26.60000038,0.0,118.057045,1.994382024,466.0946655,11.04465103,100.0,0,0
2021-09-30 23:50 +08:00,20.0,56.39666748,67.85666656,27.79933357,11.52333355,9.100000381000001,442.43331910000006,2.0,0.0024410000000898435,0.0009764999999788415,0.04492199999913282,0.0,0.01562999999987369,11.94582,100.0,25.0,1.68169558,0.0,0.0,24.41179085,16.5,0.0,92.96424866,0.0,25.65541267,1003.8016359999999,26.69836235,0.0,164.5987701,1.08163774,466.69760130000003,11.04465103,99.70163727,0,0
2021-09-30 23:55 +08:00,20.0,56.68999863,67.77433014,27.82500076,13.91666698,9.100000381000001,441.96667479999996,2.0,0.0024419999995188846,0.0010376000000178465,0.04394499999943946,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.75785446,1003.900024,26.60000038,0.0,118.8426666,1.602269769,466.7008057,11.04465103,99.5,0,0
2021-10-01 00:00 +08:00,20.0,56.90000153,67.98758698,27.82206917,16.39310265,8.793103217999999,439.6896666999999,2.0,0.002441000000544591,0.0009766000000581698,0.043945999999777996,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.75785446,1003.8016359999999,26.60000038,0.0,122.34079740000001,1.034245133,467.09753420000004,11.04465103,99.5,0,0
2021-10-01 00:05 +08:00,20.0,56.04000092,69.36699677,27.8453331,19.02000046,8.199999809,436.2333374,2.0,0.002929999999651045,0.0010985999999775231,0.047851000001173816,0.0,0.01465000000098371,891.5176,84.08524,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.75785446,1003.8016359999999,26.70000076,0.0,134.50593569999998,1.4908288719999998,465.90136720000004,11.04465103,99.5,0,0
2021-10-01 00:10 +08:00,20.0,56.37666702,71.02133179,27.75333405,21.99666595,7.033333302000001,435.6000061000001,2.0,0.003173999999944499,0.0010985999998638363,0.04882799999904819,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.75785446,1003.7999880000001,26.70000076,0.0,103.571312,0.625686049,465.89471439999994,11.04465103,99.19999695,0,0
2021-10-01 00:15 +08:00,20.0,56.07857132,71.52500153,27.73321342,24.95000076,5.928571224,437.25,2.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,35.83639,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.75785446,1003.7999880000001,26.70000076,0.0,148.197525,0.7192276120000001,465.90448,11.04465103,98.5,0,0
2021-10-01 00:20 +08:00,20.0,56.86666489,71.46399689,27.63466644,27.18333244,5.033333302,433.70001219999995,2.0,0.0029300000005605398,0.0010987000001705383,0.04882800000086718,0.0,0.014639999997598352,0.0,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.85692978,1003.7999880000001,26.89999962,0.011580835,97.51858521,1.882281303,467.1941528,11.04465103,96.50231934,0,0
2021-10-01 00:25 +08:00,20.0,56.77000046,70.66400146,27.59600067,31.11666679,4.1999998089999995,430.7666626,1.0,0.002929999999651045,0.0010985999999775231,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,24.56372261,16.5,0.0,92.96424866,0.0,25.85692978,1003.7999880000001,26.89999962,0.0,135.0885162,2.770211935,467.4907532,11.04465103,97.20127106,0,0
2021-10-01 00:30 +08:00,20.0,56.93999863,69.77200317,27.51666641,36.04666519,3.833333254,428.1000061000001,1.0,0.003173999999944499,0.0010985999998638363,0.04882800000086718,0.0,0.01563000000169268,0.0,100.0,25.0,1.68169558,0.0,0.0,24.71562386,16.5,0.0,92.96424866,0.0,25.96388817,1003.7999880000001,26.89999962,0.0,175.7127075,1.717056036,467.89709469999997,11.04465103,96.5,0,0
2021-10-01 00:35 +08:00,20.0,57.60666656,68.44033051,27.4556675,39.0633316,2.833333254,425.3666687,1.0,0.002929000000222004,0.0010376000001315333,0.047850999999354826,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,24.86510277,16.5,0.0,92.96424866,0.0,25.96388817,1003.7000119999999,27.09838486,0.0,221.65917969999998,1.75999999,467.88739010000006,11.04465103,95.30323029,0,0
2021-10-01 00:40 +08:00,20.0,57.62333298,67.06533051,27.39699936,41.34999847,2.466666698,425.83334349999996,1.0,0.002929999999651045,0.0010986999999431646,0.04785199999969336,0.0,0.01464000000123633,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,24.86755562,16.5,0.0,92.96424866,0.0,26.06696701,1003.7000119999999,27.10000038,0.0,151.770462,0.8243952990000001,467.49728389999996,11.04465103,95.19999695,0,0
2021-10-01 00:45 +08:00,20.0,57.4366684,65.75299835,27.38400078,85.79666901,2.1666667459999998,426.6000061000001,1.0,0.0029300000001057924,0.00109860000009121,0.04882800000086718,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,24.86755562,16.5,0.0,92.96424866,0.0,26.06696701,1003.7000119999999,27.10000038,0.0,180.1300354,1.042927146,467.2973328,11.04465103,95.29837799,0,0
2021-10-01 00:50 +08:00,20.0,57.21379471,65.18896484,27.17000008,120.25862120000001,2.034482718,428.4482727,1.0,0.0031730000000607106,0.0010985999998638363,0.04785199999969336,0.0,0.01562999999987369,901.8613,84.87607,25.0,1.68169558,0.0,0.0,24.86755562,16.5,0.0,92.96424866,0.0,26.06696701,1003.7000119999999,27.10000038,0.0,198.42515559999998,2.346594572,468.08728030000003,11.04465103,95.69999695,0,0
2021-10-01 00:55 +08:00,20.0,57.93999863,64.24933624,27.09366608,122.2133331,1.733333349,431.1333313,1.0,0.002929999999651045,0.0010376000001315333,0.04882799999904819,0.0,0.01464999999916472,886.9443,87.59185,25.0,1.68169558,0.0,0.0,24.86755562,16.5,0.0,92.96424866,0.0,26.16757011,1003.7000119999999,27.20000076,0.0,147.422226,2.938845396,467.9136047,11.04465103,94.00326538,0,0
2021-10-01 01:00 +08:00,63.90000153,57.54999924,63.40233231,27.03866577,119.00666809999998,1.433333278,431.3999938999999,1.0,0.0029300000001057924,0.0010986999999431646,0.047851000001173816,0.0,0.01464000000123633,29.26115,100.0,25.0,1.68169558,0.0,0.0,24.86755562,16.5,0.0,92.96424866,0.0,26.16757011,1003.7000119999999,27.20000076,0.0,111.81790159999998,2.113879204,468.68377689999994,11.04465103,93.10485077,0,0
2021-10-01 01:05 +08:00,20.0,57.19285583,62.58892822,27.01392937,116.7357178,1.321428537,432.8928528,1.0,0.002929000000222004,0.0009765000000925284,0.043945999999777996,0.0,0.01562999999987369,33.78676,100.0,25.0,1.68169558,0.0,0.0,25.01955223,16.5,0.0,92.96424866,0.0,26.16757011,1003.7000119999999,27.20000076,0.0,167.5517426,3.573716402,468.10510250000004,11.04465103,92.90000153,0,0
2021-10-01 01:10 +08:00,20.0,57.71333313,61.9406662,26.94233322,118.36666869999999,1.033333302,430.8999938999999,1.0,0.0026859999998123385,0.0010376000000178465,0.04394499999943946,0.0,0.01562000000012631,37.77499,100.0,25.0,1.68169558,0.0,0.0,25.01955223,16.5,0.0,92.96424866,1.148266673,26.26765823,1003.7000119999999,27.20000076,0.0,230.8210754,2.252732992,468.70642089999996,11.04465103,91.90408325,0,0
2021-10-01 01:15 +08:00,20.0,57.74333191,61.29100037,26.93266678,85.62999725,1.033333302,428.53332520000004,1.0,0.002929999999651045,0.0009765999998307962,0.04394500000125845,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.17151642,16.5,0.0,92.96424866,1.180984497,26.37159538,1003.599976,27.20000076,0.0,179.4355316,2.120161057,467.89709469999997,11.04465103,91.90000153,0,0
2021-10-01 01:20 +08:00,20.0,56.92666626,60.70266724,26.88233376,48.77999878,1.0,427.0,1.0,0.0026850000003832974,0.0010376000000178465,0.04394499999943946,0.0,0.01563000000169268,33.78676,100.0,25.0,1.68169558,0.0,0.0,25.17151642,16.5,0.0,92.96424866,0.0,26.37159538,1003.599976,27.20000076,0.0,118.8398743,1.919431806,469.39331050000004,11.04465103,91.90000153,0,0
2021-10-01 01:25 +08:00,20.0,56.92333221,60.39933395,26.78833389,51.30666733,1.0666667220000001,427.3999938999999,1.0,0.0029300000001057924,0.000976599999944483,0.043945999999777996,0.0,0.015619999998307321,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.17151642,16.5,0.0,92.96424866,0.0,26.37159538,1003.599976,27.20000076,0.0,122.26862340000002,2.7124938960000002,468.6999512,11.04465103,92.39191437,0,0
2021-10-01 01:30 +08:00,20.0,57.29333496,60.15066528,26.71033287,54.10333252,0.966666639,427.0,1.0,0.002929999999651045,0.0010376000001315333,0.04394499999943946,0.0,0.01563000000169268,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.17151642,16.5,0.0,92.96424866,0.0,26.47178078,1003.400024,27.10162926,0.0,132.7478638,0.9165610670000001,468.69348139999994,11.04465103,93.0,0,0
2021-10-01 01:35 +08:00,20.0,56.64333344,59.95433426,26.64566612,54.39666748,1.0666667220000001,427.33334349999996,1.0,0.0026850000003832974,0.0009764999999788415,0.042969000000084634,0.0,0.01464999999916472,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,25.17151642,16.5,0.0,92.96424866,1.222976208,26.47178078,1003.400024,27.10000038,0.0,159.8395081,2.3507223130000003,468.6869812,11.04465103,91.90325165,0,0
2021-10-01 01:40 +08:00,20.0,56.51666641,59.68866729999999,26.61300087,52.96333313,0.966666639,427.2666626,1.0,0.002929999999651045,0.0009766000000581698,0.04394500000125845,0.0,0.01562000000012631,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.47178078,1003.2999880000001,27.10000038,0.0,169.19297790000002,1.510374904,468.50332639999993,11.04465103,92.10009766,0,0
2021-10-01 01:45 +08:00,20.0,57.70000076,59.52275848,26.58862114,85.1448288,0.8275862340000001,430.241394,1.0,0.0026850000003832974,0.0010375999999041596,0.04394499999943946,0.0,0.01562999999987369,37.77499,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.47178078,1003.2000119999999,27.10000038,0.0,157.8653412,3.476884842,467.7036743,11.04465103,92.99674225,0,0
2021-10-01 01:50 +08:00,20.0,57.29666519,58.7820015,26.79933357,133.093338,0.833333313,430.6000061000001,1.0,0.002929999999651045,0.0009764999999788415,0.043945999999777996,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1003.099976,27.0,0.0,160.787735,1.841993213,468.28396610000004,11.04465103,93.99677277,0,0
2021-10-01 01:55 +08:00,20.0,56.22999954,58.10900116,26.96199989,133.886673,0.833333313,428.8666687,1.0,0.0026859999998123385,0.0010376000000178465,0.04394499999943946,0.0,0.01464999999916472,37.77499,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1003.099976,26.90162659,0.0,172.7039642,2.998930454,467.29406739999996,11.04465103,94.60325623,0,0
2021-10-01 02:00 +08:00,20.0,56.27142715,57.65106964,27.05464363,134.48928830000003,0.75,426.5714416999999,1.0,0.0029290000006767514,0.0009766000000581698,0.04394500000125845,0.0,0.0156200000019453,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1003.099976,27.0,0.0,182.7386169,0.74936384,468.86441039999994,11.04465103,94.19999695,0,0
2021-10-01 02:05 +08:00,20.0,57.28333282,57.64766693,27.03833389,132.74333190000002,0.800000012,429.2333374,1.0,0.002929999999651045,0.0010985999999775231,0.045898999998826184,0.0,0.0156299999980547,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.900024,27.0,0.0,169.02925109999998,2.82463336,467.11373899999995,11.04465103,94.10813141,0,0
2021-10-01 02:10 +08:00,20.0,60.25,57.92166519,26.93533325,140.4900055,0.833333313,434.0,1.0,0.0031740000003992463,0.0010986999999431646,0.04492200000095181,0.0,0.01465000000098371,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.900024,26.90002441,0.0,244.16180419999998,0.330182493,469.2480774,11.04465103,93.30000305,0,0
2021-10-01 02:15 +08:00,20.0,57.87666702,58.09600067,26.87433243,136.1733398,1.7000000480000002,442.2333374,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01562000000012631,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.7999880000001,26.89999962,0.0,188.2715149,1.472844839,467.29406739999996,11.04465103,93.69999695,0,0
2021-10-01 02:20 +08:00,20.0,59.91333389,58.75266647,26.64366722,136.906662,2.299999952,445.66665650000004,1.0,0.0029289999997672567,0.0010985999999775231,0.04492199999913282,0.0,0.01562999999987369,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.601624,27.0,0.0,152.9377747,2.81100297,467.8840331999999,11.04465103,93.5,0,0
2021-10-01 02:25 +08:00,20.0,58.68333435,59.17033386,26.56800079,137.8266602,1.766666651,447.29998780000005,1.0,0.0031740000003992463,0.00109860000009121,0.04589800000030664,0.0,0.01464999999916472,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.601624,26.89999962,0.0,127.1864929,0.8460109229999999,467.8905945,11.04465103,93.30325317,0,0
2021-10-01 02:30 +08:00,20.0,58.25333405,59.44900131,26.546667100000004,137.9633331,1.733333349,452.66665650000004,2.0,0.002929999999651045,0.0010986999998294777,0.045898999998826184,0.0,0.0156200000019453,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.599976,26.80163765,0.0,152.818634,1.232118607,467.6775513,11.04465103,94.19672394,0,0
2021-10-01 02:35 +08:00,20.0,57.53792953,59.51276016,26.56241417,138.3999939,1.931034446,455.62069699999995,1.0,0.0029289999997672567,0.0010376000000178465,0.04492200000095181,0.0,0.0156299999980547,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.4032589999999,26.80162811,0.0,136.761673,2.50413394,466.90084840000003,11.04465103,93.69999695,0,0
2021-10-01 02:40 +08:00,20.0,57.60666656,59.49966812,26.53566742,142.2366638,1.266666651,454.96667479999996,1.0,0.0031740000003992463,0.00109860000009121,0.04589800000030664,0.0,0.01464000000123633,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.400024,26.89999962,0.0,185.9819336,2.8896107669999997,468.0774536,11.04465103,92.39988708,0,0
2021-10-01 02:45 +08:00,20.0,57.67333221,59.43966675,26.53199959,144.5,1.433333278,455.2333374,1.0,0.0029300000001057924,0.00109860000009121,0.04492199999913282,0.0,0.01562999999987369,33.78676,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.96424866,0.0,26.57346916,1002.2999880000001,26.89999962,0.0,226.93159480000003,1.553414941,467.09423830000003,11.04465103,92.0,0,0
2021-10-01 02:50 +08:00,20.0,57.03928757,59.47678757,26.53142929,145.2642822,1.071428537,456.0714416999999,2.0,0.002929999999651045,0.0010986999998294777,0.045899000000645174,0.0,0.01562000000012631,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.46907043,0.0,26.57346916,1002.400024,27.0,0.0,214.43556209999997,0.664888203,468.09048459999997,11.04465103,91.69345093,0,0
2021-10-01 02:55 +08:00,20.0,57.08666611,59.38633347,26.54466629,142.1399994,1.299999952,456.5,2.0,0.0031730000000607106,0.0010376000000178465,0.044921000000613276,0.0,0.01464999999916472,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.46907043,0.0,26.57346916,1002.2999880000001,27.0,0.0,174.3989868,1.432496786,466.91064450000005,11.04465103,89.59999847,0,0
2021-10-01 03:00 +08:00,20.0,56.96666718,59.32266617,26.54800034,140.74333190000002,1.100000024,455.16665650000004,2.0,0.0029300000001057924,0.00109860000009121,0.045898999998826184,0.0,0.01563000000169268,39.618829999999996,100.0,25.0,1.68169558,0.0,0.0,25.32348061,16.5,0.0,92.46907043,0.0,26.67120361,1002.2999880000001,27.10000038,0.0,134.2488861,2.015275955,467.49401860000006,11.04465103,88.40647125,0,0
2021-10-01 03:05 +08:00,20.0,57.82666779,59.1780014,26.5739994,138.32000730000001,1.133333325,453.43331910000006,2.0,0.002929999999651045,0.0009765000000925284,0.04589800000030664,0.0,0.015619999998307321,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,92.46907043,0.0,26.67281151,1002.2999880000001,27.10000038,0.0,129.63652040000002,4.037865639,467.49728389999996,11.04465103,86.10264587,0,0
2021-10-01 03:10 +08:00,20.0,60.06000137,59.02733231,26.56166649,133.5200043,1.0,454.53332520000004,1.0,0.0031740000003992463,0.0010376000000178465,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.96680450000001,0.0,26.67281151,1002.2999880000001,27.20000076,0.0,142.2161865,2.6898298260000004,467.9003296,11.04465103,85.50004578,0,0
2021-10-01 03:15 +08:00,20.0,59.33000183,58.66933441,26.58466721,132.3666687,1.100000024,457.79998780000005,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.01562999999987369,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.96680450000001,0.0,26.67281151,1002.2000119999999,27.20000076,0.0,130.20399479999998,2.096924782,468.4740601,11.04465103,86.49673462,0,0
2021-10-01 03:20 +08:00,20.0,57.56999969,58.32533264,26.62000084,136.5866699,1.399999976,462.1333313,1.0,0.002929999999651045,0.0009765999998307962,0.04492199999913282,0.0,0.01465000000098371,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.96680450000001,0.0,26.67281151,1002.099976,27.20000076,0.0,180.2258759,2.97367692,468.8902588,11.04465103,85.81459808,0,0
2021-10-01 03:25 +08:00,20.0,57.23666763,58.21066666,26.61566734,141.6033325,1.266666651,462.66665650000004,1.0,0.0029300000005605398,0.0010376000000178465,0.04589800000030664,0.0,0.015619999998307321,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.96680450000001,0.0,26.67281151,1002.099976,27.20000076,0.0,170.7288361,0.978089392,469.280365,11.04465103,85.69676971,0,0
2021-10-01 03:30 +08:00,20.0,57.65333176,58.29133224,26.62233353,143.3899994,1.3333333729999999,464.6000061000001,1.0,0.0031740000003992463,0.0009765000000925284,0.045898999998826184,0.0,0.01563000000169268,47.78246,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.67281151,1002.099976,27.20000076,0.0,128.4642639,2.384331226,468.3098755,11.04465103,86.59999847,0,0
2021-10-01 03:35 +08:00,20.0,56.82333374,58.40999985,26.66066742,140.83332819999998,1.3333333729999999,464.3666687,1.0,0.0029289999997672567,0.000976599999944483,0.04589800000030664,0.0,0.014639999997598352,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.67281151,1002.101624,27.20000076,0.0,165.7327118,2.542135,468.2807007,11.04465103,84.70323181,0,0
2021-10-01 03:40 +08:00,20.0,56.0,58.60071564,26.64571381,140.18928530000002,1.25,469.4642944,1.0,0.002929999999651045,0.0010376000000178465,0.045899000000645174,0.0,0.01562999999987369,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.72231674,1002.2000119999999,27.29999924,0.0,146.799408,2.51988101,468.5935669,11.04465103,85.20000458,0,0
2021-10-01 03:45 +08:00,20.0,56.56666565,58.65566635,26.63366699,141.1000061,1.266666651,472.06668089999994,1.0,0.0029300000005605398,0.0009766000001718567,0.04589800000030664,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,128.00425719999998,1.119050026,468.89349369999996,11.04465103,86.30000305,0,0
2021-10-01 03:50 +08:00,20.0,59.55666733,58.44100189,26.65800095,141.07333369999998,1.0666667220000001,471.66665650000004,1.0,0.0031729999996059632,0.0009764999998651547,0.04492199999913282,0.0,0.015619999998307321,29.26115,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,118.6993866,1.429977536,468.4936523,11.04465103,86.5,0,0
2021-10-01 03:55 +08:00,20.0,60.6866684,58.14966583,26.69433403,138.41999819999998,1.366666675,475.46667479999996,1.0,0.002929999999651045,0.0010376000000178465,0.045899000000645174,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,91.4712677,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,111.9035568,3.389824152,468.10021969999997,11.04465103,86.09999847,0,0
2021-10-01 04:00 +08:00,20.0,61.43333435,58.07366562,26.68199921,135.07333369999998,1.366666675,479.16665650000004,1.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01562999999987369,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,90.97859955,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,134.05894469999998,3.758518457,468.88696289999996,11.04465103,85.70326233,0,0
2021-10-01 04:05 +08:00,20.0,65.53666687,57.96466827,26.71766663,131.2599945,2.5666666030000003,485.03332520000004,1.0,0.0029289999997672567,0.00109860000009121,0.04589800000030664,0.0,0.01562000000012631,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,90.46810913,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,123.2577896,1.258493543,468.1086121,11.04465103,85.99752045,0,0
2021-10-01 04:10 +08:00,20.0,62.82666779,58.0530014,26.70999908,134.0833282,2.400000095,498.43331910000006,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,90.46810913,0.0,26.77181435,1002.1985470000001,27.29999924,0.0,153.8471375,2.261617661,469.0933228,11.04465103,87.59277344,0,0
2021-10-01 04:15 +08:00,20.0,62.83548355,58.16806412,26.70806503,140.0,2.1290323730000003,503.64517209999997,1.0,0.0029300000005605398,0.0010376000000178465,0.045898999998826184,0.0,0.0156200000019453,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,90.46810913,0.0,26.77181435,1002.2000119999999,27.29999924,0.0,128.86724850000002,0.67294842,468.49691770000004,11.04465103,88.5,0,0
2021-10-01 04:20 +08:00,64.82758331,60.06206894,58.22620773,26.71413803,142.76551819999997,1.689655185,506.4827576,1.0,0.002929999999651045,0.0010986999999431646,0.04589800000030664,0.0,0.01464999999916472,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,90.46810913,0.0,26.77181435,1002.1499630000001,27.15001106,0.0,144.5527802,2.2947824,469.8898315,11.04465103,89.24994659,0,0
2021-10-01 04:25 +08:00,20.0,57.97999954,58.23333359,26.71199989,143.8766632,1.566666722,502.6333313,1.0,0.002929000000222004,0.0010985999999775231,0.045899000000645174,0.0,0.01562999999987369,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.77181435,1002.2000119999999,27.20000076,0.0,177.8707123,1.778209329,467.8905945,11.04465103,89.69348907,0,0
2021-10-01 04:30 +08:00,20.0,59.86000061,58.23766708,26.73800087,143.9866638,1.399999976,504.2333374,1.0,0.0029300000001057924,0.00109860000009121,0.046875,0.0,0.01562000000012631,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.77181435,1002.2000119999999,27.10000038,0.0,100.5359955,1.9433513880000002,468.48718260000004,11.04465103,90.0,0,0
2021-10-01 04:35 +08:00,20.0,59.95714188,58.22393036,26.75928497,144.26071169999997,1.4285714630000002,506.8928528,1.0,0.0026849999994738027,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,29.26115,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.77181435,1002.2000119999999,27.10000038,0.0,118.70027920000001,2.579993248,469.46374510000004,11.04465103,90.69999695,0,0
2021-10-01 04:40 +08:00,20.0,65.6709671,58.54451752,26.75580597,134.8290253,1.322580695,511.2257996,1.0,0.0029300000005605398,0.0010986999998294777,0.045898999998826184,0.0,0.0156299999980547,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.47547531,16.5,0.0,89.97197723,0.0,26.77181435,1002.2000119999999,27.10000038,0.0,136.1001282,2.250087976,467.89385989999994,11.04465103,91.09999847,0,0
2021-10-01 04:45 +08:00,20.0,62.74516296,58.65225983,26.78451538,130.3000031,1.3548387290000001,517.7741699,1.0,0.002929999999651045,0.00109860000009121,0.04589800000030664,0.0,0.01464000000123633,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.77181435,1002.2000119999999,27.10000038,0.0,196.38121030000002,2.7798023219999997,469.4671326,11.04465103,91.09999847,0,0
2021-10-01 04:50 +08:00,20.0,59.95666504,58.71966553,26.76099968,136.3899994,1.133333325,519.7666626,1.0,0.0029300000005605398,0.00109860000009121,0.046875,0.0,0.01562999999987369,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.2000119999999,27.10000038,0.0,136.3989868,0.580040336,467.8872681,11.04465103,91.80001068,0,0
2021-10-01 04:55 +08:00,20.0,60.39354706,58.5835495,26.75258064,132.91290279999998,1.322580695,518.3225708000001,1.0,0.0029289999997672567,0.0010376000000178465,0.04589800000030664,0.0,0.01465000000098371,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.2000119999999,27.0,0.0,166.407074,2.919908047,467.89385989999994,11.04465103,92.50003815,0,0
2021-10-01 05:00 +08:00,20.0,59.97333145,58.34666824,26.74900055,126.0199966,1.3333333729999999,516.2666626,1.0,0.002929999999651045,0.0010986999998294777,0.045898999998826184,0.0,0.015619999998307321,29.26115,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.2000119999999,27.0,0.0,134.079895,1.4600000380000002,467.71023560000003,11.04465103,92.99673462,0,0
2021-10-01 05:05 +08:00,20.0,59.50999832,58.08399963,26.74399948,125.91666409999998,1.100000024,513.2000122,1.0,0.0029300000005605398,0.0009765000000925284,0.04589800000030664,0.0,0.01465000000098371,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.2000119999999,27.0,0.0,161.39849850000002,1.100030184,467.3102722,11.04465103,93.70000458,0,0
2021-10-01 05:10 +08:00,20.0,59.13666534,57.24733353,26.98966599,131.9499969,1.033333302,505.96667479999996,1.0,0.0026849999994738027,0.0010376000000178465,0.045899000000645174,0.0,0.01464999999916472,31.60564,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.2000119999999,27.0,0.0,129.451004,2.24000001,468.68368530000004,11.04465103,94.10001373,0,0
2021-10-01 05:15 +08:00,20.0,60.93103409,56.92137909,27.04482841,133.620697,1.2068965440000001,504.86206050000004,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.0156200000019453,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.97197723,0.0,26.87550163,1002.1499630000001,27.0,0.0,144.5991821,2.190038919,467.88735959999997,11.04465103,94.70001221,0,0
2021-10-01 05:20 +08:00,20.0,58.90333176,56.84666824,27.06233406,134.3966675,1.533333302,506.56668089999994,1.0,0.002929999999651045,0.0010376000000178465,0.04589800000030664,0.0,0.01464999999916472,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,27.0,0.0,132.2060394,1.9752405880000001,468.09375,11.04465103,95.19999695,0,0
2021-10-01 05:25 +08:00,20.0,59.5,57.32392883,26.86714363,133.3999939,1.321428537,502.0,1.0,0.00268499999992855,0.0009765000000925284,0.045898999998826184,0.0,0.01465000000098371,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,27.0,0.0,107.701683,1.939953089,467.9003601,11.04465103,95.80000305,0,0
2021-10-01 05:30 +08:00,20.0,59.47000122,57.7753334,26.65233421,139.22666930000003,1.1666666270000001,498.29998780000005,1.0,0.002929999999651045,0.0010375999997904728,0.04589800000030664,0.0,0.01464999999916472,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,26.90161514,0.0,116.84526059999999,2.571293116,467.68417360000007,11.04465103,96.49676514,0,0
2021-10-01 05:35 +08:00,20.0,61.04333496,57.65599823,26.65533257,132.27667240000002,1.266666651,487.16665650000004,1.0,0.002929000000222004,0.0009766000000581698,0.045899000000645174,0.0,0.01465000000098371,23.89162,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,26.89999962,0.0,133.5003815,1.97003448,467.28753660000007,11.04465103,97.1000061,0,0
2021-10-01 05:40 +08:00,20.0,61.11666489,57.68899918,26.66433334,137.1999969,1.266666651,490.3666687,1.0,0.002686000000721833,0.0009766000000581698,0.04589800000030664,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,26.89999962,0.0,117.64985659999999,1.59990859,467.1138,11.04465103,97.40001678,0,0
2021-10-01 05:45 +08:00,20.0,60.84000015,57.76633453,26.67633247,133.8533325,1.200000048,492.6333313,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01562000000012631,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,26.89999962,0.0,110.71979520000001,2.639485836,467.89385989999994,11.04465103,97.90000153,0,0
2021-10-01 05:50 +08:00,20.0,62.18999863,57.81666565,26.70166588,128.3666687,1.433333278,492.83334349999996,1.0,0.0029289999997672567,0.0009764999999788415,0.04589800000030664,0.0,0.01464999999916472,26.711640000000003,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.101624,26.89999962,0.0,147.127594,1.226706982,466.11428830000006,11.04465103,98.30000305,0,0
2021-10-01 05:55 +08:00,20.0,64.30333710000001,57.87533188,26.756332399999998,124.7166672,1.299999952,492.2333374,1.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.099976,26.89997482,0.0,140.5990295,0.320137471,467.87127689999994,11.04465103,99.0,0,0
2021-10-01 06:00 +08:00,20.0,60.19333267,57.91666794,26.77300072,128.7200012,1.266666651,497.70001219999995,2.0,0.0029300000005605398,0.000976599999944483,0.04589800000030664,0.0,0.01465000000098371,20.69075,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.2000119999999,26.89837265,0.0,133.34394840000002,0.829371214,467.2810669,11.04465103,99.30000305,0,0
2021-10-01 06:05 +08:00,20.0,59.92413712,57.95379257,26.7644825,126.0862045,1.275862098,499.4137878,2.0,0.0026849999994738027,0.000976599999944483,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.2000119999999,26.79999924,0.0,126.0027466,1.030025959,467.4679565,11.04465103,99.50002289,0,0
2021-10-01 06:10 +08:00,20.0,59.97000122,57.95800018,26.73933411,132.3899994,1.466666698,497.93331910000006,2.0,0.0029300000005605398,0.001037500000052205,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.2000119999999,26.79999924,0.0,133.0808868,0.391144365,466.88467410000004,11.04465103,100.0,0,0
