timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-10-01 06:15 +08:00,20.0,58.71071243,57.94392776,26.73857117,126.1964264,1.321428537,499.1071472,2.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.2000730000001,26.79999924,0.0,153.1974945,1.0699268579999999,467.6939087,11.04465103,100.0,0,0
2021-10-01 06:20 +08:00,20.0,59.31666565,57.89899826,26.75333405,119.31333159999998,1.299999952,498.1333313,1.0,0.0026859999998123385,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.2999880000001,26.79999924,0.0,102.59328459999999,0.771797836,465.7243347,11.04465103,100.0,0,0
2021-10-01 06:25 +08:00,20.0,59.65666579999999,57.59600067,26.8579998,121.1200027,1.100000024,497.7666626,1.0,0.0026849999994738027,0.0010376000000178465,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.400024,26.79999924,0.0,158.70838930000002,0.999906719,466.89425660000006,11.04465103,100.0,0,0
2021-10-01 06:30 +08:00,20.0,58.13999939,57.69533157,26.76233292,114.54333500000001,1.1666666270000001,489.2333374,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.400024,26.89837074,0.0,133.89047240000002,1.29908216,467.29406739999996,11.04465103,100.0,0,0
2021-10-01 06:35 +08:00,20.0,58.35666656,57.96066666,26.64766693,110.6299973,1.299999952,479.56668089999994,1.0,0.0026859999998123385,0.0009765999998307962,0.045899000000645174,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.400024,26.89999962,0.0,163.7998657,1.0799111129999999,467.6743774,11.04465103,100.0,0,0
2021-10-01 06:40 +08:00,20.0,58.94333267,58.0,26.60466576,112.41999820000001,1.0666667220000001,473.70001219999995,1.0,0.0026850000003832974,0.0010376000000178465,0.046875,0.0,0.01465000000098371,29.26115,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.87550163,1002.400024,26.99838448,0.0,190.30702209999998,1.684666038,466.90405269999997,11.04465103,100.0,0,0
2021-10-01 06:45 +08:00,20.0,62.17333221,58.04533386,26.55466652,120.9433365,1.133333325,467.8666687,1.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.400024,27.0,0.0,219.89515690000002,2.339965105,466.694397,11.04465103,100.0,0,0
2021-10-01 06:50 +08:00,20.0,62.32333374,57.98799896,26.55400085,120.1100006,1.266666651,460.66665650000004,1.0,0.0029289999997672567,0.0009764999999788415,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.400024,27.0,0.00016657,215.4889374,0.990019977,467.4777831999999,11.04465103,100.0,0,0
2021-10-01 06:55 +08:00,20.0,60.09000015,57.96366501,26.5443325,111.41666409999998,1.233333349,458.29998780000005,1.0,0.002686000000267086,0.0010376000000178465,0.046875,0.0,0.01464999999916472,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.7000119999999,27.0,1.000033379,123.7002869,1.1200133559999998,468.093689,11.04465103,100.0,0,0
2021-10-01 07:00 +08:00,20.0,58.43103409,57.99620819,26.528965000000003,110.7793121,1.3448275330000001,458.0,1.0,0.0026859999998123385,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.6983640000001,27.0,4.983770847,133.0538025,1.1839952470000001,466.91381839999997,11.04465103,100.0,0,0
2021-10-01 07:05 +08:00,20.0,58.41666794,58.01533508,26.50466728,116.01667020000001,1.366666675,457.8999938999999,1.0,0.002441000000544591,0.0010985999999775231,0.047850999999354826,0.0,0.0156299999980547,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.7000119999999,27.0,10.00003338,116.70214840000001,0.729997039,465.2946472,11.04465103,100.0,0,0
2021-10-01 07:10 +08:00,20.0,59.56428528,57.90607071,26.52071381,118.25,1.285714269,461.1428528,1.0,0.002440999999635096,0.0010985999998638363,0.04785199999969336,0.0,0.01464000000123633,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1002.900024,27.0,16.00029945,127.802475,0.8701018690000001,466.89434810000006,11.04465103,100.0,0,0
2021-10-01 07:15 +08:00,20.0,57.63999939,57.88366699,26.52133369,113.2366638,1.633333325,466.03332520000004,1.0,0.002441999999973632,0.0010376000001315333,0.047851000001173816,0.0,0.01562999999987369,16.893929999999997,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.099976,27.0,24.00053215,126.5005569,1.929917336,468.49328610000003,11.04465103,100.0,0,0
2021-10-01 07:20 +08:00,20.0,57.25333405,57.87566757,26.51133347,109.02666470000001,1.366666675,468.7666626,1.0,0.002440999999635096,0.0010987000000568514,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.099976,27.10000038,32.98373795,107.77723689999999,0.9027644990000001,468.4936523,11.04465103,98.10324859999999,0,0
2021-10-01 07:25 +08:00,20.0,59.4366684,57.85200119,26.53266716,107.77666470000001,1.366666675,467.43331910000006,1.0,0.002441999999973632,0.0010985999998638363,0.04785199999969336,0.0,0.015619999998307321,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.099976,27.20000076,43.00043106,151.60995480000003,1.149943709,468.4936218,11.04465103,97.8999176,0,0
2021-10-01 07:30 +08:00,20.0,58.38999939,57.587001799999996,26.70800018,107.0233307,1.433333278,476.46667479999996,1.0,0.002440999999635096,0.00109860000009121,0.04785199999969336,0.0,0.01563000000169268,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.2000119999999,27.20000076,53.00030136,137.9048157,0.600000024,469.07702639999997,11.04465103,96.09997559,0,0
2021-10-01 07:35 +08:00,20.0,58.93999863,57.51933289,26.72900009,111.93666840000002,1.200000048,479.53332520000004,1.0,0.0021970000007058843,0.0010376000000178465,0.047850999999354826,0.0,0.01464999999916472,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.2000730000001,27.39999962,65.00016785,134.90527340000003,0.8500233290000001,468.693634,11.04465103,95.80000305,0,0
2021-10-01 07:40 +08:00,20.0,58.65666579999999,57.41699982,26.70866585,121.68666840000002,1.200000048,479.33334349999996,1.0,0.0024419999995188846,0.0010986999999431646,0.04785199999969336,0.0,0.01562000000012631,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.400024,27.5,77.00005341,132.1000214,0.9599996209999999,469.69311519999997,11.04465103,96.19999695,0,0
2021-10-01 07:45 +08:00,20.0,58.39333344,57.31033325,26.68666649,127.5366669,1.366666675,484.16665650000004,1.0,0.002441000000544591,0.0010985999999775231,0.047851000001173816,0.0,0.01464999999916472,11.94582,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.400024,27.5,91.00035095,162.705246,0.950105965,470.8925171,11.04465103,95.99988556,0,0
2021-10-01 07:50 +08:00,20.0,62.56896591,57.15551758,26.70931053,122.55172730000001,1.482758641,487.62069699999995,1.0,0.002441999999973632,0.00109860000009121,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.400024,27.60002518,105.0009995,143.8063507,1.3299850229999999,470.2799377,11.04465103,93.19994354,0,0
2021-10-01 07:55 +08:00,20.0,59.41999817,57.22933197,26.69166756,117.66666409999998,1.366666675,492.20001219999995,1.0,0.002440999999635096,0.0010376000000178465,0.04785199999969336,0.0,0.014639999997598352,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.599976,27.70000076,120.00016780000001,141.5975494,1.9300473930000002,472.4919128,11.04465103,92.69997406,0,0
2021-10-01 08:00 +08:00,20.0,58.2857132,57.20142746,26.71321487,105.0,1.5,495.0,1.0,0.002441000000544591,0.0010986999999431646,0.047850999999354826,0.0,0.01562999999987369,0.0,100.0,25.0,1.68169558,0.0,0.0,25.62750244,16.5,0.0,89.47624207,0.0,26.97996521,1003.599976,27.70000076,129.9838257,131.6375275,2.124628782,473.6767273,11.04465103,90.31133270000001,0,0
2021-10-01 08:05 +08:00,20.0,59.54000092,57.25033188,26.69233322,90.90666962,1.7000000480000002,498.3999938999999,1.0,0.004882999999608728,0.001586900000006608,0.04785199999969336,0.0,0.15625,876.3431,100.0,25.0,5.4162507060000005,5.800017357000001,38.84374237,24.80680847,16.5,56.38293457,91.18743134,154.68624880000002,26.58366203,1003.599976,27.90002251,142.00093080000002,176.49032590000002,1.54998827,472.8917847,11.04465103,86.99995422,0,0
2021-10-01 08:10 +08:00,20.0,61.13000107,57.28900146,26.65966606,80.73999786,1.566666722,499.06668089999994,1.0,0.0048830000000634755,0.001586900000006608,0.047851000001173816,0.0,0.15625,923.6696,90.54514,25.0,26.66661263,26.06732559,40.97519684,25.41219139,16.5,73.10905457,93.31208038,199.9833679,26.16632652,1003.7000119999999,28.10000038,157.9998779,101.09944920000001,1.8599872590000002,473.51104739999994,11.04465103,87.40000153,0,0
2021-10-01 08:15 +08:00,20.0,60.0633316,57.31700134,26.62866592,74.85333252,1.533333302,497.6333313,1.0,0.0046389999997700215,0.001586900000006608,0.046875,1.0,0.15625,907.7752,87.80901999999999,25.0,32.40636063,30.93583488,40.96541595,23.10569572,16.5,74.24868011,93.31208038,201.77963259999999,25.30386353,1003.599976,28.20000076,162.00024409999997,179.997345,0.880043864,474.09127810000007,11.04465103,87.19998932,0,0
2021-10-01 08:20 +08:00,20.0,58.20000076,57.66199875,26.47100067,73.87666321,1.366666675,493.33334349999996,2.0,0.004882000000179687,0.0015868999998929212,0.04785199999969336,2.0,0.15625,897.7382,87.80901999999999,25.0,36.89015198,35.88962555,40.78287506,21.44133568,16.5,74.24868011,93.31208038,203.7193451,23.40258217,1003.7000119999999,28.20000076,164.9675751,155.1301575,1.788054466,475.69714360000006,11.04465103,85.50324249,0,0
2021-10-01 08:25 +08:00,20.0,58.81666565,58.02266693,26.37533379,73.3833313,1.866666675,487.20001219999995,2.0,0.0048830000000634755,0.0015869000001202949,0.04785199999969336,2.0,0.15625,914.3535,87.80901999999999,25.0,40.22701645,38.20376968,40.78287506,20.37473488,16.5,74.24868011,93.31208038,204.1365814,22.01508141,1003.7000119999999,28.20000076,170.00006100000002,146.0999908,1.42999959,476.6901245,11.04465103,83.8999939,0,0
2021-10-01 08:30 +08:00,20.0,59.38333511,58.26033401,26.38999939,74.06666565,1.766666651,486.3666687,2.0,0.004882999999608728,0.0015870000000859363,0.047851000001173816,2.0,0.15625,900.3569,87.80901999999999,25.0,43.85551071,41.82681274,40.78287506,19.47011375,16.5,76.53379059,93.31208038,195.4128418,21.0358448,1003.7000119999999,28.29999924,225.00030519999996,185.8017426,1.500074863,477.08352659999997,11.04465103,82.79998779,0,0
2021-10-01 08:35 +08:00,20.0,58.90333176,58.35433197,26.38199997,73.15666962,1.566666722,486.70001219999995,2.0,0.004639000000224769,0.0015868999998929212,0.046875,3.0,0.15526999999929103,922.8968,86.38184,25.0,45.47816086,43.83950043,39.23748016,18.55602837,16.5,72.98914337,93.31208038,206.66894530000002,20.17765045,1003.7000119999999,28.39999962,282.92910770000003,210.2799683,2.107670546,478.48913569999996,11.04465103,82.20202637,0,0
2021-10-01 08:40 +08:00,20.0,58.25333405,58.24300003,26.37800026,72.39666748,1.399999976,486.6000061000001,2.0,0.004883000000518223,0.001586900000006608,0.04785199999969336,2.0,0.15625,886.9443,85.13904000000001,25.0,43.45401001,41.56217194,36.09956741,17.49843025,16.5,57.69396591,93.31208038,205.7453613,19.01896858,1003.900024,28.60000038,306.0002747,134.50032040000002,1.819984674,479.08264160000004,11.04465103,80.5,0,0
2021-10-01 08:45 +08:00,20.0,60.34827423,58.23275757,26.37275887,71.78620911,1.8275861740000001,483.86206050000004,2.0,0.00488199999972494,0.0015868999998929212,0.047850999999354826,2.5,0.15625,907.9325,86.76184,25.0,43.75893021,41.56228638,35.74855804,17.34453011,16.5,54.78469849,93.31208038,188.94989009999998,18.383798600000002,1003.900024,28.70000076,337.9999084,98.30722809,2.719904184,482.087738,11.04465103,80.90000153,1,1
2021-10-01 08:50 +08:00,20.0,60.46785736,58.29750061,26.34499931,72.42857361,1.4285714630000002,484.7142944,2.0,0.0048830000000634755,0.001586900000006608,0.04785199999969336,2.5,0.15625,886.6224,86.78014,25.0,46.078022,44.27393723,35.46992874,17.29405212,16.5,53.46173477,93.31208038,204.65185549999998,18.234920499999998,1004.099976,28.9500103,364.0022583,153.7464752,2.854906559,481.55493160000003,11.04465103,80.10002136,1,1
2021-10-01 08:55 +08:00,20.0,60.41999817,58.43333435,26.36166573,72.41666412,1.133333325,486.29998780000005,2.0,0.004639000000224769,0.0015869000001202949,0.046875,2.0,0.15625,900.8323,86.78014,25.0,46.28803253,44.27393723,34.81754303,16.89040184,16.5,51.37652588,93.31208038,203.3388977,17.9350853,1004.2000119999999,29.10000038,418.0014954,151.59777830000002,2.190118074,483.88717649999995,11.04465103,79.10002899,1,1
2021-10-01 09:00 +08:00,20.0,60.70000076,58.66866684,26.39599991,70.25,1.7000000480000002,486.3999938999999,2.0,0.004882999999608728,0.001586900000006608,0.047851000001173816,3.0,0.15625,901.9404,86.48656,25.0,46.28803253,44.27393723,34.30680084,16.89040184,16.5,48.44399261,93.31208038,197.2146149,17.68280983,1004.400024,29.19838524,418.339447,134.90174869999998,3.0715949539999996,483.5873413,11.04465103,79.608078,1,1
2021-10-01 09:05 +08:00,20.0,60.60666656,58.89066696,26.39666748,69.1333313,1.200000048,486.6333313,1.0,0.009032999999817548,0.0026855999999497726,0.048828999999386724,2.0,0.11035000000083528,901.7031,86.48656,25.0,45.79773712,43.73725891,33.83380127,16.66337585,16.5,46.70727539,93.31208038,192.4152832,17.42642975,1004.400024,29.20000076,271.00030519999996,125.4014435,2.270014048,484.2868347,11.04465103,78.0999527,1,1
2021-10-01 09:10 +08:00,20.0,61.2266655,58.97533417,26.40399933,69.42333221,1.433333278,485.0,1.0,0.009032999999817548,0.0026245000000244545,0.047850999999354826,2.0,0.11036000000240165,890.7971,86.62083,25.0,45.94744492,44.1938324,33.78286743,16.59012032,16.5,45.51626587,93.31208038,192.52680969999997,17.37585831,1004.400024,29.19997978,296.0006409,212.49421690000003,1.550028086,483.08099369999996,11.04465103,77.60006714,1,1
2021-10-01 09:15 +08:00,20.0,61.99000168,58.97833252,26.4109993,69.5533371,2.200000048,488.53332520000004,1.0,0.009033000000727043,0.002685500000097818,0.04882800000086718,2.343799999973271,0.11131999999815889,918.7127,86.62083,25.0,45.76298141,43.78550339,33.70737076,16.53722382,16.5,45.51626587,93.31208038,199.714447,17.33675003,1004.5,29.20000076,340.50045780000005,158.4497986,1.840023994,482.88751219999995,11.04465103,76.94996643,1,1
2021-10-01 09:20 +08:00,20.0,60.27000046,58.89400101,26.40366745,69.61333466,2.466666698,493.79998780000005,1.0,0.009032999999817548,0.0026855999998360858,0.04785199999969336,2.656200000026729,0.11035000000083528,895.1116,86.62083,25.0,44.10861206,41.74394226,33.55639267,16.28503418,16.5,45.51626587,93.31208038,208.30062869999998,17.14457703,1004.599976,29.20000076,405.99978639999995,126.4123611,3.1597080230000003,479.7116089,11.04465103,75.20017242,1,1
2021-10-01 09:25 +08:00,20.0,60.37741852,58.69193649,26.38871002,69.42580414,2.5483870509999997,493.5161438,1.0,0.009033999999701336,0.0026245000000244545,0.04882799999904819,2.0,0.11035999999876367,897.1817,86.62083,25.0,42.93656158,40.70333862,33.55639267,16.28503418,16.5,45.51626587,93.31208038,204.7104492,17.03505516,1004.7000119999999,29.5,458.0004578,103.1006699,2.3399682040000003,483.6871338,11.04465103,75.19998169,1,1
2021-10-01 09:30 +08:00,20.0,56.84000015,58.54933167,26.37733269,70.83333588,1.899999976,493.7666626,1.0,0.009033000000272295,0.0026854999998704443,0.04882800000086718,2.0,0.11035000000083528,902.8102,86.62083,25.0,42.93656158,40.70333862,33.55639267,16.28503418,16.5,45.51626587,93.31208038,209.4423065,16.93287659,1004.7000119999999,29.70000076,479.00332639999993,96.60396576,3.04978013,485.8668823,11.04465103,75.30007172,1,1
2021-10-01 09:35 +08:00,20.0,60.16896439,58.52206802,26.34344864,68.68965149,1.482758641,489.4827576,1.0,0.008788999999978842,0.0026856000000634594,0.04785199999969336,2.0,0.11034999999901629,867.1768,86.62083,25.0,42.93656158,40.70333862,33.55639267,16.28506279,16.5,45.51626587,93.31208038,196.2575531,16.93287659,1004.7000119999999,29.89998055,578.9932251,144.2012939,1.340304017,485.0870666999999,11.04465103,73.99967194,1,1
2021-10-01 09:40 +08:00,20.0,59.35172272,58.93206787,26.35275841,68.88275909,1.8275861740000001,485.4827576,1.0,0.009032999999817548,0.0026245000000244545,0.04882800000086718,2.0,0.11035000000083528,889.4344,86.62083,25.0,42.60128784,40.70333862,33.55639267,16.28503418,16.5,45.51626587,93.31208038,205.43817140000002,17.03799629,1004.7999880000001,29.79999924,398.99893189999995,118.39976499999999,3.25,486.2730713,11.04465103,75.20000458,1,1
2021-10-01 09:45 +08:00,20.0,58.11034393,58.93586349,26.29931068,69.64827728,1.7931034559999999,481.62069699999995,1.0,0.009032999999817548,0.0026855999999497726,0.047850999999354826,2.0,0.11132999999972526,905.887,86.62083,25.0,42.12432098,40.70333862,33.55639267,16.28503418,16.5,45.51626587,93.31208038,205.0461731,17.03799629,1004.900024,29.79999924,382.98980710000006,112.50145719999999,2.140311956,484.48715210000006,11.04465103,75.6997757,1,2
2021-10-01 09:50 +08:00,20.0,56.58000183,59.09266663,26.28766632,69.56666565,1.433333278,478.56668089999994,1.0,0.009034000000610831,0.002685500000097818,0.04882800000086718,3.0,0.11035000000083528,866.436,86.42414000000001,25.0,41.64266968,39.70858765,33.35490036,16.28503418,16.5,44.30840683,93.31208038,207.80871580000002,17.03799629,1005.0,29.600006099999998,442.00024410000003,93.60005188,1.2700319290000002,484.8735962,11.04465103,74.99994659,1,1
2021-10-01 09:55 +08:00,20.0,56.41999817,59.21733475,26.26566696,69.3666687,1.299999952,468.43331910000006,1.0,0.009032999999817548,0.0026245000000244545,0.04785199999969336,2.0,0.11034999999901629,901.5449,87.54198000000001,25.0,41.12278366,39.70858765,32.92169952,16.436306,16.5,43.30353928,93.31208038,192.3800507,17.03799629,1005.0,29.79999924,498.0065918000001,180.5941315,1.610161901,483.287384,11.04465103,73.50018311,1,1
2021-10-01 10:00 +08:00,20.0,56.29999924,59.32766724,26.24399948,69.34666443,1.299999952,457.3999938999999,1.0,0.009032999999817548,0.0026855999999497726,0.04882799999904819,1.968799999973271,0.11035000000083528,895.8288,87.54198000000001,25.0,41.12278366,39.70858765,32.71110535,16.43509293,16.5,42.27796173,93.31208038,206.5799561,17.03799629,1005.0,29.79999924,492.17944339999997,145.2675171,1.875056624,486.2828369,11.04465103,73.58368683,1,2
2021-10-01 10:05 +08:00,20.0,56.27666855,59.45966721,26.21233368,69.29000092,1.3333333729999999,452.03332520000004,1.0,0.00268499999992855,0.0009765000000925284,0.04785199999969336,2.031200000026729,0.11035999999876367,907.0676,86.99455999999999,25.0,41.12278366,39.70858765,32.71110535,16.43633652,16.5,42.26945877,93.31208038,205.13311769999999,17.03799629,1005.099976,29.80002403,587.0007324,160.40184019999998,1.5002324580000002,486.286438,11.04465103,74.99970245,1,2
2021-10-01 10:10 +08:00,20.0,56.24666595,59.51300049,26.18300056,69.16999817,1.200000048,448.7666626,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,2.0,0.10937000000012631,929.368,82.62878,25.0,41.12278366,39.70858765,32.71110535,16.43633652,16.5,42.26945877,93.31208038,197.18890380000002,17.14326477,1005.2000119999999,30.20000076,592.9997559,109.40084080000001,3.659796238,487.65930180000004,11.04465103,72.10012054,1,3
2021-10-01 10:15 +08:00,20.0,56.25,59.35433197,26.19300079,68.90333557,1.299999952,444.0,1.0,0.002686000000267086,0.0009765999998307962,0.047850999999354826,2.0,0.11034999999901629,868.6564,85.42101,25.0,40.61136246,38.65530014,32.49679565,16.43633652,16.5,41.25533676,93.31208038,191.9414063,17.04211807,1005.2000119999999,30.20000076,590.9992065,158.2983246,2.890014648,486.6859436000001,11.04465103,72.50001526,1,4
2021-10-01 10:20 +08:00,20.0,56.50999832,59.17100143,26.14999962,4.566666603,1.266666651,439.66665650000004,2.0,0.00268499999992855,0.0010376000000178465,0.04882800000086718,2.0,0.11035000000083528,901.5449,87.34303,25.0,40.76043320000001,38.65530014,32.32373428,16.43633652,16.5,41.25533676,93.31208038,209.0936584,17.14948082,1005.2000119999999,30.20000076,595.0001831000001,140.1963501,1.7902526859999999,487.70816039999994,11.04465103,74.2999649,1,4
2021-10-01 10:25 +08:00,20.0,56.81666565,59.08166504,26.09266663,0.0,1.266666651,439.1000061000001,2.0,0.0026859999998123385,0.0009765000000925284,0.04785199999969336,2.0,0.10937999999987369,901.7822,86.88879,25.0,42.14563751,40.744133000000005,32.51483154,16.73906708,16.5,40.08499908,93.31208038,208.1007538,17.25684738,1005.099976,30.20000076,632.0025635,231.382843,1.120142341,490.0842285,11.04465103,75.50003052,1,4
2021-10-01 10:30 +08:00,20.0,56.69310379,59.27310181,26.03275871,0.0,1.3448275330000001,437.27584840000003,2.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,2.0,0.11035000000083528,910.8354,88.63096999999999,25.0,44.98043442,43.33246231,32.94132614,17.04176712,16.5,42.26213074,93.31208038,199.9694519,17.57052803,1005.099976,30.10000038,687.9998779,96.60070038,3.429950476,488.6948853,11.04465103,77.79997253,1,3
2021-10-01 10:35 +08:00,20.0,56.40714264,61.08714294,26.03678513,0.0,1.25,434.8214416999999,2.0,0.0026849999994738027,0.000976599999944483,0.04785199999969336,3.0,0.11035000000083528,911.7748,88.63096999999999,25.0,46.26794052,44.60399628,33.32348633,17.04176712,16.5,43.48023987,93.31208038,202.5905762,17.67541122,1005.099976,30.40000534,581.9995727999999,178.7937775,2.509951353,490.0844727,11.04465103,77.09999847,1,3
2021-10-01 10:40 +08:00,20.0,56.55333328,62.95899963,26.15066719,0.0,1.366666675,433.83334349999996,2.0,0.002686000000721833,0.0009766000000581698,0.047850999999354826,2.0,0.10937999999987369,913.1823,88.63096999999999,25.0,46.59029388,44.60399628,33.54694748,16.74078941,16.5,45.56447601,93.31208038,201.35983280000002,17.549676899999998,1004.900085,30.29991913,550.0039673,155.90913390000003,2.679860115,490.06625369999995,11.04465103,77.50012207,1,3
2021-10-01 10:45 +08:00,20.0,56.63666534,62.56133270000001,26.32466698,0.0,1.133333325,429.93331910000006,2.0,0.0026849999994738027,0.0010375999999041596,0.04882800000086718,3.0,0.11035000000083528,925.0588,89.78539,25.0,45.90860748,44.49697495,34.4108696,16.73907471,16.5,48.05780411,93.31208038,203.98683169999998,17.30655289,1004.900024,29.90001488,647.0001831000001,197.1977386,0.6700593229999999,488.4851074,11.04465103,80.19994354,1,3
2021-10-01 10:50 +08:00,20.0,56.16333389,62.14566803,26.43933296,0.0,1.233333349,429.29998780000005,2.0,0.0029300000005605398,0.0009764999999788415,0.04785199999969336,3.0,0.11034999999901629,885.8979,89.21428,25.0,48.31548691,46.21297455,35.19797516,16.89040184,16.5,52.12100601,93.31208038,199.01762390000002,17.56258011,1004.900024,30.50003624,686.0062256,249.0777435,0.670366228,491.25482180000006,11.04465103,77.1998291,1,3
2021-10-01 10:55 +08:00,20.0,56.1866684,61.71666718,26.57900047,0.0,1.299999952,430.79998780000005,1.0,0.00268499999992855,0.0010376000000178465,0.04882799999904819,3.0,0.10937000000012631,898.2944,89.21428,25.0,48.31548691,46.21297455,35.19797516,16.73906708,16.5,53.17793655,93.31208038,201.74298100000001,17.46227264,1004.900024,30.4999733,619.0013428,208.8903656,4.049745083,490.8841858,11.04465103,75.80028534,1,3
2021-10-01 11:00 +08:00,20.0,55.96333313,61.37866592,26.68499947,0.0,1.5,429.5,1.0,0.0026859999998123385,0.0009766000000581698,0.04785199999969336,3.0,0.11035999999876367,916.1464,89.01179,25.0,48.61707687,46.21297455,34.99452591,16.89040184,16.5,51.97248077,93.31208038,206.6110229,17.46227264,1004.7999880000001,30.40162086,700.0544434,154.4431305,3.542438269,492.0480347,11.04465103,78.28865051,1,3
2021-10-01 11:05 +08:00,20.0,55.83000183,61.30566788,26.73066711,0.0,1.466666698,430.83334349999996,1.0,0.0026849999994738027,0.0010985999999775231,0.047851000001173816,3.0,0.11815999999998894,912.4787,90.00341,25.0,49.08030319,47.39495087,35.22816086,16.73906708,16.5,51.97248077,93.31208038,199.19909669999998,17.46227264,1004.900024,30.30000496,616.9990234,209.3954926,1.8499519819999999,489.8847046,11.04465103,78.40001678,1,3
2021-10-01 11:10 +08:00,20.0,55.86000061,61.11666489,26.76300049,0.0,1.299999952,433.8999938999999,1.0,0.0026859999998123385,0.0010986999999431646,0.04785199999969336,2.0,0.11914000000069791,918.7127,88.57729,25.0,48.92036819,46.38747025,34.51044846,16.58767128,16.5,50.68865204,93.31208038,199.6616669,17.24567032,1004.7999880000001,30.10001564,530.9993896000001,202.59133909999997,2.489829302,490.28436280000005,11.04465103,79.40000153,1,4
2021-10-01 11:15 +08:00,20.0,55.81666565,61.24233246,26.78433418,0.0,1.433333278,430.56668089999994,2.0,0.002686000000721833,0.0010374999999385182,0.047850999999354826,3.0,0.11817000000155531,902.7312,86.71899,25.0,45.44961929,43.44589996,33.85822296,15.98236656,16.5,46.90972519,93.31208038,201.31916809999998,16.871004100000004,1004.7000119999999,30.0,451.0142212,159.60308840000002,2.450286865,488.085144,11.04465103,78.0999527,1,4
2021-10-01 11:20 +08:00,20.0,56.01379395,61.40379333,26.80965424,0.0,1.517241359,432.6551819,2.0,0.0026849999994738027,0.0010987000001705383,0.04785199999969336,3.0,0.11815999999816995,923.2059,87.83513,25.0,44.16123962,42.40127563,33.24179459,16.13123512,16.5,44.42105865,93.31208038,202.4780426,16.7511158,1004.7999880000001,30.00000954,446.000885,110.70835109999999,2.040042877,488.8492432,11.04465103,78.99992371,1,4
2021-10-01 11:25 +08:00,20.0,55.04999924,61.0982132,26.927143100000006,0.0,1.75,433.5714416999999,1.0,0.002686000000267086,0.0010985999999775231,0.047851000001173816,2.0,0.11815999999998894,883.7209,88.9466,25.0,43.84793854,42.40127563,32.91374969,16.13370132,16.5,43.330616,93.31208038,192.9632416,16.7511158,1004.7000119999999,29.99994087,518.9951781999999,195.8014832,2.870077848,484.88674929999996,11.04465103,77.70034027,1,4
2021-10-01 11:30 +08:00,20.0,56.02999878,61.34033203,26.90966606,0.0,1.733333349,436.79998780000005,1.0,0.00268499999992855,0.00109860000009121,0.04785199999969336,2.0,0.11914000000069791,908.4823,90.14413,25.0,45.46666718,43.64426041,33.46995163,16.58520317,16.5,44.58737564,93.31208038,207.03633119999998,16.97229576,1004.599976,30.10000801,531.9977416999999,165.7955475,2.049959183,485.83090210000006,11.04465103,78.40006256,1,4
2021-10-01 11:35 +08:00,20.0,55.52666855,61.01900101,26.97100067,0.0,1.766666651,436.06668089999994,1.0,0.002441999999973632,0.0010375999997904728,0.046875,3.0,0.11816999999973632,894.3143,89.1181,25.0,48.0512886,46.25430298,34.36675644,16.89040184,16.5,48.84416199,93.31208038,198.7750702,17.40636635,1004.599976,30.10000038,521.9938354,133.9063416,5.109620571000001,486.88586430000004,11.04465103,78.30000305,1,5
2021-10-01 11:40 +08:00,20.0,55.60333252,61.03933334,26.98633385,0.0,1.733333349,436.7666626,1.0,0.0026850000003832974,0.0010987000000568514,0.04785199999969336,3.0,0.11815999999816995,905.0203,90.24583,25.0,49.00130844,47.36646652,35.07849884,16.89040184,16.5,51.62953949,93.31208038,198.43673710000002,17.45871544,1004.599976,29.89999962,429.997467,139.500946,2.409999132,487.28890989999996,11.04465103,78.5,1,5
2021-10-01 11:45 +08:00,20.0,55.61000061,61.25733185,27.00300026,0.0,1.833333373,438.43331910000006,1.0,0.0026859999998123385,0.00109860000009121,0.047851000001173816,2.0,0.11817000000155531,886.6224,89.14925,25.0,49.95755768,47.36646652,35.29182434,16.89040184,16.5,52.73816299,93.31208038,205.2515106,17.45871544,1004.599976,29.90001488,380.00045780000005,103.3129272,1.300121307,485.46722410000007,11.04465103,80.59950256,1,5
2021-10-01 11:50 +08:00,20.0,55.84666824,61.40200043,27.06466675,0.0,2.033333302,438.1000061000001,1.0,0.0026850000003832974,0.00109860000009121,0.04785199999969336,3.0,0.11914000000069791,886.5419,90.24355,25.0,47.89588928,46.18187714,35.29182434,16.43633652,16.5,52.74993515,93.31208038,198.2832336,17.24268723,1004.599976,30.20000076,705.6450195,119.0843124,2.061444759,486.6503601,11.04465103,76.61774445,1,5
2021-10-01 11:55 +08:00,20.0,55.81000137,61.29766846,27.118667600000002,0.0,1.899999976,435.20001219999995,2.0,0.0026859999998123385,0.0010375999997904728,0.047850999999354826,3.0,0.11815999999998894,966.9909,90.24355,25.0,47.38968658,45.18613052,35.34272385,16.43633652,16.5,53.74188614,93.31208038,195.2089844,17.13989449,1004.599976,30.20000076,515.0015869,210.09454350000001,3.000077009,486.28634639999996,11.04465103,75.50007629,1,4
2021-10-01 12:00 +08:00,20.0,55.72000122,61.17633438,27.14500046,0.0,1.7000000480000002,434.43331910000006,1.0,0.00268499999992855,0.0010987000000568514,0.04785199999969336,3.0,0.11815999999998894,966.9909,90.24355,25.0,46.922107700000005,45.18613052,34.86260986,16.28748131,16.5,51.38163757,93.31208038,202.3217621,17.13989449,1004.6983640000001,30.10161781,484.11325070000004,208.94956969999998,3.067217588,486.10559079999996,11.04465103,73.99676514,1,5
2021-10-01 12:05 +08:00,20.0,55.52999878,61.07433319,27.15099907,0.0,1.866666675,432.96667479999996,1.0,0.002686000000267086,0.00109860000009121,0.04492200000095181,2.0,0.1191499999986263,966.9909,90.24355,25.0,45.74201202,43.81473923,34.40010452,16.28503418,16.5,49.18400955,93.31208038,206.456131,16.91674995,1004.599976,30.10000038,388.4960632,164.7071991,1.030068159,486.4859313999999,11.04465103,75.15007782,1,5
2021-10-01 12:10 +08:00,20.0,55.83666611,61.527668000000006,27.15166664,0.0,1.899999976,434.6000061000001,1.0,0.002440999999635096,0.0010985999999775231,0.04492199999913282,2.0,0.11914000000069791,966.9909,90.24355,25.0,45.74201202,43.81473923,34.40010452,16.28503418,16.5,49.18400955,93.31208038,199.2781372,16.91674995,1004.599976,29.90001678,421.9993286,204.8860168,2.220274925,484.13265989999996,11.04465103,75.40008545,1,5
2021-10-01 12:15 +08:00,20.0,55.085186,61.19481659,27.160739899999996,0.0,1.5555555819999998,437.3703613,1.0,0.0026859999998123385,0.0010375999999041596,0.044921000000613276,3.0,0.11914000000069791,966.9909,90.24355,25.0,46.08036041,43.81473923,34.895168299999995,16.58767128,16.5,50.20323181,93.31208038,193.7754669,17.12781143,1004.599976,30.20000076,568.9998779,125.80015559999998,4.459982872,485.2865601,11.04465103,74.90000153,1,5
2021-10-01 12:20 +08:00,20.0,55.40666579999999,61.1016655,27.19000053,0.0,1.733333349,435.29998780000005,1.0,0.002441000000544591,0.0010987000000568514,0.04492199999913282,2.0,0.11815999999998894,966.9909,90.24355,25.0,45.24931335,42.80302429,34.36009979,16.28505707,16.5,50.20307541,93.31208038,201.4432526,17.12779427,1004.400024,30.39999962,445.0086975,101.80548859999999,3.319896698,487.6851807,11.04465103,75.19987488,1,5
2021-10-01 12:25 +08:00,20.0,55.88333511,61.02833176,27.18766594,0.0,1.7999999519999998,434.8999938999999,1.0,0.0026859999998123385,0.0010985999999775231,0.04492200000095181,3.0,0.11914000000069791,966.9909,90.24355,25.0,45.24931335,42.80302429,34.17052460000001,16.43633652,16.5,48.10366058,93.31208038,205.98214719999999,17.0184536,1004.400024,29.5,582.0015258999999,205.1995544,4.269970894,485.0867004,11.04465103,79.30001831,1,5
2021-10-01 12:30 +08:00,20.0,55.50666809,60.86800003,27.22500038,0.0,1.533333302,432.8999938999999,2.0,0.00268499999992855,0.00109860000009121,0.045898999998826184,2.0,0.11913999999705993,966.9909,90.24355,25.0,46.04168320000001,43.84965134,34.21018219,16.58767128,16.5,49.27449036,93.31208038,197.45314030000003,17.13126564,1004.400024,30.20005417,724.0009155,152.8921204,0.930341125,486.08609010000004,11.04465103,76.89977264,1,5
2021-10-01 12:35 +08:00,20.0,55.57666779,60.73666763,27.27666664,0.0,1.766666651,433.1333313,3.0,0.0024419999995188846,0.0010375999999041596,0.04492200000095181,3.0,0.11914000000069791,966.9909,90.24355,25.0,46.34747314,44.91049957,34.38317108,16.58767128,16.5,49.27449036,93.31208038,192.1421661,17.13126564,1004.400024,30.64999008,694.0025024,203.2012329,1.5299708840000001,487.4777831999999,11.04465103,73.95001221,1,5
2021-10-01 12:40 +08:00,20.0,55.63000107,60.66633224,27.30800056,0.0,1.899999976,432.96667479999996,6.0,0.0026850000003832974,0.0010986999999431646,0.044921000000613276,2.0,0.11914000000069791,966.9909,90.24355,25.0,47.62840271,46.17919159,34.81478882,16.73908043,16.5,50.52496338,93.31208038,194.51048280000003,17.3503418,1004.2999880000001,31.0,550.9910278,115.60462949999999,1.960052371,490.68423459999997,11.04465103,73.49990082,1,5
2021-10-01 12:45 +08:00,20.0,55.19333267,60.66699982,27.30733299,0.0,1.766666651,435.0,10.0,0.002441999999973632,0.00109860000009121,0.04492199999913282,3.0,0.11914000000069791,966.9909,90.24355,25.0,48.40316391,46.17919159,34.81478882,16.73906708,16.5,51.52210999,93.31208038,194.584671,17.45942879,1004.400024,30.69997978,295.99804689999996,106.41304779999999,1.240463138,489.68460080000006,11.04465103,74.69991302,1,5
2021-10-01 12:50 +08:00,20.0,55.63666534,60.77066803,27.31200027,0.0,1.866666675,432.93331910000006,10.0,0.0026850000003832974,0.00109860000009121,0.04492200000095181,2.0,0.11816999999973632,966.9909,90.24355,25.0,48.40316391,46.17919159,34.81478882,16.73906708,16.5,51.52210999,93.31208038,204.46086119999998,17.45942879,1004.349976,30.2499733,442.0024414,136.69941709999998,1.815193415,487.0856628,11.04465103,76.1500473,1,5
2021-10-01 12:55 +08:00,20.0,55.10666656,60.9343338,27.28633308,0.0,1.7999999519999998,433.43331910000006,10.0,0.0024419999995188846,0.0010375999999041596,0.04492199999913282,3.0,0.11913999999887892,966.9909,90.24355,25.0,48.71507263,46.17919159,34.60784149,16.73906708,16.5,50.51978302,93.31208038,199.1248322,17.35205841,1004.400024,30.199985499999997,302.999115,140.2039795,2.3401617999999997,487.8854675,11.04465103,75.79995728,1,5
2021-10-01 13:00 +08:00,20.0,55.11000061,60.92399979,27.284000399999996,0.0,1.899999976,433.20001219999995,1.0,0.00268499999992855,0.0010986999999431646,0.04492199999913282,2.0,0.11914000000069791,895.7047,87.47601,25.0,48.23327255,46.17919159,34.00079346,16.43633652,16.5,49.18901825,93.31208038,200.9312286,17.24710464,1004.2000119999999,30.0,286.81802369999997,142.0196381,1.4322098490000001,485.67657469999995,11.04465103,75.90654755,1,5
2021-10-01 13:05 +08:00,20.0,55.237930299999995,60.86896515,27.31620598,0.0,2.0,436.96551510000006,1.0,0.0068360000000211585,0.002014100000110375,0.04882800000086718,3.0,0.10937000000012631,899.2026,87.47601,25.0,46.75904465,45.10292435,33.60631561,16.28503418,16.5,46.91397095,93.31208038,195.3092041,17.02027702,1004.099976,29.94949722,255.3410339,134.508667,1.9379919769999998,485.6863708000001,11.04465103,76.10166931,1,5
2021-10-01 13:10 +08:00,20.0,54.59285736,60.92571259,27.31999969,0.0,2.0,440.7857056,1.0,0.006592000000182452,0.0020141999998486426,0.04882800000086718,2.0,0.10839999999916472,896.5452,88.66402,25.0,46.27095795,43.99689102,33.60631561,16.28503418,16.5,45.69544983,93.31208038,200.5206146,16.91814613,1004.099976,30.0,310.00045780000005,129.0001831,2.330017567,484.0869751,11.04465103,76.89998627,1,5
2021-10-01 13:15 +08:00,20.0,55.52000046,61.07966614,27.31200027,0.0,1.933333278,440.16665650000004,1.0,0.0068360000000211585,0.0019531000000370113,0.04882799999904819,2.0,0.10938000000169268,900.7973,89.72995,25.0,45.25316238,42.89247894,33.60631561,16.13370132,16.5,45.69544983,93.31208038,202.1794739,16.91814613,1003.900024,30.0,641.9951172,183.1972351,2.820058584,484.88668820000004,11.04465103,75.90000153,1,5
2021-10-01 13:20 +08:00,20.0,55.3133316,60.92900085,27.3793335,0.0,1.600000024,439.7333374,2.0,0.006835999999566411,0.0020142000000760163,0.04882800000086718,2.0,0.10839999999916472,896.0677,88.9614,25.0,47.00008011,45.46218872,33.60631561,16.58764076,16.5,45.69544983,93.31208038,195.17254640000002,17.04519081,1003.900024,30.0,463.99719239999996,122.8060608,2.520131826,483.887146,11.04465103,76.19999695,1,3
2021-10-01 13:25 +08:00,20.0,55.26333237,61.01266479,27.37633324,0.0,1.7999999519999998,440.8999938999999,3.0,0.006592000000182452,0.002014099999996688,0.048828999999386724,3.0,0.10937000000012631,890.6815,87.95456,25.0,46.66068649,44.26485062,33.39260101,16.43633652,16.5,45.69516754,93.31208038,198.58616640000002,17.16356277,1003.7999880000001,30.10000038,377.4987488,186.7023926,2.730005264,484.4866028,11.04465103,76.40005493,1,2
2021-10-01 13:30 +08:00,20.0,55.72000122,61.13800049,27.36566734,0.0,2.033333302,439.2666626,3.0,0.0068360000000211585,0.0020141999999623295,0.04882799999904819,2.0,0.10839999999916472,892.9924,89.26087,25.0,45.329189299999996,43.25255203,33.04627228,16.28503418,16.5,43.45881653,93.31208038,202.1666565,17.05502129,1003.7000119999999,30.39999962,467.0019836,137.8966064,2.9499480719999998,485.6862488,11.04465103,75.10006714,1,2
2021-10-01 13:35 +08:00,20.0,55.95999908,61.39333344,27.356000899999998,0.0,2.033333302,442.66665650000004,1.0,0.00683500000013737,0.0019531000000370113,0.04882800000086718,2.0,0.1093700000019453,909.0319999999999,89.26087,25.0,44.19916534,42.24041367,32.82450104,16.28503418,16.5,43.45857239,93.31208038,204.709549,16.9428997,1003.599976,30.39999962,394.9902039,212.48306269999998,2.32986927,487.88500980000003,11.04465103,74.90016174,1,4
2021-10-01 13:40 +08:00,20.0,56.06000137,62.082668299999995,27.30766678,0.0,2.033333302,441.46667479999996,1.0,0.006592000000182452,0.0020141999999623295,0.04882799999904819,2.0,0.10839999999916472,883.6042,87.90984,25.0,44.19922256,42.24050903,33.00630951,16.43634605,16.5,42.41409302,93.31208038,198.05137630000002,16.94290733,1003.599976,30.29999924,411.9890747,162.7023163,3.689764261,485.88644410000006,11.04465103,75.00007629,1,4
2021-10-01 13:45 +08:00,20.0,55.84333420000001,62.19166565,27.326334000000003,0.0,2.033333302,443.43331910000006,2.0,0.0068360000000211585,0.002014099999996688,0.04882800000086718,2.0,0.10937999999987369,889.3989,89.19513,25.0,46.00686264,43.65091324,33.28390121,16.58767128,16.5,44.481441499999995,93.31208038,193.7368927,17.17364693,1003.400024,30.19998169,335.00219730000003,192.502121,2.07008791,486.2864075,11.04465103,75.99996185,1,4
2021-10-01 13:50 +08:00,20.0,55.76333237,61.93000031,27.34033394,0.0,2.099999905,444.93331910000006,2.0,0.0068360000000211585,0.0020141999999623295,0.04882800000086718,3.0,0.10839999999916472,894.4739,89.19513,25.0,46.6424408,44.68410873,33.80004501,16.73906708,16.5,45.610595700000005,93.31208038,198.9492645,17.27289963,1003.400024,29.89999962,268.9956055,204.2936554,3.159996748,486.88568119999996,11.04465103,76.70011902,1,4
2021-10-01 13:55 +08:00,20.0,55.96896362,62.11862183,27.35310364,0.0,1.931034446,444.79309079999996,2.0,0.006592000000182452,0.0019531000000370113,0.04882799999904819,2.0,0.1093700000019453,883.9181,85.64936,25.0,47.918525700000004,45.73731232,34.07104874,16.89040184,16.5,47.66194153,93.31208038,198.188736,17.38270569,1003.2999880000001,29.99998283,383.9961548,215.29220580000003,3.989881754,485.0867004,11.04465103,77.40010071,1,4
2021-10-01 14:00 +08:00,20.0,55.237930299999995,62.33861923,27.33655167,0.0,2.034482718,443.1034546,1.0,0.0068360000000211585,0.0020141999999623295,0.04882800000086718,3.0,0.10839999999916472,895.6343,88.45272,25.0,49.00598145,46.9148941,34.34686661,16.89040184,16.5,48.72291946,93.31208038,196.7077179,17.38270569,1003.1032710000001,30.09836578,278.14709469999997,171.52584840000003,0.698202133,484.4738159,11.04465103,77.90817261,1,4
2021-10-01 14:05 +08:00,20.0,55.60333252,62.63233185,27.33699989,0.0,2.1666667459999998,442.2666626,2.0,0.006347999999434251,0.0014038000000482498,0.05078199999843491,2.0,0.1142600000002858,911.7402,89.60826,25.0,49.33266068,47.9385376,34.53472519,16.73906708,16.5,48.74084854,93.31208038,197.3684692,17.48336792,1003.099915,29.79999924,242.01074219999998,132.7201996,1.8100824359999999,484.28686519999997,11.04465103,79.30005646,1,4
2021-10-01 14:10 +08:00,20.0,55.53333282,62.60499954,27.32866669,0.0,2.0666666030000003,441.83334349999996,1.0,0.00634700000000521,0.001403799999934563,0.050780999999915366,3.0,0.11522999999760941,893.9597,88.45841,25.0,49.33266068,47.9385376,34.53469849,16.73906708,16.5,49.94779205,93.31208038,201.6425781,17.37610626,1002.900024,29.80001259,555.9898682,100.0005493,1.540090561,483.4872131,11.04465103,79.6999588,1,4
2021-10-01 14:15 +08:00,20.0,55.22333145,62.71566772,27.32933426,0.0,2.099999905,442.83334349999996,1.0,0.006348000000343745,0.0014648000001216133,0.050781000001734355,2.0,0.11426000000210479,902.8452,89.49699,25.0,49.33266068,46.79112625,34.10482788,16.58767128,16.5,47.85342789,93.31208038,201.2315826,17.266611100000002,1002.7000119999999,30.0,264.99795530000006,145.5982361,1.610059857,486.0860596,11.04465103,79.29999542,1,4
2021-10-01 14:20 +08:00,20.0,55.39666748,62.62433243,27.33866692,0.0,2.1666667459999998,443.43331910000006,3.0,0.006347999999888998,0.0014038000000482498,0.050780999999915366,2.0,0.1142600000002858,907.5485,88.16389000000001,25.0,49.33271408,47.80302048,33.93420792,16.73906708,16.5,47.73839188,93.31208038,193.5371552,17.266611100000002,1002.599976,29.79999924,259.0021667,185.9012909,2.529721737,485.08663939999997,11.04465103,80.90011597,1,4
2021-10-01 14:25 +08:00,20.0,55.1866684,62.61999893,27.33200073,0.0,2.133333445,442.8666687,2.0,0.006346999999550462,0.0014038999997865176,0.05078199999843491,3.0,0.11425999999846681,892.2376,87.10452,25.0,49.64690781,47.80302048,33.89234924,16.73905182,16.5,47.73839188,93.31208038,202.9009247,17.266611100000002,1002.400024,30.0,335.9986877,106.3005295,3.139843225,484.88656619999995,11.04465103,80.20000458,1,4
2021-10-01 14:30 +08:00,20.0,55.25666809,62.61966705,27.36000061,0.0,2.033333302,444.6000061000001,1.0,0.006348000000798493,0.0014038000001619366,0.050780999999915366,2.0,0.11523000000124739,898.25,88.54001,25.0,49.64690781,47.80302048,33.70927429,16.43633652,16.5,46.66175079,93.31208038,197.329071,17.266611100000002,1002.400024,29.89999962,239.99275209999996,131.19499209999998,2.329659939,483.0876769999999,11.04465103,80.39997864,1,4
2021-10-01 14:35 +08:00,20.0,54.85666656,62.777668000000006,27.3433342,0.0,2.033333302,445.53332520000004,3.0,0.006102999999711756,0.001403799999934563,0.04980500000056054,3.0,0.1142600000002858,901.3516,88.54001,25.0,49.9632225,47.80302048,33.70927429,16.58767128,16.5,46.66175079,93.31208038,195.2586365,17.266611100000002,1002.2999880000001,29.79999924,213.99960330000002,134.99902340000003,2.960015774,484.0870056,11.04465103,81.10001373,1,4
2021-10-01 14:40 +08:00,20.0,55.17666626,62.70800018,27.3706665,0.0,2.033333302,446.1333313,1.0,0.006347999999888998,0.001403799999934563,0.050780999999915366,2.0,0.11425999999846681,899.5994,88.54001,25.0,50.28130722,47.80302048,33.97255325,16.58767128,16.5,46.66175079,93.31208038,203.4257813,17.266611100000002,1002.2999880000001,29.49998474,243.0009003,145.8100128,2.429961205,483.28723139999994,11.04465103,81.09986115,1,4
2021-10-01 14:45 +08:00,20.0,54.61000061,62.85366821,27.35966682,0.0,2.0,443.0,1.0,0.006347999999888998,0.0014648000001216133,0.050780999999915366,3.0,0.11425000000053842,902.3708,88.54001,25.0,49.81155777,47.80302048,33.97255325,16.43633842,16.5,47.71392822,93.31208038,204.3611908,17.16249847,1002.099976,29.60000038,301.0008545,141.599823,2.790004969,481.2882996,11.04465103,81.99998474,1,4
2021-10-01 14:50 +08:00,20.0,54.28518677,62.84851837,27.3681488,0.0,2.259259224,440.8518372,2.0,0.006347000000459957,0.001403799999934563,0.050780999999915366,2.0,0.11524000000099477,891.2684,88.54001,25.0,49.96175003,47.80302048,33.97255325,16.43633652,16.5,47.71392822,93.31208038,205.4331665,17.16249847,1001.900024,29.70000076,397.9880066,137.10401919999998,3.009821653,482.68774410000003,11.04465103,81.69995117,1,4
2021-10-01 14:55 +08:00,20.0,54.76333237,62.73833466,27.39266586,0.0,2.033333302,442.33334349999996,1.0,0.006347999999434251,0.0014038000001619366,0.0507820000002539,3.0,0.11425999999846681,903.6001,88.54001,25.0,49.63720703,47.80302048,33.97255325,16.43633652,16.5,47.71392822,93.31208038,206.5045166,17.16249847,1001.900024,29.60000038,201.99949650000002,187.6969452,1.350347519,483.28720089999996,11.04465103,82.00005341,1,2
2021-10-01 15:00 +08:00,20.0,54.7733345,62.72366714,27.40500069,0.0,2.0666666030000003,442.6333313,2.0,0.006347999999888998,0.0014038999999002044,0.050780999999915366,2.0,0.11425000000053842,912.3224,88.10355,25.0,49.63720703,47.80302048,33.97255325,16.43633652,16.5,47.71392822,93.31208038,208.26000980000003,17.16249847,1001.8016359999999,29.70000076,237.804657,119.7558212,3.6118607519999997,483.4936829,11.04465103,81.10650635,1,4
2021-10-01 15:05 +08:00,20.0,54.70999908,62.79166794,27.41699982,0.0,2.133333445,442.03332520000004,1.0,0.00268499999992855,0.0009764999999788415,0.04589800000030664,3.0,0.10938000000169268,900.8765,88.10355,25.0,48.46164703,46.52766418,33.97249222,16.43633652,16.5,47.71363068,93.31208038,199.2505646,17.05480385,1001.7999880000001,29.5000267,230.9989319,120.90285490000001,1.3899680380000001,483.2868347,11.04465103,82.80002594,1,4
2021-10-01 15:10 +08:00,20.0,54.61000061,62.98899841,27.38566589,0.0,2.0666666030000003,446.79998780000005,2.0,0.0024420000004283793,0.0010376000000178465,0.045899000000645174,2.0,0.10839999999916472,895.5546,88.10355,25.0,47.79338074,45.31684875,33.46834564,16.13370132,16.5,45.56565475,93.31208038,202.751297,17.05480385,1001.7999880000001,29.40001297,228.00079350000001,145.2962494,1.17001462,482.88739010000006,11.04465103,83.09999847,1,4
2021-10-01 15:15 +08:00,20.0,54.77000046,63.10566711,27.38500023,0.0,2.200000048,449.03332520000004,2.0,0.00268499999992855,0.000976599999944483,0.04492199999913282,2.0,0.10937000000012631,893.4363,87.29625,25.0,47.73560715,45.33209991,33.46834564,16.28503418,16.5,45.56565475,93.31208038,195.63214109999998,16.92274666,1001.599976,29.50002289,213.9958038,148.0942993,1.590007067,481.8878784,11.04465103,82.29993439,1,3
2021-10-01 15:20 +08:00,20.0,54.70666504,63.15066528,27.39599991,0.0,2.200000048,449.5,2.0,0.0024420000004283793,0.0010376000000178465,0.04589800000030664,3.0,0.10937999999987369,909.8164,87.29625,25.0,46.88115692,44.33143616,33.23704147,16.28505135,16.5,44.48865891,93.31208038,199.9220581,16.92274666,1001.7000119999999,29.60000038,181.99977109999998,116.4020233,3.6098811630000003,481.888092,11.04465103,81.60001373,1,3
2021-10-01 15:25 +08:00,20.0,54.88000107,63.24766541,27.38400078,0.0,2.200000048,448.29998780000005,3.0,0.0026849999994738027,0.0009764999999788415,0.04589800000030664,2.0,0.10840000000098371,872.0176,85.98395,25.0,46.83981705,44.35946274,33.23704147,16.28505898,16.5,44.48865891,93.31208038,201.0812225,16.92274666,1001.7000119999999,29.29999924,187.9990082,189.8008881,0.590214849,482.88732910000004,11.04465103,84.60002899,1,5
2021-10-01 15:30 +08:00,20.0,55.19333267,63.41133499,27.37366676,0.0,2.200000048,448.3999938999999,3.0,0.0026859999998123385,0.0010376000000178465,0.045898999998826184,2.0,0.10936999999830732,898.3737,87.76122,25.0,49.06703568,46.96967316,33.01176453,16.73906708,16.5,43.28634262,93.31208038,197.2404938,17.38286972,1001.599976,29.10000229,186.00010680000003,154.200058,1.580005765,481.0882568,11.04465103,86.09997559,1,5
2021-10-01 15:35 +08:00,20.0,55.32258224,63.61806488,27.35967827,0.0,2.483870983,446.0,1.0,0.002441000000544591,0.0009766000000581698,0.04492200000095181,2.0,0.10938000000169268,893.321,87.76122,25.0,48.57300949,46.96951675,33.21894073,16.43633652,16.5,43.28634262,93.31208038,200.8680878,17.38285065,1001.7000119999999,29.20000839,208.0015717,133.1067657,2.139979839,480.2886353,11.04465103,83.2999649,1,5
