timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-10-01 15:40 +08:00,20.0,54.79655075,64.21482849,27.36034393,0.0,2.5862069130000003,446.20690920000004,1.0,0.0026859999998123385,0.0009766000000581698,0.04589800000030664,2.0,0.10838999999759835,896.3861,86.67976,25.0,46.74333191,44.78379059,33.51490784,16.20935822,16.5,44.98885345,93.31208038,201.34350590000003,17.07978439,1001.599976,29.39999962,278.0053711,132.4122925,1.680325747,480.2886963,11.04465103,83.3999176,1,5
2021-10-01 15:45 +08:00,20.0,54.58965683,64.0941391,27.37448311,0.0,2.172413826,453.06896969999997,1.0,0.002441000000544591,0.0010375999997904728,0.045898999998826184,3.0,0.10937999999987369,891.2867,86.21484,25.0,45.44046783,43.63265991,33.62464142,16.13370132,16.5,46.56451797,93.31208038,201.0673981,16.78931236,1001.599976,29.30000877,327.00021360000005,229.8947144,2.050050974,482.2878418000001,11.04465103,83.39990997,1,5
2021-10-01 15:50 +08:00,20.0,54.74666595,64.37300110000001,27.33733368,0.0,2.400000095,459.1333313,3.0,0.0026859999998123385,0.0009765000000925284,0.04589800000030664,2.0,0.10937000000012631,892.2822,87.59173,25.0,44.5650444,42.62444305,33.62464142,16.13370132,16.5,46.56451797,93.31208038,199.6309662,16.78931236,1001.400024,29.70000076,324.99975589999997,190.5970154,1.769897342,482.38467410000004,11.04465103,82.59999847,1,5
2021-10-01 15:55 +08:00,20.0,54.84999847,64.58133698,27.32866669,0.0,2.6666667459999998,460.1333313,3.0,0.002440999999635096,0.0010376000000178465,0.04492200000095181,3.0,0.10839999999916472,903.3192,87.59173,25.0,44.97163391,43.69976425,33.6246376,16.43633652,16.5,46.56451797,93.31208038,209.648056,16.89848709,1001.2999880000001,29.62500381,283.2496643,164.0992889,2.004987955,484.4868774,11.04465103,82.9499054,1,5
2021-10-01 16:00 +08:00,20.0,54.61666489,64.87966919,27.31100082,0.0,2.7666666510000004,462.70001219999995,3.0,0.00268499999992855,0.000976599999944483,0.04589800000030664,3.343799999973271,0.10938000000169268,898.5325,87.59173,25.0,45.33338547,43.34929276,33.40056229,16.43633652,16.5,46.20785904,93.31208038,200.9444275,16.99944687,1001.3992310000001,29.70000076,263.0978699,216.6273804,1.8191843030000001,483.9537964,11.04465103,81.29511261,1,5
2021-10-01 16:05 +08:00,20.0,54.515625,64.97562408,27.30343819,0.0,2.84375,466.4375,2.0,0.002686000000267086,0.0009765000000925284,0.04785199999969336,2.25,0.10839999999916472,891.3221,87.59173,25.0,45.11010742,42.64853287,33.40056229,16.43633652,16.5,45.49472809,93.31208038,198.38781740000002,16.99944687,1001.400024,29.60000038,135.9981689,186.0752563,2.409994602,485.0863037,11.04465103,82.57500458,1,5
2021-10-01 16:10 +08:00,20.0,54.58000183,65.01499939,27.32966614,0.0,2.866666555,465.3666687,2.0,0.0026859999998123385,0.0010376000000178465,0.04882799999904819,3.406200000026729,0.10937000000012631,885.0565,87.63424,25.0,43.96213913,41.73130035,33.40056229,16.3356514,16.5,45.49472809,93.31208038,205.23887630000002,16.93127251,1001.400024,29.39999962,50.9982605,197.2013855,1.7399368290000001,482.15405269999997,11.04465103,84.40003204,1,5
2021-10-01 16:15 +08:00,20.0,54.37333298,65.21900177,27.3516674,0.0,3.0666666030000003,464.3666687,1.0,0.00268499999992855,0.000976599999944483,0.04785199999969336,2.0,0.10839999999916472,893.8001,87.05078,25.0,42.43340302,40.17197418,32.98021317,16.13370132,16.5,44.48387146,93.31208038,201.85545349999998,16.79552269,1001.599976,28.89994049,31.99958801,144.49928280000003,3.3300058839999997,479.8886108,11.04465103,83.80033112,1,5
2021-10-01 16:20 +08:00,20.0,54.5633316,65.37433624,27.35066605,0.0,2.799999952,466.5,3.0,0.002686000000267086,0.0010375999999041596,0.047851000001173816,3.0,0.1093700000019453,891.2775,86.9007,25.0,41.40116882,39.99337769,32.81407547,16.13370132,16.5,42.09956741,93.31208038,200.8695526,16.79552269,1001.599976,27.49999619,21.0,137.99992369999998,7.749938488,476.68988039999994,11.04465103,90.80001068,1,2
2021-10-01 16:25 +08:00,20.0,54.23666763,65.50299835,27.32866669,0.0,2.9333333969999997,467.16665650000004,1.0,0.00268499999992855,0.0009766000000581698,0.04785199999969336,2.0,0.10839999999916472,890.6369,88.97723,25.0,41.14989853,39.91748047,33.17178345,16.28503609,16.5,43.36197281,93.31208038,199.8842316,16.79552269,1002.0,26.59999847,6.000032902,118.09978490000002,2.210018635,471.69226069999996,11.04465103,96.20001221,1,5
2021-10-01 16:30 +08:00,20.0,54.80333328,65.57700348,27.32666588,0.0,2.799999952,467.33334349999996,1.0,0.0026859999998123385,0.0010376000000178465,0.04882799999904819,2.0,0.10937999999987369,894.5182,86.35643,25.0,42.42510605,40.76033783,33.53878021,16.51201057,16.5,44.99544907,93.31208038,193.67433169999998,17.09034157,1002.099976,25.99998856,26.0,107.0008163,4.030121326000001,467.79379270000004,11.04465103,99.80002594,1,5
2021-10-01 16:35 +08:00,20.0,54.29629517,65.67481232,27.30037117,0.0,3.333333254,466.48147580000006,3.0,0.002440999999635096,0.0009764999999788415,0.047851000001173816,2.0,0.10839999999916472,891.0728,86.35643,25.0,43.66452789,41.270088200000004,33.64191818,16.43630791,16.5,45.58299255,93.31208038,204.3103485,17.24738312,1002.2999880000001,25.09996414,25.99963379,118.7022476,6.269683361,463.6953735,11.04465103,100.0,1,5
2021-10-01 16:40 +08:00,20.0,54.54666519,65.69132996,27.31100082,0.0,3.200000048,467.3999938999999,1.0,0.002686000000267086,0.0009766000000581698,0.04785199999969336,2.0,0.10839000000123633,905.6597,87.4017,25.0,40.49053192,38.75171661,33.64191818,16.13370132,16.5,45.58299255,93.31208038,202.20314030000003,16.83880424,1002.2999880000001,24.7999897,18.0,133.6985626,2.66008687,458.4978943,11.04465103,100.0,1,5
2021-10-01 16:45 +08:00,20.0,54.69333267,65.53033447,27.37100029,0.0,2.833333254,466.66665650000004,1.0,0.00268499999992855,0.0010376000000178465,0.04785199999969336,2.0,0.10937999999987369,897.1022,87.4017,25.0,40.30281067,38.92627335,33.64191818,16.28503418,16.5,45.58299255,93.31208038,200.5708466,16.83882141,1002.2999880000001,24.29999924,17.0,97.20194244,3.769976616,457.49823,11.54898643,100.0,1,5
2021-10-01 16:50 +08:00,20.0,54.59999847,65.64399719,27.423665999999997,0.0,3.2666666510000004,468.29998780000005,2.0,0.0026859999998123385,0.0009765000000925284,0.04882800000086718,2.0,0.10840000000098371,891.0282,87.17848000000001,25.0,39.97297668,37.82322693,33.70507813,16.13370132,16.5,45.58299255,93.31208038,201.3066101,16.93859863,1002.099976,24.29998398,17.0,102.3005676,3.719966173,455.89892580000003,12.92955494,100.0,1,4
2021-10-01 16:55 +08:00,20.0,54.61666489,65.58366394,27.43300056,0.0,2.9333333969999997,471.03332520000004,3.0,0.0026850000003832974,0.0010375999997904728,0.047850999999354826,2.0,0.10936999999830732,894.2789,87.17848000000001,25.0,40.63672256,38.92990494,33.70507813,16.43633652,16.5,45.58299255,93.31208038,198.8749084,17.09709358,1001.900024,23.89999962,21.00015068,220.0856476,0.680133343,455.09921260000004,14.75455379,100.0,1,5
2021-10-01 17:00 +08:00,20.0,54.42333221,65.71466827,27.417333600000003,0.0,3.4333333969999997,471.1000061000001,2.0,0.0026859999998123385,0.0009766000000581698,0.04785199999969336,2.0,0.10840000000098371,912.0531,87.17848000000001,25.0,43.78833771,42.61583710000001,33.57010651,17.03929329,16.5,45.58299255,93.31208038,205.7885742,17.34456825,1002.150024,24.15000725,11.50006676,184.8973236,3.2801291939999997,454.0997925,16.76472282,100.0,1,5
2021-10-01 17:05 +08:00,20.0,54.36666489,65.84933472,27.39966583,0.0,3.4333333969999997,469.43331910000006,1.0,0.0026850000003832974,0.000976599999944483,0.047851000001173816,1.0,0.10742000000027474,899.044,87.17848000000001,25.0,44.75946426,42.63642502,33.57010651,16.89040184,16.5,45.58299255,93.31208038,198.3879242,17.59827805,1002.2000119999999,24.29999924,5.0,222.99932859999998,4.489751816,455.0992432,18.50931168,100.0,1,4
2021-10-01 17:10 +08:00,20.0,54.31000137,66.01100159,27.41166687,0.0,3.0666666030000003,468.33334349999996,2.0,0.0026859999998123385,0.0010376000000178465,0.04785199999969336,2.0,0.10742000000027474,907.4698,86.79309,25.0,44.75946426,42.63642502,33.57010651,16.73906708,16.5,45.58299255,93.31208038,198.7487793,17.47849846,1002.400024,24.29999924,8.0,213.59175109999998,4.21980238,455.0903931,20.74556351,100.0,1,5
2021-10-01 17:15 +08:00,20.0,54.66333389,66.02666473,27.38666725,0.0,3.4333333969999997,465.43331910000006,1.0,0.0026859999998123385,0.0009765000000925284,0.04882799999904819,3.0,0.10644999999931315,901.1049,88.87396,25.0,44.12294006,42.63642502,33.57010651,16.58767128,16.5,45.58299255,93.31208038,200.9701843,17.37792015,1002.400024,24.3999939,7.0001330379999995,199.1985626,2.609987974,454.49951169999997,22.22160912,100.0,1,5
2021-10-01 17:20 +08:00,20.0,54.54333496,66.05033112,27.38533401,0.0,3.0666666030000003,465.0,1.0,0.0026850000003832974,0.000976599999944483,0.04785199999969336,2.0,0.10741999999845575,908.7089,87.73344,25.0,43.11904526,41.501194,33.48682022,16.28503418,16.5,45.58299255,93.31208038,206.4665985,17.26704407,1002.599976,23.89994431,10.00036621,145.41003419999998,4.220276356,453.4999695,23.72697639,100.0,1,5
2021-10-01 17:25 +08:00,20.0,54.03928757,66.16428375,27.37249947,0.0,3.107142925,463.4642944,2.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,2.0,0.10742000000209373,891.7932,87.73344,25.0,40.11158371,38.78163528,33.29346848,15.98236656,16.5,45.58299255,93.31208038,198.51342769999997,16.77875519,1002.599976,23.79999924,10.0,116.00312040000001,2.440009356,452.900238,23.96164513,100.0,1,5
2021-10-01 17:30 +08:00,20.0,54.46896362,66.25,27.36379242,0.0,3.103448391,462.758606,3.0,0.0026850000003832974,0.0009764999998651547,0.04785199999969336,1.0,0.10742999999820313,904.2846,87.64081999999999,25.0,39.59737015,37.43883133,33.15019608,15.98236656,16.5,44.55081558,93.31208038,200.9438324,16.77875519,1002.599976,23.8000164,7.0,116.81459050000001,3.2599949839999995,452.50048830000003,23.96164513,100.0,1,2
2021-10-01 17:35 +08:00,20.0,54.67333221,66.40433502,27.33466721,0.0,2.9333333969999997,463.43331910000006,1.0,0.002441999999973632,0.0009766000001718567,0.047850999999354826,2.0,0.10644000000138476,902.529,88.76043,25.0,38.59669495,36.39133453,33.00616455,15.98236656,16.5,43.45345688,93.31208038,200.059845,16.77875519,1002.599976,24.20000076,7.000233173,213.9852142,2.400289297,453.2996216,24.22877312,100.0,1,5
2021-10-01 17:40 +08:00,20.0,54.69333267,66.51366425,27.30033302,0.0,3.200000048,458.7666626,2.0,0.0026849999994738027,0.0010376000000178465,0.04785199999969336,2.0,0.10742000000027474,933.8864,86.95503000000001,25.0,38.11880875,36.39133453,32.80001831,16.13370132,16.5,42.28477859,93.31208038,202.16668700000002,16.77875519,1002.7000119999999,24.70000076,7.0,205.494339,1.8799580340000002,451.500824,24.46095085,96.80002594,1,2
2021-10-01 17:45 +08:00,20.0,54.65333176,66.44866943,27.32333374,0.0,3.099999905,461.1000061000001,1.0,0.0026859999998123385,0.000976599999944483,0.04882800000086718,1.0,0.10742000000027474,898.2944,88.03783,25.0,37.95763779,36.39133453,32.80001831,16.43633652,16.5,42.28477859,93.31208038,201.8547668,16.99886513,1002.7999880000001,24.70000076,8.0,212.2981567,2.7401082519999997,452.5003357,24.46095085,97.60015106,1,2
2021-10-01 17:50 +08:00,20.0,54.43333435,66.53800201,27.31933403,0.0,3.200000048,458.43331910000006,2.0,0.0026850000003832974,0.0009765000000925284,0.04785199999969336,2.0,0.10743000000002212,908.727,87.1061,25.0,40.04222107,38.51224899,33.00865173,16.73906708,16.5,42.28492355,93.31208038,191.8540955,17.26171494,1002.900024,24.70000076,6.999899864,160.698822,1.210096002,452.30044560000005,24.72558403,99.30005646,1,1
2021-10-01 17:55 +08:00,20.0,54.58000183,66.54699707,27.32366753,0.0,3.299999952,457.16665650000004,1.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,2.0,0.10643999999774678,876.4513,87.1061,25.0,41.42088318,39.61108017,33.20520401,16.73906708,16.5,44.77604294,93.31208038,203.3386383,17.48489189,1003.2000119999999,24.70000076,4.999766827,133.5946655,3.019888163,457.29873660000004,0.12487267699999999,100.0,1,1
2021-10-01 18:00 +08:00,20.0,54.58000183,66.58166504,27.31733322,0.0,2.9333333969999997,455.20001219999995,1.0,0.00268499999992855,0.0009765999998307962,0.04785199999969336,2.0,0.10742000000209373,890.1916,88.10899,25.0,41.73698425,39.61108017,33.20520401,16.73906708,16.5,44.84880066,93.31208038,197.0878296,17.48489189,1003.2000119999999,24.70000076,4.0,189.6337585,1.738695145,458.0849915,0.337076187,100.0,1,1
2021-10-01 18:05 +08:00,20.0,54.56999969,66.55500031,27.33300018,0.0,3.166666746,456.20001219999995,1.0,0.002929999999651045,0.000976599999944483,0.046875,1.0,0.07519999999931315,897.6938,88.10899,25.0,42.68480301,40.7827301,33.42135239,16.73910522,16.5,45.93039703,93.31208038,200.9820557,17.48489189,1003.099976,24.70000076,3.0002501010000002,187.0923309,2.299629927,457.8981628,0.564259529,100.0,1,1
2021-10-01 18:10 +08:00,20.0,54.35333252,66.65066528,27.31699944,0.0,3.333333254,452.5,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,2.0,0.07617000000027474,910.5656,88.10899,25.0,43.15894699,40.78277588,33.60499573,16.73906708,16.5,46.9371109,93.31208038,204.3475189,17.48489189,1003.2000119999999,24.70000076,3.0,111.50125890000001,0.549949944,459.09750369999995,0.838877201,100.0,1,1
2021-10-01 18:15 +08:00,20.0,53.8571434,66.76321411,27.28178596,0.0,3.142857075,450.3928528,1.0,0.002929000000222004,0.0009765000000925284,0.046875,2.0,0.07519999999931315,901.4307,85.6512,25.0,43.46009827,40.883876799999996,32.93048477,16.58759499,16.5,46.92356491,93.31208038,199.88554380000002,17.48485947,1003.2000119999999,24.70000076,1.999750018,157.2007446,0.510034978,458.897583,1.0685572620000001,100.0,1,1
2021-10-01 18:20 +08:00,20.0,54.40000153,66.62068939,27.312759399999997,0.0,3.137931108,448.5517273,1.0,0.002929999999651045,0.0010376000000178465,0.046875,2.0,0.07519000000138476,893.2321,87.77765,25.0,39.60305023,37.38711548,32.5720253,16.13370132,16.5,42.58677673,93.31208038,199.622467,17.01827431,1003.2000119999999,24.70001984,1.0000998970000001,186.20297240000002,1.4099569319999998,458.29797360000003,1.0685844420000001,100.0,0,0
2021-10-01 18:25 +08:00,20.0,54.37333298,66.49966431,27.35400009,0.0,3.099999905,448.66665650000004,1.0,0.0029300000001057924,0.0009766000000581698,0.046875,2.0,0.07616999999845575,841.0778,79.67843,25.0,39.29323578,37.38699341,32.37820816,16.13370132,16.5,41.51663971,93.31208038,196.9915924,16.916294100000002,1003.400024,24.89999962,1.0,175.31137080000002,0.9999836679999999,459.09753420000004,1.340677738,100.0,0,0
2021-10-01 18:30 +08:00,20.0,54.31666565,66.3853302,27.38433266,0.0,3.0666666030000003,449.8666687,1.0,0.002929000000222004,0.0010375999999041596,0.046875,2.0,0.07519999999931315,819.1998,80.88365,25.0,38.32167435,36.3333931,31.84738731,16.28503418,16.5,39.39157486,93.31208038,195.14945980000002,16.81698036,1003.599976,24.89999962,1.0,237.79443360000002,0.9300792809999999,460.09683229999996,1.560371399,100.0,0,0
2021-10-01 18:35 +08:00,20.0,54.18000031,66.43066406,27.37100029,0.0,3.099999905,448.2333374,2.0,0.0026859999998123385,0.0009764999999788415,0.046875,1.0,0.07519000000138476,815.8835,80.73648,25.0,1.662296414,0.0,31.435319899999996,22.49854088,16.5,37.11835479999999,93.31208038,203.9492493,19.17037392,1003.7000119999999,24.89999962,1.0,134.0059662,0.7000349159999999,458.6977539,1.839981079,100.0,0,0
2021-10-01 18:40 +08:00,20.0,54.33666611,66.42633057,27.38066673,0.0,3.133333445,447.33334349999996,2.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.07618000000002212,852.4897,80.28253000000001,25.0,1.662296414,0.0,31.53749847,23.18163109,16.5,35.87593079,93.31208038,204.5909271,23.62477112,1003.900024,24.90002251,1.0,191.5041504,0.75027281,458.99780269999997,2.074654579,100.0,0,0
2021-10-01 18:45 +08:00,20.0,54.41333389,66.48933411,27.35899925,0.0,2.9333333969999997,446.83334349999996,2.0,0.0029290000006767514,0.0010376000000178465,0.046875,0.0,0.07519000000138476,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,2.510633945,93.31208038,0.0,24.01528549,1004.0,25.0,1.0,211.29963680000003,0.76498878,458.09805300000005,2.30683136,100.0,0,0
2021-10-01 18:50 +08:00,20.0,54.34999847,66.47533417,27.35499954,0.0,3.466666698,446.6333313,2.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.07519999999931315,0.0,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,23.78640556,1004.099976,25.10000038,1.0,194.5875244,1.4298160080000002,453.9009399,2.5739583969999997,100.0,0,0
2021-10-01 18:55 +08:00,20.0,54.54333496,66.53333282,27.34433365,0.0,3.5,446.8666687,1.0,0.002929999999651045,0.0010376000001315333,0.046875,0.0,0.07616999999845575,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.42215157,1004.099976,25.10000038,0.9999501709999999,175.80131530000003,0.5200179220000001,458.8997498,2.803638458,100.0,0,0
2021-10-01 19:00 +08:00,20.0,54.38333511,66.52766418,27.34633255,0.0,3.099999905,444.7333374,1.0,0.002929000000222004,0.0009764999999788415,0.046875,0.0,0.07519000000138476,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.31645203,1004.099976,25.10000038,0.0,195.4020538,0.97221005,459.2975464,3.0782547,100.0,0,0
2021-10-01 19:05 +08:00,20.0,54.45333481,66.56199646,27.33533287,0.0,2.900000095,443.0,1.0,0.0029300000001057924,0.0009765999998307962,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.31645203,1004.099976,25.10000038,0.0,192.8096313,0.7699999809999999,459.2975464,3.078310966,100.0,0,0
2021-10-01 19:10 +08:00,20.0,53.94643021,66.55249786,27.32999992,0.0,3.071428537,442.5357056,1.0,0.0031740000003992463,0.0010376000000178465,0.047850999999354826,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.31645203,1004.099976,25.10000038,0.0,132.1129456,0.289987177,459.6974182,3.5775594710000003,100.0,0,0
2021-10-01 19:15 +08:00,20.0,54.39655304,66.57068634,27.31999969,0.0,2.862068892,444.86206050000004,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.31647491,1004.099915,25.10000038,0.0,303.4902649,0.5399199720000001,460.2972412,3.814728737,100.0,0,0
2021-10-01 19:20 +08:00,20.0,54.79999924,66.68133545,27.29266739,0.0,2.9333333969999997,443.3999938999999,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.42402267,1003.7999880000001,25.20000076,0.0,302.7960205,0.919962585,460.2970581,4.261605263,100.0,0,0
2021-10-01 19:25 +08:00,20.0,54.52666855,66.69400024,27.28533363,0.0,2.900000095,440.53332520000004,1.0,0.0031740000003992463,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.42402267,1003.7999880000001,25.20000076,0.000216413,241.8117371,0.860000014,460.29702760000004,4.546210288999999,100.0,0,0
2021-10-01 19:30 +08:00,20.0,54.53333282,66.63066864,27.30533409,0.0,2.799999952,439.0,2.0,0.002929999999651045,0.0009766000000581698,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.52565002,1003.7000119999999,25.20000076,0.0,284.3998413,1.219995022,460.2970886,4.815853596,100.0,0,0
2021-10-01 19:35 +08:00,20.0,54.30333328,66.57299805,27.31999969,0.0,2.966666698,437.8999938999999,2.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65032005,16.5,0.0,93.31208038,0.0,23.63777924,1003.7000119999999,25.20000076,0.0,332.0898743,0.370005488,459.6974487,5.050506592,100.0,0,0
2021-10-01 19:40 +08:00,20.0,54.29333496,66.58366394,27.31733322,0.0,2.7666666510000004,438.8666687,1.0,0.0031729999996059632,0.0010375999999041596,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.63777924,1003.7000119999999,25.20000076,0.0,270.7008667,0.519998014,460.2947693,5.050506592,100.0,0,0
2021-10-01 19:45 +08:00,20.0,54.59666824,66.55133057,27.31599998,0.0,2.966666698,442.03332520000004,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.7386055,1003.7000119999999,25.20000076,0.0,333.48861689999995,0.560000002,459.49743650000005,5.050506592,100.0,0,0
2021-10-01 19:50 +08:00,20.0,54.47000122,66.55266571,27.30999947,0.0,2.799999952,440.3666687,1.0,0.0029300000005605398,0.0009764999999788415,0.047851000001173816,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,23.8487339,1003.7000119999999,24.899995800000003,0.0,296.7936096,1.369965315,459.69738770000004,5.050506592,100.0,0,0
2021-10-01 19:55 +08:00,20.0,54.41666794,66.56233215,27.30066681,0.0,3.0666666030000003,438.43331910000006,1.0,0.003173999999944499,0.0010376000001315333,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10572815,16.5,0.0,93.31208038,0.0,24.06565857,1003.7000119999999,24.79999924,0.0,236.88818360000002,0.8599615690000001,458.6977539,5.050506592,100.0,0,0
2021-10-01 20:00 +08:00,20.0,53.7678566,66.68464661,27.25035667,0.0,3.142857075,437.8214416999999,2.0,0.002929000000222004,0.000976599999944483,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.662296414,0.0,0.0,23.25751877,16.5,0.0,93.31208038,0.0,24.17897034,1003.7999880000001,24.60000038,0.0,296.99273680000005,0.639914989,457.6999512,5.050506592,100.0,0,0
2021-10-01 20:05 +08:00,20.0,54.29310226,66.50482941,27.31413841,0.0,2.758620739,438.3103333000001,2.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10567284,16.5,0.0,93.31208038,0.0,24.17897034,1003.7999880000001,24.70000076,0.0,282.49291989999995,1.099870086,457.69802860000004,5.050506592,100.0,0,0
2021-10-01 20:10 +08:00,20.0,54.5,66.45400238,27.32766724,0.0,3.133333445,438.1000061000001,2.0,0.00268499999992855,0.0010375999999041596,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.17897034,1003.7999880000001,24.60000038,0.0,273.49694819999996,0.9200509790000001,456.69863889999993,5.050506592,100.0,0,0
2021-10-01 20:15 +08:00,20.0,54.54666519,66.42766571,27.328332899999996,0.0,2.9333333969999997,439.16665650000004,2.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.17897034,1003.900024,24.60000038,0.0,294.3995972,0.8100023270000001,456.09887699999996,5.050506592,100.0,0,0
2021-10-01 20:20 +08:00,20.0,54.23333359,66.37433624,27.34733391,0.0,3.033333302,435.7666626,1.0,0.002686000000267086,0.0010376000000178465,0.04785199999969336,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.17897034,1003.900024,24.70000076,0.0,345.3847046,0.689999998,456.29873660000004,5.050506592,100.0,0,0
2021-10-01 20:25 +08:00,20.0,54.41666794,66.40166473,27.32866669,0.0,3.0666666030000003,436.33334349999996,1.0,0.0029289999997672567,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,24.17897034,1004.099976,24.70000076,0.0,309.1751099,0.70982939,456.09887699999996,5.050506592,100.0,0,0
2021-10-01 20:30 +08:00,20.0,54.38000107,66.55033112,27.28633308,0.0,3.0,433.53332520000004,2.0,0.0029300000005605398,0.0010376000000178465,0.047850999999354826,0.0,0.0156200000019453,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,24.17897034,1004.2000119999999,24.70000076,0.0,263.29922489999996,0.499981344,456.4987183,5.050506592,100.0,0,0
2021-10-01 20:35 +08:00,20.0,54.49000168,66.41500092,27.32600021,0.0,2.966666698,433.93331910000006,2.0,0.0026859999998123385,0.0009766000001718567,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,24.07471085,1004.2000119999999,24.70000076,4.98e-05,0.9030106659999999,0.440004975,457.29840089999993,5.050506592,100.0,0,0
2021-10-01 20:40 +08:00,20.0,54.59999847,66.40366364,27.32466698,0.0,2.966666698,432.83334349999996,2.0,0.0029289999997672567,0.0009764999998651547,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.96309662,1004.400024,24.70000076,0.0,30.69787788,0.310000002,457.69818119999996,5.050506592,100.0,0,0
2021-10-01 20:45 +08:00,20.0,54.38000107,66.43866729999999,27.31033325,0.0,3.099999905,436.03332520000004,2.0,0.002686000000267086,0.0010376000000178465,0.04785199999969336,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.49851608,16.5,0.0,93.31208038,0.0,23.86198425,1004.599976,24.89999962,0.0,6.07104826,1.239842057,458.2977905,5.050506592,100.0,0,0
2021-10-01 20:50 +08:00,20.0,53.90000153,66.42250061,27.31178665,0.0,2.785714388,437.4642944,2.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1004.7000119999999,24.79999924,0.0,153.3884888,0.370000005,458.09799189999995,5.322628021,100.0,0,0
2021-10-01 20:55 +08:00,20.0,54.61999893,66.42933655,27.30566597,0.0,2.966666698,437.56668089999994,1.0,0.0026849999994738027,0.0010376000000178465,0.047851000001173816,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1004.900024,24.79999924,0.0,4.745359898,0.120085284,457.8980103,5.322628021,100.0,0,0
2021-10-01 21:00 +08:00,20.0,54.55862045,66.48999786,27.29241371,0.0,3.137931108,436.8275757,1.0,0.0029300000005605398,0.0009765000000925284,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1005.099976,24.79999924,0.0,342.5595398,0.230031982,458.08834840000003,5.554803848,100.0,0,0
2021-10-01 21:05 +08:00,20.0,54.81666565,66.60733032,27.25966644,0.0,3.033333302,436.3999938999999,1.0,0.0029289999997672567,0.0009155999998711195,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1005.400024,24.79999924,0.0,336.4984131,0.554959595,457.5011291999999,5.823148727,100.0,0,0
2021-10-01 21:10 +08:00,20.0,54.59000015,66.57833099,27.25833321,0.0,3.2333333489999996,438.2333374,1.0,0.002686000000267086,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1005.7000119999999,24.79999924,0.0,36.91874695,0.550000012,457.498291,6.056658745,100.0,0,0
2021-10-01 21:15 +08:00,20.0,54.54666519,66.50800323,27.28266716,0.0,2.866666555,435.8666687,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1005.7000730000001,24.79999924,0.0,148.5118866,0.200003669,458.2979431,6.558404922,100.0,0,0
2021-10-01 21:20 +08:00,20.0,54.56000137,66.45766449,27.29366684,0.0,2.900000095,433.6333313,1.0,0.00268499999992855,0.0009155000001328517,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.34675217,16.5,0.0,93.31208038,0.0,23.76159477,1005.900024,24.60000038,0.0,144.7091064,0.289990753,458.29788210000004,6.558404922,100.0,0,0
2021-10-01 21:25 +08:00,20.0,54.68333435,66.48600006,27.28333282,0.0,3.033333302,433.46667479999996,1.0,0.0029300000005605398,0.0009155999998711195,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1006.099976,24.60000038,0.0,7.5369105339999996,0.420058221,458.19885250000004,6.790581702999999,100.0,0,0
2021-10-01 21:30 +08:00,20.0,54.70333481,66.51899719,27.27033424,0.0,2.866666555,434.70001219999995,1.0,0.002929999999651045,0.0009155000000191649,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.76159477,1006.099976,24.70000076,0.0,259.3002625,0.12000197900000001,457.69818119999996,7.0627021789999995,100.0,0,0
2021-10-01 21:35 +08:00,20.0,54.53666687,66.46466827,27.28466606,0.0,2.633333445,434.46667479999996,1.0,0.0026850000003832974,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.88310623,1006.2000119999999,24.69999886,0.0,256.5002136,1.109995842,457.8980103,7.292387009,100.0,0,0
2021-10-01 21:40 +08:00,20.10000038,54.70333481,66.43900299,27.28866577,0.0,3.099999905,432.03332520000004,1.0,0.002929999999651045,0.0009155999998711195,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,22.97285461,16.5,0.0,93.31208038,0.0,24.2181282,1006.2000119999999,24.5,0.0,281.7522583,1.235024691,457.49823,7.564502716000001,100.0,0,0
2021-10-01 21:45 +08:00,20.0,54.18214417,66.51786041,27.25857162,0.0,2.857142925,431.4642944,1.0,0.00268499999992855,0.0009155000000191649,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.662296414,0.0,0.0,23.02030373,16.5,0.0,93.31208038,0.0,24.43410301,1006.2000119999999,24.5,0.0,260.4026184,2.029996157,457.458313,7.796677589,100.0,0,0
2021-10-01 21:50 +08:00,20.0,54.59654999,66.44827271,27.27758598,0.0,2.827586174,428.6551819,1.0,0.002929999999651045,0.0009155000000191649,0.04589800000030664,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,23.06775475,16.5,0.0,93.31208038,0.0,24.505191800000002,1006.2000119999999,24.49998856,0.000116472,309.8005981,1.960018635,456.9985046,7.912764072000001,100.0,0,0
2021-10-01 21:55 +08:00,20.0,54.65333176,66.38833618,27.29133415,0.0,2.9333333969999997,430.8666687,1.0,0.002686000000267086,0.0009155000000191649,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,24.62345695,1006.2999880000001,24.29999924,0.0,285.0643311,1.4116868969999998,457.2981873,8.028922081000001,100.0,0,0
2021-10-01 22:00 +08:00,20.0,54.81000137,66.52033234,27.26333427,0.0,2.633333445,430.8999938999999,2.0,0.002929000000222004,0.0009155999999848063,0.046875,0.0,0.01464999999916472,11.94582,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,24.41846085,1006.400024,24.29999924,0.0,274.50070189999997,1.889969349,456.7018738,8.29847908,100.0,0,0
2021-10-01 22:05 +08:00,20.0,54.81999969,66.60900116,27.24099922,0.0,2.633333445,430.1333313,2.0,0.0029300000001057924,0.0009765000000925284,0.046875,0.0,0.01562000000012631,11.94582,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,24.41847992,1006.2999880000001,24.29999924,0.0,295.10003660000007,1.199914932,456.49865719999997,8.530655861,100.0,0,0
2021-10-01 22:10 +08:00,20.0,54.75999832,66.67966461,27.23333359,0.0,2.700000048,430.70001219999995,2.0,0.0026859999998123385,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80205917,16.5,0.0,93.31208038,0.0,24.40526772,1006.2999880000001,24.29999924,0.0,257.9147949,0.680045307,456.2987671,8.530655861,100.0,0,0
2021-10-01 22:15 +08:00,20.0,54.953125,66.70218658,27.24687576,0.0,2.65625,432.625,2.0,0.0029289999997672567,0.000976599999944483,0.04785199999969336,0.0,0.01464000000123633,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,24.15726852,1006.2999880000001,24.10000038,0.0,304.8990784,1.439927459,454.89944460000004,8.530655861,100.0,0,0
2021-10-01 22:20 +08:00,20.0,55.16774368,66.71354675,27.24806404,0.0,2.7096774580000003,433.0645142,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,24.15726852,1006.2999880000001,24.15000725,0.0,287.0034485,0.500025511,455.8989563,8.530655861,100.0,0,0
2021-10-01 22:25 +08:00,20.0,55.36128998,66.64935303,27.26645088,0.0,2.8064515589999997,431.25805660000003,2.0,0.0026859999998123385,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.662296414,0.0,0.0,22.49851608,16.5,0.0,93.31208038,0.0,24.15724945,1006.2999880000001,24.10001755,0.0,302.9934692,0.709986627,455.29922489999996,8.530655861,100.0,0,0
2021-10-01 22:30 +08:00,20.06666756,55.28666687,66.62232971,27.27933311,0.0,2.7333333489999996,428.33334349999996,2.0,0.002929000000222004,0.0010375999997904728,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.49852943,16.5,0.0,93.31208038,0.0,23.94328499,1006.2000119999999,24.10000038,0.0,331.2973022,0.44999998799999996,455.69903560000006,8.530655861,100.0,0,0
2021-10-01 22:35 +08:00,20.107143399999998,54.375,66.64142609,27.2767849,0.0,2.5,427.25,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65029144,16.5,0.0,93.31208038,0.0,23.94328499,1006.2000119999999,24.20000076,0.0,288.4098511,1.370022535,456.69836430000004,8.530655861,100.0,0,0
2021-10-01 22:40 +08:00,20.0,55.04482651,66.67793274,27.27827644,0.0,2.4827585219999997,428.241394,1.0,0.00268499999992855,0.0009766000000581698,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.65030861,16.5,0.0,93.31208038,0.0,23.94328499,1006.099976,24.20000076,0.0,274.899231,0.69002676,455.69918820000004,8.530655861,100.0,0,0
2021-10-01 22:45 +08:00,20.0,55.16333389,66.76599884,27.26300049,0.0,2.7333333489999996,429.43331910000006,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.01562999999987369,16.893929999999997,100.0,25.0,1.662296414,0.0,0.0,22.80209923,16.5,0.0,93.31208038,0.0,23.94328499,1006.2000119999999,24.20000076,0.0,258.9101868,0.48009795,455.8989868,8.530655861,100.0,0,0
2021-10-01 22:50 +08:00,20.0,55.63000107,66.75866699,27.26066589,0.0,2.533333302,430.0,1.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,22.80212021,16.5,0.0,93.31208038,0.0,23.94328499,1006.2000119999999,24.20000076,0.0,294.0054016,0.699985325,456.898468,8.530655861,100.0,0,0
2021-10-01 22:55 +08:00,20.0,55.29000092,66.76999664,27.26033401,0.0,2.533333302,426.1333313,1.0,0.00268499999992855,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,24.14694786,1006.2000119999999,24.20000076,0.0,311.4890747,0.67996037,456.2985535,8.530655861,100.0,0,0
2021-10-01 23:00 +08:00,20.0,55.21666718,66.81433105,27.24533272,0.0,2.633333445,425.2333374,1.0,0.0029300000001057924,0.000976599999944483,0.046875,0.0,0.0156299999980547,0.0,100.0,25.0,1.662296414,0.0,0.0,22.95387268,16.5,0.0,93.31208038,0.0,24.14694786,1006.2000119999999,24.2000103,0.0,339.7831726,0.640013933,455.4990234,8.530655861,100.0,0,0
2021-10-01 23:05 +08:00,20.0,55.10333252,66.78166962,27.27300072,0.0,2.466666698,423.20001219999995,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.01464000000123633,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.14697075,1006.400024,24.30001831,0.0,312.6922913,0.5699999929999999,455.8990784,8.530655861,100.0,0,0
2021-10-01 23:10 +08:00,20.0,55.60333252,66.80799866,27.275333399999997,0.0,2.633333445,423.96667479999996,1.0,0.0029289999997672567,0.0010987000001705383,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.368719100000003,1006.400024,24.39999962,0.0,264.8003845,0.7998880740000001,455.8986511,8.530655861,100.0,0,0
2021-10-01 23:15 +08:00,20.0,55.41333389,66.95333099,27.24600029,0.0,2.6666667459999998,423.79998780000005,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01465000000098371,0.0,100.0,25.0,1.662296414,0.0,0.0,23.10571098,16.5,0.0,93.31208038,0.0,24.60760117,1006.400024,24.39999962,0.0,264.10171510000004,1.709873438,457.0983887,8.530655861,100.0,0,0
2021-10-01 23:20 +08:00,20.0,55.31000137,66.95433044,27.25033379,0.0,2.533333302,420.8666687,1.0,0.002929999999651045,0.0010985999998638363,0.045898999998826184,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,23.25751877,16.5,0.0,93.31208038,0.0,24.72316551,1006.400024,24.39999962,0.0,267.9051208,0.940050066,456.69854739999994,8.530655861,100.0,0,0
2021-10-01 23:25 +08:00,20.357143399999998,54.6607132,66.98178864,27.25321388,0.0,2.5,422.0,1.0,0.0029289999997672567,0.0010985999999775231,0.046875,0.0,0.01562000000012631,0.0,100.0,25.0,1.662296414,0.0,0.0,23.25751877,16.5,0.0,93.31208038,0.0,24.72316551,1006.4995119999999,24.5,0.0,250.80328369999998,0.7495158909999999,455.8994141,8.530655861,100.0,0,0
2021-10-01 23:30 +08:00,20.0,55.29999924,67.00806427,27.25806427,0.0,2.161290407,423.9354858,1.0,0.0029300000005605398,0.0010987000000568514,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,23.25754166,16.5,0.0,93.31208038,0.0,24.72316551,1006.599976,24.5,0.0,286.6019897,0.759919107,457.2983093,8.530655861,100.0,0,0
2021-10-01 23:35 +08:00,20.0,55.40345001,67.07551575,27.25448227,0.0,2.310344934,422.4137878,1.0,0.0026859999998123385,0.001037500000052205,0.046875,0.0,0.01464999999916472,16.893929999999997,100.0,25.0,1.662296414,0.0,0.0,23.713092800000002,16.5,0.0,93.31208038,0.008878879000000001,24.83891296,1007.099976,24.49999619,0.0,191.70022580000003,3.670077085,457.09844969999995,8.530655861,100.0,0,0
2021-10-01 23:40 +08:00,20.0,55.77096939,67.07935333,27.25806427,0.0,2.64516139,422.96774289999996,1.0,0.002929000000222004,0.0010986999998294777,0.046875,0.0,0.01562000000012631,20.69075,100.0,25.0,1.662296414,0.0,0.0,23.56122589,16.5,0.0,93.31208038,2.35281086,24.55905533,1007.099976,24.49998283,0.0,215.4994812,4.11980772,456.4986267,8.530655861,100.0,0,0
2021-10-01 23:45 +08:00,20.0,55.64333344,67.08133698,27.26366615,0.0,2.4333333969999997,423.16665650000004,1.0,0.002929999999651045,0.00109860000009121,0.046875,0.0,0.01464999999916472,0.0,100.0,25.0,1.662296414,0.0,0.0,23.66247368,16.5,0.0,93.31208038,1.762889385,24.70513916,1007.2000119999999,24.29999924,0.0,193.8999176,1.800087929,455.4990845,8.800279617000001,100.0,0,0
2021-10-01 23:50 +08:00,20.0,55.53333282,67.16432953,27.24433327,0.11333333699999999,2.4333333969999997,421.6333313,1.0,0.0029300000001057924,0.00109860000009121,0.04589800000030664,0.0,0.01465000000098371,16.893929999999997,100.0,25.0,1.662296414,0.0,0.0,23.71309471,16.5,0.0,93.31208038,0.0,24.88361168,1007.099976,24.20000076,0.0,277.6828613,0.44036844399999997,455.09921260000004,8.800279617000001,100.0,0,0
2021-10-01 23:55 +08:00,20.0,55.41333389,67.14199829,27.27166748,1.25666666,2.366666555,421.96667479999996,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,100.0,25.0,1.662296414,0.0,0.0,23.71310997,16.5,0.0,93.31208038,0.0,24.88362122,1007.099976,24.39999008,0.0,188.89581299999998,3.629754305,455.0992432,8.800279617000001,100.0,0,0
2021-12-09 00:00 +08:00,21.5,55.51333236694336,68.32533264160156,27.25900077819824,94.51000213623048,5.366666793823242,433.8999938964844,0.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.01562999999987369,0.0,0.0,25.0,1.710849524,0.0,0.0,23.34864044,16.5,0.0,92.96464539,0.0,24.7938633,1004.400024,26.79999924,0.0,140.5365448,1.006355524,466.2879028,18.50175667,86.83223724,0,0
2021-12-09 00:05 +08:00,20.0,55.872413635253906,69.78896331787111,27.21068954467773,95.40345001220705,5.1724138259887695,438.0,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.19680214,16.5,0.0,92.96464539,0.0,24.7938633,1004.400024,26.79999924,0.0,12.39909077,1.840879321,467.0909119,18.50175667,87.0983429,0,0
2021-12-09 00:10 +08:00,20.0,55.643333435058594,69.836669921875,27.12966728210449,96.0566635131836,4.9666666984558105,445.9666748046875,0.0,0.0029300000001057924,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.19680214,16.5,0.0,92.96464539,0.0,24.7938633,1004.499573,26.79999924,0.0,320.4884033,1.395258904,466.3044128,18.50175667,87.09999847,0,0
2021-12-09 00:15 +08:00,20.0,55.26428604125977,69.01107025146484,27.02035713195801,96.91785430908205,4.535714149475098,449.5,0.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.34864044,16.5,0.0,92.96464539,0.0,24.7938633,1004.5,26.79999924,0.0,89.74321747,0.650109768,466.3273315,18.50175667,87.00109863,0,0
2021-12-09 00:20 +08:00,20.0,55.82333374023438,67.93367004394531,26.88733291625977,97.29666900634766,4.300000190734863,453.0333251953125,0.0,0.0029289999997672567,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.34864044,16.5,0.0,92.96464539,0.0,24.7938633,1004.5,26.79999924,0.0,28.60670662,1.144241929,466.4939575,18.50175667,87.19862366,0,0
2021-12-09 00:25 +08:00,20.0,55.66666793823242,66.72499847412111,26.78899955749512,98.6233367919922,4.433333396911621,453.4666748046875,0.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.34864044,16.5,0.0,92.96464539,0.0,24.7938633,1004.467224,26.79999924,0.0,23.82139206,0.794113815,466.8927002,18.50175667,87.56556702,0,0
2021-12-09 00:30 +08:00,20.0,55.996665954589844,65.64966583251953,26.687334060668945,97.92333221435548,3.866666555404663,457.20001220703125,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,23.38722801,16.5,0.0,92.96464539,0.0,24.89317703,1004.35083,26.79999924,0.0,206.7141724,1.025845528,466.84021,18.50175667,87.85083008,0,0
2021-12-09 00:35 +08:00,20.0,55.9000015258789,64.64800262451172,26.618000030517575,99.83999633789062,4.099999904632568,458.7999877929688,0.0,0.0029300000001057924,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50047874,16.5,0.0,92.96464539,0.0,24.89317703,1004.299988,26.79999924,0.0,347.8364563,1.859416842,466.1929626,18.50175667,88.0,0,0
2021-12-09 00:40 +08:00,63.66666793823242,55.77000045776367,63.74066543579102,26.547666549682614,99.8933334350586,3.633333444595337,460.26666259765625,0.0,0.0031730000000607106,0.0010987000000568514,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50047874,16.5,0.0,92.96464539,0.0,24.89317703,1004.200012,26.79999924,0.0,16.44509697,1.382549047,466.8943481,18.50175667,88.30000305,0,0
2021-12-09 00:45 +08:00,20.0,55.50666809082031,62.7946662902832,26.569000244140625,102.06666564941406,3.633333444595337,461.8666687011719,0.0,0.0029300000001057924,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.57514763,16.5,0.0,92.96464539,0.0,24.99529076,1004.200012,26.60164452,0.0,43.14633179,0.639999986,466.3011169,18.50175667,88.69999695,0,0
2021-12-09 00:50 +08:00,20.0,55.2933349609375,61.73866653442383,26.68933296203613,102.52666473388672,3.400000095367432,463.5666809082031,0.0,0.003173999999944499,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.65231514,16.5,0.0,92.96464539,0.0,24.99529076,1004.200012,26.60000038,0.0,180.1870728,0.378223121,466.3078003,18.50175667,89.19668579,0,0
2021-12-09 00:55 +08:00,20.0,54.29655075073242,60.68310165405274,26.86137962341309,104.98965454101562,3.5862069129943848,463.75860595703125,0.0,0.0029300000001057924,0.0010376000000178465,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50298691,16.5,0.0,92.96464539,0.0,24.99529076,1004.0,26.60000038,0.0,83.62522125,0.430000007,465.9013062,18.50175667,89.30000305,0,0
2021-12-09 01:00 +08:00,20.0,54.48333358764648,60.23400115966797,26.873332977294922,105.4000015258789,3.633333444595337,464.76666259765625,0.0,0.003173999999944499,0.0010986999999431646,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.65105247,16.5,0.0,92.96464539,0.0,24.99529076,1004.099976,26.69833755,0.0,301.9559326,0.515967488,466.0946655,18.50175667,89.0,0,0
2021-12-09 01:05 +08:00,20.0,54.69677352905274,59.85580825805664,26.87903213500977,105.73226165771484,3.548387050628662,463.2903137207031,0.0,0.0031730000000607106,0.0009765000000925284,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50047874,16.5,0.0,92.96464539,0.0,24.99529076,1004.099976,26.60000038,0.0,316.0472107,0.513722479,466.2945557,18.50175667,89.20165253,0,0
2021-12-09 01:10 +08:00,20.0,55.00714111328125,59.94499969482422,26.727500915527344,105.9857177734375,3.7857143878936768,458.6785583496094,0.0,0.0029300000001057924,0.0010375999999041596,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50300598,16.5,0.0,92.96464539,0.0,25.0931778,1003.801636,26.60000038,0.0,341.8633118,0.913506567,465.7080688,18.50175667,89.0,0,0
2021-12-09 01:15 +08:00,20.0,55.643333435058594,60.23533248901367,26.540666580200195,108.7699966430664,3.533333301544189,458.3333435058594,0.0,0.003173999999944499,0.0009766000000581698,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.65231514,16.5,0.0,92.96464539,0.0,25.09483528,1003.70166,26.60000038,0.0,31.99005127,0.507628262,465.6881409,18.50175667,89.19667816,0,0
2021-12-09 01:20 +08:00,20.0,56.003334045410156,60.375,26.434667587280273,110.6066665649414,3.433333396911621,460.6333312988281,0.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.50047874,16.5,0.0,92.96464539,0.0,25.09483528,1003.900024,26.60000038,0.0,34.19386673,2.071783543,466.4846497,18.50175667,89.30000305,0,0
2021-12-09 01:25 +08:00,107.23332977294922,56.20000076293945,60.35033416748047,26.4060001373291,112.22333526611328,3.5999999046325684,462.1000061035156,0.0,0.0029289999997672567,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.80168915,16.5,0.0,92.96464539,0.0,25.09483528,1003.900024,26.5,0.0,351.5301819,0.593825579,465.5048523,18.50175667,89.5,0,0
2021-12-09 01:30 +08:00,237.5666656494141,56.1533317565918,60.29033279418945,26.368000030517575,111.336669921875,3.1666667461395264,463.3333435058594,0.0,0.003173999999944499,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.21065712,1003.703308,26.5,0.0,58.99468994,0.776516318,465.8881226,18.50175667,89.5,0,0
2021-12-09 01:35 +08:00,204.96665954589844,56.74333190917969,60.2770004272461,26.347665786743164,114.88666534423828,3.733333349227905,462.70001220703125,0.0,0.0031740000003992463,0.0009764999999788415,0.04882800000086718,0.0,0.01757999999972526,0.0,0.0,25.0,1.710849524,0.0,0.0,23.65231514,16.5,0.0,92.96464539,0.0,25.31134033,1003.700012,26.5,0.0,72.80953217,0.639375865,464.7181091,18.50175667,89.79836273,0,0
2021-12-09 01:40 +08:00,180.36666870117188,56.4900016784668,60.25733184814453,26.31933403015137,114.7699966430664,3.366666555404663,467.6000061035156,0.0,0.002929999999651045,0.0009766000000581698,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.80171013,16.5,0.0,92.96464539,0.0,25.31134033,1003.700012,26.5,0.0,29.64915085,1.442245007,466.078186,18.50175667,89.80000305,0,0
2021-12-09 01:45 +08:00,219.8000030517578,56.88999938964844,60.25899887084961,26.305334091186523,114.81999969482422,3.766666650772095,471.3666687011719,0.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.80671501,16.5,0.0,92.96464539,0.0,25.31134033,1003.700012,26.40164375,0.0,349.7646179,1.288156152,465.8782654,18.50175667,89.99671173,0,0
2021-12-09 01:50 +08:00,137.37930297851562,58.358619689941406,60.30517196655274,26.26793098449707,111.96896362304688,4.0,473.1724243164063,0.0,0.0031730000000607106,0.0009764999999788415,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.31134033,1003.700012,26.39999962,0.0,14.4291153,0.452258766,464.6951294,18.50175667,90.0,0,0
