timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-09 01:55 +08:00,64.0,56.66999816894531,60.22700119018555,26.261667251586914,111.1999969482422,3.733333349227905,479.1000061035156,0.0,0.0029300000001057924,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.41525078,1003.700012,26.39999962,0.0,328.5095215,0.636250973,465.0983276,18.50175667,90.0,0,0
2021-12-09 02:00 +08:00,21.928571701049805,56.52857208251953,60.32392883300781,26.26250076293945,109.97142791748048,3.6785714626312256,482.6785583496094,0.0,0.003173999999944499,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10547447,16.5,0.0,92.96464539,0.0,25.41525078,1003.700012,26.39999962,0.0,17.38063049,1.649809122,465.8947144,18.50175667,90.19999695,0,0
2021-12-09 02:05 +08:00,20.0,56.040000915527344,60.44433212280274,26.23200035095215,112.09333038330078,4.333333492279054,485.5333251953125,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.41525078,1003.801636,26.29999924,0.0,342.9608154,1.023967862,464.4985962,18.50175667,90.5,0,0
2021-12-09 02:10 +08:00,20.0,55.68999862670898,60.48233413696289,26.20199966430664,112.17666625976562,3.6666667461395264,489.23333740234375,0.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.41525078,1003.799988,26.30166245,0.0,129.9564819,0.587172329,464.8884888,18.50175667,90.5,0,0
2021-12-09 02:15 +08:00,20.0,55.78333282470703,60.48199844360352,26.19866752624512,111.69666290283205,3.6666667461395264,491.5333251953125,0.0,0.003173999999944499,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.52018738,1003.799988,26.29999924,0.0,227.1636505,0.642105579,465.2850342,18.50175667,90.99668121,0,0
2021-12-09 02:20 +08:00,20.0,56.28333282470703,60.57699966430664,26.18633270263672,114.48999786376952,3.400000095367432,494.70001220703125,0.0,0.0031730000000607106,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.52018738,1003.599976,26.29999924,0.0,88.11183167,0.779501498,463.9119568,18.50175667,91.30000305,0,0
2021-12-09 02:25 +08:00,20.0,57.22666549682617,60.99700164794922,26.17533302307129,116.76333618164062,3.766666650772095,497.1666564941406,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.25985718,16.5,0.0,92.96464539,0.0,25.62159729,1003.599976,26.29999924,0.0,3.563516855,1.134809136,465.2883606,18.50175667,91.69999695,0,0
2021-12-09 02:30 +08:00,20.0,56.1866683959961,61.15700149536133,26.170000076293945,121.56666564941406,4.0,497.6333312988281,0.0,0.0034179999997832056,0.0010986999999431646,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.62330818,1003.599976,26.29999924,0.0,342.4884033,0.502305269,465.0752869,18.50175667,91.5,0,0
2021-12-09 02:35 +08:00,20.0,56.48333358764648,61.01233291625977,26.160999298095703,122.4433364868164,3.8333332538604736,497.7999877929688,0.0,0.003173999999944499,0.0010376000000178465,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.62330818,1003.400024,26.29999924,0.0,351.5794678,1.122386098,465.2783813,18.50175667,91.99667358,0,0
2021-12-09 02:40 +08:00,20.0,55.90689468383789,60.7931022644043,26.1672420501709,116.6137924194336,3.5517241954803467,492.6551818847656,0.0,0.0031740000003992463,0.00109860000009121,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.62330818,1003.40332,26.29999924,0.0,136.866394,0.192472443,464.8984375,18.50175667,92.19999695,0,0
2021-12-09 02:45 +08:00,20.0,57.4466667175293,60.64266586303711,26.176666259765625,113.42333221435548,3.766666650772095,492.0,0.0,0.003173999999944499,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.25736618,16.5,0.0,92.96464539,0.0,25.62330818,1003.400024,26.10000038,0.0,342.5237427,0.325577348,464.0888977,18.50175667,92.0,0,0
2021-12-09 02:50 +08:00,20.0,55.64285659790039,60.55321502685547,26.17464256286621,113.43928527832031,3.607142925262451,495.3928527832031,0.0,0.0034179999997832056,0.0010986999999431646,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.62330818,1003.300842,26.10000038,0.0,229.6507568,0.566861868,463.1123962,18.50175667,92.29917908,0,0
2021-12-09 02:55 +08:00,20.0,56.12333297729492,60.5629997253418,26.1706657409668,111.12999725341795,3.866666555404663,499.20001220703125,0.0,0.0031730000000607106,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.25736046,16.5,0.0,92.96464539,0.0,25.62330818,1003.299988,26.10000038,0.0,54.54727936,0.66786319,464.298645,18.50175667,92.80000305,0,0
2021-12-09 03:00 +08:00,20.0,55.78333282470703,60.52666854858398,26.167999267578125,106.23666381835938,3.2666666507720947,505.3666687011719,0.0,0.003173999999944499,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.103271,26.10000038,0.0,268.0366516,0.581492722,464.488678,18.50175667,92.80330658,0,0
2021-12-09 03:05 +08:00,20.0,55.65666580200195,60.52099990844727,26.16399955749512,110.33000183105469,3.5999999046325684,507.3333435058594,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.200012,26.10000038,0.0,355.5847473,1.002349854,464.6984253,18.50175667,92.69999695,0,0
2021-12-09 03:10 +08:00,20.0,60.34000015258789,60.95233154296875,26.187334060668945,114.49666595458984,3.7999999523162837,509.76666259765625,0.0,0.003173999999944499,0.0010987000000568514,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.200012,26.10000038,0.0,149.6005096,0.615361333,464.1087036,18.50175667,92.69999695,0,0
2021-12-09 03:15 +08:00,20.0,59.9466667175293,61.018333435058594,26.23066711425781,104.49666595458984,4.066666603088379,511.8333435058594,0.0,0.0031740000003992463,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.200012,26.0,0.0,127.2458725,0.382479936,464.2887268,18.50175667,92.80000305,0,0
2021-12-09 03:20 +08:00,20.0,62.20000076293945,60.93000030517578,26.214000701904297,101.47666931152344,4.199999809265137,515.7000122070311,0.0,0.003173999999944499,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.299988,25.89999962,0.0,331.824646,0.812016249,463.6956787,18.50175667,93.5,0,0
2021-12-09 03:25 +08:00,20.03333282470703,63.27333450317383,60.8650016784668,26.23166656494141,99.95999908447266,5.300000190734863,526.6333618164061,0.0,0.0031730000000607106,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.299988,25.99833679,0.0,316.5160217,0.360000014,463.6932373,18.50175667,93.5,0,0
2021-12-09 03:30 +08:00,51.599998474121094,58.72666549682617,60.70600128173828,26.26300048828125,107.30333709716795,5.0,538.4000244140625,0.0,0.003173999999944499,0.0010987000000568514,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.299988,26.0,0.0,330.4527588,0.952747464,464.2854614,18.50175667,93.2983551,0,0
2021-12-09 03:35 +08:00,50.3448257446289,61.18620681762695,60.27413940429688,26.310344696044922,110.02069091796876,4.931034564971924,546.4827880859375,0.0,0.003173999999944499,0.0010374999999385182,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.710849524,0.0,0.0,24.10798836,16.5,0.0,92.96464539,0.0,25.72513199,1003.400024,26.0,0.0,185.2293243,0.262830406,464.302002,18.50175667,93.49667358,0,0
2021-12-09 03:40 +08:00,48.03448104858398,59.8206901550293,60.35034561157226,26.26103401184082,111.5137939453125,4.724137783050537,550.6206665039061,0.0,0.003173999999944499,0.0010987000000568514,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.303284,26.0,0.0,53.15688324,0.543299913,464.4788208,18.50175667,93.5,0,0
2021-12-09 03:45 +08:00,20.0,58.379310607910156,60.42689514160156,26.24965476989746,112.6551742553711,4.206896781921387,549.0344848632811,0.0,0.003173999999944499,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.400024,25.90166473,0.0,313.0029907,0.300000012,464.8684998,18.50175667,93.30000305,0,0
2021-12-09 03:50 +08:00,104.6999969482422,57.959999084472656,60.37666702270508,26.23699951171875,116.8066635131836,4.133333206176759,549.5,0.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.299988,26.0,0.0,301.7158813,1.321385026,462.5093384,18.50175667,93.30000305,0,0
2021-12-09 03:55 +08:00,328.5333251953125,58.27999877929688,60.44366836547852,26.189666748046875,116.4633331298828,3.766666650772095,539.8333129882811,0.0,0.0031730000000607106,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,23.95608711,16.5,0.0,92.96464539,0.0,25.72513199,1003.299988,26.0,0.0,258.776825,0.335103035,464.4786682,18.50175667,93.20329285,0,0
2021-12-09 04:00 +08:00,1009.3333129882812,59.02666854858398,60.45166778564453,26.16633415222168,112.14666748046876,3.7999999523162837,531.6666870117189,0.0,0.003173999999944499,0.0010986999999431646,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.80421638,16.5,0.0,92.96464539,0.0,25.62620735,1003.299988,25.99835014,0.0,105.0014877,0.868350029,464.4887085,18.50175667,93.19999695,0,0
2021-12-09 04:05 +08:00,885.066650390625,57.86999893188477,60.40999984741211,26.12833404541016,115.1500015258789,3.566666603088379,522.2333374023439,0.0,0.003173999999944499,0.00109860000009121,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.80421638,16.5,0.0,92.96464539,0.0,25.62454796,1003.299988,26.0,0.0,66.44882965,0.224445879,463.8889771,18.50175667,92.80329895,0,0
2021-12-09 04:10 +08:00,637.6333618164062,57.11666488647461,60.27366638183594,26.11166572570801,121.61666870117188,3.2333333492279053,516.5,0.0,0.0029300000001057924,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,23.98343849,16.5,0.0,92.96464539,0.0,25.62454796,1003.398376,26.0,0.0,336.9169312,0.762206018,464.3086243,18.50175667,93.0,0,0
2021-12-09 04:15 +08:00,423.0,57.003334045410156,60.21166610717773,26.10300064086914,122.2133331298828,3.366666555404663,509.5333251953125,0.0,0.003173999999944499,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,23.9889698,16.5,0.0,92.96464539,0.0,25.62454796,1003.400024,26.09834671,0.0,144.2777252,0.451077372,465.0751953,18.50175667,92.70165253,0,0
2021-12-09 04:20 +08:00,659.9666748046875,56.64666748046875,60.266334533691406,26.084333419799805,117.33999633789062,3.2333333492279053,505.1333312988281,0.0,0.0031730000000607106,0.0010986999999431646,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.13580132,16.5,0.0,92.96464539,0.0,25.62454796,1003.5,26.0,0.0,127.384613,0.930509567,464.8818359,18.50175667,92.70166016,0,0
2021-12-09 04:25 +08:00,500.6551818847656,57.96896362304688,60.22103500366211,26.09137916564941,116.9586181640625,3.4137930870056152,499.75860595703125,0.0,0.0029300000001057924,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,25.72560883,1003.5,26.10000038,0.0,315.196991,0.343313247,463.5023499,18.50175667,92.40331268,0,0
2021-12-09 04:30 +08:00,486.26666259765625,62.46666717529297,60.15966796875,26.101999282836914,110.1233367919922,2.9666666984558105,501.76666259765625,0.0,0.003173999999944499,0.00109860000009121,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44213295,16.5,0.0,92.96464539,0.0,25.83952141,1003.5,26.10000038,0.0,23.51252937,0.274761945,463.8955688,18.50175667,92.40000153,0,0
2021-12-09 04:35 +08:00,588.25,59.13214111328125,60.28464126586914,26.11428642272949,110.62142944335938,3.7142856121063232,507.21429443359375,0.0,0.003173999999944499,0.0010375999999041596,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,25.83952141,1003.5,26.10000038,0.0,270.1679382,0.389999986,463.6956787,18.50175667,92.40000153,0,0
2021-12-09 04:40 +08:00,429.0333251953125,58.42333221435547,60.47999954223633,26.10433387756348,112.18333435058594,3.866666555404663,513.0999755859375,0.0,0.002929000000222004,0.0010987000000568514,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,25.83952141,1003.5,26.10000038,0.0,281.8275757,0.406271726,463.8923035,18.50175667,92.40000153,0,0
2021-12-09 04:45 +08:00,346.6333312988281,58.72333145141602,60.5433349609375,26.10400009155273,111.21666717529295,3.566666603088379,516.433349609375,0.0,0.003173999999944499,0.0010985999999775231,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59157944,16.5,0.0,92.96464539,0.0,25.94052124,1003.5,26.10000038,0.0,118.2759476,0.620993972,463.8955688,18.50175667,92.59668732,0,0
2021-12-09 04:50 +08:00,268.06668090820307,57.6500015258789,60.53466796875,26.10366630554199,113.94666290283205,3.5999999046325684,522.066650390625,0.0,0.003173999999944499,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,25.94052124,1003.5,26.0,0.0,342.6620789,0.289999992,463.5023193,18.50175667,93.0,0,0
2021-12-09 04:55 +08:00,190.1333312988281,60.18000030517578,60.46466827392578,26.09866714477539,117.86333465576172,3.400000095367432,520.3333129882811,0.0,0.0029300000001057924,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,25.94052124,1003.5,25.9016571,0.0,123.4452744,0.241658315,463.6923523,18.50175667,93.0,0,0
2021-12-09 05:00 +08:00,58.29999923706055,60.48666763305664,60.75433349609375,26.09600067138672,120.33333587646484,3.2999999523162837,518.8333129882811,0.0,0.003173999999944499,0.0010987000000568514,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.04956436,1003.5,26.0,0.0,85.64977264,0.792754889,463.0991821,18.50175667,93.10164642,0,0
2021-12-09 05:05 +08:00,242.8999938964844,60.02999877929688,60.69866561889648,26.07600021362305,120.79000091552734,3.2999999523162837,517.9000244140625,0.0,0.0031730000000607106,0.0009764999999788415,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44213295,16.5,0.0,92.96464539,0.0,26.04956436,1003.5,26.0,0.0,55.26425934,0.685509145,463.4924316,18.50175667,93.19999695,0,0
2021-12-09 05:10 +08:00,228.86666870117188,60.20000076293945,60.589332580566406,26.08099937438965,120.40333557128906,3.433333396911621,517.0999755859375,0.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.29026222,16.5,0.0,92.96464539,0.0,26.04956436,1003.5,25.89999962,0.0,6.542281628,0.540000021,462.899292,18.50175667,93.30000305,0,0
2021-12-09 05:15 +08:00,184.6666717529297,62.0433349609375,60.50733184814453,26.1200008392334,121.01667022705078,3.2999999523162837,515.9666748046875,0.0,0.003173999999944499,0.000976599999944483,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.13833046,16.5,0.0,92.96464539,0.0,25.94668961,1003.5,25.89999962,0.0,37.47772217,0.949154079,464.2887878,18.50175667,93.5,0,0
2021-12-09 05:20 +08:00,331.6551818847656,62.53792953491211,60.46896362304688,26.15999984741211,125.20689392089844,3.3448276519775386,519.4483032226561,0.0,0.0029300000001057924,0.0009766000000581698,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.29026222,16.5,0.0,92.96464539,0.0,25.94497108,1003.400024,25.89999962,0.0,333.5866394,1.074939847,463.2958374,18.50175667,94.0,0,0
2021-12-09 05:25 +08:00,423.1071472167969,60.04999923706055,60.23535537719727,26.170713424682614,127.08214569091795,3.9285714626312256,521.5,0.0,0.0031730000000607106,0.0010374999999385182,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74349976,16.5,0.0,92.96464539,0.0,25.94497108,1003.599976,25.89999962,0.0,337.4492798,0.593527794,462.692749,18.50175667,94.30000305,0,0
2021-12-09 05:30 +08:00,770.5,57.95333480834961,60.05766677856445,26.17099952697754,129.41999816894528,3.7000000476837163,523.8333129882811,0.0,0.003173999999944499,0.0009766000000581698,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,26.04978752,1003.40332,25.89999962,0.0,347.9231262,0.332319319,462.5061035,18.50175667,94.19999695,0,0
2021-12-09 05:35 +08:00,483.6666564941406,58.98333358764648,59.97600173950195,26.17366600036621,131.01333618164062,3.8333332538604736,519.9666748046875,0.0,0.0029300000001057924,0.000976599999944483,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,26.15378189,1003.599976,25.89999962,0.0,169.5165863,0.513928056,464.0855713,18.50175667,94.10164642,0,0
2021-12-09 05:40 +08:00,614.7999877929688,57.07333374023438,59.98833465576172,26.16266632080078,129.85333251953122,3.4666666984558105,521.566650390625,0.0,0.003173999999944499,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44465828,16.5,0.0,92.96464539,0.0,26.15378189,1003.601624,25.89999962,0.0,33.77460861,1.7098943,463.4957275,18.50175667,93.50332642,0,0
2021-12-09 05:45 +08:00,446.73333740234375,58.83333206176758,59.9020004272461,26.183000564575195,128.96665954589844,3.2666666507720947,518.5999755859375,0.0,0.002929000000222004,0.0009764999999788415,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44464493,16.5,0.0,92.96464539,0.0,26.15378189,1003.599976,25.89999962,0.0,338.5380859,0.403443217,464.095459,18.50175667,93.79918671,0,0
2021-12-09 05:50 +08:00,348.4333190917969,56.72333145141602,59.69033432006836,26.18933296203613,129.21665954589844,3.3333332538604736,511.4666748046875,0.0,0.003173999999944499,0.0009766000000581698,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.89543533,16.5,0.0,92.96464539,0.0,26.15378189,1003.698364,25.89999962,0.0,186.082962,0.209999993,463.0925598,18.50175667,94.19999695,0,0
2021-12-09 05:55 +08:00,272.0333251953125,58.72999954223633,59.74733352661133,26.19466590881348,126.50333404541016,3.533333301544189,510.6333312988281,0.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.89796257,16.5,0.0,92.96464539,0.0,26.26103783,1003.700012,25.89999962,0.0,61.99159241,0.294964969,463.1322937,18.50175667,94.49668884,0,0
2021-12-09 06:00 +08:00,200.86666870117188,56.459999084472656,59.80566787719727,26.170000076293945,116.42333221435548,3.066666603088379,512.8333129882811,0.0,0.0031740000003992463,0.000976599999944483,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,26.26284218,1003.700012,25.79999924,0.0,80.3924408,0.209999993,463.6891174,18.50175667,94.60327911,0,0
2021-12-09 06:05 +08:00,135.86666870117188,56.746665954589844,59.79966735839844,26.178667068481445,103.11666870117188,3.066666603088379,514.2999877929689,0.0,0.003173999999944499,0.0011596000000508866,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59607697,16.5,0.0,92.96464539,0.0,26.26284218,1003.700012,25.89999962,0.0,267.6047058,0.60797596,462.3066101,18.50175667,94.59999847,0,0
2021-12-09 06:10 +08:00,72.89655303955078,56.8448257446289,59.823448181152344,26.152069091796875,99.29310607910156,3.3103449344635014,519.137939453125,0.0,0.0034179999997832056,0.0011596999999028412,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.26284218,1003.896729,25.79999924,0.0,259.5864563,0.38263458,463.4891357,18.50175667,94.9967041,0,0
2021-12-09 06:15 +08:00,28.10714340209961,57.42856979370117,59.88178634643555,26.154285430908203,100.7107162475586,3.5357143878936768,527.7142944335939,0.0,0.0031730000000607106,0.0012207000000898915,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.26284218,1003.799988,25.79999924,0.0,144.364975,0.065085232,463.0991516,18.50175667,95.0,0,0
2021-12-09 06:20 +08:00,20.0,58.43333435058594,59.98199844360352,26.15900039672852,102.13333129882812,3.533333301544189,531.5,0.0,0.003173999999944499,0.001159700000016528,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.26284218,1003.799988,25.79999924,0.0,101.3615494,0.147148058,463.0925903,18.50175667,95.49674988,0,0
2021-12-09 06:25 +08:00,20.0,57.27666854858398,60.02233505249024,26.140666961669922,105.23999786376952,3.8333332538604736,534.0333251953125,0.0,0.003418000000237953,0.0011595999999371998,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.26284218,1003.799988,25.79999924,0.0,37.18021393,0.633274376,464.2658386,18.50175667,95.90000153,0,0
2021-12-09 06:30 +08:00,20.0,56.313331604003906,59.96966552734375,26.11833381652832,106.62999725341795,3.4666666984558105,532.8666381835939,0.0,0.003173999999944499,0.001159700000016528,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.26284218,1003.801636,25.79999924,0.0,88.12472534,0.473393619,463.0727844,18.50175667,96.20162201,0,0
2021-12-09 06:35 +08:00,20.0,56.246665954589844,59.96333312988281,26.10400009155273,110.3133316040039,3.2000000476837163,530.933349609375,0.0,0.003173999999944499,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.29026222,16.5,0.0,92.96464539,0.0,26.26284218,1003.90332,25.79999924,0.0,73.0009079,0.49000001,462.6894531,18.50175667,95.90000153,0,0
2021-12-09 06:40 +08:00,20.0,58.20000076293945,60.13066482543945,26.09833335876465,111.30999755859376,3.0999999046325684,531.1666870117189,0.0,0.0034179999997832056,0.0011595999999371998,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.43961906,16.5,0.0,92.96464539,0.0,26.15794563,1003.900024,25.79999924,0.0,303.7684937,0.328593284,462.6828003,18.50175667,95.90000153,0,0
2021-12-09 06:45 +08:00,20.0,56.05666732788086,60.05033493041992,26.10733413696289,118.76333618164062,3.4666666984558105,527.1333618164061,0.0,0.0031740000003992463,0.0012207000000898915,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.15794563,1004.101624,25.79999924,0.0,100.3676147,0.392774582,463.0958862,18.50175667,95.90000153,0,0
2021-12-09 06:50 +08:00,20.0,55.97333145141602,59.91133499145508,26.12433242797852,121.34333038330078,3.366666555404663,519.8333129882811,0.0,0.003173999999944499,0.0011596999999028412,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.15794563,1004.200012,25.79999924,1.0,335.2777405,1.232979298,462.692749,18.50175667,95.99673462,0,0
2021-12-09 06:55 +08:00,20.0,56.1500015258789,59.64799880981445,26.18566703796387,118.37000274658205,3.2666666507720947,518.1333618164061,0.0,0.003416999999899417,0.001159700000016528,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.15794563,1004.299988,25.79999924,2.0,10.78970814,1.284225941,462.8959961,18.50175667,96.0,0,0
2021-12-09 07:00 +08:00,20.0,56.39666748046875,59.3043327331543,26.27400016784668,112.9366683959961,3.1666667461395264,513.5,0.0,0.003173999999944499,0.0011596000000508866,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.29026222,16.5,0.0,92.96464539,0.0,26.15794563,1004.200012,25.79999924,4.01636076,151.8493652,0.529999971,463.4890747,18.50175667,96.00327301,0,0
2021-12-09 07:05 +08:00,20.0,56.35517120361328,59.10792922973633,26.32793045043945,110.37931060791016,3.3103449344635014,513.1724243164061,0.0,0.008545000000140135,0.0010986999999431646,0.05468800000016927,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74349022,16.5,0.0,92.96464539,0.0,26.15794563,1004.198364,25.79999924,7.0,89.16758728,0.23877275,462.8927002,18.50175667,96.30000305,0,0
2021-12-09 07:10 +08:00,20.0,54.97857284545898,58.99964141845703,26.3271427154541,112.92857360839844,3.142857074737549,510.1428527832031,0.0,0.008300999999846681,0.00109860000009121,0.055663999999524094,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,26.15794563,1004.200012,25.79999924,10.9836235,340.8299866,0.914104402,463.0958862,18.50175667,96.5,0,0
2021-12-09 07:15 +08:00,20.0,55.46333312988281,58.90066528320313,26.354999542236328,111.70333099365234,3.2666666507720947,508.1666564941406,0.0,0.008545000000140135,0.0010375999999041596,0.05468800000016927,0.0,0.0156299999980547,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.15794563,1004.2995,25.79999924,20.9690609,259.7671204,0.570773482,462.8993225,18.50175667,96.49897003,0,0
2021-12-09 07:20 +08:00,20.0,55.6966667175293,58.78766632080078,26.37400054931641,106.63999938964844,2.900000095367432,503.8999938964844,0.0,0.008300999999846681,0.00109860000009121,0.055663999999524094,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44213295,16.5,0.0,92.96464539,0.0,26.25790215,1004.299988,25.89837837,33.95136261,221.8744507,0.289999992,463.8858337,18.50175667,96.20162201,0,0
2021-12-09 07:25 +08:00,20.0,55.51666641235352,58.83700180053711,26.34666633605957,98.52999877929688,2.866666555404663,498.8666687011719,0.0,0.008545000000140135,0.0010986999999431646,0.05468699999983073,0.0,0.0156200000019453,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44213295,16.5,0.0,92.96464539,0.0,26.25790215,1004.398376,25.89999962,34.95146179,250.1006622,0.203074217,461.7261353,18.50175667,96.19999695,0,0
2021-12-09 07:30 +08:00,20.0,55.57333374023438,58.82133483886719,26.340665817260746,92.86666870117188,2.8333332538604736,494.6333312988281,0.0,0.008299999999962893,0.0010985999999775231,0.055664000001343084,0.0,0.013680000000022119,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44465065,16.5,0.0,92.96464539,0.0,26.25790215,1004.299988,26.0,42.0,212.8282928,0.584459782,464.1087036,18.50175667,96.0,0,0
2021-12-09 07:35 +08:00,20.0,57.86000061035156,58.87733459472656,26.33666610717773,87.0199966430664,2.700000047683716,491.0666809082031,0.0,0.008544999999685388,0.0010376000000178465,0.05468799999835028,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.25790215,1004.203247,26.0,61.08089828,8.567903519,0.799676418,465.5047302,18.50175667,95.70161438,0,0
2021-12-09 07:40 +08:00,20.0,58.0433349609375,59.017333984375,26.273666381835934,88.32666778564453,2.933333396911621,488.9666748046875,0.0,0.008301000000301428,0.0010985999999775231,0.05468700000164972,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.44213295,16.5,0.0,92.96464539,0.0,26.25790215,1004.400024,26.10000038,50.01629639,90.5047226,0.868430853,466.8747864,18.50175667,95.5,0,0
2021-12-09 07:45 +08:00,20.0,57.08000183105469,59.35900115966797,26.14699935913086,87.51667022705078,2.700000047683716,486.6333312988281,0.0,0.008545000000140135,0.0010987000000568514,0.055663999999524094,0.0,0.01563000000169268,0.0,0.0,25.0,1.710849524,0.0,0.0,24.5915966,16.5,0.0,92.96464539,0.0,26.25790215,1004.400024,26.20000076,93.90291595,324.8070068,0.899159014,467.2809143,18.50175667,94.90485382,1,1
2021-12-09 07:50 +08:00,20.0,57.246665954589844,59.45866775512695,26.1026668548584,84.19999694824219,2.433333396911621,489.9333190917969,0.0,0.008300999999846681,0.0010985999999775231,0.05468800000016927,0.0,0.01367000000027474,0.0,0.0,25.0,1.710849524,0.0,0.0,24.74599838,16.5,0.0,92.96464539,0.0,26.25790215,1004.599976,26.39999962,67.0814743,347.5375366,1.363319159,468.6771851,18.50175667,93.8032608,1,1
2021-12-09 07:55 +08:00,20.0,56.85517120361328,59.5710334777832,26.062068939208984,80.73448181152344,2.5172414779663086,495.89654541015625,0.0,0.008545000000140135,0.0010376000000178465,0.055663999999524094,0.0,0.015619999998307321,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59660339,16.5,0.0,92.96464539,0.0,26.25790215,1004.700012,26.59837723,131.9350891,333.6253662,0.449999988,471.6790771,18.50175667,93.09999847,1,1
2021-12-09 08:00 +08:00,20.0,57.86428451538086,59.6639289855957,26.046428680419922,78.36428833007812,2.5357143878936768,500.1428527832031,0.0,0.008300999999846681,0.0010985999999775231,0.05468699999983073,0.0,0.013680000000022119,0.0,0.0,25.0,1.710849524,0.0,0.0,24.59409714,16.5,0.0,92.96464539,0.0,26.25790215,1004.700012,26.89673424,147.9346924,8.866141319,0.852122605,472.3083801,18.50175667,91.40816498,1,1
2021-12-09 08:05 +08:00,20.0,57.64666748046875,59.7043342590332,26.04999923706055,76.48666381835938,2.366666555404663,501.8999938964844,0.0,0.0029289999997672567,0.0010987000000568514,0.04980500000056054,0.0,0.14843000000109896,0.0,0.0,25.0,35.62425613,34.80841827,41.74357224,24.74350929,16.5,85.85908508,92.96464539,199.0102692,25.97336388,1004.799988,27.0,174.8697662,13.3202095,2.065745115,475.2743835,18.50175667,90.60162354,1,1
2021-12-09 08:10 +08:00,20.0,57.13333511352539,59.80166625976562,26.03766632080078,76.50333404541016,2.700000047683716,505.0,0.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,2.0,0.14648999999917578,0.0,0.0,25.0,41.8613205,40.69502258,41.64231873,20.62977028,16.5,91.61805725,93.00427246,199.2016449,23.32981873,1004.898376,27.20000076,189.934494,2.732753277,1.099519014,477.8601685,18.50175667,90.20818329,1,1
2021-12-09 08:15 +08:00,20.0,57.77666854858398,59.8120002746582,26.01766586303711,76.163330078125,3.0,508.0333251953125,0.0,0.0029300000001057924,0.0010376000000178465,0.049804000000222004,2.968799999973271,0.14844000000084634,0.0,0.0,25.0,44.10280609,41.70100784,41.36542892,18.65197945,16.5,92.77231598,93.00427246,199.2834778,20.87158966,1004.900024,27.20000076,208.9021301,222.6596222,0.370000005,479.4823303,18.50175667,89.40815735,1,1
2021-12-09 08:20 +08:00,20.0,58.90666580200195,59.87233352661133,26.003665924072266,76.29666900634766,3.0,508.6333312988281,0.0,0.0029289999997672567,0.0010985999999775231,0.04980500000056054,3.0,0.1464799999994284,0.0,0.0,25.0,48.90233231,47.45772934,41.31921768,17.88965225,16.5,93.85795593,93.00427246,198.6365204,19.27347946,1004.900024,27.5,218.9676666,14.57197571,2.043372869,481.2785645,18.50175667,88.79676819,1,1
2021-12-09 08:25 +08:00,20.0,58.563331604003906,59.94366836547852,25.98833274841309,76.66666412353516,2.9666666984558105,514.7666625976561,0.0,0.0029300000001057924,0.0010986999999431646,0.04980500000056054,2.031200000026729,0.14844000000084634,0.0,0.0,25.0,47.17088318,44.71343994,38.56377411,16.98371887,16.5,83.367836,93.00427246,207.7783966,18.58245277,1005.099976,27.69836998,228.9347534,245.3037109,0.409999996,480.8684692,18.50175667,88.40489197,1,1
2021-12-09 08:30 +08:00,20.0,57.29999923706055,59.95700073242188,25.966999053955078,77.02999877929688,3.2333333492279053,518.5,0.0,0.0029300000001057924,0.0010985999999775231,0.049804000000222004,2.968799999973271,0.14844000000084634,0.0,0.0,25.0,46.76175308,45.44449997,35.76538467,16.8283844,16.5,67.53134155,93.00427246,199.7761383,17.71413803,1005.099976,27.60081673,235.0081635,8.371781349,2.935513735,480.5000305,18.50175667,87.50163269,1,1
2021-12-09 08:35 +08:00,20.0,56.93000030517578,59.99399948120117,25.957000732421875,77.25666809082031,3.633333444595337,518.3666381835939,0.0,0.00268499999992855,0.0010376000000178465,0.048828999999386724,1.6875,0.1464799999994284,0.0,0.0,25.0,46.92448425,44.876091,35.21521759,16.52714348,16.5,61.60861969,93.00427246,199.5047913,17.53901672,1005.200012,27.79916382,255.4623413,73.12785339,0.680167377,481.1871338,18.50175667,87.4025116,1,1
2021-12-09 08:40 +08:00,20.0,56.496665954589844,59.90900039672852,26.005332946777344,77.68000030517578,3.2999999523162837,523.1333618164061,0.0,0.0029300000001057924,0.00109860000009121,0.049804000000222004,2.343700000026729,0.14843999999720836,0.0,0.0,25.0,44.60951614,43.1530571,34.88114166,16.37580872,16.5,60.24276352,93.00427246,197.1909637,17.25617409,1005.200012,27.89837837,268.7892456,291.9127808,0.385726422,482.0901794,18.50175667,86.6918869,1,1
2021-12-09 08:45 +08:00,20.0,56.56999969482422,59.90499877929688,26.05900001525879,78.88333129882812,3.6666667461395264,528.2333374023439,0.0,0.0029300000001057924,0.0010986999999431646,0.04980499999874155,2.968799999973271,0.14648000000306638,0.0,0.0,25.0,44.27090454,42.06267548,34.96552658,16.37580872,16.5,60.2923851,93.00427246,198.8209686,17.14953041,1005.099976,28.10000038,250.9191742,27.81002235,1.845775843,480.7046814,18.50175667,85.108078,1,1
2021-12-09 08:50 +08:00,20.0,58.318519592285156,59.75777816772461,26.101482391357425,79.30370330810547,3.407407522201538,526.4074096679689,0.0,0.0029289999997672567,0.0010985999999775231,0.04980500000056054,2.0,0.14843999999720836,0.0,0.0,25.0,43.93482208,42.06267548,34.6872139,16.52537155,16.5,59.27611542,93.00427246,207.0071716,17.14953041,1005.099976,28.19837379,336.9024353,327.1008911,1.073497534,482.6783142,18.50175667,85.59999847,1,1
2021-12-09 08:55 +08:00,20.0,58.38333511352539,59.59299850463867,26.15066719055176,82.61666870117188,4.066666603088379,531.2666625976561,0.0,0.0029300000001057924,0.0010376000000178465,0.049804000000222004,2.031200000026729,0.14648000000306638,0.0,0.0,25.0,43.76714325,42.06267548,34.45032501,16.37825203,16.5,60.45714188,93.00427246,204.7050476,17.14953041,1005.101563,28.20000076,363.9515686,281.5126038,0.511776209,483.4840088,18.50175667,85.10322571,1,1
2021-12-09 09:00 +08:00,20.0,57.69333267211914,59.60200119018555,26.147666931152344,84.95333099365234,6.4000000953674325,537.8666381835939,0.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.968799999973271,0.14843999999720836,0.0,0.0,25.0,43.61138535,42.06267548,34.44643784,16.52714348,16.5,58.0370903,93.00427246,204.9489899,17.14953041,1005.200012,28.69837379,381.3657837,285.7571716,0.360000014,484.8801575,18.50175667,83.4065094,1,1
2021-12-09 09:05 +08:00,20.0,58.70333480834961,59.90466690063477,26.089000701904297,83.35333251953125,6.866666793823242,540.2999877929689,0.0,0.02514599999994971,0.001159700000016528,0.05175799999960873,2.031200000026729,0.11719000000084634,0.0,0.0,25.0,43.92490005,42.06267548,34.51691818,16.52714348,16.5,58.0370903,93.00427246,198.1634064,17.14953041,1005.301636,28.70000076,443.3515015,67.22116852,0.687509835,483.9227905,18.50175667,82.40000153,1,1
2021-12-09 09:10 +08:00,20.0,60.59000015258789,60.029335021972656,26.06166648864746,86.20333099365234,7.133333206176758,548.4666748046875,0.0,0.02539100000012695,0.001159700000016528,0.052734000000782544,2.0,0.11913999999887892,0.0,0.0,25.0,43.2557373,40.96251297,34.34249115,16.37580872,16.5,56.40459442,93.00427246,201.0464935,17.14953041,1005.400024,29.0,403.7900085,287.8891602,0.43107006,484.8965149,18.50175667,81.11070251,1,1
2021-12-09 09:15 +08:00,20.0,58.66333389282226,60.11466598510742,26.047666549682614,86.59666442871094,6.566666603088379,558.066650390625,0.0,0.02514599999994971,0.0011596000000508866,0.05175799999960873,2.968799999973271,0.11719000000084634,0.0,0.0,25.0,43.2557373,40.96251297,34.34249115,16.52714348,16.5,58.76343155,93.00427246,204.5889435,17.14953041,1005.599976,28.89999962,492.1309509,89.88076782,0.803352773,482.5008545,18.50175667,82.79837799,1,1
2021-12-09 09:20 +08:00,20.0,57.76666641235352,60.17233276367188,26.042999267578125,85.91666412353516,5.933333396911621,566.066650390625,0.0,0.025390999999672204,0.0011596999999028412,0.052733999998963554,2.031200000026729,0.11718000000109896,0.0,0.0,25.0,43.2557373,40.96251297,34.55424881,16.52714348,16.5,58.74707794,93.00427246,199.5316925,17.14953041,1005.599976,28.90163231,431.8653564,345.9580688,1.159796357,484.3066711,18.50175667,81.90653229,1,1
2021-12-09 09:25 +08:00,20.0,57.65666580200195,60.12033462524414,26.040666580200195,85.39666748046875,5.4666666984558105,570.9666748046875,0.0,0.02514599999994971,0.001159700000016528,0.05175800000142772,2.0,0.11719000000084634,0.0,0.0,25.0,44.40243912,42.14828873,34.55424881,16.52714348,16.5,57.58382416,93.00427246,201.6823578,17.14953041,1005.599976,29.09837532,433.5630798,45.49533081,2.122779131,484.9030151,18.50175667,80.53086853,1,2
2021-12-09 09:30 +08:00,20.0,58.76333236694336,60.13633346557617,26.04366683959961,89.0199966430664,5.066666603088379,569.6333618164062,0.0,0.02539100000012695,0.0012206999999762047,0.05273499999930209,2.968799999973271,0.11913999999887892,0.0,0.0,25.0,43.53659821,41.11631775,34.55424881,16.52714348,16.5,59.83232498,93.00427246,199.809082,17.14953041,1005.650024,29.15000153,192.9997711,208.595459,1.409982085,486.4753113,18.50175667,80.1499939,1,2
2021-12-09 09:35 +08:00,20.0,56.62666702270508,60.24433517456055,25.9950008392334,90.33000183105469,4.699999809265137,563.0333251953125,0.0,0.02514599999994971,0.0011596000000508866,0.05175699999927019,2.031200000026729,0.11719000000084634,0.0,0.0,25.0,43.96548462,42.41901016,34.33135986,16.52714348,16.5,58.19331741,93.00427246,201.8486328,17.14953041,1005.799988,29.39999962,212.1580048,40.822155,1.556722045,484.7129822,18.50175667,78.91139984,1,3
2021-12-09 09:40 +08:00,20.0,56.51034545898438,60.27551651000977,25.976207733154297,89.69654846191406,4.1379308700561515,552.27587890625,0.0,0.025147000000288244,0.001159700000016528,0.05175800000142772,2.0,0.11718999999720836,0.0,0.0,25.0,44.77589417,43.39499283,34.33135986,16.67602158,16.5,57.19810486,93.00427246,201.7112274,17.14953041,1005.900024,29.40161324,234.8559418,354.7529297,0.142908201,486.6890869,18.50175667,78.01290894,1,3
2021-12-09 09:45 +08:00,20.0,57.04999923706055,60.30714416503906,25.953214645385746,90.3249969482422,4.2142858505249015,538.6071166992189,0.0,0.025390999999672204,0.001159700000016528,0.05273499999930209,2.968799999973271,0.11718000000109896,0.0,0.0,25.0,44.47921371,42.3571701,34.33135986,16.52714348,16.5,56.09153748,93.00427246,201.0688629,17.14953041,1006.0,29.70000076,723.2467041,319.7274475,0.217860788,485.6765747,18.50175667,77.60327148,1,1
2021-12-09 09:50 +08:00,20.0,56.74333190917969,60.29999923706055,25.92099952697754,89.3066635131836,3.9666666984558105,526.4666748046875,0.0,0.025146000000404456,0.0011595999999371998,0.05175699999927019,2.0,0.11915000000226428,0.0,0.0,25.0,43.56240082,41.32281113,33.88223267,16.37580872,16.5,57.29819107,93.00427246,200.7793732,17.14953041,1005.996765,30.10162163,674.9578247,324.4237366,0.995622516,489.1080322,18.50175667,74.69512939,1,4
2021-12-09 09:55 +08:00,20.0,57.01333236694336,60.3116683959961,25.90333366394043,86.25,3.733333349227905,513.8333129882811,0.0,0.025390999999672204,0.001159700000016528,0.05273500000112108,2.031200000026729,0.11717999999746098,0.0,0.0,25.0,42.21009827,39.95911026,33.42620468,16.37580872,16.5,54.31261444,93.00427246,195.8639221,17.04797935,1006.0,30.19836235,585.982605,3.98607564,0.194738984,491.5037537,18.50175667,73.82784271,1,4
2021-12-09 10:00 +08:00,20.0,56.81999969482422,60.35200119018555,25.881999969482425,84.93000030517578,3.400000095367432,502.5333251953125,0.0,0.02514599999994971,0.001159700000016528,0.05175799999960873,2.0,0.11719000000084634,0.0,0.0,25.0,42.14728165,39.95911026,32.97882462,16.37580872,16.5,50.44915771,93.00427246,193.2964935,17.04797935,1006.0,30.39675331,664.9412842,331.0410461,1.678090453,493.644043,18.50175667,74.50973511,1,4
2021-12-09 10:05 +08:00,20.0,56.37333297729492,60.44833374023438,25.868000030517575,83.6500015258789,2.933333396911621,490.0,0.0,0.024902000000111002,0.0009764999999788415,0.05175699999927019,2.0,0.10546999999860418,0.0,0.0,25.0,40.56373596,38.75385284,32.79260254,16.37580872,16.5,50.44915771,93.00427246,201.9528046,17.04797935,1005.898376,29.80161858,165.8746033,304.0183411,0.75060612,487.9372559,18.50175667,74.30000305,1,4
2021-12-09 10:10 +08:00,20.0,57.02333450317383,60.53433227539063,25.84933280944824,82.11666870117188,2.533333301544189,479.6666564941406,0.0,0.02490299999999479,0.0010376000000178465,0.05273500000112108,2.0,0.10547000000224216,0.0,0.0,25.0,40.53147125,38.84163666,32.67080688,16.37580872,16.5,49.40768051,93.00427246,198.1867218,17.15213203,1005.799988,29.60000038,211.7069855,186.2613678,1.07569766,488.8639832,18.50175667,75.59023285,1,4
2021-12-09 10:15 +08:00,20.0,56.55666732788086,60.51766586303711,25.83966636657715,82.163330078125,2.366666555404663,471.6333312988281,0.0,0.024658000000272295,0.000976599999944483,0.05175799999960873,1.968799999973271,0.10546999999860418,0.0,0.0,25.0,41.35871506,40.1675415,32.85584259,16.52714348,16.5,49.40768051,93.00427246,201.4840698,17.15213203,1005.803223,29.5,192.0649872,254.220932,0.270000011,483.1264343,18.50175667,75.5,1,4
2021-12-09 10:20 +08:00,20.0,56.37666702270508,60.53099822998047,25.82399940490723,80.9433364868164,2.299999952316284,464.6666564941406,0.0,0.024901999999656255,0.0010376000000178465,0.052733999998963554,2.0,0.10547000000224216,0.0,0.0,25.0,42.60279846,41.22559738,33.02276611,16.67847824,16.5,50.46391296,93.00427246,196.343399,17.36294365,1005.900024,29.4967308,512.3909302,56.5070076,0.448705554,484.293457,18.50175667,75.90163422,1,4
2021-12-09 10:25 +08:00,20.0,56.38999938964844,60.56999969482422,25.81566619873047,79.38333129882812,2.133333444595337,458.20001220703125,0.0,0.02490299999999479,0.0009766000000581698,0.05175800000142772,2.0,0.1054599999988568,0.0,0.0,25.0,44.0254364,42.43680954,33.24197006,16.67847824,16.5,52.61551285,93.00427246,199.1869812,17.36464119,1006.096741,29.70000076,219.6669464,334.1585083,1.090405583,486.0829468,18.50175667,75.29837799,1,4
2021-12-09 10:30 +08:00,20.0,56.45000076293945,60.683998107910156,25.80466651916504,78.31666564941406,2.0999999046325684,454.1000061035156,0.0,0.024902000000111002,0.0010376000000178465,0.052733999998963554,2.0,0.10743000000002212,0.0,0.0,25.0,42.24898911,39.99917221,33.0488205,16.52714348,16.5,52.61551285,93.00427246,198.0427856,17.23897171,1006.099976,29.89836311,802.8691406,106.2380753,1.217689276,485.683075,18.50175667,75.68691254,1,3
2021-12-09 10:35 +08:00,20.0,55.51481628417969,62.32777786254883,25.8488883972168,77.325927734375,2.0,450.7407531738281,0.0,0.024657999999817548,0.0009764999999788415,0.05175799999960873,1.531200000026729,0.1054599999988568,0.0,0.0,25.0,44.17551041,42.58244324,33.0488205,16.5287571,16.5,51.51335526,93.00427246,199.072052,17.23897171,1005.900024,30.79675102,800.4801636,29.21481705,1.404476404,489.4783325,18.50175667,71.11299896,1,2
2021-12-09 10:40 +08:00,20.0,55.79999923706055,64.23466491699219,25.96633338928223,76.72666931152344,1.8333333730697632,444.2999877929688,0.0,0.02490299999999479,0.000976599999944483,0.05175800000142772,2.468799999973271,0.10547000000224216,0.0,0.0,25.0,42.65086365,40.31064224,32.86314392,16.37580872,16.5,50.39654541,93.00427246,197.8760071,17.23897171,1005.800842,30.89834976,635.7155151,45.1893692,2.68853569,492.4672241,18.50175667,69.69752502,1,3
2021-12-09 10:45 +08:00,20.0,55.35483932495117,63.76935577392578,26.158063888549805,75.51612854003906,1.7419354915618896,442.5806579589844,0.0,0.024902000000111002,0.0010376000000178465,0.052733999998963554,2.0,0.10546999999860418,0.0,0.0,25.0,42.03336334,40.31064224,33.05212021,16.37580872,16.5,50.79618073,93.00427246,201.0744476,17.12462997,1005.800781,31.0,249.0738525,78.24865723,0.978686988,491.2579651,18.50175667,68.61312866,1,4
2021-12-09 10:50 +08:00,20.0,55.2400016784668,63.28099822998047,26.305665969848636,75.25666809082031,1.8666666746139529,444.8333435058594,0.0,0.024902000000111002,0.0009764999999788415,0.05175799999960873,2.0,0.10546999999860418,0.0,0.0,25.0,42.00991058,40.31064224,33.38634872,16.52714348,16.5,51.87086105,93.00427246,204.2662811,17.12462997,1006.0,30.89999962,274.0645447,340.8033142,2.589827061,491.8313293,18.50175667,69.29516602,1,4
2021-12-09 10:55 +08:00,20.0,54.70333480834961,62.852333068847656,26.44033241271973,74.75333404541016,1.8999999761581419,443.8666687011719,0.0,0.024659000000156084,0.0010376000000178465,0.052734000000782544,2.031200000026729,0.10547000000224216,0.0,0.0,25.0,43.65909958,42.22616196,33.58992767,16.67847824,16.5,53.58959198,93.00427246,201.4832001,17.23637199,1005.799988,30.77500725,442.7616882,96.15054321,1.015002012,489.882843,18.50175667,70.72497559,1,5
2021-12-09 11:00 +08:00,20.0,54.72666549682617,62.36000061035156,26.595666885375977,74.04000091552734,2.033333301544189,443.0333251953125,0.0,0.024901999999656255,0.0009766000000581698,0.05175799999960873,2.0,0.10546999999860418,0.0,0.0,25.0,44.31351852,41.86924744,33.80964661,16.52714348,16.5,55.27926636,93.00427246,195.6316986,17.33698845,1005.60321,30.80323601,423.5237122,303.6155701,0.78352803,490.2811279,18.50175667,70.19190979,1,5
2021-12-09 11:05 +08:00,20.0,53.67333221435547,62.01433181762695,26.70666694641113,74.14666748046875,1.8666666746139529,445.73333740234375,0.0,0.02661100000022998,0.0010985999999775231,0.05761700000039127,2.0,0.11132999999972526,0.0,0.0,25.0,44.77440643,43.06385803,33.65271759,16.67847824,16.5,55.29840851,93.00427246,199.5435791,17.2347374,1005.799988,30.79999924,209.9018402,281.0308228,0.424580812,488.3087769,18.50175667,71.40000153,1,5
2021-12-09 11:10 +08:00,20.0,53.65666580200195,61.76566696166992,26.7896671295166,73.9566650390625,1.7999999523162842,444.6000061035156,0.0,0.026612000000113767,0.0010986999999431646,0.058594000000084634,2.0,0.1093700000019453,0.0,0.0,25.0,44.94186401,43.06385803,33.65271759,16.52714348,16.5,55.29840851,93.00427246,195.3002625,17.2347374,1005.799988,30.60000038,856.746521,93.04615021,0.181360349,484.3452148,18.50175667,71.90649414,1,5
2021-12-09 11:15 +08:00,20.0,53.77000045776367,61.69499969482422,26.809999465942386,73.79000091552734,1.9333332777023315,445.2999877929688,0.0,0.02661099999977523,0.0010376000000178465,0.05761700000039127,2.968799999973271,0.11132999999972526,0.0,0.0,25.0,44.63483429,43.06385803,33.65271759,16.52714348,16.5,54.03530884,93.00427246,196.7925415,17.2347374,1005.599976,31.19838333,937.0,258.0801392,0.777442932,490.4876099,18.50175667,68.81295013,1,7
2021-12-09 11:20 +08:00,20.0,53.79666519165039,61.557334899902344,26.86666679382324,73.66000366210938,1.8666666746139529,447.6333312988281,0.0,0.02661100000022998,0.0010985999999775231,0.058594000000084634,2.0,0.10936999999830732,0.0,0.0,25.0,44.63483429,43.06385803,33.61350632,16.52714348,16.5,55.22881317,93.00427246,197.0242462,17.2347374,1005.596741,30.99837112,724.7538452,281.4367065,0.607658625,493.8991699,18.50175667,70.59185028,1,5
