timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-09 11:25 +08:00,20.0,53.155555725097656,61.37259292602539,26.94148063659668,73.65555572509766,1.9259259700775144,446.6666564941406,0.0,0.026366999999936525,0.00109860000009121,0.05761700000039127,2.031200000026729,0.11132999999972526,0.0,0.0,25.0,44.80556107,43.06385803,33.82278824,16.52714348,16.5,56.22925949,93.00427246,201.5823975,17.2347374,1005.599976,31.39999962,829.0487671,303.6098022,0.681859493,494.0535278,18.50175667,67.49674988,1,7
2021-12-09 11:30 +08:00,20.0,53.49333190917969,61.24399948120117,26.998666763305664,73.56666564941406,2.0,445.6000061035156,0.0,0.026612000000113767,0.0010986999999431646,0.058593999998265645,2.0,0.11132999999972526,0.0,0.0,25.0,44.50592422,43.06385803,33.82278824,16.37828255,16.5,56.22925949,93.00427246,197.4254608,17.2347374,1005.400024,31.70000076,812.9182739,181.2072296,0.643625736,495.8362122,18.50175667,65.00817108,1,7
2021-12-09 11:35 +08:00,20.0,53.78666687011719,61.14733505249024,27.040000915527344,73.22333526611328,1.9333332777023315,443.23333740234375,0.0,0.02661099999977523,0.0010376000000178465,0.05761700000039127,2.0,0.10938000000169268,0.0,0.0,25.0,42.1686058,40.57633591,33.61496353,16.22695923,16.5,54.5948143,93.00427246,201.6764832,17.11478043,1005.400024,32.20000076,885.9675903,46.45421219,2.153897524,494.3346252,18.50175667,63.10324097,1,7
2021-12-09 11:40 +08:00,20.0,53.75,61.12366485595703,27.05766677856445,73.42333221435547,1.8666666746139529,442.26666259765625,0.0,0.02661099999977523,0.0010985999999775231,0.05761700000039127,2.0,0.11131999999997788,0.0,0.0,25.0,41.85279083,40.05381775,33.41035461,16.37580872,16.5,53.53676987,93.00427246,202.1103973,17.01268578,1005.5,32.10163116,904.9510498,324.3615112,0.388318926,496.3817749,18.50175667,62.80163193,1,6
2021-12-09 11:45 +08:00,20.0,53.72999954223633,61.02666854858398,27.09866714477539,73.18333435058594,1.8999999761581419,441.9666748046875,0.0,0.026612000000113767,0.0010985999999775231,0.058594000000084634,2.0,0.1093799999980547,0.0,0.0,25.0,41.69805145,40.41135788,32.99829102,16.52714348,16.5,52.16510773,93.00427246,193.7872009,17.11948776,1005.299988,32.20000076,907.9589233,1.301981091,1.759732008,496.8913269,18.50175667,62.81916428,1,6
2021-12-09 11:50 +08:00,20.0,53.81666564941406,61.00500106811523,27.118999481201172,73.09333038330078,2.0999999046325684,443.3999938964844,0.0,0.02661100000022998,0.0010987000000568514,0.05761700000039127,2.0,0.11132999999972526,0.0,0.0,25.0,41.53944016,39.23871613,32.78916931,16.37580872,16.5,49.69829559,93.00427246,198.3952179,17.12124825,1005.299988,32.40000153,936.8856812,178.9663086,0.669429839,501.0178833,18.50175667,62.38367462,1,4
2021-12-09 11:55 +08:00,20.0,53.93000030517578,60.87333297729492,27.18766593933105,73.19666290283203,1.8666666746139529,444.70001220703125,0.0,0.02661099999977523,0.0010376000000178465,0.058594000000084634,2.0,0.1093700000019453,0.0,0.0,25.0,42.81076431,41.31365967,33.06505203,16.52960014,16.5,49.69829559,93.00427246,196.5575256,17.22423935,1005.099976,33.19675446,954.9026489,111.3233185,0.288377047,500.4639282,18.50175667,59.3324585,1,4
2021-12-09 12:00 +08:00,20.0,53.459999084472656,60.49599838256836,27.33366584777832,73.0566635131836,1.8999999761581419,442.2999877929688,0.0,0.026612000000113767,0.0010985999999775231,0.05761700000039127,2.5,0.11132999999972526,0.0,0.0,25.0,44.28875732,42.6776123,33.29286957,16.67847824,16.5,52.75139999,93.00427246,203.0464325,17.32897949,1005.099976,33.40491104,785.2904053,264.4798889,2.141860723,497.1960144,18.50175667,56.92290497,1,3
2021-12-09 12:05 +08:00,20.0,53.76333236694336,60.28766632080078,27.417667388916016,72.97666931152344,1.9666666984558103,442.26666259765625,0.0,0.026366999999936525,0.0010985999999775231,0.05761699999857228,1.5,0.10938000000169268,0.0,0.0,25.0,43.39684296,41.61519241,33.29286957,16.52714348,16.5,51.26893997,93.00427246,201.6165924,17.2198658,1005.200012,33.39673996,264.2811584,271.2279358,0.778205693,499.7098389,18.50175667,58.00978851,1,3
2021-12-09 12:10 +08:00,20.0,53.77000045776367,60.28033447265625,27.433000564575195,72.96666717529297,2.033333301544189,444.4666748046875,0.0,0.02661100000022998,0.0010985999999775231,0.058594000000084634,2.0,0.10741999999663676,0.0,0.0,25.0,41.89408112,40.5591774,33.29286957,16.37580872,16.5,52.75454712,93.00427246,201.5862579,17.2198658,1005.101563,32.80161667,844.1896362,296.6017151,1.241433144,500.8895874,18.50175667,59.00646591,1,3
2021-12-09 12:15 +08:00,20.0,53.592857360839844,60.23214340209961,27.47249984741211,73.33928680419922,2.1071429252624507,441.8571472167969,0.0,0.02661099999977523,0.0010376000000178465,0.05761700000039127,2.0,0.1093700000019453,0.0,0.0,25.0,40.93620682,39.06806564,33.08228302,16.37580872,16.5,52.75454712,93.00427246,197.018219,17.0987339,1005.099976,32.90000153,1031.793579,54.62681961,0.826700985,500.2703552,18.50175667,58.29019165,1,3
2021-12-09 12:20 +08:00,20.0,53.3344841003418,60.16758728027344,27.51206970214844,73.03793334960938,2.034482717514038,438.5172424316406,0.0,0.026612000000113767,0.0010987000000568514,0.058594000000084634,2.0,0.10742000000027474,0.0,0.0,25.0,44.33036423,42.11104202,33.28264236,16.68008614,16.5,52.80488968,93.00427246,202.2829132,17.33843422,1004.900024,33.59675598,613.031189,354.3918152,3.35865736,499.0764465,18.50175667,57.60648346,1,4
2021-12-09 12:25 +08:00,20.0,53.40999984741211,60.06733322143555,27.547332763671875,72.86666870117188,2.033333301544189,440.5,0.0,0.02661099999977523,0.0010985999999775231,0.05761700000039127,2.0,0.1093799999980547,0.0,0.0,25.0,44.49395752,43.22310638,33.48247528,16.52965736,16.5,53.8938179,93.00427246,197.2201843,17.33843422,1004.900818,33.1024704,440.3078613,347.6841125,1.95884645,499.8537903,18.50175667,58.0958786,1,4
2021-12-09 12:30 +08:00,20.0,53.20333480834961,60.0,27.590665817260746,72.91999816894531,1.9666666984558103,442.1666564941406,0.0,0.02661100000022998,0.0010985999999775231,0.058594000000084634,2.0,0.10742000000027474,0.0,0.0,25.0,42.87599182,40.95552444,33.48247528,16.34556198,16.5,54.13145447,93.00427246,197.708847,17.23352242,1004.799988,32.80162048,319.9721985,70.96948242,1.826867461,498.7263489,18.50175667,58.69837952,1,5
2021-12-09 12:35 +08:00,20.0,53.61000061035156,60.05799865722656,27.58933258056641,72.90333557128906,2.033333301544189,440.3666687011719,0.0,0.026612000000113767,0.0010376000000178465,0.05761700000039127,2.0,0.10938000000169268,0.0,0.0,25.0,41.73243332,40.45969772,33.29392242,16.49604225,16.5,52.72842789,93.00427246,199.8354492,17.12571716,1004.799988,32.64999008,300.2391357,160.4387512,0.95503366,496.8978882,18.50175667,60.95009232,1,6
2021-12-09 12:40 +08:00,20.0,53.55666732788086,60.11700057983398,27.590665817260746,72.90666961669922,2.0,441.6333312988281,0.0,0.02661099999977523,0.0010986999999431646,0.05761699999857228,2.0,0.10742000000027474,0.0,0.0,25.0,43.45391846,41.82925797,33.61289215,16.52190399,16.5,52.92124939,93.00427246,198.5687103,17.26244354,1004.799988,32.09999847,252.7232666,8.129753113,0.760395765,495.5528259,18.50175667,63.99348831,1,6
2021-12-09 12:45 +08:00,20.0,53.22999954223633,60.0976676940918,27.61333274841309,72.9000015258789,2.1666667461395264,440.76666259765625,0.0,0.026366999999936525,0.00109860000009121,0.058594000000084634,2.0,0.10936999999830732,0.0,0.0,25.0,45.01448441,42.8493042,33.40586853,16.64797211,16.5,53.86388779,93.00427246,198.9734802,17.35074997,1004.5,32.09999847,277.0002136,141.6911011,0.454942644,492.8887329,18.50175667,64.70004272,1,6
2021-12-09 12:50 +08:00,20.0,53.27666854858398,60.13100051879883,27.62800025939941,72.9000015258789,2.0666666030883794,439.1000061035156,0.0,0.026612000000113767,0.0010985999999775231,0.05761700000039127,2.5,0.10742000000027474,0.0,0.0,25.0,45.22525024,43.6740036,33.56464767,16.62333107,16.5,53.56685638,93.00427246,207.3071289,17.33167839,1004.660034,31.93999481,262.7996521,293.8045044,1.430028915,492.9213562,18.50175667,65.06000519,1,5
2021-12-09 12:55 +08:00,20.0,53.4366683959961,60.07466506958008,27.66033363342285,72.88999938964844,2.0999999046325684,437.8333435058594,0.0,0.02661099999977523,0.0010376000000178465,0.058594000000084634,2.468799999973271,0.10938000000169268,0.0,0.0,25.0,44.69694138,42.71389771,33.41523743,16.49727821,16.5,53.58314514,93.00427246,199.7473755,17.23420525,1004.503235,31.50161743,303.7896423,342.5098572,1.279968143,491.0900574,18.50175667,65.80485535,1,5
2021-12-09 13:00 +08:00,20.0,53.503334045410156,59.94599914550781,27.70000076293945,72.90333557128906,2.200000047683716,438.6333312988281,0.0,0.02661100000022998,0.0010986999999431646,0.05761700000039127,1.531200000026729,0.10742000000027474,0.0,0.0,25.0,44.9981041,42.79965973,33.83598709,16.6462059,16.5,55.70385742,93.00427246,203.1286469,17.12999916,1004.5,31.55000496,909.4815674,262.5556335,0.659984827,490.8627625,18.50175667,66.24995422,1,5
2021-12-09 13:05 +08:00,20.0,53.4900016784668,59.99433517456055,27.69166755676269,72.89666748046875,2.033333301544189,436.70001220703125,0.0,0.0034179999997832056,0.0010985999999775231,0.046875,2.5,0.11132999999972526,0.0,0.0,25.0,44.7882576,42.94797516,33.83744812,16.49686432,16.5,55.71081924,93.00427246,194.5291595,17.25169754,1004.5,31.99513626,707.5998535,342.6048584,0.257834375,493.2830811,18.50175667,65.30487061,1,5
2021-12-09 13:10 +08:00,20.0,53.20000076293945,60.003334045410156,27.70518493652344,72.96295928955078,2.2592592239379883,436.7407531738281,0.0,0.0031740000003992463,0.00109860000009121,0.045898999998826184,2.0,0.11132999999972526,0.0,0.0,25.0,44.79067993,42.94797516,33.83744812,16.49686432,16.5,55.69272614,93.00427246,200.5289917,17.15199089,1004.5,32.0,832.1794434,330.2935791,1.626950622,496.4849548,18.50175667,64.81304932,1,5
2021-12-09 13:15 +08:00,20.0,53.30666732788086,60.0620002746582,27.7103328704834,72.8933334350586,2.3333332538604736,437.7999877929688,0.0,0.0034179999997832056,0.0010375999999041596,0.046875,2.968799999973271,0.10936999999830732,0.0,0.0,25.0,46.20036316,44.44844055,33.83744812,16.6482296,16.5,55.69272614,93.00427246,197.3439941,17.26279068,1004.301636,32.39674759,878.5441895,340.682373,1.576325774,498.6191406,18.50175667,64.01790619,1,3
2021-12-09 13:20 +08:00,20.0,53.58000183105469,60.0616683959961,27.721332550048828,72.9000015258789,2.0666666030883794,435.9666748046875,0.0,0.003418000000237953,0.0010987000000568514,0.04589800000030664,2.031200000026729,0.11132999999972526,0.0,0.0,25.0,45.38555145,43.07069397,33.49453735,16.34803963,16.5,53.3705101,93.00427246,198.7208862,17.26279068,1004.299988,33.20000076,860.0665283,66.27472687,3.160695553,497.9237366,18.50175667,61.32456589,1,5
2021-12-09 13:25 +08:00,20.0,53.5966682434082,60.04233169555664,27.743667602539066,72.8933334350586,1.9666666984558103,436.4666748046875,0.0,0.003173999999944499,0.0010985999999775231,0.046875,2.0,0.11132999999972526,0.0,0.0,25.0,44.5919342,43.04792023,33.49453735,16.34556198,16.5,52.36575317,93.00427246,203.8595581,17.14673615,1004.001648,33.39347076,981.081665,17.89923477,1.169876933,500.2540283,18.50175667,61.44734955,1,5
2021-12-09 13:30 +08:00,20.0,53.27000045776367,59.98766708374024,27.79333305358887,72.8933334350586,2.1666667461395264,436.3666687011719,0.0,0.0034179999997832056,0.0010985999999775231,0.045899000000645174,2.0,0.11132999999972526,0.0,0.0,25.0,42.03759766,40.3834877,33.44368362,16.34556198,16.5,51.10161591,93.00427246,194.6244659,17.03287888,1004.099976,33.8032341,1037.080933,11.62158394,1.798188329,505.0393677,18.50175667,55.5,1,3
2021-12-09 13:35 +08:00,20.0,53.23666763305664,59.932334899902344,27.81833267211914,73.25666809082031,1.8666666746139529,438.0666809082031,0.0,0.003418000000237953,0.0010376000000178465,0.046875,2.0,0.1093700000019453,0.0,0.0,25.0,43.77428818,42.56531906,33.65678406,16.49686432,16.5,52.64988708,93.00427246,199.5172729,17.1399498,1004.099976,33.50490189,970.0490112,36.18131256,1.648589492,506.477478,18.50175667,56.6836586,1,3
2021-12-09 13:40 +08:00,20.0,53.45000076293945,60.0086669921875,27.80733299255371,73.38333129882812,2.0,437.3666687011719,0.0,0.003173999999944499,0.0010987000000568514,0.04589800000030664,2.968799999973271,0.11132999999972526,0.0,0.0,25.0,43.27331924,40.8421669,33.87296295,16.34556198,16.5,55.05627441,93.00427246,196.6284485,17.2461834,1003.900024,32.79999924,988.9514771,44.01618195,1.401098609,501.4926758,18.50175667,60.18544006,1,5
2021-12-09 13:45 +08:00,20.0,53.5099983215332,60.06466674804688,27.810333251953125,72.88666534423828,2.0999999046325684,435.9333190917969,0.0,0.0034179999997832056,0.0010985999999775231,0.046875,2.031200000026729,0.11132999999972526,0.0,0.0,25.0,45.09624863,43.24601364,33.87296295,16.6482296,16.5,55.07897568,93.00427246,201.7824707,17.12796974,1003.799988,33.09999847,964.3977051,347.6796265,1.323418617,500.5094604,18.50175667,59.20651245,1,5
2021-12-09 13:50 +08:00,20.0,53.32666778564453,60.1520004272461,27.801666259765625,72.87999725341797,2.033333301544189,436.5333251953125,0.0,0.003418000000237953,0.0010985999999775231,0.04589800000030664,1.968799999973271,0.11132999999972526,0.0,0.0,25.0,43.88060379,42.34542465,33.68686295,16.34800911,16.5,55.07897568,93.00427246,194.8551178,17.35249519,1003.799988,33.09999847,920.0323486,268.8522644,1.52318573,502.2600403,18.50175667,59.29999924,1,5
2021-12-09 13:55 +08:00,20.0,53.4033317565918,60.19033432006836,27.798999786376953,72.88333129882812,2.0999999046325684,437.1000061035156,0.0,0.0031730000000607106,0.0010376000000178465,0.046875,1.531200000026729,0.1093700000019453,0.0,0.0,25.0,44.12108612,42.51474762,33.68686295,16.64577484,16.5,53.41121292,93.00427246,201.0916901,17.08772087,1003.599976,33.69513702,900.09729,47.60382462,0.480324239,503.23349,18.50175667,57.21134949,1,5
2021-12-09 14:00 +08:00,20.0,52.93928527832031,60.229286193847656,27.80928611755371,72.93214416503906,2.2857143878936768,433.6428527832031,0.0,0.0034179999997832056,0.0010986999999431646,0.045898999998826184,2.5,0.11132999999972526,0.0,0.0,25.0,45.34748459,43.75436783,33.91595459,16.49933624,16.5,54.41759872,93.00427246,196.9447632,17.22414589,1003.599976,33.79999924,755.2695313,295.8854065,0.546777308,508.2539368,18.50175667,56.5,1,5
2021-12-09 14:05 +08:00,20.0,53.28620529174805,60.222412109375,27.823448181152344,72.87931060791016,2.172413825988769,432.9310302734375,0.0,0.0029300000001057924,0.00109860000009121,0.04980500000056054,2.0,0.11327999999775784,0.0,0.0,25.0,45.9915657,44.75262833,34.12369156,16.6482296,16.5,57.04383087,93.00427246,202.6006775,17.22414589,1003.40332,33.89672852,485.0838318,5.812829018,1.863659739,504.1374817,18.50175667,57.40491104,1,6
2021-12-09 14:10 +08:00,20.0,53.23333358764648,60.33100128173828,27.79533386230469,72.87000274658203,2.0666666030883794,431.1000061035156,0.0,0.0026859999998123385,0.0010985999999775231,0.04882799999904819,2.0,0.11328000000139582,0.0,0.0,25.0,46.31768036,44.7692337,33.89812088,16.6482296,16.5,55.67046738,93.00427246,198.5050354,17.22414589,1003.400024,33.29999924,154.3891144,331.6074524,1.24346292,502.0827026,18.50175667,60.20000076,1,6
2021-12-09 14:15 +08:00,20.0,53.36999893188477,60.31066513061523,27.82200050354004,73.18000030517578,2.2333333492279053,432.5333251953125,0.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,2.968799999973271,0.11328000000139582,0.0,0.0,25.0,45.79042053,43.41484833,34.09713745,16.49686432,16.5,57.89696503,93.00427246,193.5514832,17.22414589,1003.400024,32.80162048,75.98378754,242.9652557,1.505570292,499.1025696,18.50175667,62.28054428,1,5
2021-12-09 14:20 +08:00,20.0,53.2933349609375,60.44133377075195,27.79366683959961,73.00333404541016,2.200000047683716,428.5,0.0,0.0026859999998123385,0.0010986999999431646,0.04882800000086718,2.031200000026729,0.11132999999972526,0.0,0.0,25.0,46.91584396,45.44124603,34.19649887,16.6482296,16.5,59.08618164,93.00427246,200.8946533,17.22414589,1003.496765,29.90326118,75.98368835,294.7351379,1.929686189,483.762207,18.50175667,78.69184113,1,5
2021-12-09 14:25 +08:00,20.0,53.2933349609375,60.48733520507813,27.79866600036621,72.89666748046875,2.2666666507720947,428.9666748046875,0.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.968799999973271,0.11327999999775784,0.0,0.0,25.0,48.13004303,46.76108551,34.19649887,16.6482296,16.5,59.08618164,93.00427246,203.5558472,17.22414589,1003.5,29.30162811,115.8859329,282.0815735,0.832178414,477.6870422,18.50175667,86.29511261,1,5
2021-12-09 14:30 +08:00,20.0,53.209999084472656,60.44599914550781,27.82699966430664,72.88333129882812,2.2666666507720947,429.1000061035156,1.0,0.0029289999997672567,0.0010985999999775231,0.04980499999874155,2.031200000026729,0.11328000000139582,0.0,0.0,25.0,46.05514526,44.603405,34.44710922,16.34556198,16.5,60.12987518,93.00427246,202.8502502,17.10669518,1003.299988,28.79999924,149.9187927,329.6443481,1.397005677,471.5021057,18.74391937,89.28701019,1,5
2021-12-09 14:35 +08:00,20.0,53.08333206176758,60.47366714477539,27.838666915893555,72.88666534423828,2.2333333492279053,429.6000061035156,1.0,0.002686000000267086,0.0010376000000178465,0.04882800000086718,2.968799999973271,0.1132900000011432,0.0,0.0,25.0,47.13541794,44.65293884,34.23789597,16.49686432,16.5,57.598423,93.00427246,197.8777924,17.1047554,1003.299988,28.5,164.0007935,248.3606567,0.695056379,467.9101563,19.01104736,90.09996033,1,5
2021-12-09 14:40 +08:00,20.0,53.07666778564453,60.50199890136719,27.84000015258789,72.89666748046875,2.2666666507720947,430.4666748046875,1.0,0.0029289999997672567,0.0010987000000568514,0.04980499999874155,2.031200000026729,0.11327999999775784,0.0,0.0,25.0,47.92348099,46.16331482,33.87701035,16.64578247,16.5,57.598423,93.00427246,198.5243683,17.1047554,1003.099976,28.69676781,178.0323334,263.3163452,0.159999996,467.2908325,19.01104736,90.58544922,1,5
2021-12-09 14:45 +08:00,20.0,53.27000045776367,60.49399948120117,27.8613338470459,72.87333679199219,2.200000047683716,427.8666687011719,1.0,0.002686000000267086,0.0010985999999775231,0.04882800000086718,2.968799999973271,0.11328000000139582,0.0,0.0,25.0,47.69024658,45.27051163,33.87362671,16.49933243,16.5,56.57822037,93.00427246,200.734436,17.21248245,1003.099976,28.60000038,203.461731,338.4055176,0.509347558,468.490387,19.01104736,89.50163269,1,5
2021-12-09 14:50 +08:00,20.0,52.87142944335938,60.613929748535156,27.8221435546875,72.93928527832031,2.3214285373687744,428.46429443359375,1.0,0.0029300000001057924,0.0010985999999775231,0.049804000000222004,3.031200000026729,0.11132999999972526,0.0,0.0,25.0,48.27550507,45.94823074,33.87362671,16.64578629,16.5,54.44697571,93.00427246,199.30896,16.98090553,1002.799988,29.09838486,710.3702393,27.4132576,0.155005664,469.8963013,19.01104736,91.09192657,1,5
2021-12-09 14:55 +08:00,20.0,53.45517349243164,60.53620529174805,27.863792419433594,72.87931060791016,2.3793103694915767,428.5517272949219,1.0,0.00268499999992855,0.0010376000000178465,0.048828999999386724,2.0,0.11327999999775784,0.0,0.0,25.0,47.06812286,45.00821304,33.85811234,16.3471508,16.5,55.60826492,93.00427246,202.5536194,17.11439323,1002.698364,29.4016304,342.1254883,336.5604858,0.204241037,476.664917,19.01104736,86.32936096,1,4
2021-12-09 15:00 +08:00,20.0,53.33000183105469,60.47833251953125,27.8973331451416,72.87000274658203,2.1666667461395264,426.76666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,3.0,0.11328000000139582,0.0,0.0,25.0,44.9422493,43.46691895,33.38256454,16.46411705,16.5,53.13271713,93.00427246,197.6314697,17.11324692,1002.599976,29.89999962,302.51828,43.63030624,1.454289675,479.6661377,19.01104736,81.23725128,1,2
2021-12-09 15:05 +08:00,20.0,53.41333389282226,60.67966842651367,27.86233329772949,72.8933334350586,2.6666667461395264,424.70001220703125,1.0,0.014648000000306638,0.0010987000000568514,0.04980500000056054,2.0,0.10546999999860418,0.0,0.0,25.0,46.67550278,44.70240784,33.378479,16.46658516,16.5,51.96098709,93.00427246,201.2871246,17.11324692,1002.501648,30.19836617,274.0326843,288.5205078,0.59016341,479.6856995,19.01104736,78.21144104,1,5
2021-12-09 15:10 +08:00,20.0,53.45333480834961,60.737998962402344,27.878665924072266,72.9000015258789,2.4666666984558105,424.8666687011719,1.0,0.014648999999735679,0.0010985999999775231,0.050780999999915366,2.0,0.10351000000082422,0.0,0.0,25.0,45.11467743,43.34149551,33.43157959,16.31774712,16.5,51.96098709,93.00427246,197.0904083,17.11324692,1002.5,30.39999962,204.4535065,169.8964386,0.683202922,480.4754333,19.01104736,75.90000153,1,5
2021-12-09 15:15 +08:00,20.0,53.39666748046875,60.82666778564453,27.895000457763672,72.9000015258789,2.6666667461395264,425.4333190917969,1.0,0.014648000000306638,0.0010376000000178465,0.04980499999874155,2.0,0.10547000000224216,0.0,0.0,25.0,47.86789703,46.43414307,33.43519211,16.76686668,16.5,50.95711517,93.00427246,197.0552216,17.15670013,1002.5,30.39999962,169.9676361,344.5903931,1.830000043,482.4779663,19.01104736,74.683815,1,5
2021-12-09 15:20 +08:00,20.0,53.41999816894531,60.69599914550781,27.91633415222168,72.89666748046875,2.700000047683716,427.2999877929688,1.0,0.014648999999735679,0.0010985999999775231,0.04980500000056054,2.0,0.10351999999693362,0.0,0.0,25.0,45.35206985,43.01516342,33.45627975,16.3202095,16.5,51.16783524,93.00427246,201.6135559,17.15118599,1002.299988,30.39999962,167.9511719,50.85320663,1.251372457,479.1412354,19.01104736,73.40000153,1,5
2021-12-09 15:25 +08:00,20.0,53.459999084472656,60.65166854858398,27.926332473754886,72.9000015258789,2.5,429.1333312988281,1.0,0.014648000000306638,0.0010986999999431646,0.050780999999915366,2.0,0.10547000000224216,0.0,0.0,25.0,44.2483902,42.71693039,33.22531891,16.31773376,16.5,51.02757645,93.00427246,201.9734802,17.15118599,1002.299988,30.39999962,152.161972,29.49069977,3.16647315,481.3012085,19.01104736,72.59999847,1,4
2021-12-09 15:30 +08:00,20.0,53.27000045776367,60.61866760253906,27.945667266845703,72.88999938964844,2.366666555404663,429.5666809082031,1.0,0.014893000000029133,0.00109860000009121,0.04980500000056054,2.0,0.1054599999988568,0.0,0.0,25.0,43.6630249,42.23565292,32.80977249,16.46411705,16.5,51.00664139,93.00427246,200.9323578,17.25530815,1002.299988,30.39999962,99.34253693,34.69197464,1.758042574,481.2784729,19.01104736,72.9885788,1,4
2021-12-09 15:35 +08:00,20.0,53.23666763305664,60.52666854858398,27.97533416748047,73.08333587646484,2.433333396911621,426.26666259765625,1.0,0.01464799999985189,0.0010376000000178465,0.049804000000222004,2.0,0.1035200000005716,0.0,0.0,25.0,47.69745636,46.28701782,32.39382935,16.76686668,16.5,47.1448288,93.00427246,199.264328,17.25608253,1002.200012,30.29999924,65.01618195,91.24893951,1.623493314,480.1048584,19.01104736,72.98381805,1,4
2021-12-09 15:40 +08:00,20.0,53.38000106811523,60.647666931152344,27.94766616821289,73.25666809082031,2.400000095367432,421.70001220703125,1.0,0.014648999999735679,0.0010985999999775231,0.050780999999915366,2.0,0.10546999999860418,0.0,0.0,25.0,44.43521881,42.11840057,32.63031006,16.31528282,16.5,47.39528656,93.00427246,197.9007721,17.27990723,1002.099976,30.29999924,66.99983215,73.01534271,1.789912701,479.1054688,19.01104736,72.30000305,1,6
2021-12-09 15:45 +08:00,20.0,52.91428756713867,60.73107147216797,27.92928504943848,72.93928527832031,2.6785714626312256,423.1428527832031,1.0,0.014648000000306638,0.0010986999999431646,0.04980500000056054,1.0,0.10351000000082422,0.0,0.0,25.0,43.37765121,42.03662491,32.88557816,16.46414375,16.5,48.79172516,93.00427246,198.6473846,17.15849113,1002.099976,30.29999924,58.04066467,317.3572388,0.348861337,479.5115356,19.01104736,72.69999695,1,6
2021-12-09 15:50 +08:00,20.0,53.141380310058594,60.86172485351562,27.906206130981445,72.88275909423828,2.4482758045196533,428.2758483886719,1.0,0.01464799999985189,0.0010985999999775231,0.04980499999874155,2.0,0.10547000000224216,0.0,0.0,25.0,43.08643723,41.6050415,32.69021606,16.46658516,16.5,50.1365509,93.00427246,199.9339294,17.15849113,1002.099976,30.29996872,60.00014877,122.1826324,0.60014534,479.8952332,19.01104736,72.69995117,1,6
2021-12-09 15:55 +08:00,20.0,53.16999816894531,60.88066482543945,27.909334182739254,72.87999725341797,2.5,428.5333251953125,1.0,0.014649000000190426,0.0010376000000178465,0.050780999999915366,2.0,0.10351999999693362,0.0,0.0,25.0,43.83885956,41.8653717,33.15704346,16.61548424,16.5,50.1365509,93.00427246,206.4432983,17.05568504,1002.198364,30.20000076,49.03258896,233.3946075,0.390102983,478.5024109,19.01104736,72.69348145,1,6
2021-12-09 16:00 +08:00,20.0,53.106666564941406,60.88166809082031,27.92533302307129,72.88666534423828,2.8333332538604736,428.6666564941406,1.0,0.01464799999985189,0.0010985999999775231,0.04980500000056054,2.968799999973271,0.10547000000224216,0.0,0.0,25.0,41.07433701,39.81124115,33.15704346,16.46413803,16.5,51.21776581,93.00427246,199.0027008,17.18385124,1002.200012,30.0,24.01629257,215.1940613,0.981893957,477.9090271,19.01104736,72.40325928,1,6
2021-12-09 16:05 +08:00,20.0,53.11000061035156,60.96466827392578,27.903667449951172,72.88666534423828,2.933333396911621,425.7999877929688,1.0,0.0026859999998123385,0.0010987000000568514,0.050780999999915366,2.031200000026729,0.10155999999915366,0.0,0.0,25.0,42.36746216,41.01192474,32.9972496,16.46658516,16.5,51.21776581,93.00427246,199.2474213,17.29173279,1002.200012,29.5048542,13.08090115,249.8512268,0.761779845,478.2830811,19.01104736,79.82881165,1,6
2021-12-09 16:10 +08:00,20.0,52.97666549682617,60.95966720581055,27.917667388916016,72.87999725341797,2.7666666507720947,425.9333190917969,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,44.84067917,42.45751953,32.9972496,16.61795044,16.5,51.21776581,93.00427246,199.2194824,17.29139328,1002.200012,28.30162811,4.016294956,260.7778931,0.908044636,476.5032654,19.01104736,88.28696442,1,6
2021-12-09 16:15 +08:00,20.0,52.88666534423828,61.04733276367188,27.9060001373291,72.88666534423828,2.799999952316284,425.8666687011719,1.0,0.00268499999992855,0.0010376000000178465,0.050780999999915366,2.0,0.10155999999915366,0.0,0.0,25.0,43.87062454,42.44074249,32.9972496,16.46658516,16.5,51.21776581,93.00427246,199.9723969,17.18634605,1002.200012,28.0,3.000083208,267.5007324,0.900023282,475.4906616,19.01104736,89.70001984,1,6
2021-12-09 16:20 +08:00,20.0,53.06999969482422,61.03300094604492,27.92200088500977,72.88333129882812,2.700000047683716,424.5666809082031,1.0,0.002686000000267086,0.0010985999999775231,0.050780999999915366,3.0,0.10155999999915366,0.0,0.0,25.0,42.7129364,41.19649887,32.9972496,16.31528282,16.5,50.18975067,93.00427246,201.5236206,17.07443619,1002.39679,27.69838524,1.0,150.3660431,0.838060379,469.0933228,19.46914864,94.47413635,1,6
2021-12-09 16:25 +08:00,20.0,53.03333282470703,61.057334899902344,27.93133354187012,72.88999938964844,2.7666666507720947,423.4333190917969,1.0,0.00268499999992855,0.0010987000000568514,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,44.01890564,42.71817017,32.78674316,16.61795044,16.5,51.41522598,93.00427246,198.1619415,17.18492699,1002.200012,26.99999809,7.000016689,230.8977509,0.779998481,465.3015442,19.4729023,98.80000305,1,6
2021-12-09 16:30 +08:00,20.0,53.04999923706055,60.99533462524414,27.95800018310547,72.88999938964844,2.5999999046325684,423.8666687011719,1.0,0.0029300000001057924,0.0010985999999775231,0.050781000001734355,2.5,0.10156999999890104,0.0,0.0,25.0,41.73718262,40.44067383,32.57720947,16.31528282,16.5,49.11203766,93.00427246,201.048111,17.06290436,1002.101624,26.79999924,15.98375416,110.6267166,0.209999993,463.508728,19.4729023,99.29675293,1,6
2021-12-09 16:35 +08:00,20.0,52.63571548461914,61.06999969482422,27.940000534057614,72.93571472167969,2.7142856121063232,422.8571472167969,1.0,0.00268499999992855,0.0010376000000178465,0.050780999999915366,2.5,0.10155999999915366,0.0,0.0,25.0,40.50928879,38.32713318,32.36906052,16.16887665,16.5,46.89376831,93.00427246,200.5164948,17.0608902,1002.099976,26.89999962,8.032361031,68.19872284,0.413559735,462.1027832,19.4729023,99.79838562,1,6
2021-12-09 16:40 +08:00,20.0,53.08965682983398,61.14344787597656,27.93068885803223,72.8862075805664,2.689655065536499,424.5517272949219,1.0,0.0026859999998123385,0.0010985999999775231,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,41.60154343,39.4300499,32.39129639,16.31775093,16.5,48.25017929,93.00427246,200.2054138,17.3282814,1002.099976,26.89999962,12.95106697,267.2927246,0.706900895,463.469635,19.4729023,100.0,1,6
2021-12-09 16:45 +08:00,20.0,52.98333358764648,61.12033462524414,27.94933319091797,72.8933334350586,2.700000047683716,423.6333312988281,1.0,0.002686000000267086,0.0010986999999431646,0.050780999999915366,1.843799999973271,0.10155999999915366,0.0,0.0,25.0,45.28730392,43.93215179,32.60095596,16.69363785,16.5,49.48935699,93.00427246,197.9519958,17.31707001,1002.098328,26.89999962,12.00813293,353.4120483,0.286262542,462.2962341,19.60772514,99.10162354,1,6
2021-12-09 16:50 +08:00,20.0,52.9000015258789,61.15666580200195,27.95466613769531,72.88999938964844,2.9666666984558105,424.0333251953125,1.0,0.0029289999997672567,0.00109860000009121,0.0507820000002539,2.156200000026729,0.10156000000279164,0.0,0.0,25.0,45.30391693,43.14646149,32.61504745,16.58786201,16.5,50.51772308,93.00427246,202.1152191,17.35306931,1002.099976,26.89999962,15.33158016,304.2427368,0.929658115,462.3756714,19.74252701,98.8501358,1,6
2021-12-09 16:55 +08:00,20.0,53.290000915527344,61.10566711425781,27.98600006103516,72.87999725341797,2.633333444595337,423.1333312988281,1.0,0.002686000000267086,0.0010375999999041596,0.049804000000222004,2.0,0.0996099999974831,0.0,0.0,25.0,43.72550201,42.47555923,32.61504745,16.46658516,16.5,49.66868973,93.00427246,201.0431519,17.04156876,1002.099976,27.03333473,21.00011635,107.0032043,0.573340058,464.8596191,19.74252701,98.69999695,1,6
2021-12-09 17:00 +08:00,20.0,53.02333450317383,61.0803337097168,28.00399971008301,72.88333129882812,2.7666666507720947,422.7999877929688,1.0,0.00268499999992855,0.00109860000009121,0.0507820000002539,2.968799999973271,0.10157000000253902,0.0,0.0,25.0,43.03020096,41.40606308,32.23886871,16.39092255,16.5,48.45607376,93.00427246,202.983078,17.14549637,1002.150024,27.10000038,31.00056648,276.0006104,0.779980183,463.5957031,19.74252701,98.65002441,1,3
2021-12-09 17:05 +08:00,20.0,53.0966682434082,61.25433349609375,27.95133399963379,72.89666748046875,3.066666603088379,420.4333190917969,1.0,0.0026859999998123385,0.000976599999944483,0.049804000000222004,2.031200000026729,0.09178999999858206,0.0,0.0,25.0,42.95609665,41.40606308,32.13647079,16.46658516,16.5,47.46187973,93.00427246,198.7513428,17.14549637,1002.198364,27.10000038,43.9838028,282.6744995,0.211943552,463.6827393,19.74252701,99.30000305,1,6
2021-12-09 17:10 +08:00,20.0,53.09000015258789,61.14199829101562,27.99566650390625,72.88333129882812,3.033333301544189,419.1000061035156,2.0,0.0029300000001057924,0.0010376000000178465,0.050780999999915366,2.0,0.09179999999832944,0.0,0.0,25.0,42.85022736,41.40606308,32.13647079,16.46658516,16.5,47.46187973,93.00427246,196.9128723,17.14549637,1002.200012,27.20000076,44.66682434,277.4987793,0.333337396,463.2958374,19.74252701,99.33332825,1,5
2021-12-09 17:15 +08:00,20.0,52.9466667175293,61.20199966430664,28.00233268737793,72.88999938964844,2.933333396911621,419.5333251953125,1.0,0.00268499999992855,0.0009764999999788415,0.04980500000056054,2.0,0.09180000000196742,0.0,0.0,25.0,41.31979752,40.10282135,31.89030075,16.46412659,16.5,46.24622345,93.00427246,199.9812622,17.14549637,1002.200012,27.20000076,47.03248978,190.3548737,0.180000007,464.1246948,19.74252701,98.80000305,1,6
2021-12-09 17:20 +08:00,20.0,53.01666641235352,61.06900024414063,28.055334091186523,72.86666870117188,3.0,419.5333251953125,2.0,0.0026859999998123385,0.0009766000000581698,0.050780999999915366,2.0,0.09178999999858206,0.0,0.0,25.0,43.62998581,41.73259354,31.66145706,16.61795044,16.5,44.03020096,93.00427246,197.2152863,17.27560997,1002.400024,27.20000076,43.00009918,262.991333,0.509997308,464.8918762,19.74252701,97.89995575,1,6
2021-12-09 17:25 +08:00,20.0,52.6678581237793,61.138572692871094,28.04464340209961,72.92142486572266,3.0357143878936768,419.1785583496094,1.0,0.0026850000003832974,0.0010376000000178465,0.04980499999874155,2.0,0.09180000000196742,0.0,0.0,25.0,40.58303452,38.48378372,31.27398872,16.31528282,16.5,42.7311821,93.00427246,198.8745117,17.14731407,1002.398376,27.5,52.98370361,21.77027702,0.151955426,451.3453369,19.74252701,96.5,1,6
2021-12-09 17:30 +08:00,20.0,53.1500015258789,61.165000915527344,28.055334091186523,72.87999725341797,3.1666667461395264,417.76666259765625,2.0,0.002929999999651045,0.000976599999944483,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,40.40911865,38.48378372,31.07255554,16.46658516,16.5,41.72621155,93.00427246,198.8955078,17.14518929,1002.400024,27.60002518,60.00125122,297.7633972,0.479959995,467.100708,19.74252701,92.29992676,1,5
2021-12-09 17:35 +08:00,20.0,53.04482650756836,61.21517181396485,28.04206848144531,72.87586212158203,2.862068891525269,418.6551818847656,2.0,0.0026850000003832974,0.0009764999999788415,0.04980500000056054,2.0,0.09179999999832944,0.0,0.0,25.0,38.17654037,37.06060028,31.28768539,16.46412277,16.5,41.72621155,93.00427246,201.5547638,17.24663353,1002.299988,27.89999962,87.00023651,342.4997253,0.310173541,468.883728,19.74252701,87.99984741,1,2
2021-12-09 17:40 +08:00,20.0,52.9466667175293,61.34266662597656,28.020999908447266,72.88333129882812,3.0,418.8666687011719,2.0,0.0026859999998123385,0.0010376000000178465,0.04980500000056054,2.0,0.09179000000222004,0.0,0.0,25.0,38.56045914,36.43546677,31.28768539,16.16886711,16.5,41.72621155,93.00427246,202.4794006,17.3873024,1002.299988,28.20000076,65.99874878,99.99635315,0.759917498,469.49646,19.74252701,83.19987488,1,2
2021-12-09 17:45 +08:00,20.0,53.20000076293945,61.384666442871094,28.02633285522461,72.87999725341797,2.8333332538604736,416.0,1.0,0.00268499999992855,0.0009766000000581698,0.050780999999915366,2.0,0.09179999999832944,0.0,0.0,25.0,39.27894592,37.65606308,31.28768539,16.31775856,16.5,41.72621155,93.00427246,204.9485779,17.41182137,1002.400024,28.39837646,83.93508148,113.2801285,1.299799442,471.0941772,19.74252701,79.6259613,1,1
2021-12-09 17:50 +08:00,20.0,52.94333267211914,61.50066757202149,28.00833320617676,72.86000061035156,3.1666667461395264,416.3999938964844,1.0,0.0029300000001057924,0.000976599999944483,0.04980499999874155,1.0,0.09179999999832944,0.0,0.0,25.0,37.58703232,35.9316864,31.28768539,16.31528282,16.5,40.65195847,93.00427246,199.9504089,17.28722382,1002.299988,28.60000038,66.99993134,235.1078949,0.390051961,471.8954773,19.74252701,78.09996033,1,1
2021-12-09 17:55 +08:00,20.0,53.09333419799805,61.53933334350586,28.0049991607666,72.86333465576172,2.9666666984558105,414.76666259765625,1.0,0.0026859999998123385,0.0010376000000178465,0.050780999999915366,2.0,0.09179000000222004,0.0,0.0,25.0,36.80938721,34.8938446,31.11590958,16.31528282,16.5,40.65195847,93.00427246,197.7519684,17.28722382,1002.398438,28.60000038,72.95154572,303.9866638,0.429044694,473.3013,19.74252701,76.40807343,1,1
2021-12-09 18:00 +08:00,20.0,52.9000015258789,61.54499816894531,28.000333786010746,72.87000274658203,3.2666666507720947,415.6666564941406,1.0,0.00268499999992855,0.0009764999999788415,0.04980500000056054,1.0,0.09179999999832944,0.0,0.0,25.0,36.65576935,34.8938446,30.9378891,16.46412468,16.5,40.65195847,93.00427246,201.6350861,17.38539505,1002.5,28.70000076,58.01626205,323.0170288,1.436014652,474.2586975,19.74252701,76.60487366,1,1
2021-12-09 18:05 +08:00,20.0,52.86999893188477,61.63766479492188,27.97866630554199,72.86333465576172,3.0,417.0,1.0,0.0029300000001057924,0.001159700000016528,0.049804000000222004,2.0,0.03906000000279164,0.0,0.0,25.0,36.78801346,34.8938446,30.9378891,16.46658516,16.5,39.57070541,93.00427246,197.6972046,17.3870182,1002.5,28.60082436,55.01649475,199.9130402,0.757360756,473.3014221,19.74252701,76.60164642,1,1
2021-12-09 18:10 +08:00,20.0,52.91999816894531,61.62333297729492,27.993000030517575,72.86333465576172,3.0,415.1333312988281,1.0,0.003173999999944499,0.001159700000016528,0.04882800000086718,1.0,0.03906999999890104,0.0,0.0,25.0,37.10206604,35.88876343,30.9378891,16.46658516,16.5,39.57070541,93.00427246,200.0124207,17.48669815,1002.5,28.60000038,47.0,20.09636307,0.400121927,465.0376282,19.74252701,76.99993896,1,1
2021-12-09 18:15 +08:00,20.233333587646484,52.97333145141602,61.61866760253906,28.00233268737793,72.88666534423828,3.033333301544189,416.8666687011719,1.0,0.002929000000222004,0.0012206999999762047,0.04980499999874155,2.0,0.03905999999915366,0.0,0.0,25.0,35.38208008,33.23960876,30.49797821,16.16888237,16.5,38.49457932,93.00427246,208.9190979,17.48669815,1002.5,28.60000038,44.0,11.19828033,1.949822187,472.9112244,19.74252701,76.09993744,0,0
2021-12-09 18:20 +08:00,20.10714340209961,52.61428451538086,61.65750122070313,28.005714416503906,72.92857360839844,2.9642856121063232,419.7857055664063,1.0,0.0029300000001057924,0.0011596000000508866,0.04882800000086718,1.0,0.04101000000082422,0.0,0.0,25.0,34.49641418,33.19599533,30.49797821,16.31528282,16.5,35.8202858,93.00427246,210.7003632,17.3716526,1002.5,28.60000038,37.99991608,300.6008606,0.730000019,474.0586243,19.74252701,76.59999847,0,0
2021-12-09 18:25 +08:00,20.0,53.04827499389648,61.7168960571289,27.996206283569336,72.85517120361328,3.1379311084747314,416.1724243164063,1.0,0.003173999999944499,0.0011596999999028412,0.04980499999874155,1.0,0.03906999999890104,0.0,0.0,25.0,34.49641418,33.19599533,30.49797821,16.46658516,16.5,35.8202858,93.00427246,211.4433136,17.4757328,1002.5,28.60000038,33.99986649,302.8058167,0.750018656,472.3180542,19.74252701,76.69999695,0,0
2021-12-09 18:30 +08:00,20.0,52.93999862670898,61.67233276367188,28.017000198364254,72.8499984741211,3.2000000476837163,415.2999877929688,1.0,0.0029300000001057924,0.001159700000016528,0.04882800000086718,2.0,0.03905999999915366,0.0,0.0,25.0,33.6196785,32.73510742,30.49797821,16.46410751,16.5,35.8202858,93.00427246,209.6789551,17.47745323,1002.599976,28.60000229,28.0,344.8961182,0.170007601,472.4952087,19.74252701,75.30001068,0,0
2021-12-09 18:35 +08:00,20.0,53.35333251953125,61.7413330078125,27.99333381652832,72.86000061035156,3.066666603088379,414.4666748046875,1.0,0.0029289999997672567,0.0011596000000508866,0.04980500000056054,0.0,0.03906000000279164,0.0,0.0,25.0,1.668953538,0.0,30.49797821,22.24087906,16.5,34.65501785,93.00427246,207.4082489,19.37909317,1002.599976,28.60000038,24.99990082,80.49321747,0.780018985,471.521698,19.74252701,75.30000305,0,0
2021-12-09 18:40 +08:00,20.0,53.04999923706055,61.69166564941406,28.01533317565918,72.86333465576172,2.866666555404663,415.76666259765625,1.0,0.003173999999944499,0.001159700000016528,0.04882799999904819,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,30.49797821,22.86036491,16.5,34.65501785,93.00427246,208.042572,23.37019348,1002.700012,28.5,18.99973297,42.96319199,0.600045323,473.0917358,19.74252701,75.10010529,0,0
2021-12-09 18:45 +08:00,20.0,53.0099983215332,61.65800094604492,28.035999298095703,72.86666870117188,3.033333301544189,415.1333312988281,1.0,0.0029300000001057924,0.0012206999999762047,0.04980500000056054,0.0,0.03906999999890104,0.0,0.0,25.0,1.668953538,0.0,0.0,22.71100807,16.5,1.382546663,93.00427246,0.0,23.63842964,1002.900024,28.49998665,12.99986649,63.19645691,0.829920053,472.8918457,19.74252701,76.69999695,0,0
2021-12-09 18:50 +08:00,20.0,53.04666519165039,61.744667053222656,28.011667251586914,72.86000061035156,3.2666666507720947,418.23333740234375,1.0,0.0029300000001057924,0.001159700000016528,0.04882799999904819,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.55920219,16.5,0.0,93.00427246,0.0,23.53030014,1003.099976,28.39999962,8.0,29.90319443,1.289985418,472.4985046,19.74252701,75.80000305,0,0
2021-12-09 18:55 +08:00,20.0,53.12666702270508,61.80500030517578,27.9950008392334,72.85333251953125,2.933333396911621,418.76666259765625,1.0,0.0031730000000607106,0.0011595999999371998,0.049804000000222004,0.0,0.03906000000279164,0.0,0.0,25.0,1.668953538,0.0,0.0,21.95717239,16.5,0.0,93.00427246,0.0,23.5284996,1003.099976,28.39999962,4.999866962,30.32844925,0.150029317,471.8823853,19.74252701,74.80002594,0,0
2021-12-09 19:00 +08:00,20.0,53.13999938964844,61.79100036621094,27.99166679382324,72.85333251953125,3.066666603088379,419.0333251953125,1.0,0.002929999999651045,0.001159700000016528,0.04882800000086718,0.0,0.04101999999693362,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25816536,16.5,0.0,93.00427246,0.0,23.32611847,1003.099976,28.39999962,1.016150951,356.6515198,0.3517766,472.6789856,19.74252701,75.60161591,0,0
2021-12-09 19:05 +08:00,20.83333396911621,53.14666748046875,61.75566482543945,28.00233268737793,72.85333251953125,3.2333333492279053,415.3666687011719,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.03906000000279164,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.32611847,1003.198364,28.30162621,0.0,347.7869873,0.482441783,472.4626465,19.74252701,75.0,0,0
2021-12-09 19:10 +08:00,20.535715103149414,52.60357284545898,61.65357208251953,28.03214263916016,72.92142486572266,3.0357143878936768,413.75,1.0,0.0029300000001057924,0.0010987000000568514,0.04980499999874155,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25819969,16.5,0.0,93.00427246,0.0,23.32611847,1003.200012,28.29999924,0.0,350.8950195,0.660013556,471.8954773,19.74252701,75.30000305,0,0
2021-12-09 19:15 +08:00,20.0,53.01034545898438,61.54655075073242,28.07965469360352,72.85172271728516,3.2413792610168457,415.1724243164063,1.0,0.0031730000000607106,0.0010376000000178465,0.04882800000086718,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25326538,16.5,0.0,93.00427246,0.0,23.32611847,1003.200073,28.29999924,0.0,359.7536011,0.51004529,470.521759,19.74252701,75.69994354,0,0
2021-12-09 19:20 +08:00,20.0,53.09333419799805,61.69599914550781,28.03666687011719,72.84666442871094,3.0999999046325684,412.2999877929688,1.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,0.0,0.03906999999890104,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.32611847,1003.400024,28.29999924,0.0,107.000061,0.330068916,470.8925781,19.74252701,76.0,0,0
2021-12-09 19:25 +08:00,20.0,53.15999984741211,61.72566604614258,28.03266716003418,72.86333465576172,3.0999999046325684,411.6000061035156,1.0,0.003173999999944499,0.0010985999999775231,0.049804000000222004,0.0,0.03906000000279164,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.32611847,1003.400024,28.19998169,0.0,107.6324997,0.450087935,469.5223694,19.74252701,76.00003815,0,0
2021-12-09 19:30 +08:00,20.0,53.11333465576172,61.71966552734375,28.045000076293945,72.8499984741211,3.133333444595337,415.3333435058594,1.0,0.003173999999944499,0.0010987000000568514,0.04980500000056054,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.33159065,16.5,0.0,93.00427246,0.0,23.4298687,1003.400024,28.10000038,0.0,114.1949921,0.959952593,470.4927368,19.74252701,75.80000305,0,0
2021-12-09 19:35 +08:00,20.0,53.09000015258789,61.75066757202149,28.04933357238769,72.86666870117188,3.066666603088379,413.6666564941406,1.0,0.002929000000222004,0.0010375999999041596,0.04882800000086718,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25818634,16.5,0.0,93.00427246,0.0,23.4298687,1003.599976,28.10000038,0.0,6.69988966,1.390177846,469.1161194,19.74252701,75.5,0,0
2021-12-09 19:40 +08:00,20.0,53.05666732788086,61.77000045776367,28.05066680908203,72.84666442871094,3.2000000476837163,415.0,1.0,0.003173999999944499,0.00109860000009121,0.04980499999874155,0.0,0.0410200000005716,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25571442,16.5,0.0,93.00427246,0.607379913,23.4298687,1003.599976,28.10000038,0.0,325.9226074,2.079609871,468.8935852,19.74252701,75.60005188,0,0
2021-12-09 19:45 +08:00,20.0,53.04999923706055,61.78099822998047,28.058000564575195,72.913330078125,3.0,413.4333190917969,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25326157,16.5,0.0,93.00427246,0.607379913,23.4298687,1003.700012,28.10000038,0.0,192.1057587,0.179988354,470.692688,19.74252701,75.80004883,0,0
2021-12-09 19:50 +08:00,20.733333587646484,53.0966682434082,61.86133193969727,28.03466606140137,72.9000015258789,3.033333301544189,412.8999938964844,1.0,0.0031740000003992463,0.0010986999999431646,0.049804000000222004,0.0,0.03907000000253902,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25571442,16.5,0.0,93.00427246,0.0,23.4298687,1003.700012,28.0,0.0,74.32659912,0.120097943,470.1124878,19.74252701,76.0,0,0
2021-12-09 19:55 +08:00,22.83333396911621,53.040000915527344,61.89199829101562,28.03499984741211,72.8133316040039,2.9666666984558105,411.9333190917969,1.0,0.0029289999997672567,0.0010376000000178465,0.04882799999904819,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.4298687,1003.900024,28.0,0.0,353.4945374,0.19001694,470.8925781,19.74252701,76.40000153,0,0
2021-12-09 20:00 +08:00,22.678571701049805,52.49642944335938,61.94571304321289,28.03178596496582,72.99285888671875,3.142857074737549,410.96429443359375,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.03905999999915366,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.54489326,1003.900024,27.89999962,0.0,22.71895027,0.337730199,470.6829529,19.74252701,76.80000305,0,0
2021-12-09 20:05 +08:00,20.0,53.00666809082031,62.0273323059082,28.00399971008301,72.84333038330078,3.2666666507720947,408.8999938964844,1.0,0.0029300000001057924,0.00109860000009121,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25571442,16.5,0.0,93.00427246,0.0,23.54489326,1004.099976,27.99998093,0.0,63.58979797,0.620043933,470.0864868,19.74252701,76.60003662,0,0
2021-12-09 20:10 +08:00,20.0,53.05172348022461,61.96758651733398,28.03206825256348,72.84137725830078,3.4137930870056152,410.4827575683594,1.0,0.003173999999944499,0.0010986999999431646,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.54489326,1004.099976,27.89999962,0.0,260.2947998,0.480005473,469.4932861,19.74252701,76.5,0,0
2021-12-09 20:15 +08:00,20.0,53.09000015258789,61.95366668701172,28.04533386230469,72.84666442871094,3.133333444595337,410.7999877929688,1.0,0.0029300000001057924,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25571442,16.5,0.0,93.00427246,0.0,23.54489326,1004.099976,27.89999962,0.0,333.3999329,0.070008971,467.2942505,19.74252701,76.60001373,0,0
2021-12-09 20:20 +08:00,20.0,53.063331604003906,61.90666580200195,28.059999465942386,72.85333251953125,3.0999999046325684,410.9666748046875,1.0,0.0029289999997672567,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.54491234,1004.099976,27.89999962,0.0,310.249115,0.800098896,470.6924438,19.74252701,77.30000305,0,0
2021-12-09 20:25 +08:00,20.0,53.0966682434082,61.98566818237305,28.041000366210934,72.8499984741211,3.366666555404663,411.4333190917969,1.0,0.0031740000003992463,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.6446228,1004.200012,27.89999962,0.0,5.166298866,0.030251857,470.492981,19.74252701,77.10004425,0,0
2021-12-09 20:30 +08:00,20.0,53.040000915527344,62.01766586303711,28.036333084106445,72.83999633789062,3.2666666507720947,410.3333435058594,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40743637,16.5,0.0,93.00427246,0.0,23.6446228,1004.099976,27.89999962,0.0,346.4563904,2.019855976,470.8924866,19.74252701,76.90000153,0,0
