timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-09 20:35 +08:00,20.06666755676269,53.01333236694336,62.06566619873047,28.03266716003418,72.81999969482422,3.2000000476837163,410.4666748046875,1.0,0.002929000000222004,0.0010374999999385182,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.6446228,1004.099976,27.89999962,0.0,1.973710299,1.290088654,470.0930786,19.74252701,77.40007019,0,0
2021-12-09 20:40 +08:00,20.63333320617676,53.07333374023438,61.94066619873047,28.08833312988281,72.84333038330078,3.0999999046325684,409.7999877929688,1.0,0.003173999999944499,0.0010987000000568514,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.25572968,16.5,0.0,93.00427246,0.0,23.6446228,1004.200012,27.89999962,0.0,333.2016907,0.420074433,470.0928955,19.74252701,78.3000412,0,0
2021-12-09 20:45 +08:00,21.399999618530273,53.11666488647461,62.0533332824707,28.05400085449219,72.80999755859375,3.033333301544189,408.5666809082031,1.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.6446228,1004.200012,27.79999924,0.0,347.9251099,1.829909205,470.6922913,19.74252701,79.00006866,0,0
2021-12-09 20:50 +08:00,22.60714340209961,53.29642868041992,62.13571548461914,28.04857063293457,72.81428527832031,3.1785714626312256,406.8214416503906,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40745735,16.5,0.0,93.00427246,0.0,23.6446228,1004.099976,27.79999924,0.0,261.3076477,0.300128907,469.4932251,19.74252701,79.80001068,0,0
2021-12-09 20:55 +08:00,20.0,52.63999938964844,62.17466735839844,28.04166603088379,72.86333465576172,3.0999999046325684,406.9666748046875,1.0,0.0031730000000607106,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.40748787,16.5,0.0,93.00427246,0.0,23.75832367,1004.200012,27.79999924,0.0,52.19246674,0.390437752,469.4932556,19.74252701,80.10003662,0,0
2021-12-09 21:00 +08:00,20.0,53.41379165649414,62.38137817382813,27.9862060546875,72.80345153808594,3.1034483909606934,405.03448486328125,1.0,0.0029300000001057924,0.0010987000000568514,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,22.55920219,16.5,0.0,93.00427246,0.0,23.75832367,1004.498352,27.60000038,0.0,99.38218689,0.529999971,468.3197327,19.74252701,80.49510956,0,0
2021-12-09 21:05 +08:00,20.0,53.23666763305664,62.16666793823242,28.053333282470703,72.8066635131836,3.0999999046325684,405.1000061035156,1.0,0.0029300000001057924,0.0009764999999788415,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.55920219,16.5,0.0,93.00427246,0.0,23.86071396,1004.5,27.59998322,0.0,66.44074249,0.389999986,468.0938721,19.74252701,81.40000153,0,0
2021-12-09 21:10 +08:00,20.0,53.40666580200195,62.20399856567383,28.04800033569336,72.80000305175781,3.400000095367432,408.70001220703125,1.0,0.00268499999992855,0.0010376000000178465,0.04980499999874155,0.0,0.013669999996636761,0.0,0.0,25.0,1.668953538,0.0,0.0,22.55920219,16.5,0.0,93.00427246,0.0,23.86071396,1004.5,27.5,0.0,70.10234833,0.489987552,468.8836975,19.74252701,81.59999847,0,0
2021-12-09 21:15 +08:00,20.0,53.15999984741211,62.23099899291992,28.04800033569336,72.80000305175781,3.133333444595337,404.2999877929688,1.0,0.0029300000001057924,0.000976599999944483,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,22.71100807,16.5,0.0,93.00427246,0.0,23.86071396,1004.5,27.5,0.0,259.7999878,0.619998336,468.4936523,19.74252701,82.0,0,0
2021-12-09 21:20 +08:00,20.0,53.2599983215332,62.30699920654297,28.03666687011719,72.77999877929688,3.2666666507720947,403.8666687011719,1.0,0.0026859999998123385,0.0009766000000581698,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,22.71100807,16.5,0.0,93.00427246,0.0,23.97004318,1004.700012,27.49998283,0.0,226.0642242,0.110068291,468.6933289,19.74252701,82.19999695,0,0
2021-12-09 21:25 +08:00,20.03333282470703,53.29999923706055,62.36800003051758,28.02599906921387,72.78666687011719,3.3333332538604736,406.8666687011719,1.0,0.002929000000222004,0.0010375999999041596,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,22.86273384,16.5,0.0,93.00427246,0.0,24.07931519,1004.700012,27.39999962,0.0,121.6362152,0.32019189,468.4934998,19.74252701,82.80005646,0,0
2021-12-09 21:30 +08:00,20.899999618530273,53.47000122070313,62.380332946777344,28.03466606140137,72.77999877929688,3.1666667461395264,406.76666259765625,1.0,0.002929999999651045,0.0009765000000925284,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,22.86281395,16.5,0.0,93.00427246,0.0,24.07931519,1004.700012,27.29999924,0.0,329.8874817,0.190017968,465.3339539,19.74252701,83.0,0,0
2021-12-09 21:35 +08:00,24.0,53.27666854858398,62.43033218383789,28.0136661529541,72.78666687011719,3.0999999046325684,406.4666748046875,1.0,0.002686000000267086,0.000976599999944483,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,22.93872833,16.5,0.0,93.00427246,0.0,24.13217735,1005.099976,27.29999924,0.0,54.90323639,1.36998558,467.5940857,19.74252701,83.09999847,0,0
2021-12-09 21:40 +08:00,25.29999923706055,53.143333435058594,62.40666580200195,28.02633285522461,72.79000091552734,3.2000000476837163,403.3999938964844,1.0,0.0029289999997672567,0.0010376000000178465,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.01462173,16.5,0.0,93.00427246,0.0,24.39798164,1005.174988,27.29999924,0.0,215.2226868,0.411245704,468.0970154,19.74252701,83.36251831,0,0
2021-12-09 21:45 +08:00,20.85714340209961,52.95000076293945,62.48357009887695,28.016786575317386,72.8499984741211,3.107142925262451,402.8571472167969,1.0,0.002686000000267086,0.0009764999999788415,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.04819107,16.5,0.0,93.00427246,0.0,24.4485569,1005.299988,27.29999924,0.0,144.5945587,0.280013949,467.7823181,19.74252701,83.80001068,0,0
2021-12-09 21:50 +08:00,20.0,53.48666763305664,62.419334411621094,28.04199981689453,72.77666473388672,3.2666666507720947,402.73333740234375,1.0,0.0029289999997672567,0.0009766000000581698,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.13264656,16.5,0.0,93.00427246,0.0,24.57359886,1005.200012,27.29999352,0.0,158.7968903,0.170000568,468.0047913,19.74252701,84.00000763,0,0
2021-12-09 21:55 +08:00,20.0,53.358619689941406,62.42758560180664,28.04655265808105,72.78620910644531,3.275861978530884,404.4827575683594,1.0,0.002686000000267086,0.0010375999999041596,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16642761,16.5,0.0,93.00427246,0.0,24.62361145,1005.200012,27.15714073,0.0,80.8703537,0.184285909,467.3740845,19.74252701,84.21429443,0,0
2021-12-09 22:00 +08:00,20.0,53.7599983215332,62.4913330078125,28.020000457763672,72.78333282470703,3.2000000476837163,405.3666687011719,1.0,0.0029300000001057924,0.0009766000000581698,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16642761,16.5,0.0,93.00427246,0.0,24.62361145,1005.200012,27.10000038,0.0,121.796814,0.528218389,467.8744202,19.74252701,84.50324249,0,0
2021-12-09 22:05 +08:00,20.0,53.65999984741211,62.54066848754883,28.00900077819824,72.78666687011719,3.3333332538604736,405.0,1.0,0.003173999999944499,0.0010985999999775231,0.047851000001173816,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16642761,16.5,0.0,93.00427246,0.0,24.62361145,1005.200012,27.10000038,0.0,274.9640808,0.260125518,467.5440063,19.74252701,84.69999695,0,0
2021-12-09 22:10 +08:00,20.0,53.72666549682617,62.55866622924805,28.01966667175293,72.78666687011719,3.2999999523162837,402.6333312988281,1.0,0.0029289999997672567,0.0010985999999775231,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,22.86281395,16.5,0.0,93.00427246,0.0,24.50407028,1005.200012,27.10000038,0.0,25.4275341,0.820064008,467.4940796,19.74252701,84.5,0,0
2021-12-09 22:15 +08:00,20.433332443237305,53.87666702270508,62.58433151245117,28.01499938964844,72.77999877929688,3.3333332538604736,404.3666687011719,1.0,0.003173999999944499,0.0010376000000178465,0.04785199999969336,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,22.86281395,16.5,0.0,93.00427246,0.0,24.39086151,1005.400024,27.09998703,0.0,97.18818665,0.370190471,467.2940674,19.74252701,84.8000412,0,0
2021-12-09 22:20 +08:00,20.76666641235352,54.00666809082031,62.6706657409668,28.00233268737793,72.7699966430664,3.2666666507720947,401.3666687011719,1.0,0.0029300000001057924,0.0010987000000568514,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.01462173,16.5,0.0,93.00427246,0.0,24.39086151,1005.400024,27.10000038,0.0,353.4976807,0.829990566,467.2940369,19.74252701,84.69999695,0,0
2021-12-09 22:25 +08:00,21.433332443237305,53.6866683959961,62.62533187866211,28.030332565307614,72.78333282470703,3.2666666507720947,400.2999877929688,1.0,0.003173999999944499,0.0010985999999775231,0.04785199999969336,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,22.86281395,16.5,0.0,93.00427246,0.0,24.39086151,1005.299988,27.10000038,0.0,96.80514526,0.899979174,466.2945251,19.74252701,84.69999695,0,0
2021-12-09 22:30 +08:00,22.433332443237305,53.9000015258789,62.709999084472656,28.007999420166016,72.79666900634766,3.366666555404663,401.6000061035156,1.0,0.0031730000000607106,0.0010985999999775231,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.01462173,16.5,0.0,93.00427246,0.0,24.39086151,1005.299988,27.0,0.0,34.16876984,0.87989974,466.6941833,19.74252701,84.9000473,0,0
2021-12-09 22:35 +08:00,21.758621215820312,53.05172348022461,62.79379272460938,27.99344825744629,72.91724395751953,3.3793103694915767,402.7930908203125,1.0,0.0029300000001057924,0.0010376000000178465,0.047850999999354826,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16643715,16.5,0.0,93.00427246,0.0,24.39086151,1005.299988,27.09999466,0.0,96.79895782,0.200010657,467.6938477,19.74252701,85.09999847,0,0
2021-12-09 22:40 +08:00,20.0,53.8033332824707,62.74066543579102,28.033000946044922,72.8066635131836,3.366666555404663,405.76666259765625,1.0,0.003173999999944499,0.0010986999999431646,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.3182373,16.5,0.0,93.00427246,0.0,24.61537933,1005.299988,27.0,0.0,269.2625427,0.819923103,466.4944763,19.74252701,85.19999695,0,0
2021-12-09 22:45 +08:00,20.0,54.17586135864258,62.77172470092773,28.03034400939941,72.8724136352539,3.4137930870056152,403.5862121582031,1.0,0.0029300000001057924,0.00109860000009121,0.04785199999969336,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16647148,16.5,0.0,93.00427246,0.0,24.61537933,1005.299988,27.09997177,0.0,131.6301727,0.370000005,466.8944092,19.74252701,85.5,0,0
2021-12-09 22:50 +08:00,20.0,54.38333511352539,62.85933303833008,28.01233291625977,73.12333679199219,3.066666603088379,404.1333312988281,1.0,0.0031730000000607106,0.0010985999999775231,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31824112,16.5,0.0,93.00427246,0.0,24.61537933,1005.299988,27.0,0.0,107.6864853,0.410178214,466.6943054,19.74252701,86.00003052,0,0
2021-12-09 22:55 +08:00,20.0,54.06666564941406,62.90666580200195,28.01933288574219,73.59333038330078,3.2666666507720947,401.6666564941406,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.013669999996636761,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16642761,16.5,0.0,93.00427246,0.0,24.61537933,1005.299988,27.0,0.0,233.553833,0.300015002,467.2940674,19.74252701,85.80000305,0,0
2021-12-09 23:00 +08:00,20.03333282470703,54.32333374023438,62.88933181762695,28.05066680908203,74.4000015258789,3.2000000476837163,400.9666748046875,1.0,0.003173999999944499,0.0010986999999431646,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31826591,16.5,0.0,93.00427246,0.0,24.61537933,1005.299988,27.0,0.0,240.7728577,0.490043998,467.2940674,19.74252701,86.0,0,0
2021-12-09 23:05 +08:00,20.13333320617676,54.6500015258789,62.999000549316406,28.036333084106445,75.76333618164062,3.2666666507720947,400.0333251953125,1.0,0.0031740000003992463,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31826591,16.5,0.0,93.00427246,0.0,24.72914124,1005.400024,27.0,0.0,80.05462646,0.939935088,467.4941406,19.74252701,86.00004578,0,0
2021-12-09 23:10 +08:00,21.16666603088379,54.67333221435547,62.98233413696289,28.0456657409668,76.97333526611328,3.133333444595337,400.4333190917969,1.0,0.003173999999944499,0.00109860000009121,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,24.72914124,1005.400024,26.89999962,0.0,195.5916443,0.30998534,466.2946777,19.74252701,86.30002594,0,0
2021-12-09 23:15 +08:00,22.66666603088379,54.72666549682617,63.009666442871094,28.055665969848636,78.3933334350586,3.2999999523162837,400.2999877929688,1.0,0.0031730000000607106,0.0010375999999041596,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31826591,16.5,0.0,93.00427246,0.0,24.72914124,1005.400024,26.89999962,0.0,354.9476624,0.719937265,467.0941467,19.74252701,86.50004578,0,0
2021-12-09 23:20 +08:00,24.5,54.540000915527344,63.02399826049805,28.05666732788086,79.61000061035156,3.133333444595337,402.2999877929688,1.0,0.003173999999944499,0.0010987000000568514,0.05175700000108918,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.16642761,16.5,0.0,93.00427246,0.0,24.72914124,1005.400024,26.89999962,0.0,351.2955627,0.690096438,466.094635,19.74252701,86.69999695,0,0
2021-12-09 23:25 +08:00,26.321428298950195,54.31071472167969,62.905357360839844,28.128929138183594,81.04285430908203,3.2857143878936768,404.7857055664063,1.0,0.003173999999944499,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31829071,16.5,0.0,93.00427246,0.0,24.72914124,1005.400024,26.89999962,0.0,283.4996948,0.479999989,466.6941223,19.74252701,86.80000305,0,0
2021-12-09 23:30 +08:00,20.0,54.83000183105469,62.99933242797852,28.108999252319336,82.58999633789062,3.3333332538604736,405.8666687011719,1.0,0.003173999999944499,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,24.83509254,1005.400024,26.89999962,0.0,53.11339569,0.340000004,467.0942078,19.74252701,87.09999847,0,0
2021-12-09 23:35 +08:00,20.0,55.04999923706055,63.03099822998047,28.10433387756348,83.94666290283203,3.2999999523162837,405.2999877929688,1.0,0.003173999999944499,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,24.83509254,1005.400024,26.89999962,0.0,325.1726685,0.669986546,466.4945374,19.74252701,87.59996796,0,0
2021-12-09 23:40 +08:00,20.0,55.23103332519531,62.96379470825195,28.13103485107422,85.32413482666016,3.1034483909606934,407.6551818847656,1.0,0.003173999999944499,0.0010985999999775231,0.05175800000142772,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,24.93652916,1005.400024,26.79999924,0.0,135.2998505,0.270000011,467.0942078,19.74252701,87.80000305,0,0
2021-12-09 23:45 +08:00,20.0,55.01333236694336,63.02033233642578,28.123666763305664,86.80333709716797,3.2999999523162837,407.20001220703125,1.0,0.0031730000000607106,0.0010987000000568514,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,24.93652916,1005.299988,26.79999924,0.0,273.0879211,0.319999993,465.8947144,19.74252701,88.19999695,0,0
2021-12-09 23:50 +08:00,20.0,55.04666519165039,62.97633361816406,28.15299987792969,88.12666320800781,3.2666666507720947,405.70001220703125,1.0,0.003173999999944499,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62196732,16.5,0.0,93.00427246,0.0,24.93652916,1005.299988,26.79999924,0.0,306.5003967,0.909983397,465.2949829,19.74252701,88.5,0,0
2021-12-09 23:55 +08:00,20.233333587646484,55.09000015258789,63.0250015258789,28.132667541503906,89.5566635131836,3.2999999523162837,404.8666687011719,1.0,0.003173999999944499,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,24.93652916,1005.200012,26.70000076,0.0,92.93907928,0.510069966,465.6947937,19.74252701,88.90000153,0,0
2021-12-10 00:00 +08:00,21.0,55.21666717529297,63.33366775512695,28.21633338928223,91.39666748046876,3.2666666507720947,405.8999938964844,1.0,0.003173999999944499,0.0010985999999775231,0.05175700000108918,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,24.93652916,1005.100037,26.70000076,0.0,66.2555542,0.589983523,466.4782104,19.74252701,88.75000763,0,0
2021-12-10 00:05 +08:00,20.0,55.23333358764648,65.05333709716797,28.2636661529541,91.83999633789062,2.933333396911621,413.0,1.0,0.0031740000003992463,0.0009766000000581698,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,25.04187202,1005.200012,26.70000076,0.0,219.1115112,0.120044068,466.2945251,19.74252701,89.0,0,0
2021-12-10 00:10 +08:00,20.0,55.3033332824707,65.03932952880861,28.077999114990234,92.94000244140624,3.0,422.0666809082031,1.0,0.0029289999997672567,0.0010375999999041596,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.6219368,16.5,0.0,93.00427246,0.0,25.04187202,1005.099976,26.70000076,0.0,285.3042603,0.480058283,465.8948059,19.74252701,89.20004272,0,0
2021-12-10 00:15 +08:00,20.0,55.0966682434082,64.51366424560547,27.93099975585937,94.26667022705078,2.7666666507720947,431.2999877929688,1.0,0.003173999999944499,0.0009766000000581698,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.31826591,16.5,0.0,93.00427246,0.0,25.04187202,1005.099976,26.70000076,0.0,30.46360588,2.219733715,466.4823914,19.74252701,89.20001984,0,0
2021-12-10 00:20 +08:00,20.0,54.43928527832031,63.831787109375,27.795000076293945,95.80357360839844,2.75,438.5714416503906,1.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,23.3182869,16.5,0.0,93.00427246,0.0,25.04187202,1005.099976,26.70000076,0.0,346.555542,0.660206556,464.4953918,19.74252701,89.30002594,0,0
2021-12-10 00:25 +08:00,20.0,54.63999938964844,62.68600082397461,27.755332946777344,97.63666534423828,2.6666667461395264,443.6000061035156,1.0,0.0029300000001057924,0.0009764999999788415,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,25.04187202,1005.099976,26.70000076,0.0,248.8686523,0.130097941,465.6945496,19.74252701,89.5,0,0
2021-12-10 00:30 +08:00,20.0,54.89655303955078,61.79896545410156,27.69620704650879,98.1999969482422,2.310344934463501,447.4482727050781,1.0,0.003173999999944499,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,25.04187202,1005.099976,26.60000038,0.0,276.0978088,0.610018671,465.8947144,19.74252701,90.30001831,0,0
2021-12-10 00:35 +08:00,20.0,54.86666488647461,61.18433380126953,27.613000869750977,99.34333038330078,2.0666666030883794,450.0,1.0,0.0031730000000607106,0.000976599999944483,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47013474,16.5,0.0,93.00427246,0.0,25.04188919,1004.900024,26.60000038,0.0,252.890976,0.449945033,465.6947937,19.74252701,90.50003052,0,0
2021-12-10 00:40 +08:00,20.0,54.85333251953125,60.43166732788086,27.569000244140625,100.63999938964844,2.200000047683716,455.6333312988281,1.0,0.0029300000001057924,0.0009766000000581698,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47014236,16.5,0.0,93.00427246,0.0,25.14259148,1004.900024,26.60000038,0.0,358.2886963,0.999976575,465.494873,19.74252701,91.0,0,0
2021-12-10 00:45 +08:00,20.0,54.89666748046875,59.87233352661133,27.52899932861328,101.88999938964844,2.200000047683716,454.9333190917969,1.0,0.003173999999944499,0.0010374999999385182,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77378845,16.5,0.0,93.00427246,0.0,25.14259148,1004.900024,26.60000038,0.0,37.520401,1.129946113,466.0944519,19.74252701,91.0,0,0
2021-12-10 00:50 +08:00,20.0,54.746665954589844,59.36800003051758,27.46199989318848,103.3566665649414,2.0666666030883794,454.4333190917969,1.0,0.003173999999944499,0.0009766000000581698,0.049804000000222004,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,23.47014046,16.5,0.0,93.00427246,0.0,25.14259148,1004.900024,26.5,0.0,89.30108643,0.819985688,465.0950317,19.74252701,91.19999695,0,0
2021-12-10 00:55 +08:00,20.0,54.17666625976562,59.03266525268555,27.393667221069336,104.85333251953124,2.033333301544189,454.0666809082031,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62195206,16.5,0.0,93.00427246,0.0,25.14259148,1004.900024,26.5,0.0,245.0002594,0.629952013,464.2953796,19.74252701,91.59999847,0,0
2021-12-10 01:00 +08:00,20.0,54.24333190917969,58.45399856567383,27.408000946044922,105.5500030517578,1.8666666746139529,452.73333740234375,1.0,0.003173999999944499,0.000976599999944483,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,25.14259148,1004.900024,26.5,0.0,336.916687,0.270000011,464.2958069,19.74252701,91.80000305,0,0
2021-12-10 01:05 +08:00,20.0,54.77333450317383,58.09466552734375,27.37066650390625,106.72000122070312,1.8333333730697632,452.0333251953125,1.0,0.003173999999944499,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77381706,16.5,0.0,93.00427246,0.0,25.24358368,1005.0,26.5,0.0,133.5496826,0.325001657,465.2949524,19.74252701,91.90000916,0,0
2021-12-10 01:10 +08:00,20.0,53.657142639160156,57.68964385986328,27.375713348388672,108.8357162475586,1.75,451.6785583496094,1.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77381134,16.5,0.0,93.00427246,0.0,25.24358368,1004.999939,26.5,0.0,328.7989807,0.450321794,465.2949219,19.74252701,92.20001984,0,0
2021-12-10 01:15 +08:00,20.0,53.93000030517578,57.24100112915039,27.40900039672852,111.88666534423828,1.7666666507720947,451.26666259765625,1.0,0.003173999999944499,0.0010376000000178465,0.04589800000030664,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92574501,16.5,0.0,93.00427246,0.0,25.34476089,1004.799988,26.5,0.0,98.20524597,0.929968119,465.494812,19.74252701,92.30000305,0,0
2021-12-10 01:20 +08:00,20.0,54.13000106811523,56.86133193969727,27.44433403015137,112.55999755859376,1.7000000476837158,449.6000061035156,1.0,0.0029289999997672567,0.0010987000000568514,0.046875,0.0,0.013669999996636761,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77381134,16.5,0.0,93.00427246,0.0,25.34476089,1004.799988,26.39999962,0.0,86.23323822,0.370031983,465.8945618,19.74252701,92.5,0,0
2021-12-10 01:25 +08:00,20.0,54.27586364746094,56.655174255371094,27.44931030273437,113.19654846191406,1.551724195480347,446.9310302734375,1.0,0.003173999999944499,0.0010985999999775231,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92574501,16.5,0.0,93.00427246,0.0,25.34476089,1004.599976,26.39999962,0.0,219.9969482,0.220009595,465.8947144,19.74252701,92.80000305,0,0
2021-12-10 01:30 +08:00,20.0,53.96666717529297,56.40399932861328,27.479665756225586,113.86666870117188,1.5666667222976685,443.7999877929688,1.0,0.003173999999944499,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77381134,16.5,0.0,93.00427246,0.0,25.34476089,1004.599976,26.39999962,0.0,312.1532898,0.500027478,464.2956543,19.74252701,93.29998779,0,0
2021-12-10 01:35 +08:00,20.0,54.106666564941406,56.35400009155274,27.45366668701172,112.67333221435548,1.5,442.6333312988281,1.0,0.0029300000001057924,0.0010376000000178465,0.04589800000030664,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77380943,16.5,0.0,93.00427246,0.0,25.34476089,1004.599976,26.39999962,0.0,283.1959229,0.470032245,464.6951294,19.74252701,93.30000305,0,0
2021-12-10 01:40 +08:00,20.0,53.6866683959961,56.18600082397461,27.47533416748047,114.64666748046876,1.3333333730697632,441.8333435058594,1.0,0.0031730000000607106,0.0010987000000568514,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62199783,16.5,0.0,93.00427246,0.0,25.34476089,1004.400024,26.39999962,0.0,355.2999573,0.929916739,464.0956726,19.74252701,93.29997253,0,0
2021-12-10 01:45 +08:00,20.0,54.1966667175293,56.29700088500977,27.40699958801269,115.8766632080078,1.2000000476837158,438.8999938964844,1.0,0.0029300000001057924,0.0010985999999775231,0.046875,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,23.77381134,16.5,0.0,93.00427246,0.0,25.34476089,1004.299988,26.39999962,0.0,48.69639206,0.660000026,466.4941406,19.74252701,92.90000153,0,0
2021-12-10 01:50 +08:00,20.0,54.356666564941406,56.266334533691406,27.40200042724609,119.0366668701172,1.1666666269302368,439.70001220703125,1.0,0.003173999999944499,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.62197304,16.5,0.0,93.00427246,0.0,25.34476089,1004.5,26.39999962,0.0,310.9845886,0.739995003,465.494873,19.74252701,92.90000153,0,0
2021-12-10 01:55 +08:00,20.0,54.51666641235352,56.32666778564453,27.37400054931641,120.1999969482422,1.1333333253860474,437.1333312988281,1.0,0.0029300000001057924,0.0010376000000178465,0.045898999998826184,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92578125,16.5,0.0,93.00427246,0.0,25.34476089,1004.200012,26.39999962,0.0,307.9429932,0.650039613,464.2954407,19.74252701,93.09999847,0,0
2021-12-10 02:00 +08:00,20.0,54.0428581237793,56.43249893188477,27.295713424682614,120.2642822265625,1.1428571939468384,438.1428527832031,1.0,0.0031730000000607106,0.0010986999999431646,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758331,16.5,0.0,93.00427246,0.0,25.45616722,1004.200012,26.39998817,0.0,296.5682068,0.409999996,462.4964905,19.74252701,93.30000305,0,0
2021-12-10 02:05 +08:00,20.0,54.22000122070313,56.49399948120117,27.22366714477539,118.66666412353516,1.1666666269302368,439.6333312988281,1.0,0.002929999999651045,0.0009764999999788415,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92578316,16.5,0.0,93.00427246,0.0,25.45616722,1004.099976,26.29999924,0.0,333.5723877,0.469949991,463.6954651,19.74252701,93.30005646,0,0
2021-12-10 02:10 +08:00,20.0,54.33333206176758,56.73966598510742,27.106000900268555,117.77333068847656,1.3666666746139526,437.9666748046875,1.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92574501,16.5,0.0,93.00427246,0.0,25.55723572,1004.099976,26.29999924,0.0,338.8633423,1.07992959,464.2954712,19.74252701,93.80000305,0,0
2021-12-10 02:15 +08:00,20.0,54.30344772338867,56.553794860839844,27.151723861694336,119.43792724609376,1.0689655542373655,436.0689697265625,1.0,0.0029300000001057924,0.0009766000000581698,0.049804000000222004,0.0,0.01757999999972526,0.0,0.0,25.0,1.668953538,0.0,0.0,23.92576218,16.5,0.0,93.00427246,0.0,25.55723572,1003.900024,26.29999924,0.0,152.9841003,0.800026774,466.0944214,19.74252701,93.80002594,0,0
2021-12-10 02:20 +08:00,20.0,54.09333419799805,56.55699920654297,27.13166618347168,118.26667022705078,1.2333333492279053,437.4666748046875,1.0,0.002929000000222004,0.0010376000000178465,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758904,16.5,0.0,93.00427246,0.0,25.55723572,1003.900024,26.29999924,0.0,46.20926285,0.570002019,464.0954895,19.74252701,94.0,0,0
2021-12-10 02:25 +08:00,20.0,54.09000015258789,56.76433181762695,27.05033302307129,118.15666961669922,1.2000000476837158,437.6333312988281,1.0,0.003173999999944499,0.0009764999999788415,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758904,16.5,0.0,93.00427246,0.0,25.55723572,1003.799988,26.29999924,0.0,313.789978,1.449958086,463.0959167,19.74252701,94.30000305,0,0
2021-12-10 02:30 +08:00,20.0,53.856666564941406,56.84633255004883,27.03066635131836,117.04666900634766,1.1666666269302368,434.20001220703125,1.0,0.0029300000001057924,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.5572567,1003.799988,26.29999924,0.0,175.6981049,0.229970023,464.0955505,19.74252701,94.5,0,0
2021-12-10 02:35 +08:00,20.0,55.55666732788086,57.25666809082031,26.90333366394043,118.1999969482422,1.6000000238418581,436.20001220703125,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38137817,16.5,0.0,93.00427246,0.0,25.65991783,1003.849976,26.29999924,0.0,297.4422607,0.180006325,463.2958679,19.74252701,94.69999695,0,0
2021-12-10 02:40 +08:00,20.0,56.26666641235352,58.26433181762695,26.631999969482425,118.41666412353516,1.4333332777023315,432.73333740234375,1.0,0.0031730000000607106,0.0009766000000581698,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758331,16.5,0.0,93.00427246,0.0,25.65991783,1003.799988,26.29999924,0.0,351.8439331,0.629930019,462.6961975,19.74252701,94.59999847,0,0
2021-12-10 02:45 +08:00,20.0,57.29999923706055,58.933998107910156,26.45400047302246,118.30999755859376,1.8999999761581419,436.3999938964844,1.0,0.0029300000001057924,0.0010375999999041596,0.04980499999874155,0.0,0.01757999999972526,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758331,16.5,0.0,93.00427246,0.0,25.65991783,1003.599976,26.29999924,0.0,17.40234184,0.999987006,463.4957275,19.74252701,94.19999695,0,0
2021-12-10 02:50 +08:00,20.0,57.643333435058594,59.3293342590332,26.32900047302246,118.55333709716795,2.2333333492279053,444.2999877929688,1.0,0.0029300000001057924,0.0009765000000925284,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.00165176,16.5,0.0,93.00427246,0.0,25.65991783,1003.599976,26.10000038,0.0,45.49351501,0.839956522,464.2953491,19.74252701,94.30003357,0,0
2021-12-10 02:55 +08:00,20.0,56.13571548461914,59.50178527832031,26.263214111328125,122.2357177734375,1.7857142686843872,448.6071472167969,1.0,0.003173999999944499,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.65991783,1003.599976,26.10000038,0.0,281.3951416,0.369999349,464.2953491,19.74252701,94.69999695,0,0
2021-12-10 03:00 +08:00,20.0,57.33000183105469,59.60466766357422,26.22800064086914,123.16666412353516,1.8666666746139529,450.20001220703125,1.0,0.0029289999997672567,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.65991783,1003.599976,26.10000038,0.0,66.50013733,0.469999075,463.8954468,19.74252701,94.80000305,0,0
2021-12-10 03:05 +08:00,20.0,55.62666702270508,59.62433242797852,26.19866752624512,125.0366668701172,1.7999999523162842,454.5333251953125,1.0,0.0031740000003992463,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948456,16.5,0.0,93.00427246,0.0,25.65991974,1003.599976,26.10000038,0.0,359.3947144,0.290001988,463.2958374,19.74252701,95.0,0,0
2021-12-10 03:10 +08:00,20.0,55.74482727050781,59.59551620483398,26.19827651977539,124.23103332519531,1.8275861740112305,456.03448486328125,1.0,0.003173999999944499,0.0010987000000568514,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.75987434,1003.400024,26.10000038,0.0,6.302415371,1.039924979,463.2958374,19.74252701,95.0,0,0
2021-12-10 03:15 +08:00,20.0,55.62333297729492,59.54666519165039,26.184999465942386,122.95999908447266,1.5666667222976685,452.3333435058594,1.0,0.003173999999944499,0.0010374999999385182,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22951508,16.5,0.0,93.00427246,0.0,25.85951233,1003.400024,26.10000038,0.0,57.05869293,0.180045456,462.8963013,19.74252701,95.0,0,0
2021-12-10 03:20 +08:00,20.0,57.2599983215332,59.52299880981445,26.161333084106445,121.85333251953124,1.5666667222976685,451.6333312988281,1.0,0.003173999999944499,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38136864,16.5,0.0,93.00427246,0.0,25.85951233,1003.299988,26.10000038,0.0,118.7889481,0.28004697,463.2959595,19.74252701,95.0,0,0
2021-12-10 03:25 +08:00,20.0,56.7599983215332,59.37366485595703,26.16233253479004,121.38333129882812,1.399999976158142,448.73333740234375,1.0,0.0031730000000607106,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,25.85951233,1003.299988,26.10000038,0.0,335.5863342,1.629838228,462.696106,19.74252701,95.19999695,0,0
2021-12-10 03:30 +08:00,20.0,56.790000915527344,59.36199951171875,26.158000946044922,121.28333282470705,1.4333332777023315,448.0666809082031,1.0,0.003173999999944499,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.85951233,1003.299988,26.09999657,0.0,64.90957642,0.14003098,463.4957275,19.74252701,95.5,0,0
2021-12-10 03:35 +08:00,20.0,55.73333358764648,59.56066513061523,26.142333984375,122.09666442871094,1.8666666746139529,450.4333190917969,1.0,0.0029300000001057924,0.0010376000000178465,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.85951233,1003.099976,26.10000038,0.0,115.5303497,0.789978862,462.6961365,19.74252701,95.19999695,0,0
2021-12-10 03:40 +08:00,20.0,55.58333206176758,59.619667053222656,26.118667602539066,120.45333099365234,1.399999976158142,449.70001220703125,1.0,0.003173999999944499,0.0010986999999431646,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38138199,16.5,0.0,93.00427246,0.0,25.85951233,1003.200012,26.0,0.0,50.60334396,0.799995363,463.8955994,19.74252701,95.69999695,0,0
2021-12-10 03:45 +08:00,20.0,55.11428451538086,59.5664291381836,26.100357055664066,121.48213958740234,1.5714285373687744,447.71429443359375,1.0,0.003173999999944499,0.00109860000009121,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22950554,16.5,0.0,93.00427246,0.0,25.85951233,1003.099976,26.00001526,0.0,24.83024216,0.729944587,463.2957764,19.74252701,95.5,0,0
2021-12-10 03:50 +08:00,20.0,56.356666564941406,59.5890007019043,26.13466644287109,121.10333251953124,1.9666666984558103,446.0333251953125,1.0,0.0031730000000607106,0.0010985999999775231,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.85951233,1003.099976,26.0,0.0,357.7919617,0.549989343,462.8959961,19.74252701,95.69999695,0,0
2021-12-10 03:55 +08:00,20.0,55.96666717529297,59.65766525268555,26.121999740600586,122.27999877929688,1.8999999761581419,446.20001220703125,1.0,0.003173999999944499,0.0010376000000178465,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.85951233,1003.099976,26.0,0.0,45.84257126,0.319976181,462.8959961,19.74252701,95.80000305,0,0
2021-12-10 04:00 +08:00,20.0,56.22758483886719,59.58861923217773,26.10379219055176,122.67586517333984,1.862069010734558,447.2069091796875,1.0,0.003173999999944499,0.0010986999999431646,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,25.85951996,1003.099976,26.0,0.0,357.8822021,0.460004002,463.2958374,19.74252701,95.80000305,0,0
2021-12-10 04:05 +08:00,20.0,55.959999084472656,59.53900146484375,26.10433387756348,124.30999755859376,1.9333332777023315,449.5666809082031,1.0,0.0029300000001057924,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96545219,1003.099976,26.0,0.0,24.00976372,1.039978266,462.0963745,19.74252701,95.69999695,0,0
2021-12-10 04:10 +08:00,20.0,56.38333511352539,59.53733444213867,26.094667434692386,123.20333099365234,1.7666666507720947,450.0333251953125,1.0,0.003173999999944499,0.0010376000000178465,0.049804000000222004,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96545219,1003.099976,25.90001869,0.0,347.4392395,0.9699561,462.6960449,19.74252701,95.80000305,0,0
2021-12-10 04:15 +08:00,20.0,55.7933349609375,59.55599975585938,26.10099983215332,120.0500030517578,1.7999999523162842,449.9666748046875,1.0,0.0029289999997672567,0.0010985999999775231,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96545219,1003.099976,26.0,0.0,311.3744202,0.419982016,462.6961365,19.74252701,95.79998779,0,0
2021-12-10 04:20 +08:00,20.0,55.893333435058594,59.5260009765625,26.090665817260746,121.02333068847656,1.7333333492279053,448.8999938964844,1.0,0.0029300000001057924,0.0010987000000568514,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38138962,16.5,0.0,93.00427246,0.0,25.96545219,1003.099976,26.0,0.0,324.799408,0.280012667,463.8955383,19.74252701,95.99999237,0,0
2021-12-10 04:25 +08:00,20.0,55.91999816894531,59.55099868774414,26.08133316040039,122.20333099365234,1.6333333253860474,448.5666809082031,1.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,25.96545219,1003.099976,26.0,0.0,94.21984863,0.25999999,463.8955078,19.74252701,95.59999847,0,0
2021-12-10 04:30 +08:00,20.0,55.7933349609375,59.54999923706055,26.070667266845703,118.26667022705078,1.7666666507720947,450.0,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.68524933,16.5,0.0,93.00427246,0.0,26.06814384,1003.0,26.0,0.0,12.70764923,1.219865084,462.4963684,19.74252701,95.69999695,0,0
2021-12-10 04:35 +08:00,20.0,54.80714416503906,59.45857238769531,26.086427688598636,111.5250015258789,2.0,448.96429443359375,1.0,0.0029300000001057924,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.68524933,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.94999504,0.0,287.7433472,0.33001098,462.696106,19.74252701,96.0,0,0
2021-12-10 04:40 +08:00,20.0,55.43333435058594,59.419334411621094,26.08166694641113,109.413330078125,1.7999999523162842,449.9333190917969,1.0,0.003173999999944499,0.0010376000000178465,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999962,0.0,317.8808594,0.120064996,463.6955872,19.74252701,96.30000305,0,0
2021-12-10 04:45 +08:00,20.0,55.52666854858398,59.46733474731445,26.07600021362305,111.35333251953124,1.7333333492279053,449.1666564941406,1.0,0.0029300000001057924,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999962,0.0,33.81615448,0.88996011,461.4965515,19.74252701,96.70000458,0,0
2021-12-10 04:50 +08:00,20.0,55.58333206176758,59.4119987487793,26.070667266845703,113.7066650390625,1.5666667222976685,450.4333190917969,1.0,0.0029289999997672567,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999962,0.0,286.036377,0.296685606,462.8959656,19.74252701,96.46668243,0,0
2021-12-10 04:55 +08:00,20.0,55.52413940429688,59.23275756835938,26.108964920043945,116.2551727294922,1.6896551847457886,449.6206970214844,1.0,0.003173999999944499,0.0010376000000178465,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999962,0.0,287.3996582,0.289999157,462.096344,19.74252701,96.80000305,0,0
2021-12-10 05:00 +08:00,20.0,56.42666625976562,59.20233154296875,26.097665786743164,123.83000183105469,1.7000000476837158,450.8333435058594,1.0,0.0029300000001057924,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999962,0.0,11.00744438,0.899893641,463.0958557,19.74252701,97.0,0,0
2021-12-10 05:05 +08:00,20.0,56.13333511352539,59.06933212280274,26.14900016784668,125.66999816894531,1.6333333253860474,449.20001220703125,1.0,0.003173999999944499,0.000976599999944483,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1002.900085,25.89999962,0.0,10.46372032,0.460108042,464.0953979,19.74252701,96.70001221,0,0
2021-12-10 05:10 +08:00,20.0,58.0433349609375,59.11666488647461,26.17033386230469,125.29666900634766,2.133333444595337,446.9666748046875,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.89999008,0.0,78.22224426,0.730000019,462.8959351,19.74252701,96.80000305,0,0
2021-12-10 05:15 +08:00,20.0,55.81666564941406,59.24499893188477,26.1706657409668,124.46666717529295,2.133333444595337,450.1000061035156,1.0,0.003173999999944499,0.0009764999999788415,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38139915,16.5,0.0,93.00427246,0.0,26.06814384,1002.900024,25.89999962,0.0,18.50391769,0.339979023,462.2962036,19.74252701,97.19997406,0,0
2021-12-10 05:20 +08:00,20.0,55.856666564941406,59.27099990844727,26.16033363342285,128.086669921875,2.2666666507720947,452.1333312988281,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38142395,16.5,0.0,93.00427246,0.0,26.06814384,1002.900024,25.89999962,0.0,339.4944763,1.539762735,462.8956909,19.74252701,97.0,0,0
2021-12-10 05:25 +08:00,20.0,56.974998474121094,59.38393020629883,26.11107063293457,127.2249984741211,2.2857143878936768,449.6071472167969,1.0,0.0031740000003992463,0.0009766000000581698,0.048828999999386724,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,26.06814384,1002.900024,25.89999962,0.0,130.2954865,0.359984219,462.0961914,19.74252701,97.0,0,0
2021-12-10 05:30 +08:00,20.0,57.66333389282226,59.51933288574219,26.107999801635746,124.67666625976562,2.4666666984558105,446.8333435058594,1.0,0.003173999999944499,0.0010375999999041596,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.099976,25.79999924,0.0,317.3062439,0.100041121,463.0955811,19.74252701,97.19999695,0,0
2021-12-10 05:35 +08:00,20.0,56.66333389282226,59.43533325195313,26.08799934387207,126.0,2.533333301544189,449.6666564941406,1.0,0.0029289999997672567,0.0009766000000581698,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.06814384,1003.200012,25.89999199,0.0,45.82361603,0.290029109,462.4961548,19.74252701,97.30000305,0,0
2021-12-10 05:40 +08:00,20.0,56.599998474121094,59.3293342590332,26.10366630554199,130.38333129882812,2.200000047683716,452.5666809082031,1.0,0.003173999999944499,0.0009764999999788415,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.6852169,16.5,0.0,93.00427246,0.0,26.06814384,1003.149963,25.89999962,0.0,280.4837341,0.639967561,462.4958801,19.74252701,97.30000305,0,0
2021-12-10 05:45 +08:00,20.0,56.31034469604492,59.29103469848633,26.09930992126465,135.0965576171875,2.2758619785308842,454.10345458984375,1.0,0.0029300000001057924,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06814384,1003.299988,25.79999924,0.0,133.1882019,0.170047611,462.4961548,19.74252701,97.5,0,0
2021-12-10 05:50 +08:00,20.0,56.22000122070313,59.24266815185547,26.11233329772949,133.86666870117188,2.200000047683716,454.0,1.0,0.003173999999944499,0.000976599999944483,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.68524933,16.5,0.0,93.00427246,0.0,26.06814766,1003.400024,25.79999924,0.0,187.3886108,0.300075293,462.0963135,19.74252701,97.5,0,0
2021-12-10 05:55 +08:00,20.0,56.56999969482422,59.32300186157226,26.113666534423828,127.59666442871094,2.2333333492279053,451.8666687011719,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.16976357,1003.466675,25.79999924,0.0,346.6667175,0.926665902,461.296875,19.74252701,97.69999695,0,0
2021-12-10 06:00 +08:00,20.0,56.22333145141602,59.5270004272461,26.08333396911621,134.2066650390625,2.200000047683716,449.3666687011719,1.0,0.003173999999944499,0.0009766000000581698,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.68524933,16.5,0.0,93.00427246,0.0,26.16976357,1003.599976,25.89998627,0.0,32.74152374,0.420114577,462.6960449,19.74252701,97.70001221,0,0
2021-12-10 06:05 +08:00,20.0,56.01666641235352,59.52466583251953,26.101999282836914,135.11666870117188,2.2666666507720947,446.4333190917969,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.16976357,1003.599976,25.79999924,0.0,260.096283,0.859983683,461.8963623,19.74252701,98.0,0,0
2021-12-10 06:10 +08:00,20.0,56.36000061035156,59.52433395385742,26.10099983215332,134.37666320800778,2.2333333492279053,443.9333190917969,1.0,0.0034179999997832056,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.16976357,1003.599976,25.79999924,0.0,287.8686523,0.560000002,461.8964844,19.74252701,98.19999695,0,0
2021-12-10 06:15 +08:00,20.0,55.83000183105469,59.41766738891602,26.12066650390625,130.42666625976562,2.2333333492279053,442.9333190917969,1.0,0.0031740000003992463,0.0010376000000178465,0.05078199999843491,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,26.16976357,1003.599976,25.79999924,0.0,297.651886,0.420021951,462.4963684,19.74252701,98.20001221,0,0
2021-12-10 06:20 +08:00,20.0,55.88928604125977,59.47035598754883,26.0721435546875,126.67142486572266,2.5714285373687744,444.1785583496094,1.0,0.003173999999944499,0.0010985999999775231,0.049804000000222004,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.16976357,1003.700012,25.79999924,0.0,347.5791016,1.469930768,462.096344,19.74252701,98.5,0,0
2021-12-10 06:25 +08:00,20.0,55.82333374023438,59.41633224487305,26.07233238220215,112.51000213623048,2.4666666984558105,446.6000061035156,1.0,0.0034179999997832056,0.0010987000000568514,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.38136292,16.5,0.0,93.00427246,0.0,26.16976357,1003.700012,25.79999924,0.0,6.246572495,0.430000007,462.2962036,19.74252701,98.5,0,0
2021-12-10 06:30 +08:00,20.0,56.313331604003906,59.29600143432617,26.09433364868164,92.5433349609375,2.433333396911621,446.20001220703125,1.0,0.0031730000000607106,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.1535244,16.5,0.0,93.00427246,0.0,26.119524,1003.599976,25.79999924,0.0,19.08626938,1.139960051,462.3962402,19.74252701,98.5,0,0
