timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-10 06:35 +08:00,20.0,56.53666687011719,59.0706672668457,26.14266586303711,87.70999908447266,2.866666555404663,441.6666564941406,1.0,0.003173999999944499,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.15353775,16.5,0.0,93.00427246,0.0,26.06929779,1003.599976,25.8666687,0.0,300.2988281,0.529987276,461.3965759,19.74252701,98.5,0,0
2021-12-10 06:40 +08:00,65.24137878417969,56.655174255371094,59.17861938476562,26.12965583801269,84.34137725830078,2.655172348022461,440.10345458984375,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,26.06929779,1003.450012,25.82499504,0.0,155.1927795,0.172492564,462.7461548,19.74252701,98.65000916,0,0
2021-12-10 06:45 +08:00,20.0,57.22000122070313,59.33599853515625,26.08166694641113,87.41000366210938,2.3333332538604736,437.8999938964844,1.0,0.003173999999944499,0.0010986999999431646,0.050780999999915366,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06929779,1003.599976,25.79999924,0.0,109.6060944,0.699988484,462.3962097,19.74252701,98.80001068,0,0
2021-12-10 06:50 +08:00,20.0,57.54999923706055,59.39966583251953,26.03400039672852,95.84333038330078,2.6666667461395264,434.6000061035156,1.0,0.003173999999944499,0.00109860000009121,0.04980500000056054,0.0,0.013669999996636761,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,26.06929779,1003.75,25.79999924,0.500062466,349.1994629,0.410021216,462.0962219,19.74252701,99.20001221,0,0
2021-12-10 06:55 +08:00,20.0,56.23333358764648,59.487998962402344,26.01766586303711,104.09333038330078,2.0999999046325684,436.23333740234375,1.0,0.0034179999997832056,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,26.06929779,1003.599976,25.79999924,1.000066638,10.82322025,0.879999995,461.6965332,19.74252701,99.0,0,0
2021-12-10 07:00 +08:00,20.0,56.18000030517578,59.47200012207031,26.01333427429199,101.98666381835938,2.133333444595337,437.9666748046875,1.0,0.003173999999944499,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.1155529,16.5,0.0,93.00427246,0.0,26.06929779,1003.700012,25.79999924,3.500104189,288.5039368,0.51001662,462.2962646,19.74252701,99.09996033,0,0
2021-12-10 07:05 +08:00,20.0,56.36000061035156,59.48633193969727,26.011333465576172,97.51333618164062,1.9333332777023315,438.76666259765625,1.0,0.0031730000000607106,0.001159700000016528,0.05078199999843491,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.07758331,16.5,0.0,93.00427246,0.0,26.06929779,1003.700012,25.79999924,9.000016212,168.3030548,0.549995244,462.4961548,19.74252701,98.69999695,0,0
2021-12-10 07:10 +08:00,20.0,55.61428451538086,59.58571243286133,25.98642921447754,96.25,2.0,435.5357055664063,1.0,0.0029300000001057924,0.0011596999999028412,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22790527,16.5,0.0,93.00427246,0.0,25.96191978,1003.700012,25.79999924,15.0,346.2975464,1.199896812,462.7022705,19.74252701,98.49996948,0,0
2021-12-10 07:15 +08:00,20.0,56.5433349609375,59.68366622924805,25.97833251953125,90.6500015258789,1.8999999761581419,432.76666259765625,1.0,0.003173999999944499,0.0011596000000508866,0.0507820000002539,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96191978,1003.799988,25.89999962,20.00018311,12.23429585,0.220053107,462.4961853,19.74252701,98.19999695,0,0
2021-12-10 07:20 +08:00,20.0,56.62333297729492,59.682334899902344,25.989665985107425,87.31999969482422,1.5,434.0333251953125,1.0,0.003173999999944499,0.001159700000016528,0.050780999999915366,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96191978,1003.900024,25.89999962,27.00008392,135.0906067,0.819941759,463.2958374,19.74252701,98.19999695,0,0
2021-12-10 07:25 +08:00,20.0,57.13666534423828,59.84166717529297,25.96500015258789,83.22333526611328,1.3666666746139526,437.8333435058594,1.0,0.002929000000222004,0.001159700000016528,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.96191978,1004.0,26.0,33.00016785,21.75133896,0.600129962,463.2958374,19.74252701,97.99996948,0,0
2021-12-10 07:30 +08:00,20.0,56.89655303955078,59.947242736816406,25.95517158508301,82.64482879638672,1.7586207389831543,440.2758483886719,1.0,0.003173999999944499,0.0012206999999762047,0.050780999999915366,0.0,0.01563000000169268,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.96191978,1004.0,26.0,39.00009918,321.3853455,0.409988046,464.6952209,19.74252701,97.40000153,0,0
2021-12-10 07:35 +08:00,64.23332977294922,56.77000045776367,59.93999862670898,25.934667587280273,84.65666961669922,1.7000000476837158,443.1000061035156,1.0,0.003173999999944499,0.001159700000016528,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96191978,1004.0,26.10000038,49.95948792,84.03690338,0.449999988,464.2953796,19.74252701,97.40000153,0,0
2021-12-10 07:40 +08:00,20.0,56.94333267211914,59.94533157348633,25.90766716003418,86.33000183105469,1.6333333253860474,445.9333190917969,1.0,0.0029300000001057924,0.0011595999999371998,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96191978,1004.0,26.20000076,61.00013351,277.6952209,0.489992738,465.6947632,19.74252701,97.19997406,0,0
2021-12-10 07:45 +08:00,20.0,56.63000106811523,59.95366668701172,25.91233253479004,84.87666320800781,1.8666666746139529,444.5,1.0,0.003173999999944499,0.001159700000016528,0.050780999999915366,0.0,0.013680000000022119,0.0,0.0,25.0,1.668953538,0.0,0.0,24.22948265,16.5,0.0,93.00427246,0.0,25.96191978,1004.200012,26.200037,70.00073242,56.0124321,0.959871829,467.693573,19.74252701,96.40000153,0,0
2021-12-10 07:50 +08:00,20.0,56.4566650390625,59.99300003051758,25.92300033569336,82.24333190917969,1.8666666746139529,445.8666687011719,1.0,0.0031730000000607106,0.001159700000016528,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.96191978,1004.200012,26.5,83.0,26.80288506,0.400019944,467.4940491,19.74252701,95.69999695,0,0
2021-12-10 07:55 +08:00,20.0,56.5433349609375,60.0186653137207,25.964000701904297,77.61666870117188,2.033333301544189,448.20001220703125,1.0,0.0029300000001057924,0.0011596000000508866,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.668953538,0.0,0.0,24.3813839,16.5,0.0,93.00427246,0.0,25.96191978,1004.099976,26.60001755,87.0,63.40431595,1.089876771,468.6934814,19.74252701,94.99996948,0,0
2021-12-10 08:00 +08:00,20.0,55.71428680419922,60.01071548461914,25.96571350097656,75.36785888671875,1.7142857313156128,450.6428527832031,1.0,0.003173999999944499,0.0011596999999028412,0.050781000001734355,0.0,0.0156299999980547,0.0,0.0,25.0,1.668953538,0.0,0.0,24.53331757,16.5,0.0,93.00427246,0.0,25.96191978,1004.200012,26.70000076,101.0000992,122.6108246,0.120056823,469.4932556,19.74252701,94.0,0,0
2021-12-10 08:05 +08:00,20.0,55.99333190917969,59.92033386230469,25.9603328704834,74.43000030517578,1.7333333492279053,451.73333740234375,1.0,0.003173999999944499,0.001159700000016528,0.04882799999904819,0.0,0.13867000000027474,0.0,0.0,25.0,30.88781357,30.36845779,40.05930328,24.38131332,16.5,80.66202545,93.00427246,200.5705719,25.79415131,1004.299988,26.89999962,119.0008163,313.766449,0.609955728,470.6929016,19.74252701,93.59999847,0,0
2021-12-10 08:10 +08:00,20.0,56.11000061035156,59.9543342590332,25.96500015258789,74.38666534423828,2.0,452.23333740234375,1.0,0.0029300000001057924,0.0011596000000508866,0.04980500000056054,2.0,0.14063000000169268,0.0,0.0,25.0,40.08682632,39.00579834,40.01908875,20.70822525,16.5,86.69797516,93.00427246,201.6182404,23.23310661,1004.400024,27.10000038,143.0007935,254.73703,0.130197212,471.4927368,19.74252701,92.69994354,0,0
2021-12-10 08:15 +08:00,20.0,55.81000137329102,60.00299835205078,25.91866683959961,74.5433349609375,1.7000000476837158,447.3333435058594,1.0,0.0031729999996059632,0.0012206999999762047,0.04882799999904819,2.0,0.13866999999663676,0.0,0.0,25.0,44.02796936,41.90626144,40.01908112,18.88936806,16.5,86.69793701,93.00427246,200.8695221,20.87455368,1004.400024,27.20000648,162.0001678,314.1902161,0.579991639,474.4910583,19.74252701,91.80000305,0,0
2021-12-10 08:20 +08:00,20.0,57.59000015258789,60.20766830444336,25.87933349609375,74.83333587646484,1.8999999761581419,444.0666809082031,1.0,0.0029300000001057924,0.001159700000016528,0.04882800000086718,3.0,0.1406200000019453,0.0,0.0,25.0,47.55369186,46.26577759,39.1920166,17.98046112,16.5,85.84150696,93.00427246,201.9168549,19.33455658,1004.599976,27.40001869,180.9987946,23.85672569,1.219906092,475.2907715,19.74252701,90.8000412,0,0
2021-12-10 08:25 +08:00,65.68965148925781,57.33793258666992,60.27586364746094,25.872413635253906,74.9137954711914,1.6551724672317505,444.9655151367188,1.0,0.003173999999944499,0.001159700000016528,0.04882799999904819,3.0,0.13867000000027474,0.0,0.0,25.0,45.90151596,43.52536011,35.92042542,16.92064285,16.5,70.30322266,93.00427246,204.560257,18.39563179,1004.650024,27.5,188.9998627,318.2950439,0.550004005,477.0900879,19.74252701,90.6499939,0,0
2021-12-10 08:30 +08:00,20.0,57.22333145141602,60.30599975585938,25.864665985107425,74.56999969482422,1.4666666984558103,445.76666259765625,1.0,0.0031740000003992463,0.0011595999999371998,0.04980500000056054,2.0,0.1406299999980547,0.0,0.0,25.0,44.19298172,42.33703995,35.11634445,16.61795044,16.5,61.33408356,93.00427246,198.6253357,17.65935326,1004.700012,27.60000038,207.9988098,301.8063049,0.420046002,477.6895752,19.74252701,90.29998779,0,0
2021-12-10 08:35 +08:00,20.0,57.996665954589844,60.3413314819336,25.858999252319336,74.63666534423828,1.5,445.5,1.0,0.0029289999997672567,0.001159700000016528,0.04882800000086718,3.0,0.13867000000027474,0.0,0.0,25.0,46.77677536,45.44137573,35.11634445,16.76931572,16.5,62.36616135,93.00427246,199.6474457,17.55527496,1004.799988,27.70000076,201.0002594,319.9453125,0.55025053,478.8893738,19.74252701,89.30000305,0,0
2021-12-10 08:40 +08:00,20.0,57.90666580200195,60.43500137329102,25.8353328704834,74.99333190917969,1.1666666269302368,446.5,1.0,0.003173999999944499,0.001159700000016528,0.04882799999904819,2.0,0.13867000000027474,0.0,0.0,25.0,47.09610367,45.44137573,35.11634445,16.61795044,16.5,62.13435745,93.00427246,197.3038177,17.55525398,1004.900024,27.70003319,240.0013275,50.29923248,0.74017489,477.8899536,19.74252701,89.29998779,0,0
2021-12-10 08:45 +08:00,20.0,56.93333435058594,60.53499984741211,25.82500076293945,75.77333068847656,1.2666666507720947,449.4333190917969,1.0,0.0029300000001057924,0.0012206999999762047,0.04882800000086718,2.0,0.14063000000169268,0.0,0.0,25.0,47.09610367,45.44137573,35.11634445,16.61795044,16.5,61.05683517,93.00427246,198.8750763,17.33184242,1004.900024,28.0,255.999527,17.66849136,0.899836719,479.2888184,19.74252701,88.00011444,0,0
2021-12-10 08:50 +08:00,20.0,56.959999084472656,60.619667053222656,25.82500076293945,75.12999725341797,1.2000000476837158,447.1000061035156,1.0,0.003173999999944499,0.0011596000000508866,0.04980499999874155,3.0,0.13867000000027474,0.0,0.0,25.0,47.09610367,45.44137573,35.11634445,16.61795044,16.5,62.05413055,93.00427246,201.6678619,17.33184242,1005.099976,28.20000076,277.0010986,12.39997005,0.350104928,480.2887573,19.74252701,87.69998932,0,0
2021-12-10 08:55 +08:00,20.0,55.91071319580078,60.64821243286133,25.825714111328125,75.08928680419922,1.0714285373687744,451.8571472167969,1.0,0.002929000000222004,0.001159700000016528,0.04882800000086718,2.0,0.14061999999830732,0.0,0.0,25.0,47.40844727,45.44137573,35.11634445,16.61791992,16.5,62.05389786,93.00427246,196.4681091,17.33184242,1005.099976,28.20000076,307.0,341.0369873,1.09008801,483.0870667,19.74252701,87.40003967,0,0
2021-12-10 09:00 +08:00,20.0,57.31000137329102,60.66866683959961,25.832000732421875,75.42666625976562,1.1666666269302368,450.4666748046875,1.0,0.003173999999944499,0.0011596999999028412,0.04882799999904819,3.0,0.13868000000002212,0.0,0.0,25.0,46.77456665,44.31896973,34.92247391,16.46658516,16.5,59.81250763,93.00427246,199.32341,17.22221565,1005.099976,28.39999962,346.000824,260.1037598,0.400040746,483.287262,19.74252701,87.19998169,0,0
2021-12-10 09:05 +08:00,20.0,56.5966682434082,60.62699890136719,25.852333068847656,75.37999725341797,1.1333333253860474,453.4333190917969,1.0,0.002929999999651045,0.0011596000000508866,0.04980500000056054,2.0,0.10547000000224216,0.0,0.0,25.0,45.96268082,44.31878281,34.56716919,16.46656227,16.5,59.91410446,93.00427246,204.0984497,17.11946678,1005.200012,28.70004654,340.0016479,43.31210327,0.939871192,483.8872986,19.74252701,85.29998779,0,0
2021-12-10 09:10 +08:00,20.0,56.41333389282226,60.62799835205078,25.84933280944824,75.0999984741211,1.2000000476837158,454.6333312988281,1.0,0.0029300000001057924,0.001159700000016528,0.04980500000056054,3.0,0.1054599999988568,0.0,0.0,25.0,44.51241684,42.9109993,34.09686661,16.46658516,16.5,58.77119446,93.00427246,199.2815552,17.00649071,1005.200012,29.00000191,377.0001221,355.4986267,0.10001383,484.6892395,19.74252701,84.39997864,0,0
2021-12-10 09:15 +08:00,20.0,56.53448104858398,60.63999938964844,25.848276138305664,74.63793182373047,1.0344827175140379,455.3448181152344,1.0,0.002929000000222004,0.001159700000016528,0.049804000000222004,2.0,0.10743000000002212,0.0,0.0,25.0,43.26472092,41.83650208,33.57969284,16.31528282,16.5,55.02255249,93.00427246,203.6995087,17.00649071,1005.200012,29.20000076,431.000946,290.2019958,0.24006395,485.6864319,19.74252701,83.89985657,0,0
2021-12-10 09:20 +08:00,20.0,56.50666809082031,60.54600143432617,25.875333786010746,74.69999694824219,1.2000000476837158,453.9333190917969,1.0,0.002929999999651045,0.0011595999999371998,0.048828999999386724,3.0,0.1054599999988568,0.0,0.0,25.0,42.80066681,40.54190063,33.22513962,16.31528282,16.5,53.6658783,93.00427246,200.6957703,17.00649071,1005.400024,29.50001335,484.9966125,346.9992065,0.829975903,487.6856995,19.74252701,81.59998322,0,0
2021-12-10 09:25 +08:00,20.0,56.36999893188477,60.4033317565918,25.922666549682614,74.2933349609375,1.1666666269302368,454.8333435058594,1.0,0.0029300000001057924,0.001159700000016528,0.049804000000222004,2.0,0.10547000000224216,0.0,0.0,25.0,42.82649231,41.26932526,32.64451981,16.46658516,16.5,50.21473312,93.00427246,200.2208557,17.00650024,1005.400024,29.5,473.0004883,316.1968689,0.939962566,490.2842102,19.74252701,82.79993439,0,0
2021-12-10 09:30 +08:00,20.0,56.393333435058594,60.3303337097168,25.95133399963379,74.47333526611328,1.2999999523162842,457.4666748046875,1.0,0.002929000000222004,0.0012206999999762047,0.04980499999874155,2.0,0.10546999999860418,0.0,0.0,25.0,42.82649231,41.26932526,32.49710464,16.46658516,16.5,47.71097565,93.00427246,201.7506866,17.11841202,1005.400024,29.70000076,509.9903259,64.59838104,1.209813714,487.1190186,19.74252701,80.99984741,0,0
2021-12-10 09:35 +08:00,20.0,56.0,60.22200012207031,25.975666046142575,74.43333435058594,1.100000023841858,458.6333312988281,1.0,0.0029300000001057924,0.001159700000016528,0.04980500000056054,2.5,0.10546999999860418,0.0,0.0,25.0,41.36239624,39.51001358,32.30101776,16.39093971,16.5,46.61340332,93.00427246,199.0365143,17.11841202,1005.400024,29.60000038,521.9985962,259.7797241,1.259988308,490.0845337,19.74252701,80.30007172,0,0
2021-12-10 09:40 +08:00,20.0,56.52333450317383,60.24766540527344,25.95599937438965,74.3133316040039,1.100000023841858,460.3666687011719,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,1.5,0.10547000000224216,0.0,0.0,25.0,42.14513016,40.08886719,32.30105591,16.46658516,16.5,46.61340332,93.00427246,198.7254028,17.22289276,1005.599976,29.60002327,476.0046692,344.4019165,1.32981348,487.6856384,19.74252701,81.39955902,0,0
2021-12-10 09:45 +08:00,20.0,56.22068786621094,60.31068801879883,25.9506893157959,74.36206817626953,1.1379309892654421,457.5862121582031,1.0,0.002929000000222004,0.0011596000000508866,0.04980500000056054,2.0,0.10742000000027474,0.0,0.0,25.0,42.45804214,41.29393005,32.46357727,16.46658516,16.5,47.63301086,93.00427246,199.5069122,17.22289276,1005.400024,29.60000038,219.009964,312.9008789,0.560038388,487.6833191,19.74252701,80.79998779,0,0
2021-12-10 09:50 +08:00,20.0,56.56999969482422,60.343666076660156,25.947999954223636,74.16666412353516,1.6333333253860474,457.1666564941406,1.0,0.0029300000001057924,0.0011596999999028412,0.04882799999904819,2.0,0.10546999999860418,0.0,0.0,25.0,43.09269333,41.30712509,32.65753937,16.61795044,16.5,48.68899155,93.00427246,199.048996,17.22289276,1005.700012,29.60002136,397.0214233,323.5372314,0.360203445,486.0860901,19.74252701,79.79991913,0,0
2021-12-10 09:55 +08:00,20.0,56.52000045776367,60.39966583251953,25.93366622924805,74.086669921875,1.3666666746139526,462.6666564941406,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,2.0,0.10546999999860418,0.0,0.0,25.0,44.36029434,42.61048126,32.65753937,16.61795044,16.5,47.67322159,93.00427246,199.6357574,17.3227253,1005.599976,30.0,610.9988403,345.4888611,2.539557934,486.486084,19.74252701,77.70016479,0,0
2021-12-10 10:00 +08:00,20.0,56.746665954589844,60.31466674804688,25.945667266845703,74.08999633789062,1.3666666746139526,460.20001220703125,1.0,0.002929000000222004,0.0011596000000508866,0.049804000000222004,3.0,0.10547000000224216,0.0,0.0,25.0,44.52718353,42.61048126,32.65753937,16.46658516,16.5,49.03056717,93.00427246,199.1002502,17.3227253,1005.599976,29.99998474,554.0045166,39.24745178,1.829979062,487.4916382,19.74252701,78.29988098,0,0
2021-12-10 10:05 +08:00,20.0,57.21724319458008,60.2737922668457,25.93103408813477,74.19309997558594,1.3793103694915771,458.7241516113281,1.0,0.0029300000001057924,0.0010986999999431646,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,43.08182526,41.4045105,32.55055237,16.46658325,16.5,48.04231644,93.00427246,199.7102966,17.10439873,1005.599976,29.90000343,571.9972534,74.70271301,0.979996085,488.6850586,19.74252701,78.39998627,0,0
2021-12-10 10:10 +08:00,20.0,57.25666809082031,60.37766647338867,25.919666290283203,74.20999908447266,1.2333333492279053,458.3333435058594,1.0,0.003173999999944499,0.00109860000009121,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,41.76115417,39.95272446,32.55055237,16.31528282,16.5,48.04231644,93.00427246,203.9201202,17.10439873,1005.599976,30.20000076,500.0029907,202.4742584,0.250089943,489.0849609,19.74252701,76.19999695,0,0
2021-12-10 10:15 +08:00,20.0,57.32333374023438,60.3673324584961,25.91166687011719,73.69666290283203,1.3333333730697632,459.2999877929688,1.0,0.0029300000001057924,0.0010375999999041596,0.04980500000056054,2.0,0.09764999999970314,0.0,0.0,25.0,41.76115417,39.95272446,32.53800964,16.46658516,16.5,48.04231644,93.00427246,205.6154938,17.10439873,1005.700012,30.10000038,301.0216675,358.4991455,0.410271525,488.882843,19.74252701,76.90000153,0,0
2021-12-10 10:20 +08:00,20.0,57.3033332824707,60.33466720581055,25.90566635131836,73.72666931152344,1.4666666984558103,457.6333312988281,1.0,0.0029289999997672567,0.00109860000009121,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,41.42668915,39.95272446,32.3349762,16.46658516,16.5,48.23404312,93.00427246,209.8196716,17.20358086,1005.599976,30.09897041,569.9072876,9.603422165,1.647836089,487.6692505,19.74252701,76.70617676,0,0
2021-12-10 10:25 +08:00,20.0,57.18000030517578,60.36800003051758,25.90866661071777,73.61000061035156,1.2333333492279053,458.3666687011719,1.0,0.0029300000001057924,0.0010986999999431646,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,41.07987976,38.80258942,32.13575745,16.46658516,16.5,45.31451035,93.00427246,199.8721924,17.2049427,1005.599976,30.4989109,623.9128418,327.2399902,0.564879537,488.6851196,19.74252701,75.61089325,0,0
2021-12-10 10:30 +08:00,20.0,56.88333511352539,60.39300155639648,25.90833282470703,73.61000061035156,1.1333333253860474,455.5666809082031,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,41.07987976,39.95395279,32.13575745,16.46658516,16.5,46.67713928,93.00427246,199.7218781,17.2049427,1005.599976,30.70000076,650.0011597,82.29755402,0.92015928,491.0646057,19.74252701,74.79990387,0,0
2021-12-10 10:35 +08:00,20.0,56.81785583496094,60.37464141845703,25.905357360839844,73.63214111328125,1.1071428060531616,454.3928527832031,1.0,0.0029300000001057924,0.0010376000000178465,0.04882800000086718,2.0,0.09765999999945052,0.0,0.0,25.0,42.22119141,40.17351151,32.13575745,16.46658516,16.5,46.62829971,93.00427246,196.8922577,17.31963158,1005.402283,30.60112,665.5455322,355.8697815,1.654880524,491.084137,19.74252701,74.09216309,0,0
2021-12-10 10:40 +08:00,20.0,56.72999954223633,60.40766525268555,25.868667602539066,73.48999786376953,1.2999999523162842,454.20001220703125,1.0,0.0029289999997672567,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,43.01712799,41.30275345,32.33780289,16.61742783,16.5,46.62829971,93.00427246,198.887085,17.31963158,1005.400024,30.70000076,593.0005493,318.8907776,0.800014317,491.0812988,19.74252701,74.5,1,1
2021-12-10 10:45 +08:00,20.0,56.80666732788086,60.32366561889648,25.902666091918945,73.44666290283203,1.1666666269302368,455.3666687011719,1.0,0.0029300000001057924,0.0010987000000568514,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,44.3631134,42.35238266,32.33780289,16.61795044,16.5,47.62496567,93.00427246,202.4902802,17.31963158,1005.400024,31.10000038,461.0162048,330.8785706,0.310059965,494.0824585,19.74252701,73.39996338,1,1
2021-12-10 10:50 +08:00,20.0,56.3466682434082,60.35933303833008,25.90500068664551,73.39666748046875,1.3333333730697632,454.5,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,44.52583694,42.35238266,32.33780289,16.61795044,16.5,48.7037468,93.00427246,205.7061462,17.31963158,1005.599976,31.0,299.9867554,341.4505615,1.2398175,493.0835571,19.74252701,72.90019989,1,1
2021-12-10 10:55 +08:00,20.0,56.56666564941406,60.40766525268555,25.920000076293945,73.39666748046875,1.1666666269302368,454.0333251953125,1.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,2.0,0.09764999999970314,0.0,0.0,25.0,44.52583694,42.35238266,32.33780289,16.46658516,16.5,47.62835693,93.00427246,199.224411,17.31963158,1005.599976,30.89999962,417.9696045,25.59578896,2.429443121,490.0847778,19.74252701,73.40013123,1,1
2021-12-10 11:00 +08:00,20.0,57.15172576904297,60.38103485107422,25.93931007385254,48.134483337402344,1.3103448152542114,455.6551818847656,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.5,0.0996099999974831,0.0,0.0,25.0,44.52583694,42.35238266,32.33780289,16.46658516,16.5,46.93323898,93.00427246,199.1487732,17.25176811,1005.599976,30.79999924,706.9998779,188.7268677,1.205058694,492.5501709,19.74252701,73.54998016,1,1
2021-12-10 11:05 +08:00,20.0,55.86333465576172,60.49499893188477,25.90966606140137,0.0,1.3666666746139526,455.3333435058594,1.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,1.5,0.09961000000112108,0.0,0.0,25.0,44.52583694,42.35238266,32.33780289,16.61791992,16.5,47.82058334,93.00427246,199.1725464,17.21784401,1005.599976,31.10000038,667.0093994,24.02046967,1.34981811,492.8829956,19.74252701,70.70013428,1,1
2021-12-10 11:10 +08:00,20.0,55.46666717529297,60.60066604614258,25.876333236694336,0.0,1.2999999523162842,454.70001220703125,1.0,0.0029300000001057924,0.0010987000000568514,0.04980500000056054,3.0,0.09961000000112108,0.0,0.0,25.0,44.52583694,42.35238266,32.33780289,16.46658516,16.5,47.82058334,93.00427246,199.4228973,17.21784401,1005.700012,31.20000076,766.0001831,20.2988472,1.250097394,491.4841003,19.74252701,71.19999695,1,1
2021-12-10 11:15 +08:00,20.0,55.81999969482422,60.71500015258789,25.827333450317386,0.0,1.5,453.8333435058594,1.0,0.0029289999997672567,0.0010376000000178465,0.049804000000222004,2.0,0.0996099999974831,0.0,0.0,25.0,44.52577591,42.35238266,32.33780289,16.46658516,16.5,47.82037735,93.00427246,200.2965851,17.21784401,1005.599976,31.60000038,756.9976196,244.6703186,0.590080559,495.082489,19.74252701,68.40005493,1,1
2021-12-10 11:20 +08:00,20.0,55.8033332824707,60.74100112915039,25.786333084106445,0.0,1.2999999523162842,454.0333251953125,1.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,44.19658279,42.35232162,32.33780289,16.46657753,16.5,46.70983124,93.00427246,198.9493866,17.21784401,1005.599976,31.79999924,753.0006714,1.617789865,1.690001011,496.0819702,19.74252701,67.40003967,1,1
2021-12-10 11:25 +08:00,20.0,55.59333419799805,60.75433349609375,25.767000198364254,0.0,1.3333333730697632,454.1666564941406,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,41.70236206,39.92813873,32.33780289,16.31528282,16.5,46.70983124,93.00427246,202.1925354,17.10719872,1005.599976,31.80002975,751.0010376,120.1243668,0.45004192,496.4813232,19.74252701,68.49976349,1,1
2021-12-10 11:30 +08:00,20.0,55.0444450378418,60.779258728027344,25.74148178100586,0.0,1.2592592239379885,453.1851806640625,1.0,0.0029289999997672567,0.0010987000000568514,0.049804000000222004,2.0,0.10155999999915366,0.0,0.0,25.0,41.0615921,39.89888,32.33780289,16.31528282,16.5,47.75132751,93.00427246,201.4195862,17.10719872,1005.349976,32.35000992,680.993042,272.2532349,1.150033236,495.5002747,19.74252701,65.09990692,1,1
2021-12-10 11:35 +08:00,20.0,55.77333450317383,60.8476676940918,25.72800064086914,0.0,1.4333332777023315,450.6000061035156,1.0,0.002686000000267086,0.0010375999999041596,0.04882800000086718,2.0,0.09961000000112108,0.0,0.0,25.0,42.9021225,41.46412277,32.33780289,16.61795044,16.5,47.75132751,93.00427246,207.7054138,17.28039169,1005.5,32.09996033,428.0297241,0.104184367,1.29999733,495.5852661,19.74252701,66.50018311,1,1
2021-12-10 11:40 +08:00,20.0,55.41999816894531,60.96233367919922,25.721332550048828,0.0,1.4333332777023315,448.1333312988281,1.0,0.0029300000001057924,0.00109860000009121,0.04980499999874155,2.0,0.0996099999974831,0.0,0.0,25.0,44.0490303,42.16693878,32.33780289,16.61795044,16.5,46.53954697,93.00427246,198.6750641,17.33661079,1005.299988,31.80000305,663.9918213,311.4923401,0.390005648,494.6825256,19.74252701,68.59996796,1,1
2021-12-10 11:45 +08:00,20.0,55.27000045776367,60.99800109863281,25.71633338928223,0.0,1.5,448.23333740234375,1.0,0.0029289999997672567,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,41.2228241,38.96443939,32.33780289,16.31528282,16.5,46.53647232,93.00427246,200.5081635,17.21922302,1005.200012,31.79999924,639.9995728,233.8039551,0.490070641,494.2824707,19.74252701,67.39990997,1,1
2021-12-10 11:50 +08:00,20.0,55.59310531616211,61.03896713256836,25.70241355895996,0.0,1.517241358757019,449.3103332519531,1.0,0.0029300000001057924,0.0010986999999431646,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,44.3184967,42.31980515,32.33780289,16.61795044,16.5,46.40559006,93.00427246,199.3983459,17.3401413,1005.299988,31.7000103,692.9997559,349.6851196,2.439961672,493.2829895,19.74252701,67.20000458,1,1
2021-12-10 11:55 +08:00,20.0,55.31666564941406,61.08133316040039,25.695667266845703,0.0,1.5666667222976685,451.26666259765625,1.0,0.0029300000001057924,0.0010376000000178465,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,44.64120483,42.99795532,32.33780289,16.61795044,16.5,46.40559006,93.00427246,203.1765137,17.3401413,1005.099976,31.79999924,308.0019836,100.1326447,0.860000014,493.9828186,19.74252701,68.8000412,1,1
2021-12-10 12:00 +08:00,20.0,55.20000076293945,61.05066680908203,25.69866752624512,0.0,1.5,451.6666564941406,1.0,0.0029289999997672567,0.0010985999999775231,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,42.87070084,40.73004532,32.55150604,16.39092445,16.5,47.5729866,93.00427246,197.440979,17.23892212,1005.099976,31.59998322,280.0033875,253.9052582,1.12996006,491.4839478,19.74252701,68.89987183,1,1
2021-12-10 12:05 +08:00,20.0,54.97000122070313,60.97333145141602,25.719667434692386,0.0,1.5,454.8333435058594,1.0,0.0029300000001057924,0.00109860000009121,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,41.41716003,38.97278595,32.74223328,16.31528282,16.5,48.56684494,93.00427246,201.3443604,17.12350655,1005.099976,31.39999962,371.0043945,73.20075989,0.789974689,491.4838562,19.74252701,67.19999695,1,1
2021-12-10 12:10 +08:00,20.0,54.52000045776367,61.00199890136719,25.715665817260746,0.0,1.7000000476837158,457.7999877929688,1.0,0.00268499999992855,0.0010986999999431646,0.049804000000222004,2.0,0.10155999999915366,0.0,0.0,25.0,41.41716003,40.03165054,32.94092178,16.46658516,16.5,48.56686401,93.00427246,197.7024689,17.12350655,1004.799988,31.70000076,894.9932251,333.5945435,2.209986448,491.6837769,19.74252701,65.30001068,1,1
2021-12-10 12:15 +08:00,20.0,54.66333389282226,60.86166763305664,25.748332977294922,0.0,1.6333333253860474,454.8333435058594,1.0,0.0029300000001057924,0.0010376000000178465,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,43.82971573,42.50950623,33.12446594,16.61795044,16.5,50.81098557,93.00427246,205.0089569,17.22575378,1004.799988,31.90001297,342.059082,52.50896835,0.190111265,493.4829712,19.74252701,65.89989471,1,1
2021-12-10 12:20 +08:00,20.0,54.20000076293945,60.78107070922852,25.77535629272461,0.0,1.6428571939468384,456.4285583496094,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,43.82971573,41.497612,32.87393188,16.61794853,16.5,49.80958939,93.00427246,197.9019165,17.32880783,1004.599976,31.70000076,347.0002747,306.9960022,0.63000679,492.6833496,19.74252701,66.30000305,1,1
2021-12-10 12:25 +08:00,20.0,54.63333511352539,60.78433227539063,25.774999618530273,0.0,1.6333333253860474,452.8666687011719,1.0,0.00268499999992855,0.0010985999999775231,0.049804000000222004,2.0,0.10156000000279164,0.0,0.0,25.0,43.40054321,41.66345596,32.47891998,16.61795044,16.5,46.90590286,93.00427246,199.553894,17.22733879,1004.599976,32.0,311.9949036,101.1990585,1.459914088,492.7832947,19.74252701,65.60005188,1,1
2021-12-10 12:30 +08:00,20.0,54.58000183105469,60.81100082397461,25.779333114624023,0.0,1.7333333492279053,450.8999938964844,1.0,0.0029300000001057924,0.0010987000000568514,0.0507820000002539,2.0,0.0996099999974831,0.0,0.0,25.0,44.18607712,42.29885101,32.1761322,16.46658516,16.5,46.37308121,93.00427246,197.3277588,17.34492302,1004.599976,32.0,324.629425,99.59461212,0.286137849,490.8847961,19.74252701,65.10346985,1,1
2021-12-10 12:35 +08:00,20.0,54.6866683959961,60.79966735839844,25.78233337402344,0.0,1.7333333492279053,451.3999938964844,1.0,0.0026859999998123385,0.0010376000000178465,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,43.56245041,41.7570343,32.4466095,16.46658516,16.5,47.53636169,93.00427246,200.6811218,17.2446785,1004.599976,32.14999771,605.4918823,81.20137787,0.915004134,492.78302,19.74252701,65.40000916,1,1
2021-12-10 12:40 +08:00,20.0,54.58666610717773,60.79166793823242,25.791000366210934,0.0,1.6333333253860474,451.4333190917969,1.0,0.0029289999997672567,0.0010985999999775231,0.04980499999874155,2.0,0.10155999999915366,0.0,0.0,25.0,43.24437714,41.21205902,32.4466095,16.46658516,16.5,48.60169983,93.00427246,198.6192322,17.2446785,1004.599976,32.20000076,176.0006561,110.4300156,0.85986799,491.3031006,19.74252701,67.0001297,1,1
2021-12-10 12:45 +08:00,20.0,54.72068786621094,60.771034240722656,25.801034927368164,0.0,1.862069010734558,452.862060546875,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,44.68112183,42.4869194,32.77722549,16.61795044,16.5,48.2827034,93.00427246,205.1878052,17.2446785,1004.599976,31.89998627,228.0007935,14.31071758,0.849994004,491.8634949,19.74252701,67.20004272,1,1
2021-12-10 12:50 +08:00,20.0,54.36000061035156,60.82033157348633,25.792999267578125,0.0,1.7000000476837158,453.0666809082031,1.0,0.002686000000267086,0.0010986999999431646,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,44.24247742,41.74470139,32.5435524,16.31842232,16.5,49.46261215,93.00427246,200.3130798,17.35341454,1004.400024,31.39999962,331.9941406,342.8965454,1.069923162,490.6593933,19.74252701,68.8001709,1,1
2021-12-10 12:55 +08:00,20.0,54.73666763305664,60.78633499145508,25.80733299255371,0.0,1.5,451.1333312988281,1.0,0.0029289999997672567,0.0010376000000178465,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,42.09580231,40.70341873,32.68303299,16.46658516,16.5,50.51527023,93.00427246,198.749939,17.11063957,1004.400024,31.19999695,250.9999542,339.5001526,0.460021824,485.8862915,19.74252701,74.40001678,1,1
2021-12-10 13:00 +08:00,20.0,54.77666854858398,60.7773323059082,25.82266616821289,0.0,1.6666666269302368,450.6000061035156,1.0,0.0029300000001057924,0.00109860000009121,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,42.30347061,40.0532074,32.38591766,16.46658516,16.5,47.81961823,93.00427246,204.935257,17.11063957,1004.5,30.03330803,458.6949158,131.4512634,1.103319407,477.7930298,20.2518158,82.03340149,1,1
2021-12-10 13:05 +08:00,20.0,54.28333282470703,60.26333236694336,26.000999450683594,0.0,1.7666666507720947,451.0333251953125,1.0,0.00268499999992855,0.0010985999999775231,0.049804000000222004,2.0,0.0996099999974831,0.0,0.0,25.0,42.87140656,40.79298019,32.38588333,16.46658516,16.5,46.72784805,93.00427246,202.2406158,17.11063957,1004.299988,29.70000076,407.9941711,70.65213013,1.080097437,475.2906494,20.2518158,83.99995422,1,1
2021-12-10 13:10 +08:00,20.0,53.64285659790039,60.10678482055664,26.04535675048828,0.0,1.7142857313156128,452.5,1.0,0.0029300000001057924,0.0010986999999431646,0.04980500000056054,3.0,0.10156000000279164,0.0,0.0,25.0,42.87140656,40.79298019,32.23401642,16.46658516,16.5,46.72784805,93.00427246,196.8795776,17.21001434,1004.099976,29.70000076,759.0167847,242.1085205,0.390072942,476.2904053,20.2518158,85.69993591,1,1
2021-12-10 13:15 +08:00,20.0,53.68999862670898,59.919334411621094,26.09133338928223,0.0,1.7666666507720947,451.5666809082031,1.0,0.0026859999998123385,0.0010376000000178465,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,44.5554657,42.0930481,32.23401642,16.46658516,16.5,47.91298676,93.00427246,201.1190186,17.33616829,1004.099976,29.79999924,339.499176,30.60067749,0.730020165,478.2897949,20.2518158,83.69979858,1,1
2021-12-10 13:20 +08:00,20.0,54.0966682434082,59.79633331298828,26.13433265686035,0.0,1.7000000476837158,452.20001220703125,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,44.10458374,42.26005936,32.43858337,16.61795044,16.5,48.86070633,93.00427246,201.0189667,17.20988464,1003.900024,29.79999924,971.9990234,350.9923401,2.439836264,479.6889954,20.2518158,80.90011597,1,1
2021-12-10 13:25 +08:00,20.0,53.79999923706055,59.76499938964844,26.161333084106445,0.0,1.7999999523162842,450.76666259765625,1.0,0.0029300000001057924,0.0010985999999775231,0.04980499999874155,2.0,0.10155999999915366,0.0,0.0,25.0,45.89410782,43.56393814,32.43858337,16.61792755,16.5,48.86070633,93.00427246,201.7549744,17.3133812,1003.599976,30.40001488,953.9996948,284.8813782,0.909953594,483.4876709,20.2518158,79.09996796,1,1
2021-12-10 13:30 +08:00,20.0,54.12666702270508,59.8380012512207,26.145000457763672,0.0,1.7000000476837158,450.8666687011719,1.0,0.0026859999998123385,0.0010987000000568514,0.050780999999915366,2.0,0.09961000000112108,0.0,0.0,25.0,43.93761444,42.53543854,32.63644791,16.46658516,16.5,50.10830307,93.00427246,201.0940552,17.19532585,1003.700012,31.0,970.9989624,183.9932404,0.470083237,487.6856079,20.2518158,75.79994965,1,1
2021-12-10 13:35 +08:00,20.0,53.59310531616211,60.52206802368164,26.262758255004886,0.0,1.551724195480347,447.7930908203125,1.0,0.0029289999997672567,0.0010376000000178465,0.04980500000056054,3.0,0.09961000000112108,0.0,0.0,25.0,40.93824387,38.70129013,32.62374115,16.01268005,16.5,50.10830307,93.00427246,203.4000854,17.19531059,1003.599976,30.79999924,255.0001221,222.2781219,0.640008152,487.8856506,20.2518158,70.09984589,1,1
2021-12-10 13:40 +08:00,20.0,53.5433349609375,61.35033416748047,26.30500030517578,0.0,1.7666666507720947,444.7999877929688,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,1.0,0.10156999999890104,0.0,0.0,25.0,41.28896332,39.67363739,32.23855591,16.43632317,16.5,48.40595245,93.00427246,193.6623535,16.98646545,1003.599976,30.40102386,364.4914246,300.8556519,0.804675817,488.2052307,20.2518158,72.03344727,1,1
2021-12-10 13:45 +08:00,20.0,52.97666549682617,61.01100158691406,26.290000915527344,0.0,1.5,447.20001220703125,1.0,0.002686000000267086,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,40.88373184,38.60165787,32.08504486,16.31528282,16.5,46.71192551,93.00427246,203.6510468,17.08658791,1003.400024,30.1000061,901.0047607,338.6001282,2.769907951,487.0857849,20.2518158,73.89998627,1,1
2021-12-10 13:50 +08:00,20.0,53.6866683959961,61.0629997253418,26.30633354187012,0.0,1.5,446.3999938964844,1.0,0.0029289999997672567,0.0010987000000568514,0.04980499999874155,2.0,0.09959999999773572,0.0,0.0,25.0,40.03651047,38.60165787,31.73696327,16.31528854,16.5,45.68967819,93.00427246,202.7898712,17.19460678,1003.299988,30.6000042,980.999939,348.6999512,0.490055978,487.6855164,20.2518158,71.70000458,1,1
2021-12-10 13:55 +08:00,20.0,53.47666549682617,60.87799835205078,26.36599922180176,0.0,1.8666666746139529,444.5,1.0,0.002686000000267086,0.0010374999999385182,0.04980500000056054,1.5,0.10156999999890104,0.0,0.0,25.0,41.43304062,39.34500504,31.73696327,16.5670433,16.5,45.68967819,93.00427246,200.3174286,17.27105141,1003.299988,31.00000381,683.9835205,127.8988647,0.669990897,490.1499939,20.2518158,71.00000763,1,1
2021-12-10 14:00 +08:00,20.0,53.00689697265625,60.75620651245117,26.41103363037109,0.0,1.5862069129943848,443.7241516113281,1.0,0.0029289999997672567,0.0010987000000568514,0.049804000000222004,1.5,0.09961000000112108,0.0,0.0,25.0,44.01495361,41.92321014,31.98916435,16.76931572,16.5,45.68967819,93.00427246,199.1113739,17.52509117,1003.299988,30.89999962,293.9995422,327.7533569,0.599955738,490.0843201,20.2518158,71.90013885,1,1
2021-12-10 14:05 +08:00,20.0,53.27241516113281,60.85482788085938,26.432069778442386,0.0,1.517241358757019,447.3103332519531,1.0,0.008300999999846681,0.0010985999999775231,0.04980500000056054,2.0,0.09764999999970314,0.0,0.0,25.0,44.16727829,42.92065811,32.13409805,16.61795044,16.5,46.80759048,93.00427246,201.3560028,17.52509117,1003.0,31.10000801,972.9819336,338.8938904,0.479999989,490.4841919,20.2518158,72.29990387,1,1
2021-12-10 14:10 +08:00,20.0,53.59333419799805,60.72766494750977,26.474666595458984,0.0,1.7333333492279053,447.26666259765625,1.0,0.008301000000301428,0.0010985999999775231,0.04980499999874155,2.0,0.09765999999945052,0.0,0.0,25.0,44.79760361,42.92065811,32.25881195,16.61795044,16.5,46.80759048,93.00427246,201.4306641,17.4215889,1002.999939,31.39999962,417.9926147,238.2101898,0.890019953,489.4848938,20.2518158,70.60009766,1,1
2021-12-10 14:15 +08:00,20.0,53.41666793823242,60.6609992980957,26.505332946777344,0.0,1.7666666507720947,443.70001220703125,1.0,0.008057000000007974,0.0010376000000178465,0.04980500000056054,3.0,0.09570000000167056,0.0,0.0,25.0,45.09344482,42.98500824,32.473526,16.61791039,16.5,47.84978867,93.00427246,199.3486481,17.32002258,1002.799988,31.5000267,401.9989319,78.47950745,0.680170596,489.2851563,20.2518158,71.29971313,1,1
2021-12-10 14:20 +08:00,20.0,53.66999816894531,60.67766571044922,26.520666122436523,0.0,1.7666666507720947,444.0,1.0,0.008299999999962893,0.0010986999999431646,0.049804000000222004,2.0,0.09765999999945052,0.0,0.0,25.0,44.93697739,42.98500824,32.25255585,16.46658516,16.5,47.84978867,93.00427246,201.0118866,17.21378899,1002.599976,31.39999962,657.0299072,248.0961304,1.344896436,491.0617371,20.2518158,72.55016327,1,1
2021-12-10 14:25 +08:00,20.0,54.1966667175293,60.79899978637695,26.5310001373291,0.0,1.7999999523162842,442.4666748046875,1.0,0.008300999999846681,0.00109860000009121,0.04980499999874155,2.0,0.09764999999970314,0.0,0.0,25.0,44.61094666,41.89278793,32.08021164,16.46658516,16.5,46.78293991,93.00427246,201.2795258,17.21378899,1002.599976,31.70004082,799.9937744,18.23330116,0.929898083,491.2846069,20.2518158,69.69999695,1,1
2021-12-10 14:30 +08:00,20.0,53.24137878417969,60.818275451660156,26.57103538513184,0.0,1.7931034564971924,440.862060546875,1.0,0.008301000000301428,0.0010985999999775231,0.04980500000056054,2.0,0.09765999999945052,0.0,0.0,25.0,43.49079514,41.89278793,31.85217857,16.46658516,16.5,44.43158722,93.00427246,199.1620178,17.21378899,1002.400024,32.20001602,330.9921875,4.70705986,0.200035766,494.2828979,20.2518158,68.29999542,1,1
2021-12-10 14:35 +08:00,20.0,53.18000030517578,60.86399841308594,26.61066627502441,0.0,1.7000000476837158,441.0666809082031,1.0,0.008057000000007974,0.0010376000000178465,0.04882800000086718,2.0,0.09570000000167056,0.0,0.0,25.0,43.12888718,40.72887421,31.85217857,16.46655273,16.5,45.44799042,93.00427246,201.9676361,17.21378899,1002.400024,32.49991226,29.99783516,227.5220337,0.910194814,496.0809326,20.2518158,68.39954376,1,1
2021-12-10 14:40 +08:00,20.0,53.40999984741211,61.00933456420898,26.62100028991699,0.0,1.9333332777023315,442.3999938964844,1.0,0.008299999999962893,0.0010986999999431646,0.049804000000222004,2.0,0.09765999999945052,0.0,0.0,25.0,42.7403183,41.46976089,32.30593109,16.46658516,16.5,46.6986618,93.00427246,199.5289154,17.21476746,1002.400024,30.09995079,31.99900055,318.5959167,1.99001801,485.7027283,20.2518158,75.60025024,0,0
2021-12-10 14:45 +08:00,20.0,53.45000076293945,61.04700088500977,26.6336669921875,0.0,1.8999999761581419,443.3666687011719,1.0,0.008300999999846681,0.0010985999999775231,0.04980499999874155,2.0,0.09765999999945052,0.0,0.0,25.0,44.73953247,43.06524658,32.52042389,16.61792183,16.5,49.07203674,93.00427246,201.6923676,17.32659149,1002.5,28.19990921,37.00073242,306.2992859,0.929979861,475.4897766,20.96586609,88.50040436,0,0
2021-12-10 14:50 +08:00,20.0,53.2599983215332,61.290000915527344,26.63166618347168,0.0,1.9666666984558103,442.2999877929688,1.0,0.008300999999846681,0.00109860000009121,0.04980500000056054,1.0,0.09764999999970314,0.0,0.0,25.0,41.08259964,38.82669067,32.52042389,16.31528282,16.5,50.15858078,93.00427246,201.9418793,17.09177399,1002.900024,26.49999046,54.00034714,347.7994995,1.02998507,464.0953979,22.48872375,96.50005341,1,1
2021-12-10 14:55 +08:00,20.0,52.72142791748047,61.31035614013672,26.63107109069824,0.0,1.8928571939468384,440.6428527832031,1.0,0.008057000000007974,0.0010375999999041596,0.049804000000222004,2.0,0.09571000000141794,0.0,0.0,25.0,41.31412888,40.15826035,32.52042389,16.46658516,16.5,49.1182518,93.00427246,199.9720154,17.19105339,1002.599976,26.04999161,73.50043488,20.90110207,1.640047193,459.2975769,23.72947121,99.6500473,1,1
2021-12-10 15:00 +08:00,20.0,53.68000030517578,61.294334411621094,26.626667022705078,0.0,2.0,442.3999938964844,1.0,0.008299999999962893,0.0010987000000568514,0.04980500000056054,2.0,0.09764999999970314,0.0,0.0,25.0,40.15639496,38.8129921,32.35237122,16.31528282,16.5,47.95399857,93.00427246,200.8947754,17.19105339,1002.599976,25.60000038,73.99990082,48.60144424,0.480031401,457.8980408,24.23126984,99.90000153,1,1
2021-12-10 15:05 +08:00,20.0,53.42333221435547,61.308998107910156,26.636667251586914,0.0,2.0666666030883794,439.0333251953125,1.0,0.003418000000237953,0.0012817000000495682,0.04980499999874155,1.0,0.09179999999832944,0.0,0.0,25.0,39.61285782,37.75080109,32.15726471,16.46658516,16.5,45.73749542,93.00427246,206.3425446,17.19105339,1002.700012,25.69998169,56.99969864,11.70056915,0.82999301,456.8985596,24.23126984,99.90000153,1,1
2021-12-10 15:10 +08:00,20.0,52.68333435058594,61.145668029785156,26.663000106811523,0.0,1.8333333730697632,441.2999877929688,1.0,0.003662999999960448,0.0012206999999762047,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,39.61293793,37.75080109,31.75702858,16.46658516,16.5,44.71219254,93.00427246,199.0110779,17.19105339,1002.599976,25.5,52.0,99.29683685,0.632849574,457.0983582,24.23126984,99.90000153,1,1
2021-12-10 15:15 +08:00,20.0,52.93000030517578,61.10100173950195,26.67433357238769,0.0,2.0,438.4333190917969,1.0,0.003416999999899417,0.0012816999999358814,0.049804000000222004,1.0,0.09180000000196742,0.0,0.0,25.0,41.1656723,39.90749359,31.75701141,16.61795044,16.5,43.65044022,93.00427246,202.5906219,17.39866066,1002.599976,25.60000038,57.00024796,76.50328827,0.589980006,457.6982117,24.23126984,99.90000153,1,1
2021-12-10 15:20 +08:00,20.0,53.01034545898438,61.0986213684082,26.68241310119629,0.0,1.862069010734558,432.6896667480469,1.0,0.003418000000237953,0.001220800000055533,0.04980499999874155,2.0,0.09375,0.0,0.0,25.0,40.20508957,38.6092453,31.34950447,16.46658516,16.5,42.60201645,93.00427246,199.4648895,17.39866066,1002.599976,25.60002327,64.99906921,267.0670471,0.290004641,457.6917725,24.23126984,99.90000153,1,1
2021-12-10 15:25 +08:00,20.0,53.03666687011719,61.10900115966797,26.68566703796387,0.0,1.8999999761581419,433.8999938964844,1.0,0.003662999999960448,0.0012816999999358814,0.04980500000056054,2.0,0.09178999999858206,0.0,0.0,25.0,41.87380981,40.32083511,31.34950447,16.61795044,16.5,42.58495712,93.00427246,200.9817047,17.29920959,1002.599976,25.5,36.99954987,143.2021179,0.639999986,458.4978027,24.23126984,99.90000153,1,1
2021-12-10 15:30 +08:00,20.0,52.79666519165039,61.05500030517578,26.72233390808105,0.0,1.8333333730697632,435.5,1.0,0.0034179999997832056,0.0012207000000898915,0.049804000000222004,1.0,0.09375,0.0,0.0,25.0,42.21129227,40.32083511,31.34950447,16.61795044,16.5,42.58495712,93.00427246,199.3353577,17.41819,1002.700012,25.5,16.0,147.1930237,0.740030289,458.6977844,24.23126984,99.90000153,1,1
2021-12-10 15:35 +08:00,20.0,52.84000015258789,61.093666076660156,26.70966720581055,0.0,1.9333332777023315,433.0333251953125,1.0,0.003418000000237953,0.0012816999999358814,0.04980500000056054,2.0,0.09180000000196742,0.0,0.0,25.0,40.27992249,38.73114395,31.34950447,16.31528282,16.5,42.58495712,93.00427246,198.1767731,17.309412,1002.666687,25.7000103,37.00055313,105.1987686,1.363314867,457.0985413,24.23126984,99.90000153,1,1
2021-12-10 15:40 +08:00,20.0,52.81666564941406,61.09433364868164,26.72533416748047,0.0,1.8333333730697632,433.8666687011719,1.0,0.003661999999621912,0.0012206999999762047,0.04980499999874155,2.0,0.09179999999832944,0.0,0.0,25.0,38.92753983,36.57045364,31.34950447,16.31528282,16.5,42.58495712,93.00427246,199.1006775,17.20490456,1002.400024,26.0,62.00018311,81.90117645,0.579999983,459.0888367,24.23126984,99.90000153,1,1
2021-12-10 15:45 +08:00,20.0,52.349998474121094,61.12214279174805,26.73285675048828,0.0,1.7857142686843872,435.6428527832031,1.0,0.003418000000237953,0.0012818000000152097,0.049804000000222004,1.0,0.09375,0.0,0.0,25.0,39.25522995,37.74715805,31.34950447,16.46658516,16.5,41.53070068,93.00427246,203.1886749,17.20492935,1002.200012,26.10000038,61.00046539,80.30399323,0.40005365,459.0976257,24.23126984,99.90000153,1,1
2021-12-10 15:50 +08:00,20.0,53.28333282470703,61.29966735839844,26.68933296203613,0.0,1.9333332777023315,433.26666259765625,1.0,0.0034179999997832056,0.0012206999999762047,0.04980500000056054,2.0,0.09179000000222004,0.0,0.0,25.0,39.25522995,37.74715805,31.34950447,16.46658516,16.5,41.53070068,93.00427246,199.4883881,17.31113243,1002.099976,26.09998894,54.9997673,102.0006409,1.279999971,459.5077515,24.23126984,99.90000153,1,1
2021-12-10 15:55 +08:00,20.0,52.9033317565918,61.237998962402344,26.722999572753906,0.0,1.8333333730697632,434.9333190917969,1.0,0.0036620000000766595,0.0012817000000495682,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,42.13137054,40.54841232,31.34950447,16.76931572,16.5,41.53070068,93.00427246,199.0244598,17.56236076,1002.200012,26.20000076,39.99696732,109.4998856,2.060135126,460.0973206,24.23126984,100.0,1,1
