timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-10 16:00 +08:00,20.0,52.98333358764648,61.22100067138672,26.738000869750977,0.0,1.9333332777023315,434.8666687011719,1.0,0.003418000000237953,0.0012206999999762047,0.049804000000222004,2.0,0.09179999999832944,0.0,0.0,25.0,42.44455719,40.54828262,31.34950447,16.61793518,16.5,41.53070068,93.00427246,198.1765747,17.45314217,1002.200012,26.10000038,8.999899864,122.8998337,1.880054951,460.2971497,24.23126984,99.40000153,1,1
2021-12-10 16:05 +08:00,20.0,53.0,61.18866729736328,26.75,0.0,2.0,433.8333435058594,1.0,0.0029289999997672567,0.001159700000016528,0.05078199999843491,2.0,0.08788999999887892,0.0,0.0,25.0,39.13768005,36.93296432,31.34950447,16.46658516,16.5,41.53070068,93.00427246,204.8340302,17.21095085,1002.5,26.00002098,6.999350548,113.9156723,1.489928603,459.2978516,24.23126984,100.0,1,1
2021-12-10 16:10 +08:00,20.0,52.84333419799805,61.15933227539063,26.761333465576172,0.0,1.8333333730697632,435.0666809082031,1.0,0.0029300000001057924,0.001159700000016528,0.050780999999915366,2.0,0.0878900000025169,0.0,0.0,25.0,40.90468216,39.33795547,31.34950447,16.61795044,16.5,42.5695076,93.00427246,193.177002,17.32499504,1002.600037,25.95000267,1.499975085,140.6018524,1.064950347,460.4970093,24.23126984,100.0,0,0
2021-12-10 16:15 +08:00,20.0,52.81379318237305,61.13999938964844,26.77034568786621,0.0,1.8275861740112305,429.89654541015625,1.0,0.0029300000001057924,0.0011595999999371998,0.050781000001734355,1.5,0.08985000000029686,0.0,0.0,25.0,39.32849884,37.05282974,31.12831497,16.31528282,16.5,41.52727509,93.00427246,198.9493256,17.32497787,1002.700012,26.09998322,2.000166655,45.59666824,0.250354797,459.4974365,24.23126984,100.0,0,0
2021-12-10 16:20 +08:00,20.0,53.06666564941406,61.12533187866211,26.77566719055176,0.0,1.8999999761581419,430.1333312988281,1.0,0.0029289999997672567,0.001159700000016528,0.050780999999915366,1.5,0.08788999999887892,0.0,0.0,25.0,37.37853622,35.98873138,30.92121315,16.31528282,16.5,40.45195389,93.00427246,199.2116852,17.21698952,1003.099976,25.5,3.0,7.812806129,1.359992027,463.2957153,0.299694926,100.0,1,1
2021-12-10 16:25 +08:00,20.0,52.849998474121094,61.09266662597656,26.79533386230469,0.0,1.7999999523162842,430.0666809082031,1.0,0.0029300000001057924,0.001159700000016528,0.05078199999843491,2.0,0.08788999999887892,0.0,0.0,25.0,36.52042389,34.8519783,30.92121315,16.46658516,16.5,41.67453003,93.00427246,195.0095978,17.21698952,1003.198975,24.90104103,3.989578009,41.97628021,0.415429801,459.0975342,5.31773138,100.0,1,1
2021-12-10 16:30 +08:00,20.0,52.7599983215332,61.07733154296875,26.80233383178711,0.0,1.9333332777023315,429.0333251953125,1.0,0.0029300000001057924,0.0012206999999762047,0.050780999999915366,1.0,0.08788999999887892,0.0,0.0,25.0,37.32681656,36.00786591,30.92121315,16.46658516,16.5,41.67453003,93.00427246,198.7876282,17.34151649,1003.299988,24.7999897,3.999966621,329.2892456,3.079910994,458.0980225,10.03359509,100.0,1,1
2021-12-10 16:35 +08:00,20.0,52.782142639160156,61.21356964111328,26.781429290771484,0.0,1.8928571939468384,431.1428527832031,1.0,0.0029289999997672567,0.0011596000000508866,0.04980500000056054,2.0,0.0878900000025169,0.0,0.0,25.0,35.78165817,33.71578217,30.92121315,16.31529617,16.5,41.67453003,93.00427246,194.984436,17.34151649,1003.400024,24.39999199,3.000082493,263.6017151,1.649970293,455.0992432,14.51737213,100.0,1,1
2021-12-10 16:40 +08:00,20.0,52.94333267211914,61.18500137329102,26.81766700744629,0.0,1.8666666746139529,429.8666687011719,1.0,0.0029300000001057924,0.001159700000016528,0.050780999999915366,1.0,0.08788999999887892,0.0,0.0,25.0,37.04724121,36.06311035,30.92121315,16.46658516,16.5,41.67453003,93.00427246,198.4116821,17.45496559,1003.299927,24.30002213,3.0,1.668094754,0.509990692,454.3182068,18.22445679,100.0,1,1
2021-12-10 16:45 +08:00,20.0,52.813331604003906,61.268333435058594,26.82033348083496,0.0,2.0,429.3666687011719,1.0,0.0029300000001057924,0.001159700000016528,0.050780999999915366,2.0,0.08984000000054948,0.0,0.0,25.0,37.79954147,36.06317902,30.92121315,16.4665947,16.5,41.67453003,93.00427246,197.9768829,17.45496559,1002.900024,24.39999962,7.0,313.8967896,0.340023994,455.2991943,19.73753548,100.0,1,1
2021-12-10 16:50 +08:00,20.0,52.54666519165039,61.38000106811523,26.82233238220215,0.0,1.8333333730697632,428.8999938964844,1.0,0.0029300000001057924,0.0011595999999371998,0.050780999999915366,1.0,0.08788999999887892,0.0,0.0,25.0,39.11491394,37.10852814,30.73276711,16.61795044,16.5,40.46379471,93.00427246,198.9992371,17.57036972,1002.799988,24.30103302,7.0,261.637085,0.608138859,455.598999,20.10580254,100.0,1,1
2021-12-10 16:55 +08:00,20.0,52.7400016784668,61.36433410644531,26.83300018310547,0.0,1.7666666507720947,427.1000061035156,1.0,0.0029289999997672567,0.001159700000016528,0.0507820000002539,2.0,0.0878900000025169,0.0,0.0,25.0,39.11491394,37.10852814,30.73276711,16.61795044,16.5,39.38562775,93.00427246,200.3957977,17.57036972,1002.799988,24.29999924,5.999949932,136.0046997,0.430000007,455.4990234,20.47400856,100.0,1,1
2021-12-10 17:00 +08:00,20.0,52.86333465576172,61.52299880981445,26.836000442504886,0.0,2.033333301544189,428.2999877929688,1.0,0.0029300000001057924,0.001159700000016528,0.050780999999915366,1.0,0.08788999999887892,0.0,0.0,25.0,39.11491394,37.10852814,30.73276711,16.46658516,16.5,39.38562775,93.00427246,202.1912842,17.57036972,1002.799988,24.24999046,5.500095844,190.1427002,0.485069901,455.4989624,20.74363327,100.0,1,1
2021-12-10 17:05 +08:00,20.0,53.22068786621094,61.69931030273438,26.831378936767575,0.0,1.965517282485962,427.6551818847656,1.0,0.0029300000001057924,0.0010985999999775231,0.050780999999915366,2.0,0.08398999999917578,0.0,0.0,25.0,39.11491394,37.10852814,30.73276711,16.46658516,16.5,38.32073593,93.00427246,202.8894958,17.46938324,1002.599976,24.20000076,6.0,166.1895599,1.049525738,455.2991333,21.48010635,100.0,1,1
2021-12-10 17:10 +08:00,20.0,53.9900016784668,61.62799835205078,26.84933280944824,40.7066650390625,2.0,427.70001220703125,1.0,0.0029289999997672567,0.0010376000000178465,0.050780999999915366,1.0,0.08594000000084634,0.0,0.0,25.0,39.11489487,37.10852814,30.73276711,16.46658516,16.5,38.32073593,93.00427246,200.0467834,17.46938324,1002.599976,24.29999924,6.0,144.4977112,1.689969063,454.8993225,21.98190689,100.0,1,1
2021-12-10 17:15 +08:00,20.0,54.43333435058594,61.97900009155274,26.746999740600586,75.33000183105469,2.2333333492279053,426.1666564941406,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,2.0,0.0839799999994284,0.0,0.0,25.0,39.07554245,37.10852814,30.53165436,16.61792183,16.5,38.32073593,93.00427246,200.6703186,17.46938324,1002.599976,24.29999924,5.0,87.80362701,1.879776597,455.0992432,22.47871399,100.0,1,1
2021-12-10 17:20 +08:00,20.0,54.21333312988281,62.19900131225586,26.71833419799805,74.6933364868164,2.0666666030883794,429.1333312988281,1.0,0.0029300000001057924,0.0010987000000568514,0.050780999999915366,1.0,0.08594000000084634,0.0,0.0,25.0,38.87219238,37.10852814,30.53165436,16.46658516,16.5,38.32073593,93.00427246,200.0467529,17.46938324,1002.700012,24.20000076,4.0,106.3023911,1.039968371,454.2996521,22.98301125,100.0,1,1
2021-12-10 17:25 +08:00,20.0,54.03333282470703,62.33000183105469,26.71233367919922,74.36666870117188,2.0999999046325684,430.4666748046875,1.0,0.002929000000222004,0.0010985999999775231,0.0507820000002539,2.0,0.0839799999994284,0.0,0.0,25.0,38.87215424,37.10852814,30.53165436,16.46658516,16.5,38.32073593,93.00427246,201.8672485,17.46938324,1002.700012,24.39999962,5.0,85.70491791,0.679948032,454.4995117,23.45235634,100.0,1,1
2021-12-10 17:30 +08:00,20.0,53.69643020629883,62.32892990112305,26.73749923706055,74.10713958740234,2.25,432.46429443359375,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,2.0,0.08398999999917578,0.0,0.0,25.0,39.81642151,38.49962234,30.53165436,16.61794853,16.5,39.39021301,93.00427246,199.1987762,17.46938324,1002.900024,24.70000076,3.999983788,277.3000183,0.660004735,455.0992432,23.71948433,100.0,1,1
2021-12-10 17:35 +08:00,20.0,53.97000122070313,62.3673324584961,26.74900054931641,73.97000122070312,2.1666667461395264,435.5666809082031,1.0,0.003173999999944499,0.0010985999999775231,0.050780999999915366,1.0,0.08593000000109896,0.0,0.0,25.0,38.20129013,36.10126114,30.53165436,16.46658516,16.5,39.39021301,93.00427246,198.4009857,17.36053276,1002.900024,24.70000076,3.999900103,310.6997681,0.919944048,455.8988953,23.95415688,100.0,1,1
2021-12-10 17:40 +08:00,20.0,53.996665954589844,62.321998596191406,26.786333084106445,73.96666717529297,2.1666667461395264,437.0333251953125,1.0,0.0029300000001057924,0.0010986999999431646,0.050780999999915366,2.0,0.08398999999917578,0.0,0.0,25.0,37.89976883,36.10126114,30.53165436,16.46658516,16.5,39.39021301,93.00427246,200.2389221,17.36053276,1002.900024,24.70000076,2.0,312.8203735,0.717532575,456.285614,23.95415688,100.0,1,1
2021-12-10 17:45 +08:00,20.0,54.13000106811523,62.40166854858398,26.788333892822266,73.91999816894531,2.033333301544189,439.1666564941406,1.0,0.002929000000222004,0.00109860000009121,0.04980500000056054,2.0,0.08594000000084634,0.0,0.0,25.0,38.36223221,37.14167023,30.53165436,16.46658516,16.5,39.39021301,93.00427246,199.0740356,17.36053848,1003.099976,24.70000076,1.0,16.21210861,0.730005503,455.0995178,24.72685051,100.0,1,1
2021-12-10 17:50 +08:00,20.0,54.83000183105469,62.37766647338867,26.812334060668945,73.83000183105469,2.133333444595337,440.70001220703125,1.0,0.0029300000001057924,0.0010375999999041596,0.050780999999915366,1.0,0.0839799999994284,0.0,0.0,25.0,38.36223221,37.14167023,30.71824265,16.61795044,16.5,40.40120316,93.00427246,199.9008484,17.46888733,1003.200012,24.89999962,2.0,298.6736755,4.539297104,460.0905762,1.062278628,100.0,1,1
2021-12-10 17:55 +08:00,20.0,55.2066650390625,62.42499923706055,26.808000564575195,73.74333190917969,2.366666555404663,444.0333251953125,1.0,0.003173999999944499,0.00109860000009121,0.050780999999915366,2.0,0.0839799999994284,0.0,0.0,25.0,38.97084808,37.14167023,30.71824265,16.61795044,16.5,40.40120316,93.00427246,195.6576385,17.46888733,1003.400024,24.8999939,3.0,286.8999023,5.110016346,460.4969788,1.839981079,100.0,1,1
2021-12-10 18:00 +08:00,20.0,53.83103561401367,62.458274841308594,26.81931114196777,73.58275604248047,2.0,445.3103332519531,1.0,0.002929999999651045,0.0010986999999431646,0.0507820000002539,1.968799999973271,0.08594000000084634,0.0,0.0,25.0,38.97084808,37.14167023,30.71824265,16.46658516,16.5,40.40120316,93.00427246,197.5319824,17.46888733,1003.398376,24.60164833,2.016483545,254.1159363,1.145879149,459.2975464,2.56947279,100.0,1,1
2021-12-10 18:05 +08:00,20.0,53.893333435058594,62.46966552734375,26.827999114990234,73.53666687011719,2.2666666507720947,448.8666687011719,1.0,0.0026850000003832974,0.0009764999999788415,0.04882799999904819,1.031200000026729,0.08203000000139582,0.0,0.0,25.0,35.76276016,33.95899582,30.71824265,16.31277084,16.5,40.40120316,93.00427246,203.0525208,17.23253632,1003.400024,24.29999924,2.0,272.3900452,0.900583684,458.67453,4.034204006,100.0,1,1
2021-12-10 18:10 +08:00,20.0,53.61333465576172,62.5196647644043,26.829334259033203,73.5199966430664,2.133333444595337,449.3999938964844,1.0,0.0026859999998123385,0.0010376000000178465,0.047851000001173816,1.968799999973271,0.08398999999917578,0.0,0.0,25.0,38.05324173,36.60678101,30.71824265,16.61795044,16.5,40.40120316,93.00427246,198.6088104,17.46009064,1003.650818,24.29999924,2.0,292.1963806,1.475904703,457.1247559,6.27751255,100.0,1,1
2021-12-10 18:15 +08:00,20.06666755676269,54.61333465576172,62.25566482543945,26.93266677856445,73.47666931152344,2.200000047683716,455.6000061035156,1.0,0.00268499999992855,0.0009766000000581698,0.048828999999386724,1.031200000026729,0.0839799999994284,0.0,0.0,25.0,37.51137924,35.3548317,30.71824265,16.32024765,16.5,40.40120316,93.00427246,213.1904297,17.46172905,1003.801636,24.29999924,2.0,311.5010986,1.50786078,456.2823792,7.552589417,100.0,1,1
2021-12-10 18:20 +08:00,20.035715103149414,56.12142944335938,61.82892990112305,27.08464241027832,73.47142791748047,2.25,460.0,1.0,0.002686000000267086,0.0010375999999041596,0.04882799999904819,1.0,0.08203000000139582,0.0,0.0,25.0,35.309021,33.28977585,30.71824265,16.31528282,16.5,36.32418823,93.00427246,212.4064026,17.20939636,1003.799988,24.29999924,1.0,304.5474548,1.920990944,455.5155334,9.014223099,100.0,1,1
2021-12-10 18:25 +08:00,20.0,54.1500015258789,61.62133407592773,27.159334182739254,73.30333709716797,2.133333444595337,461.0,1.0,0.00268499999992855,0.0009765000000925284,0.04882800000086718,2.0,0.08398999999917578,0.0,0.0,25.0,35.64740753,34.51701736,30.71824265,16.46658516,16.5,36.32418823,93.00427246,213.9537964,17.44133759,1003.799988,24.29999924,1.0,283.3459473,1.593775749,455.7023315,11.03024006,100.0,1,1
2021-12-10 18:30 +08:00,20.0,54.5,61.45000076293945,27.238000869750977,73.11666870117188,2.2333333492279053,464.26666259765625,1.0,0.002441999999973632,0.000976599999944483,0.047850999999354826,1.0,0.08202999999775784,0.0,0.0,25.0,35.64740753,34.51701736,30.71824265,16.46658516,16.5,36.32418823,93.00427246,215.0562286,17.44309807,1003.799988,24.29999924,1.983450413,311.1635437,3.458390236,455.6891174,12.26847744,100.0,1,1
2021-12-10 18:35 +08:00,20.0,55.1500015258789,61.21233367919922,27.32600021362305,73.09666442871094,2.200000047683716,466.20001220703125,1.0,0.00268499999992855,0.0010376000000178465,0.04882800000086718,1.968799999973271,0.08398000000306638,0.0,0.0,25.0,35.31927109,33.5273819,30.71824265,16.31777,16.5,36.32418823,93.00427246,214.8553314,17.44309807,1003.799988,24.00164413,1.0,287.5220947,1.634272575,454.1030884,12.9869442,100.0,1,1
2021-12-10 18:40 +08:00,20.0,55.4000015258789,61.14599990844727,27.349666595458984,73.03666687011719,2.0999999046325684,466.4666748046875,1.0,0.0026859999998123385,0.000976599999944483,0.048828999999386724,1.031200000026729,0.08398999999917578,0.0,0.0,25.0,33.20827484,32.28065109,30.71824265,16.46408081,16.5,36.32418823,93.00427246,215.8352814,17.33487701,1003.799988,24.00165558,0.0,339.1628418,1.837587833,438.5710754,14.74314785,100.0,1,1
2021-12-10 18:45 +08:00,20.0,54.38333511352539,61.06066513061523,27.380332946777344,73.0566635131836,2.200000047683716,467.5666809082031,1.0,0.00268499999992855,0.0010376000000178465,0.04882800000086718,1.968799999973271,0.08202999999775784,0.0,0.0,25.0,33.15029144,31.06110954,30.71824265,16.31777,16.5,35.25474548,93.00427246,226.2324371,17.33487701,1003.799988,24.10000038,0.0,285.5218506,2.7391541,455.4694519,15.47960854,100.0,1,1
2021-12-10 18:50 +08:00,20.0,55.41034317016602,60.96207046508789,27.42793083190918,73.13448333740234,1.9310344457626345,472.0689697265625,1.0,0.002686000000267086,0.0009765000000925284,0.047850999999354826,1.031200000026729,0.08398000000306638,0.0,0.0,25.0,34.30195236,32.45484161,30.71824265,16.61795044,16.5,32.80716705,93.00427246,227.2871704,17.44540405,1003.900024,24.20000076,0.016549913,329.5540466,0.736359,454.2996216,15.97278214,100.0,1,1
2021-12-10 18:55 +08:00,20.03333282470703,55.72999954223633,60.83733367919922,27.48233413696289,73.10333251953125,2.2333333492279053,471.8666687011719,1.0,0.00268499999992855,0.0010375999999041596,0.04882800000086718,1.968799999973271,0.08202999999775784,0.0,0.0,25.0,35.54089355,33.58045197,30.71824265,16.61795044,16.5,32.80716705,93.00427246,227.023056,17.55080032,1004.099976,24.20000076,0.983366907,338.0903931,2.304052353,453.8964539,16.24739838,100.0,1,1
2021-12-10 19:00 +08:00,23.70000076293945,56.32333374023438,60.85966491699219,27.48666572570801,73.07666778564453,2.0,474.4666748046875,1.0,0.0026859999998123385,0.0009766000000581698,0.048828999999386724,1.031200000026729,0.08398999999917578,0.0,0.0,25.0,35.84204483,34.5738945,30.71824265,16.61795044,16.5,32.80716705,93.00427246,227.9564667,17.55080032,1004.297485,24.39999962,0.0,273.9576111,0.366307795,454.2996216,16.47208405,100.0,0,0
2021-12-10 19:05 +08:00,37.36666488647461,56.68000030517578,60.90766525268555,27.507333755493164,73.00333404541016,1.8333333730697632,480.20001220703125,1.0,0.0029300000001057924,0.0010985999999775231,0.052733999998963554,1.968799999973271,0.08007999999972526,0.0,0.0,25.0,35.84709167,34.59054565,30.71824265,16.61795044,16.5,32.80716705,93.00427246,227.8506622,17.55080032,1004.299988,24.39999962,0.016466504,18.98547554,1.275838733,454.6862488,16.75918579,100.0,0,0
2021-12-10 19:10 +08:00,38.39285659790039,54.0821418762207,60.9235725402832,27.51285743713379,73.47142791748047,2.0714285373687744,482.8214416503906,1.0,0.002929000000222004,0.0010376000000178465,0.053711000000475906,1.031200000026729,0.08008000000336324,0.0,0.0,25.0,36.15322113,34.59054565,30.71824265,16.46909523,16.5,32.80716705,93.00427246,226.7769165,17.55080032,1004.400024,24.39999962,0.0,9.41989994,2.305638313,454.6960754,17.25647354,100.0,0,0
2021-12-10 19:15 +08:00,20.0,53.36000061035156,60.839332580566406,27.56833267211914,73.22000122070312,1.9666666984558103,481.8999938964844,1.0,0.0029300000001057924,0.0010985999999775231,0.052734000000782544,1.968799999973271,0.08006999999997788,0.0,0.0,25.0,36.97783661,35.64856339,30.71824265,16.54352379,16.5,32.30770111,93.00427246,228.4443817,17.55080032,1004.400024,24.4016571,0.0,14.70216084,4.581708908,454.5945129,17.49316406,100.0,0,0
2021-12-10 19:20 +08:00,20.0,53.7066650390625,60.84833145141602,27.57999992370605,73.34666442871094,2.0,485.4666748046875,1.0,0.002929999999651045,0.0010987000000568514,0.05273499999930209,1.031200000026729,0.08007999999972526,0.0,0.0,25.0,34.85653687,33.06586838,30.71824265,16.31528282,16.5,31.79139328,93.00427246,230.4975281,17.44916916,1004.599976,24.59835625,0.0,8.777313232,3.062302828,454.709259,17.99298286,100.0,0,0
2021-12-10 19:25 +08:00,20.0,53.46333312988281,60.88299942016602,27.58833312988281,73.57333374023438,2.0,485.3999938964844,1.0,0.002929000000222004,0.0010985999999775231,0.053711000000475906,2.0,0.08007999999972526,0.0,0.0,25.0,33.72554779,32.04128647,30.71824265,16.31528282,16.5,31.79139328,93.00427246,231.7665405,17.34449005,1004.599976,24.60000038,0.0,14.03825569,3.013971806,455.2991943,18.21216202,100.0,0,0
2021-12-10 19:30 +08:00,20.0,54.90999984741211,60.78766632080078,27.647666931152344,73.1066665649414,1.9333332777023315,482.5333251953125,1.0,0.0029300000001057924,0.0010376000000178465,0.052733999998963554,1.0,0.08007999999972526,0.0,0.0,25.0,33.24095917,32.04128647,30.71824265,16.31528282,16.5,31.79139328,93.00427246,232.3381042,17.34449005,1004.601624,24.60165024,0.0,8.575251579,2.908249617,455.0992432,18.49925995,100.0,0,0
2021-12-10 19:35 +08:00,20.0,55.66666793823242,60.99166488647461,27.6163330078125,73.43000030517578,2.0666666030883794,482.26666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.053711000000475906,2.0,0.08007999999972526,0.0,0.0,25.0,33.52462006,31.94688606,30.71824265,16.46658516,16.5,31.79139328,93.00427246,232.2931519,17.46213341,1004.599976,24.6991806,0.0,16.94007492,4.052858353,455.0992432,19.00106049,100.0,0,0
2021-12-10 19:40 +08:00,20.100000381469727,55.6500015258789,61.154335021972656,27.618000030517575,73.36000061035156,2.1666667461395264,482.4666748046875,1.0,0.002929000000222004,0.0010986999999431646,0.052734000000782544,1.968799999973271,0.08202999999775784,0.0,0.0,25.0,35.4096756,34.06066132,30.71824265,16.61795044,16.5,31.79139328,93.00427246,232.4954224,17.5813427,1004.700012,24.70000076,0.0,19.58440399,4.157848358,455.089325,19.23323631,100.0,0,0
2021-12-10 19:45 +08:00,20.55172348022461,55.67586135864258,61.16379165649414,27.640344619750977,73.16207122802734,2.0,487.137939453125,1.0,0.0029300000001057924,0.00109860000009121,0.053711000000475906,1.031200000026729,0.08008000000336324,0.0,0.0,25.0,36.69799805,35.06266403,30.71824265,16.61795044,16.5,30.76896667,93.00427246,232.8336487,17.68569565,1004.700012,24.70000076,0.0,10.67060852,1.847405791,455.2991943,19.46791077,100.0,0,0
2021-12-10 19:50 +08:00,21.83333396911621,55.02333450317383,61.31800079345703,27.618000030517575,73.22000122070312,2.133333444595337,490.4666748046875,1.0,0.002929999999651045,0.0010375999999041596,0.05273499999930209,1.968799999973271,0.08006999999997788,0.0,0.0,25.0,36.39292145,33.95665359,30.71824265,16.46658516,16.5,30.75189781,93.00427246,234.6052856,17.58362198,1004.801636,24.70000076,0.0,20.8131752,3.067600012,456.2789307,19.67169571,100.0,0,0
2021-12-10 19:55 +08:00,22.899999618530273,55.15999984741211,61.39199829101562,27.625,73.07333374023438,2.1666667461395264,492.8999938964844,1.0,0.0029300000001057924,0.00109860000009121,0.052733999998963554,1.031200000026729,0.08007999999972526,0.0,0.0,25.0,36.39292145,34.95079422,30.71824265,16.61795044,16.5,30.75189781,93.00427246,233.7645874,17.58362198,1004.900024,24.70000076,0.0,8.37583828,0.66335994,455.4990234,19.96487045,100.0,0,0
2021-12-10 20:00 +08:00,25.399999618530273,54.44333267211914,61.3653335571289,27.65966606140137,73.12666320800781,2.133333444595337,494.8999938964844,1.0,0.002929000000222004,0.0010986999999431646,0.053711000000475906,2.0,0.08007999999972526,0.0,0.0,25.0,36.39292145,34.95079422,30.71824265,16.46658516,16.5,30.75189781,93.00427246,234.3880615,17.58362198,1004.900024,24.70000076,0.0,17.58117485,2.326957703,456.4854126,19.9697113,100.0,0,0
2021-12-10 20:05 +08:00,20.178571701049805,52.842857360839844,61.48321533203125,27.65928649902344,73.0250015258789,2.0714285373687744,495.8928527832031,1.0,0.0026859999998123385,0.0009764999999788415,0.04882800000086718,1.968799999973271,0.08007999999972526,0.0,0.0,25.0,36.06227112,33.90005875,30.71824265,16.46658516,16.5,30.75189781,93.00427246,235.3274994,17.58362198,1005.099976,24.70000076,0.0,22.92575264,3.385250807,453.1363831,19.9697113,100.0,0,0
2021-12-10 20:10 +08:00,20.0,53.349998474121094,61.57699966430664,27.65133285522461,72.94666290283203,2.2333333492279053,498.5333251953125,1.0,0.00268499999992855,0.0010376000000178465,0.04882799999904819,1.031200000026729,0.08202999999775784,0.0,0.0,25.0,35.38965225,33.90005875,30.71824265,16.46658516,16.5,30.75189781,93.00427246,236.4567719,17.58362198,1005.099976,24.70000076,0.0,32.33360291,3.096307755,455.3024902,19.9697113,100.0,0,0
2021-12-10 20:15 +08:00,20.0,55.46333312988281,61.68333435058594,27.63333320617676,72.98666381835938,2.133333444595337,500.9333190917969,1.0,0.002686000000267086,0.0009766000000581698,0.04882800000086718,1.968799999973271,0.08007999999972526,0.0,0.0,25.0,33.72754669,31.66752243,30.71824265,16.31528282,16.5,29.68501854,93.00427246,239.1438446,17.4822197,1005.099976,24.70000076,0.0,38.86024094,4.165195942,455.4625854,19.9697113,100.0,0,0
2021-12-10 20:20 +08:00,20.0,53.0533332824707,61.70100021362305,27.66399955749512,73.04666900634766,2.400000095367432,502.8666687011719,1.0,0.00268499999992855,0.0010375999999041596,0.04882799999904819,1.031200000026729,0.08203000000139582,0.0,0.0,25.0,32.75218964,30.64123344,30.71824265,16.31528282,16.5,28.68856239,93.00427246,238.2308197,17.38060951,1005.099976,24.70000076,0.0,42.34929657,4.221899509,455.4924622,19.9697113,100.0,0,0
2021-12-10 20:25 +08:00,20.03333282470703,54.65666580200195,61.6866683959961,27.69099998474121,72.94000244140625,2.200000047683716,500.5666809082031,1.0,0.0026859999998123385,0.0009766000000581698,0.04785199999969336,1.968799999973271,0.08007999999972526,0.0,0.0,25.0,32.75218964,31.69762611,30.71824265,16.46658516,16.5,28.68856239,93.00427246,237.7752228,17.48283195,1005.200012,24.70000076,0.0,43.22497559,2.862996817,452.733551,19.9697113,100.0,0,0
2021-12-10 20:30 +08:00,20.53333282470703,53.61333465576172,61.82333374023438,27.68266677856445,72.9433364868164,2.2333333492279053,498.73333740234375,1.0,0.0024410000000898435,0.0009764999999788415,0.04882800000086718,1.031200000026729,0.08006999999997788,0.0,0.0,25.0,32.91783142,31.71551323,30.71824265,16.46658516,16.5,28.68856239,93.00427246,238.3525696,17.48283195,1005.200012,24.70000076,0.0,40.1602211,2.401237488,456.8787537,19.9697113,100.0,0,0
2021-12-10 20:35 +08:00,26.93103408813477,53.97930908203125,62.06068801879883,27.6575870513916,72.97586059570312,2.206896543502808,504.5517272949219,1.0,0.0026859999998123385,0.0010376000000178465,0.04882800000086718,2.0,0.0820400000011432,0.0,0.0,25.0,33.54794312,31.71551323,30.71824265,16.46658516,16.5,28.68856239,93.00427246,238.9453278,17.48283195,1005.200012,24.70000076,0.0,52.71059036,1.536340714,455.4990234,19.9697113,100.0,0,0
2021-12-10 20:40 +08:00,51.93333435058594,55.26666641235352,62.09400177001953,27.67366600036621,72.97333526611328,2.3333332538604736,507.5666809082031,1.0,0.0026850000003832974,0.000976599999944483,0.04882799999904819,1.0,0.08006999999997788,0.0,0.0,25.0,33.54794312,31.71551323,30.71824265,16.46658516,16.5,28.68856239,93.00427246,237.0246277,17.48283195,1005.301636,24.70000076,0.0,44.28279114,1.164454818,455.2926025,19.9697113,100.0,0,0
2021-12-10 20:45 +08:00,52.4000015258789,54.78666687011719,61.98666763305664,27.71266746520996,73.05333709716797,2.2333333492279053,509.0333251953125,1.0,0.0026859999998123385,0.0010376000000178465,0.04882800000086718,2.0,0.0820400000011432,0.0,0.0,25.0,33.85237503,32.72576904,30.71824265,16.46658516,16.5,28.68856239,93.00427246,237.168335,17.58537102,1005.400024,24.70000076,0.0,48.99425888,0.996480346,455.7090149,19.9697113,100.0,0,0
2021-12-10 20:50 +08:00,53.26666641235352,55.88666534423828,62.10599899291992,27.70000076293945,73.03333282470703,2.2333333492279053,509.6333312988281,1.0,0.0026859999998123385,0.0009764999999788415,0.048828999999386724,1.968799999973271,0.08006999999997788,0.0,0.0,25.0,34.78609848,33.72842026,30.71824265,16.61545563,16.5,28.68856239,93.00427246,239.7362976,17.58537102,1005.400024,24.70000076,0.0,45.94615555,1.302912235,455.4957275,19.9697113,100.0,0,0
2021-12-10 20:55 +08:00,31.78571510314941,54.69643020629883,62.20500183105469,27.70107078552246,73.01786041259766,2.392857074737549,507.8571472167969,1.0,0.0026850000003832974,0.0010376000000178465,0.04882799999904819,1.031200000026729,0.08007999999972526,0.0,0.0,25.0,35.12835312,33.85185242,30.71824265,16.61795044,16.5,28.68856239,93.00427246,235.8267822,17.58537102,1005.59668,24.89999962,0.0,38.17032242,1.23474443,455.5023499,19.9697113,100.0,0,0
2021-12-10 21:00 +08:00,20.0,55.53666687011719,62.31833267211914,27.69599914550781,72.8933334350586,2.0,510.23333740234375,1.0,0.0026859999998123385,0.0009766000000581698,0.04882800000086718,2.0,0.08202999999775784,0.0,0.0,25.0,36.65428543,35.19637299,30.71824265,16.76683044,16.5,29.66472816,93.00427246,238.3034973,17.58537102,1005.700012,24.89999962,0.0,359.0391235,1.461777449,455.5023193,19.9697113,100.0,0,0
2021-12-10 21:05 +08:00,20.0,55.04999923706055,62.53099822998047,27.69099998474121,72.85333251953125,2.299999952316284,513.6666870117189,1.0,0.0031730000000607106,0.0010985999999775231,0.049804000000222004,1.0,0.06055000000196742,0.0,0.0,25.0,35.23780823,33.91664124,30.71824265,16.46658516,16.5,29.68102074,93.00427246,237.729126,17.56837845,1005.700012,25.0,0.0,21.80963898,0.612507582,456.0922241,19.9697113,100.0,0,0
2021-12-10 21:10 +08:00,20.0,55.50666809082031,62.62200164794922,27.71433258056641,72.94999694824219,2.566666603088379,515.7999877929689,1.0,0.003173999999944499,0.0010376000000178465,0.048828999999386724,2.0,0.0625,0.0,0.0,25.0,35.24291611,33.91664124,30.71824265,16.46658516,16.5,29.68102074,93.00427246,239.354248,17.56837845,1005.801636,24.89999962,0.0,37.28768921,1.139759898,455.8989258,19.9697113,100.0,0,0
2021-12-10 21:15 +08:00,20.100000381469727,56.06666564941406,62.88933181762695,27.67966651916504,73.0,2.6666667461395264,518.0333251953125,1.0,0.0029300000001057924,0.0010986999999431646,0.049804000000222004,2.0,0.06054999999832944,0.0,0.0,25.0,33.71792221,31.5802269,30.71824265,16.31528282,16.5,29.68102074,93.00427246,238.6500702,17.45523262,1005.900024,24.99835205,0.0,351.5500793,0.660000026,455.3156738,19.9697113,100.0,0,0
2021-12-10 21:20 +08:00,20.63333320617676,54.46333312988281,62.77399826049805,27.73366737365723,73.00666809082031,2.433333396911621,518.5333251953125,1.0,0.003173999999944499,0.00109860000009121,0.04980500000056054,1.5,0.0625,0.0,0.0,25.0,33.055439,31.5802269,30.71824265,16.46407318,16.5,29.68102074,93.00427246,238.1539001,17.45523262,1005.900024,24.89999962,0.0,262.6435852,0.272821933,456.2954407,19.9697113,100.0,0,0
2021-12-10 21:25 +08:00,21.63333320617676,55.91999816894531,62.78433227539063,27.76066589355469,73.03666687011719,2.299999952316284,518.7000122070311,1.0,0.003173999999944499,0.0010985999999775231,0.04980499999874155,1.468799999973271,0.06054000000222004,0.0,0.0,25.0,34.45162582,32.73642731,30.71824265,16.61544991,16.5,29.68102074,93.00427246,236.9832153,17.56776047,1005.900024,24.95082664,0.0,17.93099594,0.494461685,455.7089539,19.9697113,100.0,0,0
2021-12-10 21:30 +08:00,22.13793182373047,56.1137924194336,62.84138107299805,27.762413024902344,73.03103637695312,2.689655065536499,520.1724243164061,1.0,0.0031730000000607106,0.0010376000000178465,0.04882800000086718,1.531200000026729,0.06054999999832944,0.0,0.0,25.0,35.8711319,34.2558403,30.71824265,16.46910286,16.5,29.68102074,93.00427246,238.5624542,17.6767025,1005.900024,24.89999962,0.0,332.067749,1.198170424,455.1225281,19.9697113,100.0,0,0
2021-12-10 21:35 +08:00,23.899999618530273,55.753334045410156,62.84233474731445,27.792667388916016,73.03666687011719,2.6666667461395264,523.933349609375,1.0,0.003173999999944499,0.0010986999999431646,0.049804000000222004,0.5,0.0625,0.0,0.0,25.0,1.67636025,0.0,30.71824265,22.66303635,16.5,29.68102074,93.00427246,233.2945862,19.86779022,1006.099976,25.0,0.0,88.9665451,0.675240874,456.098877,19.9697113,100.0,0,0
2021-12-10 21:40 +08:00,27.79999923706055,55.83333206176758,62.90800094604492,27.797332763671875,73.0433349609375,2.533333301544189,523.2666625976561,1.0,0.0029300000001057924,0.0010985999999775231,0.04980500000056054,0.0,0.06054999999832944,0.0,0.0,25.0,1.67636025,0.0,30.71824265,23.43976212,16.5,28.55268097,93.00427246,235.0777588,23.97351837,1006.200012,25.0,0.0,356.8865967,1.058547258,455.5023193,19.9697113,100.0,0,0
2021-12-10 21:45 +08:00,24.678571701049805,55.49642944335938,63.00107192993164,27.80892944335937,73.04285430908203,2.5,527.8214111328125,1.0,0.003173999999944499,0.0010985999999775231,0.04980499999874155,0.0,0.0625,0.0,0.0,25.0,1.67636025,0.0,0.01129528,23.29040909,16.5,2.335311651,93.00427246,0.0,24.26903725,1006.396729,25.0,0.0,37.57538986,1.135572791,455.9154968,19.9697113,100.0,0,0
2021-12-10 21:50 +08:00,20.0,54.9033317565918,63.05099868774414,27.808332443237305,73.0,2.2666666507720947,528.2666625976561,1.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.06054000000222004,0.0,0.0,25.0,1.67636025,0.0,0.01129528,23.13605309,16.5,0.0,93.00427246,0.0,24.15116119,1006.301636,25.0,0.0,350.6151428,1.427696943,456.2971191,19.9697113,100.0,0,0
2021-12-10 21:55 +08:00,20.0,53.92666625976562,63.31966781616211,27.74566650390625,72.5199966430664,2.799999952316284,529.9666748046875,1.0,0.0031730000000607106,0.0010987000000568514,0.04980499999874155,0.0,0.06054999999832944,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.98427963,16.5,0.0,93.00427246,0.0,23.93732643,1006.301636,25.00165939,0.0,21.30085182,1.09821403,455.3157959,19.9697113,100.0,0,0
2021-12-10 22:00 +08:00,20.16666603088379,53.9566650390625,63.3043327331543,27.77966690063477,72.42666625976562,2.566666603088379,531.0,1.0,0.0029300000001057924,0.0010985999999775231,0.049804000000222004,0.0,0.0625,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,23.71433067,1006.299988,25.0,0.0,161.8209534,0.943103433,455.5973816,19.9697113,100.0,0,0
2021-12-10 22:05 +08:00,20.299999237060547,54.90999984741211,63.31666564941406,27.78899955749512,70.29000091552734,2.8333332538604736,526.8333129882811,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.71433067,1006.400024,25.02479362,0.0,26.0198555,1.399917364,456.2987671,19.9697113,100.0,0,0
2021-12-10 22:10 +08:00,20.66666603088379,53.54666519165039,63.51366806030274,27.75433349609375,0.0,2.566666603088379,532.2000122070311,1.0,0.003173999999944499,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.57910728,16.5,0.0,93.00427246,0.0,23.67954826,1006.400024,25.08729362,0.0,4.894854069,1.42491734,457.7010803,20.22582245,100.0,0,0
2021-12-10 22:15 +08:00,22.13333320617676,53.03333282470703,63.8120002746582,27.67600059509277,0.0,2.799999952316284,536.7999877929689,1.0,0.003173999999944499,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.400024,25.10000038,0.0,295.691803,1.656338573,456.8491821,20.8583374,100.0,0,0
2021-12-10 22:20 +08:00,23.41379356384277,53.1931037902832,63.97827529907226,27.63482666015625,0.0,2.7586207389831543,534.8965454101561,1.0,0.0031730000000607106,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.598877,25.0,0.0,10.7068119,2.090686321,455.9055481,21.20798492,100.0,0,0
2021-12-10 22:25 +08:00,24.06666755676269,53.3033332824707,64.375,27.53899955749512,0.0,3.0999999046325684,532.2000122070311,1.0,0.0029300000001057924,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.679688,25.0,0.0,22.95119095,1.488513827,455.5056152,21.70978546,100.0,0,0
2021-12-10 22:30 +08:00,24.76666641235352,53.63999938964844,64.72533416748047,27.45599937438965,0.0,2.799999952316284,530.566650390625,1.0,0.003173999999944499,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.700012,25.0,0.0,5.202964306,1.110000014,455.3025208,22.21408272,100.0,0,0
2021-12-10 22:35 +08:00,24.65517234802246,53.38275909423828,64.94724273681639,27.41896629333496,0.0,3.3103449344635014,526.1724243164061,1.0,0.003173999999944499,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.700012,24.99835587,0.0,14.77839375,1.78758347,454.9806519,22.40631294,100.0,0,0
2021-12-10 22:40 +08:00,20.0,53.33103561401367,65.00172424316406,27.42379379272461,0.0,2.931034564971924,526.0344848632811,1.0,0.003173999999944499,0.0010986999999431646,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.700012,24.9016552,0.0,34.77872086,1.629503489,455.1025391,22.40631294,100.0,0,0
2021-12-10 22:45 +08:00,20.0,53.41999816894531,65.11166381835939,27.393999099731445,0.0,3.066666603088379,522.6666870117189,1.0,0.0031730000000607106,0.00109860000009121,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.60922432,1006.700012,24.90110779,0.0,299.1768494,0.355206281,455.0992432,22.40631294,100.0,0,0
2021-12-10 22:50 +08:00,20.0,54.07666778564453,65.14167022705078,27.38766670227051,0.0,2.799999952316284,522.1666870117189,1.0,0.0029300000001057924,0.0010376000000178465,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.71160126,1006.599976,24.89999962,0.0,14.07568073,1.26620841,455.495697,22.40631294,100.0,0,0
2021-12-10 22:55 +08:00,20.100000381469727,53.7400016784668,65.27666473388672,27.3613338470459,0.0,2.933333396911621,518.6333618164061,1.0,0.003173999999944499,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.67812157,16.5,0.0,93.00427246,0.0,23.71333122,1006.599976,24.89999962,0.0,222.2485046,0.369528562,454.1328735,22.40631294,100.0,0,0
2021-12-10 23:00 +08:00,20.16666603088379,53.63333511352539,65.54433441162111,27.28233337402344,0.0,3.2999999523162837,515.0999755859375,1.0,0.003173999999944499,0.0010986999999431646,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.71333122,1006.599976,24.89999962,0.0,116.4564972,0.259704292,454.8894958,22.40631294,100.0,0,0
2021-12-10 23:05 +08:00,20.5,53.4900016784668,65.56233215332031,27.295000076293945,0.0,3.1666667461395264,512.3333129882811,1.0,0.0029300000001057924,0.0011596000000508866,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68063354,16.5,0.0,93.00427246,0.0,23.71333122,1006.601624,25.0,0.0,323.0814514,0.180000007,454.3061829,22.40631294,100.0,0,0
2021-12-10 23:10 +08:00,21.83333396911621,53.45333480834961,65.51833343505861,27.30866622924805,0.0,2.866666555404663,511.6000061035156,1.0,0.0031729999996059632,0.001159700000016528,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.82997131,16.5,0.0,93.00427246,0.0,23.81430626,1006.599976,25.0,0.0,353.6958008,0.946212769,456.0725403,22.40631294,100.0,0,0
2021-12-10 23:15 +08:00,21.13793182373047,54.20000076293945,65.38793182373047,27.34000015258789,0.0,3.1034483909606934,516.0344848632811,1.0,0.0029300000001057924,0.0011596999999028412,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,23.91980362,1006.599976,25.0,0.0,10.45366955,0.239999995,454.5061646,22.40631294,100.0,0,0
2021-12-10 23:20 +08:00,22.63333320617676,53.459999084472656,65.59200286865234,27.28266716003418,0.0,3.1666667461395264,516.3333129882811,1.0,0.0029300000001057924,0.0011596000000508866,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.02004623,1006.400024,25.0,0.0,355.239563,0.438736141,454.9059448,22.40631294,100.0,0,0
2021-12-10 23:25 +08:00,22.83333396911621,53.41666793823242,65.61399841308594,27.274333953857425,0.0,3.133333444595337,512.933349609375,1.0,0.002929000000222004,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.02172661,1006.400024,25.0,0.0,323.3253784,0.850000024,454.5126648,22.40631294,100.0,0,0
2021-12-10 23:30 +08:00,20.964284896850586,53.05714416503906,65.84928894042969,27.22678565979004,0.06785714626312256,3.357142925262451,509.8928527832031,1.0,0.003173999999944499,0.0012206999999762047,0.049804000000222004,0.0,0.01757999999972526,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.02172661,1006.400024,25.0,0.0,16.30802345,0.590826631,454.7093201,22.40631294,100.0,0,0
2021-12-10 23:35 +08:00,20.0,53.4366683959961,65.70532989501953,27.25666618347168,0.44999998807907104,3.0999999046325684,508.7999877929688,1.0,0.002929999999651045,0.001159700000016528,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.02172661,1006.599976,25.0,0.0,355.4434509,1.160120249,454.1129456,22.40631294,100.0,0,0
2021-12-10 23:40 +08:00,20.13333320617676,53.63666534423828,65.72966766357422,27.25,1.846666693687439,3.133333444595337,510.5333251953125,1.0,0.0029300000001057924,0.001159700000016528,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.02172661,1006.400024,25.10000038,0.0,61.7602005,0.289336681,454.7027283,22.40631294,100.0,0,0
2021-12-10 23:45 +08:00,20.299999237060547,53.709999084472656,65.74233245849611,27.246665954589844,3.546666622161865,3.7999999523162837,508.1666564941406,1.0,0.002929000000222004,0.0011595999999371998,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.68313599,16.5,0.0,93.00427246,0.0,24.13928795,1006.400024,25.0,0.0,39.72888184,1.18297267,453.9294434,22.40631294,100.0,0,0
2021-12-10 23:50 +08:00,20.63333320617676,54.16666793823242,65.74766540527344,27.250333786010746,5.383333206176758,3.0999999046325684,504.4666748046875,1.0,0.003173999999944499,0.001159700000016528,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.83247185,16.5,0.0,93.00427246,0.0,24.03967476,1006.398376,25.00165939,0.0,357.8815918,0.899999976,456.2854919,22.40631294,100.0,0,0
2021-12-10 23:55 +08:00,21.33333396911621,54.02000045776367,65.76132965087889,27.23833274841309,7.210000038146973,3.2000000476837163,502.6666564941406,1.0,0.0029300000001057924,0.001159700000016528,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.67636025,0.0,0.01129528,22.98176575,16.5,0.0,93.00427246,0.0,24.14267159,1006.398376,25.10000038,0.0,349.5759277,0.874864578,454.7027283,22.40631294,100.0,0,0
2021-12-13 00:00 +08:00,20.0,56.11333465576172,70.35199737548828,26.79933357238769,88.12333679199219,2.400000095367432,427.3666687011719,1.0,0.0029300000001057924,0.001159700000016528,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20190048,16.5,0.0,93.00427246,0.0,26.31451035,1004.299988,25.79999924,0.0,291.9036865,0.439999998,464.8951721,5.038022995,100.0,0,0
2021-12-13 00:05 +08:00,20.0,56.07931137084961,69.22068786621094,26.676897048950195,91.11724090576172,2.5172414779663086,440.4482727050781,1.0,0.003418000000237953,0.00109860000009121,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20440292,16.5,0.0,93.00427246,0.0,26.31451035,1004.299988,25.79999924,0.0,321.4623413,0.51801604,464.6951294,5.038022995,100.0,0,0
2021-12-13 00:10 +08:00,20.0,56.42333221435547,67.89033508300781,26.606332778930664,93.1999969482422,2.299999952316284,450.0,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.31451035,1004.299988,25.79999924,0.0,76.20413971,0.320004374,464.4953003,5.038022995,100.0,0,0
2021-12-13 00:15 +08:00,20.0,56.246665954589844,66.69266510009766,26.514667510986328,98.10333251953124,2.533333301544189,455.76666259765625,1.0,0.003418000000237953,0.0010986999999431646,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.41549683,1004.198364,25.79999924,0.0,347.2961121,0.192653269,465.1672058,5.038022995,100.0,0,0
2021-12-13 00:20 +08:00,20.0,55.98666763305664,65.61833190917969,26.452667236328125,100.16000366210938,2.799999952316284,464.26666259765625,1.0,0.003905999999915366,0.0010985999999775231,0.047851000001173816,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.41549683,1004.198914,25.79999924,0.0,338.5198669,0.149387166,464.8918457,5.038022995,100.0,0,0
2021-12-13 00:25 +08:00,20.0,55.01428604125977,64.62714385986328,26.43464279174805,101.33928680419922,2.642857074737549,466.5,1.0,0.003417999999328458,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.41549683,1004.099976,25.60000038,0.0,268.1911011,0.239999995,464.87854,5.038022995,100.0,0,0
2021-12-13 00:30 +08:00,20.0,55.73333358764648,64.00133514404297,26.36433410644531,102.3133316040039,2.7666666507720947,472.3333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.41549683,1004.198364,25.60000038,0.0,93.53568268,0.140000001,463.6956787,5.038022995,100.0,0,0
2021-12-13 00:35 +08:00,20.0,55.77999877929688,63.44033432006836,26.319000244140625,102.89666748046876,2.866666555404663,474.23333740234375,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.41549683,1004.200012,25.60000038,0.0,107.4902725,0.200000003,465.0753174,5.038022995,100.0,0,0
2021-12-13 00:40 +08:00,20.0,55.67666625976562,63.0186653137207,26.26533317565918,104.1266632080078,2.933333396911621,476.6666564941406,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.41549683,1004.099976,25.60000038,0.0,317.3976135,0.408945739,463.9088135,5.038022995,100.0,0,0
2021-12-13 00:45 +08:00,20.0,56.33333206176758,62.7163314819336,26.24566650390625,104.2300033569336,2.9666666984558105,477.3333435058594,3.0,0.003417999999328458,0.0010985999999775231,0.04785199999969336,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.41549683,1004.200012,25.55082512,0.0,152.2800598,0.272113949,464.2854614,5.038022995,100.0,0,0
2021-12-13 00:50 +08:00,20.0,56.02666854858398,62.54666519165039,26.21866607666016,104.81666564941406,3.0999999046325684,478.76666259765625,3.0,0.003905999999915366,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.099976,25.5,0.0,285.6739807,0.444356173,465.0883789,5.038022995,100.0,0,0
2021-12-13 00:55 +08:00,20.0,56.0533332824707,62.11766815185547,26.25399971008301,105.88666534423828,3.033333301544189,478.6000061035156,3.0,0.003418000000237953,0.0010985999999775231,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.198364,25.39999962,0.0,162.5440369,0.178350046,464.0037537,5.038022995,100.0,0,0
2021-12-13 01:00 +08:00,20.0,55.92413711547852,61.94344711303711,26.253793716430664,107.05172729492188,3.3448276519775386,475.862060546875,3.0,0.003418000000237953,0.0010987000000568514,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.200012,25.29999924,0.0,145.6512756,0.146080047,464.2909241,5.038022995,100.0,0,0
2021-12-13 01:05 +08:00,20.0,56.06666564941406,61.84600067138672,26.22500038146973,108.1233367919922,3.400000095367432,474.0666809082031,3.0,0.003418000000237953,0.0011595999999371998,0.047850999999354826,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.101685,25.39999962,0.0,78.01767731,0.316569835,463.1884155,5.038022995,100.0,0,0
2021-12-13 01:10 +08:00,20.0,56.09000015258789,61.73066711425781,26.215333938598636,105.5999984741211,3.5,476.1666564941406,3.0,0.003417999999328458,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.0,25.29999924,0.0,254.5163879,0.09512388,464.2620544,5.038022995,100.0,0,0
2021-12-13 01:15 +08:00,20.0,55.57500076293945,61.61249923706055,26.20464324951172,105.9607162475586,4.0,479.25,3.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.0,25.29999924,0.0,138.5924072,0.199343458,463.2958374,5.038022995,100.0,0,0
2021-12-13 01:20 +08:00,20.0,56.040000915527344,61.45100021362305,26.18099975585937,109.9433364868164,4.233333110809326,481.1333312988281,3.0,0.003418000000237953,0.0012206999999762047,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.51891136,1004.0,25.29999924,0.0,353.7173462,0.101483494,463.0958862,5.038022995,100.0,0,0
2021-12-13 01:25 +08:00,20.0,57.47999954223633,61.37433242797852,26.163333892822266,112.08999633789062,3.900000095367432,482.9333190917969,3.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.900879,25.29999924,0.0,88.50655365,0.179583773,463.6856995,5.038022995,100.0,0,0
