timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-13 01:30 +08:00,20.0,55.52999877929688,61.45766830444336,26.104999542236328,109.08999633789062,4.133333206176759,482.5666809082031,3.0,0.003417999999328458,0.0011596000000508866,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,48.77850342,0.77372992,462.8828125,5.038022995,100.0,0,0
2021-12-13 01:35 +08:00,20.0,58.5966682434082,61.53033447265625,26.053667068481445,101.13333129882812,4.0333333015441895,482.6333312988281,1.0,0.003418000000237953,0.0011596999999028412,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,88.11399841,0.189999998,463.2958374,5.038022995,100.0,0,0
2021-12-13 01:40 +08:00,20.0,59.643333435058594,61.68633270263672,26.047666549682614,98.38999938964844,4.0333333015441895,481.6333312988281,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.801636,25.29999924,0.0,64.12650299,0.628510535,464.0656738,5.038022995,100.0,0,0
2021-12-13 01:45 +08:00,20.0,56.08333206176758,61.692665100097656,26.042667388916016,104.85333251953124,4.300000190734863,486.7999877929688,1.0,0.003418000000237953,0.0011596000000508866,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.898376,25.29999924,0.0,41.57704926,0.134112492,463.2958374,5.038022995,100.0,0,0
2021-12-13 01:50 +08:00,20.0,56.099998474121094,61.67448425292969,26.006206512451172,106.45172119140624,4.034482955932616,486.3448181152344,1.0,0.003417999999328458,0.0012206999999762047,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,50.33644485,0.579999983,464.4654846,5.038022995,100.0,0,0
2021-12-13 01:55 +08:00,49.46666717529297,59.1966667175293,61.52199935913086,26.003665924072266,102.27333068847656,4.333333492279054,487.0333251953125,1.0,0.003418000000237953,0.001159700000016528,0.047850999999354826,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,45.36922455,0.506758153,462.9025879,5.038022995,100.0,0,0
2021-12-13 02:00 +08:00,171.13333129882812,56.54666519165039,61.8946647644043,26.000667572021484,104.38333129882812,4.366666793823241,485.6666564941406,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,65.1618576,0.784527481,463.0958862,5.038022995,100.0,0,0
2021-12-13 02:05 +08:00,95.27586364746094,57.2068977355957,61.66448211669922,26.01758575439453,103.66207122802734,4.241379261016847,489.82757568359375,1.0,0.003417999999328458,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,79.04009247,0.32950452,463.2892456,5.038022995,100.0,0,0
2021-12-13 02:10 +08:00,20.0,60.04827499389648,61.85965347290039,25.994482040405273,105.48965454101562,4.758620738983153,492.4827575683594,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.799988,25.29999924,0.0,66.58088684,0.13630791,463.0992126,5.038022995,100.0,0,0
2021-12-13 02:15 +08:00,20.0,58.48666763305664,61.906333923339844,25.981332778930664,103.79000091552734,4.433333396911621,494.0,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.599976,25.29999924,0.0,345.9528198,0.456024051,463.6758118,5.038022995,100.0,0,0
2021-12-13 02:20 +08:00,20.0,57.753334045410156,61.70800018310547,26.00433349609375,104.3733367919922,4.300000190734863,492.1333312988281,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1003.599976,25.29999924,0.0,354.0784607,0.484088629,462.8959961,5.038022995,100.0,0,0
2021-12-13 02:25 +08:00,20.0,59.04999923706055,61.5620002746582,26.011667251586914,108.6233367919922,4.0333333015441895,491.4666748046875,1.0,0.003417999999328458,0.00109860000009121,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.3513298,16.5,0.0,93.00427246,0.0,26.61925316,1003.599976,25.29999924,0.0,207.0057373,0.240996003,462.4961548,5.038022995,100.0,0,0
2021-12-13 02:30 +08:00,20.0,57.68333435058594,61.48333358764648,25.99333381652832,107.81999969482422,4.166666507720946,494.3666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.599976,25.29999924,0.0,191.0209198,0.142469957,462.9124451,5.038022995,100.0,0,0
2021-12-13 02:35 +08:00,20.0,56.5966682434082,61.48833465576172,25.97233390808105,104.12999725341795,4.566666603088379,491.5666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.400024,25.29999924,0.0,160.9273682,0.09315715,462.7259521,5.038022995,100.0,0,0
2021-12-13 02:40 +08:00,20.0,55.73666763305664,61.48066711425781,25.96933364868164,112.59666442871094,3.866666555404663,488.9333190917969,1.0,0.003418000000237953,0.0010986999999431646,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.400024,25.39999962,0.0,274.8159485,0.399340689,463.102478,5.038022995,100.0,0,0
2021-12-13 02:45 +08:00,20.0,56.45862197875977,61.44689559936523,25.948619842529297,122.07930755615234,4.068965435028076,489.7241516113281,1.0,0.003417999999328458,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.400024,25.39999962,0.0,10.03688049,0.25999999,463.3023987,5.038022995,100.0,0,0
2021-12-13 02:50 +08:00,20.0,56.063331604003906,61.40133285522461,25.95633316040039,122.72000122070312,4.0333333015441895,488.5333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.400024,25.30082703,0.0,9.484333038,0.199089766,463.3123779,5.038022995,100.0,0,0
2021-12-13 02:55 +08:00,20.0,56.66999816894531,61.39099884033203,25.94466590881348,112.11000061035156,4.433333396911621,488.4666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1003.299988,25.39999962,0.0,6.164588451,0.546744406,464.0888977,5.038022995,100.0,0,0
2021-12-13 03:00 +08:00,20.0,56.94285583496094,61.33892822265625,25.9228572845459,108.77857208251952,4.107142925262451,486.6071472167969,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1003.198364,25.39999962,0.0,92.24177551,0.237517461,463.4957275,5.038022995,100.0,0,0
2021-12-13 03:05 +08:00,20.0,57.18000030517578,61.34233474731445,25.92033386230469,111.35333251953124,4.333333492279054,484.1666564941406,1.0,0.003417999999328458,0.0011596000000508866,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.61925316,1003.099976,25.39999962,0.0,344.1947632,0.172810584,463.6956787,5.038022995,100.0,0,0
2021-12-13 03:10 +08:00,20.0,57.813331604003906,61.59833145141602,25.913333892822266,121.6233367919922,4.333333492279054,481.8666687011719,1.0,0.003418000000237953,0.0011596999999028412,0.04589800000030664,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.900024,25.29999924,0.0,50.53185654,0.188170359,463.6890259,5.038022995,100.0,0,0
2021-12-13 03:15 +08:00,20.0,57.79666519165039,61.52199935913086,25.92466735839844,123.3933334350586,4.633333206176758,482.3666687011719,1.0,0.003418000000237953,0.001159700000016528,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.801636,25.29999924,0.0,154.365509,0.550000012,463.5222168,5.038022995,100.0,0,0
2021-12-13 03:20 +08:00,20.0,56.42666625976562,61.31566619873047,25.92733383178711,126.05999755859376,4.133333206176759,487.6333312988281,1.0,0.003416999999899417,0.0011596000000508866,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.799988,25.29999924,0.0,239.2667694,0.239999995,464.8787231,5.038022995,100.0,0,0
2021-12-13 03:25 +08:00,20.0,57.69333267211914,61.13966751098633,25.928333282470703,129.41999816894528,4.433333396911621,489.1333312988281,1.0,0.003418000000237953,0.001159700000016528,0.045898999998826184,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.698364,25.29999924,0.0,16.29181099,0.440332323,463.0826111,5.038022995,100.0,0,0
2021-12-13 03:30 +08:00,20.0,57.8033332824707,61.03033447265625,25.95633316040039,124.40666961669922,4.266666889190674,489.4666748046875,1.0,0.003417999999328458,0.0012206999999762047,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20436859,16.5,0.0,93.00427246,0.0,26.61925316,1002.599976,25.29999924,0.0,55.11655045,0.312467486,462.5255127,5.038022995,100.0,0,0
2021-12-13 03:35 +08:00,20.0,57.18620681762695,60.84344863891602,26.00862121582031,119.16207122802734,4.275862216949463,487.3793029785156,1.0,0.003418000000237953,0.001159700000016528,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.40332,25.29999924,0.0,303.5181274,0.554682612,463.0892334,5.038022995,100.0,0,0
2021-12-13 03:40 +08:00,20.0,56.246665954589844,60.73199844360352,26.047332763671875,120.7699966430664,4.0,484.6333312988281,1.0,0.003418000000237953,0.0011595999999371998,0.04589800000030664,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61925316,1002.400024,25.30164719,0.0,76.97742462,0.598351717,463.4957275,5.038022995,100.0,0,0
2021-12-13 03:45 +08:00,20.0,56.643333435058594,60.77999877929688,26.0310001373291,129.79666137695312,3.866666555404663,488.20001220703125,1.0,0.003418000000237953,0.001159700000016528,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.299988,25.29999924,0.0,214.9633636,0.25,462.8926697,5.038022995,100.0,0,0
2021-12-13 03:50 +08:00,20.0,57.01428604125977,60.87214279174805,26.03249931335449,129.19999694824222,4.0,489.75,1.0,0.003417999999328458,0.001159700000016528,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.29999924,0.0,266.5858765,0.553393483,462.6993408,5.038022995,100.0,0,0
2021-12-13 03:55 +08:00,20.0,58.91666793823242,60.897666931152344,26.03466606140137,122.84666442871094,4.0,490.0333251953125,1.0,0.003418000000237953,0.0011596000000508866,0.045899000000645174,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.29999924,0.0,62.52303314,0.745475888,463.0991821,5.038022995,100.0,0,0
2021-12-13 04:00 +08:00,20.0,56.106666564941406,60.9183349609375,26.011667251586914,122.37000274658205,3.8333332538604736,486.9666748046875,1.0,0.003418000000237953,0.0011596999999028412,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.05244446,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.29999924,0.0,64.13840485,0.275963843,462.8959961,5.038022995,100.0,0,0
2021-12-13 04:05 +08:00,20.0,56.29999923706055,60.78266525268555,26.00933265686035,125.5999984741211,3.933333396911621,484.3333435058594,1.0,0.003418000000237953,0.00109860000009121,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.29999924,0.0,260.4770813,0.438023984,463.4759827,5.038022995,100.0,0,0
2021-12-13 04:10 +08:00,20.0,56.36999893188477,60.71733474731445,25.983999252319336,126.01333618164062,3.7000000476837163,482.3333435058594,1.0,0.003417999999328458,0.0010986999999431646,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.29999924,0.0,343.1000061,0.219999999,463.4857788,5.038022995,100.0,0,0
2021-12-13 04:15 +08:00,20.0,57.0099983215332,60.76433181762695,25.985332489013672,124.26333618164062,3.4666666984558105,478.1333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50336647,16.5,0.0,93.00427246,0.0,26.61925316,1002.101624,25.29999924,0.0,266.4266968,0.610000014,464.0855408,5.038022995,100.0,0,0
2021-12-13 04:20 +08:00,20.0,60.563331604003906,61.05799865722656,25.95499992370605,116.4366683959961,3.5,479.8999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20441818,16.5,0.0,93.00427246,0.0,26.61925316,1002.198364,25.30166245,0.0,309.7781067,0.204823673,463.888916,5.038022995,100.0,0,0
2021-12-13 04:25 +08:00,20.0,58.97666549682617,61.23099899291992,25.92099952697754,118.01333618164062,3.3333332538604736,485.0333251953125,1.0,0.003418000000237953,0.0010985999999775231,0.050781000001734355,0.0,0.013669999996636761,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.101624,25.29999924,0.0,85.11940765,0.156792134,463.8823242,5.038022995,100.0,0,0
2021-12-13 04:30 +08:00,20.0,58.9862060546875,61.18379211425781,25.9034481048584,117.9275894165039,3.206896543502808,487.82757568359375,1.0,0.003417999999328458,0.0010987000000568514,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.099976,25.29999924,0.0,275.481781,0.161970451,463.2991333,5.038022995,100.0,0,0
2021-12-13 04:35 +08:00,20.0,57.86333465576172,61.145668029785156,25.892000198364254,121.81666564941406,2.8333332538604736,490.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.198364,25.29999924,0.0,303.3078613,0.113791503,463.0925598,5.038022995,100.0,0,0
2021-12-13 04:40 +08:00,20.0,58.84642791748047,61.130714416503906,25.895713806152344,123.1999969482422,2.7857143878936768,494.25,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.099976,25.10164452,0.0,338.4613037,0.840787888,463.4891357,5.038022995,100.0,0,0
2021-12-13 04:45 +08:00,20.0,57.959999084472656,61.22766494750977,25.886999130249023,122.86666870117188,2.933333396911621,497.5666809082031,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.61925316,1002.099976,25.19833946,0.0,328.9107361,0.485513628,463.4857483,5.038022995,100.0,0,0
2021-12-13 04:50 +08:00,20.0,62.06999969482422,61.30699920654297,25.882333755493164,120.41999816894531,2.633333444595337,496.6000061035156,1.0,0.003418000000237953,0.0010987000000568514,0.0507820000002539,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.61925316,1002.001648,25.20000076,0.0,319.3206787,0.170000002,462.6993408,5.038022995,100.0,0,0
2021-12-13 04:55 +08:00,20.0,61.16333389282226,61.32333374023438,25.892333984375,121.20333099365234,2.5,494.26666259765625,1.0,0.003418000000237953,0.0010375999999041596,0.05175699999927019,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.90048981,16.5,0.0,93.00427246,0.0,26.61925316,1002.099976,25.10000038,0.0,11.99273682,1.193367243,462.9059753,5.038022995,100.0,0,0
2021-12-13 05:00 +08:00,20.0,60.246665954589844,61.29299926757813,25.90233421325684,118.59333038330078,2.366666555404663,494.8666687011719,1.0,0.003418000000237953,0.00109860000009121,0.0507820000002539,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.89796257,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.20000076,0.0,128.1904449,0.535380065,464.658844,5.038022995,100.0,0,0
2021-12-13 05:05 +08:00,196.43333435058597,57.52333450317383,61.37633514404297,25.90566635131836,126.59333038330078,2.366666555404663,497.26666259765625,1.0,0.003417999999328458,0.0011596999999028412,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.61925316,1002.200012,25.20000076,0.0,250.3764496,0.481304407,463.6038818,5.038022995,100.0,0,0
2021-12-13 05:10 +08:00,101.73332977294922,58.5,61.35699844360352,25.90399932861328,126.36333465576172,2.3333332538604736,496.8666687011719,1.0,0.003418000000237953,0.0011596000000508866,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.74599838,16.5,0.0,93.00427246,0.0,26.52033424,1002.200012,25.19834518,0.0,172.5930786,0.097281843,463.0958862,5.038022995,100.0,0,0
2021-12-13 05:15 +08:00,27.66666603088379,58.75,61.25566482543945,25.98033332824707,126.12000274658205,2.5,497.3999938964844,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04741669,16.5,0.0,93.00427246,0.0,26.51866913,1002.203308,25.198349,0.0,130.9904938,0.207928106,462.3061218,5.038022995,100.0,0,0
2021-12-13 05:20 +08:00,20.0,57.94827651977539,61.31448364257813,25.972414016723636,128.57586669921878,2.3793103694915767,502.3793029785156,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.89796257,16.5,0.0,93.00427246,0.0,26.51866913,1002.349182,25.15082741,0.0,71.27802277,0.602273107,461.9094849,5.038022995,100.0,0,0
2021-12-13 05:25 +08:00,20.0,57.77333450317383,61.26399993896485,25.982999801635746,119.3766632080078,2.400000095367432,507.73333740234375,1.0,0.003417999999328458,0.0011595999999371998,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.51866913,1002.299988,25.19917107,0.0,24.07096863,1.302696466,462.6534729,5.038022995,100.0,0,0
2021-12-13 05:30 +08:00,20.0,56.97999954223633,61.16266632080078,25.96466636657715,119.0999984741211,2.299999952316284,510.5333251953125,1.0,0.003418000000237953,0.0012206999999762047,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.51866913,1002.400024,25.15041542,0.0,62.34691238,0.565041423,462.0981445,5.038022995,100.0,0,0
2021-12-13 05:35 +08:00,20.0,55.88928604125977,61.11321258544922,25.96928596496582,121.12857055664062,2.0357143878936768,513.75,1.0,0.003418000000237953,0.001159700000016528,0.04785199999969336,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.51866913,1002.400024,25.10000038,0.0,322.8748474,0.279704094,463.2958374,5.038022995,100.0,0,0
2021-12-13 05:40 +08:00,20.0,64.42333221435547,61.27633285522461,25.97599983215332,117.79666900634766,2.133333444595337,517.0333251953125,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.51866913,1002.400024,25.10000038,0.0,145.2626953,0.353222668,461.708313,5.038022995,100.0,0,0
2021-12-13 05:45 +08:00,20.0,61.29999923706055,61.29866790771485,26.006332397460934,117.663330078125,2.4666666984558105,528.1333618164061,1.0,0.003417999999328458,0.0011596000000508866,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.51866913,1002.400024,25.10000038,0.0,347.7494507,1.148144245,463.6660461,5.038022995,100.0,0,0
2021-12-13 05:50 +08:00,20.0,59.30666732788086,61.17766571044922,26.04800033569336,123.99666595458984,2.1666667461395264,538.3666381835939,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.93658257,16.5,0.0,93.00427246,0.0,26.51866913,1002.301636,25.10000038,0.0,259.0284729,0.273979932,462.1945801,5.038022995,100.0,0,0
2021-12-13 05:55 +08:00,20.0,60.93999862670898,61.0966682434082,26.05066680908203,130.00666809082028,1.9666666984558103,540.0,1.0,0.003418000000237953,0.0011596999999028412,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.89796257,16.5,0.0,93.00427246,0.0,26.51866913,1002.5,25.0,0.0,313.9225159,0.667527497,462.8762207,5.038022995,100.0,0,0
2021-12-13 06:00 +08:00,20.0,61.86999893188477,61.020668029785156,26.09433364868164,126.48999786376952,1.8666666746139529,537.0,1.0,0.003416999999899417,0.0011596000000508866,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.19936752,16.5,0.0,93.00427246,0.0,26.51866913,1002.5,25.10000038,0.0,240.5817413,0.507580698,462.0963135,5.038022995,100.0,0,0
2021-12-13 06:05 +08:00,20.0,59.13666534423828,61.38233184814453,26.0766658782959,125.02666473388672,1.399999976158142,539.0333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.51866913,1002.599976,25.10000038,0.0,254.8814392,0.202960953,462.0963135,5.038022995,100.0,0,0
2021-12-13 06:10 +08:00,20.0,56.89666748046875,61.593666076660156,26.1473331451416,120.09333038330078,1.6333333253860474,528.2000122070311,1.0,0.003417999999328458,0.00109860000009121,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35133743,16.5,0.0,93.00427246,0.0,26.51866913,1002.599976,25.0,0.0,171.841156,0.212979034,462.6993408,5.038022995,100.0,0,0
2021-12-13 06:15 +08:00,33.41379165649414,59.90345001220703,61.4000015258789,26.1575870513916,116.07930755615234,1.6896551847457886,519.6896362304689,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51866913,1002.698364,25.0,1.0,314.4640503,0.189999998,463.0760803,5.038022995,100.0,0,0
2021-12-13 06:20 +08:00,20.0,62.29999923706055,61.33966827392578,26.0939998626709,119.3733367919922,1.6333333253860474,516.5999755859375,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.51866913,1002.700012,25.0,1.0,300.1614685,0.28700608,461.5264587,5.038022995,100.0,0,0
2021-12-13 06:25 +08:00,20.0,65.41428375244139,61.1875,26.124643325805664,127.65357208251952,1.6785714626312256,512.6071166992189,1.0,0.003417999999328458,0.0010986999999431646,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51866913,1002.700012,25.10000038,1.0,357.5279236,0.17195344,463.4924316,5.038022995,100.0,0,0
2021-12-13 06:30 +08:00,20.0,62.25666809082031,60.92766571044922,26.12800025939941,139.09333801269528,1.5333333015441897,509.1666564941406,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51866913,1002.900024,25.10000038,0.983579516,247.1546936,0.153284103,463.6956787,5.038022995,100.0,0,0
2021-12-13 06:35 +08:00,20.0,60.31999969482422,60.72700119018555,26.153667449951172,136.37666320800778,1.3666666746139526,506.5,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.90048218,16.5,0.0,93.00427246,0.0,26.51866913,1003.096741,25.10000038,0.016311111,44.28544617,0.906737804,463.8889465,5.038022995,100.0,0,0
2021-12-13 06:40 +08:00,20.0,63.563331604003906,60.49100112915039,26.15299987792969,123.97000122070312,1.5333333015441897,496.6666564941406,1.0,0.003417999999328458,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.74599838,16.5,0.0,93.00427246,0.0,26.51866913,1003.099976,25.20000076,0.0,42.19792557,0.560000002,464.2756348,5.038022995,100.0,0,0
2021-12-13 06:45 +08:00,20.0,61.91333389282226,60.38833236694336,26.122333526611328,121.81999969482422,1.9333332777023315,495.8333435058594,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.74599838,16.5,0.0,93.00427246,0.0,26.51866913,1003.099976,25.10166168,0.0,36.99773788,0.942356408,463.6990051,5.038022995,100.0,0,0
2021-12-13 06:50 +08:00,20.0,66.52666473388672,60.39066696166992,26.100666046142575,128.41000366210938,1.6000000238418581,493.8333435058594,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.013669999996636761,0.0,0.0,25.0,1.582732797,0.0,0.081460796,24.74599838,16.5,0.0,93.00427246,0.0,26.41648102,1003.195068,25.10000038,0.0,30.93847466,0.790000021,463.4924316,5.038022995,100.0,0,0
2021-12-13 06:55 +08:00,20.0,65.72333526611328,60.35466766357422,26.08799934387207,129.55667114257812,1.5666667222976685,490.8333435058594,1.0,0.003417999999328458,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.04992676,16.5,0.0,93.00427246,0.0,26.41648102,1003.099976,25.10000038,1.0,8.670320511,0.379999995,463.6923523,5.038022995,100.0,0,0
2021-12-13 07:00 +08:00,20.0,64.27333068847656,60.41600036621094,26.05266761779785,132.1300048828125,1.4666666984558103,489.1000061035156,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.20189095,16.5,0.0,93.00427246,0.0,26.41648102,1003.099976,25.10000038,3.983350039,82.06291962,0.119823411,461.5298157,5.038022995,100.0,0,0
2021-12-13 07:05 +08:00,20.0,59.92068862915039,60.35379409790039,26.073448181152344,133.29655456542972,1.482758641242981,485.5862121582031,1.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.0468799999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.41648102,1003.099976,25.10000038,6.983367443,311.2451477,0.474344939,464.8685303,5.038022995,100.0,0,0
2021-12-13 07:10 +08:00,20.0,64.38666534423828,60.35499954223633,26.07633399963379,132.91000366210938,1.2999999523162842,483.73333740234375,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.0468700000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51552963,1003.099976,25.10000038,10.98378658,36.099823,0.234215409,463.8757935,5.038022995,100.0,0,0
2021-12-13 07:15 +08:00,20.0,64.73928833007811,60.34964370727539,26.088571548461914,131.8892822265625,1.5,483.2857055664063,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.0468799999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51552963,1003.200012,25.10000038,15.96703434,356.0533447,0.323296607,463.6824951,5.038022995,100.0,0,0
2021-12-13 07:20 +08:00,20.0,64.07333374023439,60.31966781616211,26.09933280944824,133.47666931152344,1.5,480.8999938964844,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,0.0,0.0468700000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51552963,1003.200012,25.20000076,24.9836731,280.2840881,0.419999987,464.2754517,5.038022995,100.0,0,0
2021-12-13 07:25 +08:00,20.0,63.7599983215332,60.49866485595703,26.08766746520996,129.72000122070312,1.5333333015441897,494.8333435058594,1.0,0.003417999999328458,0.0010986999999431646,0.049804000000222004,0.0,0.0468799999980547,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51552963,1003.398376,25.20000076,29.9669323,254.3594666,0.305370659,462.33255,5.038022995,100.0,0,0
2021-12-13 07:30 +08:00,89.53333282470703,62.4000015258789,60.40299987792969,26.10033416748047,130.78334045410156,1.5666667222976685,506.8666687011719,1.0,0.0029300000005605398,0.00109860000009121,0.04980499999874155,0.0,0.0468700000019453,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.35385323,16.5,0.0,93.00427246,0.0,26.51552963,1003.5,25.39676857,51.91924286,344.7706604,0.143068746,465.2785645,5.038022995,100.0,0,0
2021-12-13 07:35 +08:00,75.96666717529297,59.98666763305664,60.53400039672852,26.106332778930664,132.91667175292972,1.8333333730697632,516.9666748046875,1.0,0.003416999999899417,0.0010375999999041596,0.04980500000056054,0.0,0.04493000000002212,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50335503,16.5,0.0,93.00427246,0.0,26.51552963,1003.5,25.5,56.85045242,221.4164734,0.316012084,467.5106201,5.038022995,100.0,0,0
2021-12-13 07:40 +08:00,20.96666717529297,60.38666534423828,60.42900085449219,26.13566589355469,133.72999572753906,2.2333333492279053,527.566650390625,1.0,0.002929999999651045,0.00109860000009121,0.049804000000222004,0.0,0.04686999999830732,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61509705,1003.601624,25.70000076,50.39519119,309.4266357,0.247200742,468.2903442,5.038022995,100.0,0,0
2021-12-13 07:45 +08:00,20.0,58.98666763305664,60.4023323059082,26.148666381835934,133.99000549316406,2.0,534.3666381835939,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.04688000000169268,0.0,0.0,25.0,1.582732797,0.0,0.081460796,25.50588036,16.5,0.0,93.00427246,0.0,26.61509705,1003.700012,25.99836731,57.82040024,229.6325989,0.197714165,471.272522,5.038022995,99.60652924,1,1
2021-12-13 07:50 +08:00,20.0,57.996665954589844,60.31900024414063,26.17200088500977,135.73666381835938,2.2333333492279053,538.1333618164061,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.04686999999830732,0.0,0.0,25.0,25.31197548,24.95268631,38.47070694,24.59409714,16.5,71.38264465,92.9802475,199.4810028,26.17816162,1003.799988,26.09835625,46.0,79.00692749,0.318190515,470.2862854,5.038022995,99.29671478,1,1
2021-12-13 07:55 +08:00,20.0,58.27586364746094,60.20930862426758,26.19758605957031,133.972412109375,1.7241379022598269,536.5516967773439,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,1.0,0.04688000000169268,0.0,0.0,25.0,38.48818207,37.52838898,38.47081375,21.22653389,16.5,76.96346283,92.99196625,205.8065796,23.93266296,1003.900024,26.20000076,52.96670151,101.3231049,0.059334014,471.2924194,5.038022995,98.2049942,1,1
2021-12-13 08:00 +08:00,20.0,60.57666778564453,60.52366638183594,26.19966697692871,135.76666259765622,2.433333396911621,537.1333618164061,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,1.968799999973271,0.04686999999830732,0.0,0.0,25.0,40.90398407,39.43096161,38.08052063,18.80347633,16.5,76.96346283,93.01012421,198.4618988,21.15644073,1004.099976,26.20000076,57.98350143,280.7909546,0.267855078,470.8793945,5.038022995,97.7016449,1,1
2021-12-13 08:05 +08:00,20.0,57.92666625976562,60.999000549316406,26.24266624450684,136.44000244140622,2.866666555404663,529.2333374023439,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,2.0,0.10938000000169268,0.0,0.0,25.0,45.67717361,43.29161835,37.0747757,17.74568939,16.5,77.70443726,93.01012421,204.7899933,19.64228249,1004.099976,26.39999962,69.91918182,221.6986084,0.345312506,470.879425,5.038022995,97.5,1,1
2021-12-13 08:10 +08:00,20.0,59.80714416503906,60.813926696777344,26.269643783569336,135.11785888671878,3.0357143878936768,523.8928833007811,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,2.031200000026729,0.10742000000027474,0.0,0.0,25.0,42.78063965,41.51436615,34.80354309,17.12759972,16.5,60.66493988,93.01012421,203.269989,18.28135872,1004.29834,26.49834633,112.330658,110.1885681,0.395040154,471.702179,5.038022995,97.79834747,1,1
2021-12-13 08:15 +08:00,20.0,58.996665954589844,60.733665466308594,26.305665969848636,134.38999938964844,3.3333332538604736,524.5999755859375,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,2.0,0.10936999999830732,0.0,0.0,25.0,43.42489624,41.64060211,34.45257187,16.82734871,16.5,59.63958359,93.01012421,200.7901154,17.81465721,1004.299988,26.5,141.4325256,292.4358215,0.132918403,473.2850342,5.038022995,96.69675446,1,1
2021-12-13 08:20 +08:00,20.0,58.47666549682617,60.54499816894531,26.29533386230469,135.42999267578122,2.866666555404663,525.3666381835939,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.10742000000027474,0.0,0.0,25.0,41.22787857,38.97174072,34.2100563,16.5246315,16.5,57.37695694,93.01012421,199.9007874,17.47161674,1004.299988,26.5,230.1826019,327.7833862,0.836513996,473.6914063,5.038022995,96.90000153,1,1
2021-12-13 08:25 +08:00,20.0,58.82666778564453,60.23933410644531,26.33300018310547,135.00666809082028,3.2333333492279053,529.2999877929689,1.0,0.002929999999651045,0.0010987000000568514,0.04980499999874155,1.968799999973271,0.10938000000169268,0.0,0.0,25.0,40.44542694,38.27773666,33.53777313,16.37580872,16.5,54.80413437,93.01012421,205.5193024,17.36951256,1004.299988,26.70000076,228.0650482,257.8911133,1.083577633,478.4827576,5.038022995,95.20975494,1,1
2021-12-13 08:30 +08:00,20.0,59.9566650390625,59.86133193969727,26.410999298095703,136.47332763671878,2.566666603088379,531.6666870117189,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,2.0,0.10936999999830732,0.0,0.0,25.0,42.3261261,41.09687042,32.86693573,16.67847824,16.5,50.89605331,93.01012421,200.1736908,17.35782433,1004.301636,26.70000076,252.950058,109.3101883,0.137325928,480.2886353,5.038022995,96.19167328,1,1
2021-12-13 08:35 +08:00,20.0,59.14666748046875,59.64166641235352,26.46666717529297,135.336669921875,3.0,531.4000244140625,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,1.031200000026729,0.10743000000002212,0.0,0.0,25.0,37.98992538,35.89668655,31.85133743,16.22701263,16.5,46.10128021,93.01012421,205.1383667,17.35782433,1004.400024,27.09837151,263.0162964,266.1614685,0.470162958,482.8875732,5.038022995,94.40325928,1,1
2021-12-13 08:40 +08:00,20.0,60.996665954589844,59.87233352661133,26.386999130249023,135.00332641601562,2.866666555404663,535.6333618164061,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.1093700000019453,0.0,0.0,25.0,37.8512001,36.71084213,31.03848457,16.37332535,16.5,42.3603096,93.01012421,205.8463135,17.23888969,1004.400024,27.20000076,274.0807495,242.3268433,0.361475885,484.6867676,5.038022995,92.5,1,1
2021-12-13 08:45 +08:00,20.0,58.21666717529297,60.01800155639648,26.376333236694336,134.28334045410156,2.933333396911621,539.1333618164061,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,1.0,0.10742000000027474,0.0,0.0,25.0,37.0206337,35.12389755,30.84098816,16.37330246,16.5,40.13405609,93.01012421,204.0401917,17.34784317,1004.599976,27.20000076,307.9511108,51.486866,0.352323622,485.4798279,5.038022995,93.18044281,1,1
2021-12-13 08:50 +08:00,64.62068939208984,59.36206817626953,60.12517166137695,26.33862113952637,135.88619995117188,2.7586207389831543,537.5172119140625,1.0,0.0029300000005605398,0.0010987000000568514,0.04980499999874155,2.0,0.1093799999980547,0.0,0.0,25.0,40.50389481,38.31271744,30.84098816,16.52963066,16.5,40.11607742,93.01012421,201.8554993,17.62128639,1004.599976,27.70000076,302.4687195,221.0470276,0.385031849,488.2524414,5.038022995,90.0064621,1,1
2021-12-13 08:55 +08:00,20.0,58.15666580200195,60.13533401489258,26.31333351135254,137.80667114257812,2.633333444595337,537.3333129882811,1.0,0.002929000000222004,0.0010375999999041596,0.049804000000222004,1.968799999973271,0.10742000000027474,0.0,0.0,25.0,38.81861877,36.94904709,30.84098816,16.37580872,16.5,39.03160858,93.01012421,204.4547272,17.49888611,1004.700012,28.39674759,328.9187012,34.0489502,0.729837418,490.2777405,5.038022995,87.62927246,1,1
2021-12-13 09:00 +08:00,20.0,57.90357208251953,60.07428741455078,26.302143096923828,133.14285278320312,2.5714285373687744,534.1785888671875,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,1.031200000026729,0.10938000000169268,0.0,0.0,25.0,39.23248672,38.14556885,30.84098816,16.67595863,16.5,40.23751068,93.01012421,202.3190765,17.39348984,1004.700012,28.49836159,244.9816132,275.1235962,0.278515995,490.6609497,5.038022995,87.59999847,1,1
2021-12-13 09:05 +08:00,20.0,57.38999938964844,60.17366790771485,26.28066635131836,126.5,2.533333301544189,535.4000244140625,1.0,0.004394999999931315,0.0011596999999028412,0.05468800000016927,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,40.68529892,39.28636169,30.84098816,16.67847824,16.5,39.10662842,93.01012421,204.7800446,17.52070045,1004.850403,28.5,427.3726807,226.4682159,0.830216408,487.3122253,5.038022995,86.64958954,1,1
2021-12-13 09:10 +08:00,20.0,57.2599983215332,59.95733261108398,26.2983341217041,116.14666748046876,2.433333396911621,538.5999755859375,1.0,0.004882000000179687,0.0011596000000508866,0.055663999999524094,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,40.6879425,39.28636169,30.84098816,16.52714348,16.5,39.0875206,93.01012421,204.6045532,17.52070045,1004.900024,28.34998894,409.9918213,271.1927185,0.69499898,488.1877747,5.038022995,88.15015411,1,1
2021-12-13 09:15 +08:00,20.0,58.47999954223633,59.92100143432617,26.27966690063477,104.586669921875,2.299999952316284,537.2999877929689,1.0,0.004394999999931315,0.0012206999999762047,0.05468699999983073,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,41.0065155,39.28636169,30.84098816,16.52714348,16.5,40.09331894,93.01012421,196.4343567,17.52070045,1005.096741,28.40161705,169.9546204,311.4101563,0.958026826,486.5385742,5.038022995,87.40808868,1,1
2021-12-13 09:20 +08:00,20.0,59.0,60.0260009765625,26.225666046142575,113.1233367919922,2.3333332538604736,537.9000244140625,1.0,0.004393999999592779,0.001159700000016528,0.05468800000016927,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,39.00453949,37.24831772,30.84098816,16.22697258,16.5,40.09331894,93.01012421,197.1270294,17.41369629,1005.099976,28.0,153.0814667,34.39767075,0.108575851,483.3134155,5.038022995,90.08533478,1,1
2021-12-13 09:25 +08:00,20.0,61.356666564941406,59.9283332824707,26.23833274841309,103.15666961669922,2.433333396911621,537.5,1.0,0.004394999999931315,0.001159700000016528,0.055663999999524094,2.0,0.08788999999887892,0.0,0.0,25.0,38.50171661,37.243927,30.84098816,16.37580872,16.5,40.09331894,93.01012421,198.5285034,17.27797699,1005.099976,27.99675369,347.210968,26.01215553,0.219899729,481.4816589,5.038022995,90.90486908,1,1
2021-12-13 09:30 +08:00,20.0,60.06999969482422,59.97900009155274,26.18400001525879,101.57333374023438,2.299999952316284,537.5,1.0,0.004883000000518223,0.001159700000016528,0.05468700000164972,1.968799999973271,0.08985000000029686,0.0,0.0,25.0,38.50171661,37.243927,30.8142128,16.37580872,16.5,38.92130661,93.01012421,199.1082306,17.27797699,1005.198364,28.20000076,476.1916504,9.437851906,0.627347469,482.8709717,5.038022995,89.48530579,1,1
2021-12-13 09:35 +08:00,20.0,59.099998474121094,59.996665954589844,26.10666656494141,97.79666900634766,2.133333444595337,533.7666625976561,1.0,0.004393999999592779,0.0011595999999371998,0.05468799999835028,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,39.60944366,38.24462891,30.8142128,16.52714348,16.5,40.02070618,93.01012421,204.798111,17.38945198,1005.200012,28.54999352,286.0007629,349.0499878,1.139961004,483.913147,5.038022995,87.04999542,1,1
2021-12-13 09:40 +08:00,20.0,60.43103408813477,59.9151725769043,26.09413719177246,101.08275604248048,2.5517241954803467,526.1724243164061,1.0,0.004394999999931315,0.001159700000016528,0.055664000001343084,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,39.85112,38.24462891,30.8142128,16.52714348,16.5,40.03887939,93.01012421,202.7987671,17.38945198,1005.200012,28.69833755,173.0811615,147.3697052,0.318170339,484.1952515,5.038022995,86.90499115,1,1
2021-12-13 09:45 +08:00,20.0,59.28333282470703,59.84199905395508,26.09133338928223,121.16000366210938,2.200000047683716,522.6333618164061,1.0,0.004394000000502274,0.0012206999999762047,0.05468699999983073,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,40.40750504,39.2563591,30.8142128,16.52714348,16.5,38.82220078,93.01012421,196.5693207,17.38945198,1005.400024,28.60000038,176.2116241,157.917511,0.517488003,484.0707092,5.038022995,86.7967453,1,1
2021-12-13 09:50 +08:00,20.0,59.10357284545898,59.83106994628906,26.09464263916016,133.70713806152344,2.5,519.1785888671875,1.0,0.004882999999608728,0.001159700000016528,0.05468800000016927,2.0,0.08788999999887892,0.0,0.0,25.0,41.36288071,39.2563591,30.8142128,16.67847824,16.5,39.93790054,93.01012421,200.3216095,17.48921585,1005.400024,28.5,184.1129456,238.3381653,0.085647248,482.0944519,5.038022995,88.00483704,1,1
2021-12-13 09:55 +08:00,20.0,57.08666610717773,59.95700073242188,26.09733390808105,138.02667236328122,2.2666666507720947,517.6333618164061,1.0,0.004394999999931315,0.0011596000000508866,0.055663999999524094,1.968799999973271,0.08985000000029686,0.0,0.0,25.0,38.01443863,36.23361969,30.8142128,16.22575951,16.5,39.93790054,93.01012421,206.4367371,17.36296082,1005.400024,28.29999924,208.9989014,328.0984192,1.514915347,481.8829651,5.038022995,88.30001831,1,2
2021-12-13 10:00 +08:00,20.0,59.66999816894531,59.92266845703125,26.123332977294922,133.67333984375,2.533333301544189,513.933349609375,3.0,0.004394000000502274,0.001159700000016528,0.05468699999983073,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,38.56510162,37.28343582,30.8142128,16.52714348,16.5,39.93790054,93.01012421,206.8961487,17.23353195,1005.400024,28.19997597,167.5013275,307.3001404,1.514955401,481.6815796,5.038022995,88.65013123,1,2
2021-12-13 10:05 +08:00,20.0,58.14666748046875,59.974998474121094,26.136999130249023,121.90666961669922,2.566666603088379,517.0,2.0,0.011719000000084634,0.0012816999999358814,0.05175799999960873,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,37.59053802,35.8371582,30.8142128,16.37580872,16.5,39.93790054,93.01012421,197.2012177,17.34499359,1005.300781,27.90082359,196.0082245,257.3745117,1.355472922,479.11203,5.038022995,89.40247345,1,2
2021-12-13 10:10 +08:00,20.0,56.45000076293945,60.06900024414063,26.13566589355469,107.01333618164062,2.533333301544189,516.6333618164061,2.0,0.011719000000084634,0.0012206999999762047,0.050780999999915366,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,39.0353508,36.93955231,30.8142128,16.67602921,16.5,39.93790054,93.01012421,202.8616638,17.36399651,1005.301636,28.10000038,182.113266,205.1352081,0.215824813,479.0665283,5.038022995,89.60485077,1,3
2021-12-13 10:15 +08:00,20.0,55.93999862670898,60.132667541503906,26.094667434692386,98.05999755859376,2.200000047683716,510.0333251953125,1.0,0.011230000000068685,0.0012818000000152097,0.05175800000142772,2.0,0.0878900000025169,0.0,0.0,25.0,40.8223877,39.55358887,30.8142128,16.67847824,16.5,39.93790054,93.01012421,196.5187531,17.6239624,1005.400024,27.99838257,187.0809021,263.0245667,0.25,479.0924683,5.038022995,90.19676208,1,3
2021-12-13 10:20 +08:00,20.0,55.6500015258789,60.15299987792969,26.03199958801269,101.26333618164062,2.2333333492279053,499.26666259765625,1.0,0.01171899999917514,0.0012207000000898915,0.05175799999960873,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,40.45867538,38.46502304,30.8142128,16.52714348,16.5,39.54695511,93.01012421,197.6210632,17.49894333,1005.400024,28.00112152,188.8204651,293.3149719,2.316322803,476.716156,5.038022995,88.91010284,1,3
2021-12-13 10:25 +08:00,20.0,55.78666687011719,60.18633270263672,26.00900077819824,98.80333709716795,2.0666666030883794,490.5333251953125,1.0,0.011719000000084634,0.0012816999999358814,0.050780999999915366,1.031200000026729,0.08985000000029686,0.0,0.0,25.0,40.45867538,38.46502304,30.8142128,16.52714348,16.5,39.54695511,93.01012421,204.6411133,17.38796616,1005.599976,28.05000687,168.4974976,334.1998901,0.79999882,476.6998901,5.038022995,90.25000763,1,3
2021-12-13 10:30 +08:00,20.0,55.47666549682617,60.36600112915039,25.98566627502441,104.57333374023438,2.0999999046325684,482.3666687011719,1.0,0.011718000000655593,0.0012206999999762047,0.05175799999960873,2.0,0.08788999999887892,0.0,0.0,25.0,38.86363602,37.18445587,30.8142128,16.37828445,16.5,39.54695511,93.01012421,199.8746643,17.38796616,1005.599976,27.84999275,226.507431,275.848877,1.37501061,477.4930115,5.038022995,90.20001221,1,3
2021-12-13 10:35 +08:00,20.0,55.55517196655274,61.8875846862793,26.064483642578125,98.0862045288086,1.9310344457626345,477.9655151367188,1.0,0.011230999999497726,0.0012818000000152097,0.05175799999960873,1.0,0.08788999999887892,0.0,0.0,25.0,39.64523315,38.19720459,30.8142128,16.52714348,16.5,39.54695511,93.01012421,197.0793304,17.38796616,1005.5,27.79999924,298.7944336,291.5376587,0.762620747,476.7000427,5.038022995,90.30000305,1,3
2021-12-13 10:40 +08:00,20.0,55.36206817626953,63.74345016479492,26.14724159240723,90.30690002441406,1.896551728248596,471.89654541015625,1.0,0.011719000000084634,0.0012206999999762047,0.050780999999915366,2.0,0.08984000000054948,0.0,0.0,25.0,41.20419312,39.44426727,30.8142128,16.67847824,16.5,39.54695511,93.01012421,197.9621887,17.48750305,1005.5,28.09836388,180.1308899,335.5452881,0.974090159,478.6598816,5.038022995,89.1114502,1,3
2021-12-13 10:45 +08:00,20.0,55.66896438598633,63.5375862121582,26.24862098693848,83.90689849853516,1.965517282485962,467.75860595703125,1.0,0.011717999999746098,0.0012817000000495682,0.05175799999960873,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,41.20419312,39.44426727,30.8142128,16.52714348,16.5,39.54695511,93.01012421,196.912323,17.48750305,1005.5,28.00161743,362.3334656,334.0048523,0.500678837,478.3057251,5.038022995,89.30162048,1,3
2021-12-13 10:50 +08:00,20.0,55.58666610717773,63.38800048828125,26.28733253479004,78.68333435058594,2.0666666030883794,464.2999877929688,1.0,0.011719000000084634,0.0012206999999762047,0.05175800000142772,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,41.67554092,39.44426727,30.8142128,16.52960968,16.5,39.54695511,93.01012421,195.7115479,17.48750305,1005.398376,28.39999962,458.9553833,312.9552307,1.159999967,480.4656677,5.038022995,88.40651703,1,3
2021-12-13 10:55 +08:00,20.0,55.41999816894531,63.33533477783203,26.30466651916504,76.51333618164062,2.033333301544189,464.9666748046875,1.0,0.01123100000040722,0.0012817000000495682,0.050780999999915366,2.0,0.08985000000029686,0.0,0.0,25.0,41.28968811,39.44426727,30.8142128,16.52714348,16.5,38.87934494,93.01012421,204.9014282,17.48750305,1005.299988,28.70000076,489.7504883,82.42928314,0.888575196,483.1766663,5.038022995,86.89083862,1,3
