timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-13 11:00 +08:00,20.0,55.45000076293945,63.3043327331543,26.314666748046875,75.45333099365234,2.0666666030883794,462.6000061035156,2.0,0.011717999999746098,0.0012206999999762047,0.05175799999960873,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,39.42472839,37.84399796,30.8142128,16.22450638,16.5,39.39990234,93.01012421,207.7752075,17.37616158,1005.399719,28.89935112,281.2724609,6.109168053,1.43821609,485.8632202,5.038022995,85.40227509,1,3
2021-12-13 11:05 +08:00,20.0,55.34333419799805,63.28766632080078,26.340665817260746,75.23999786376953,2.0,463.70001220703125,1.0,0.010742999999820313,0.0010986999999431646,0.047850999999354826,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,42.05129242,40.53812408,31.01337433,16.67598343,16.5,40.70162201,93.01012421,200.73526,17.37948799,1005.398376,28.89837837,238.0972748,251.8792877,0.548216522,485.8797607,5.038022995,86.7951355,1,3
2021-12-13 11:10 +08:00,20.0,54.93000030517578,63.15599822998047,26.4060001373291,74.48999786376953,2.033333301544189,462.73333740234375,2.0,0.011230000000068685,0.00109860000009121,0.046875,2.0,0.08788999999887892,0.0,0.0,25.0,41.74502945,39.50282288,31.2250061,16.52714348,16.5,41.93762589,93.01012421,191.2640839,17.49688148,1005.299988,28.80163383,247.1797791,349.8842773,1.210623622,484.1910706,5.038022995,86.0803833,1,3
2021-12-13 11:15 +08:00,20.0,54.18000030517578,62.89666748046875,26.49066734313965,74.12333679199219,2.200000047683716,464.2999877929688,1.0,0.010742000000391272,0.0010375999999041596,0.04785199999969336,2.0,0.08985000000029686,0.0,0.0,25.0,42.36053467,40.74195099,31.2250061,16.52714348,16.5,41.93762589,93.01012421,197.7201843,17.49688148,1005.103271,28.9983654,405.381897,318.9685059,0.548038661,483.3072815,5.038022995,86.09673309,1,4
2021-12-13 11:20 +08:00,20.0,53.709999084472656,62.60833358764648,26.597999572753906,74.16999816894531,2.0999999046325684,464.26666259765625,1.0,0.010741999999481777,0.00109860000009121,0.047851000001173816,1.968799999973271,0.08984000000054948,0.0,0.0,25.0,38.85699081,36.63878632,31.01801491,16.22450638,16.5,40.87078476,93.01012421,206.7350464,17.28520203,1005.099976,29.20000076,321.6322937,176.0217285,0.170000002,487.6498413,5.038022995,83.70972443,1,4
2021-12-13 11:25 +08:00,20.0,53.92068862915039,62.36655044555664,26.68413734436035,74.38275909423828,2.2413792610168457,463.9655151367188,1.0,0.01123100000040722,0.0010986999999431646,0.046875,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,38.15671158,36.61982346,31.01801491,16.37580872,16.5,40.87078476,93.01012421,193.6907196,17.15135002,1004.900024,29.59837723,953.7627563,17.34741402,0.633508265,486.7188416,5.038022995,81.63083649,1,4
2021-12-13 11:30 +08:00,20.0,54.00666809082031,62.1500015258789,26.76266670227051,74.1933364868164,2.133333444595337,462.9666748046875,1.0,0.010742000000391272,0.0010985999999775231,0.04785199999969336,2.0,0.08984000000054948,0.0,0.0,25.0,37.6624527,35.57826996,30.86928368,16.37580872,16.5,39.61118317,93.01012421,194.4203949,17.25529289,1004.900024,30.39673042,821.7294312,2.671733379,1.530980587,491.8573608,5.038022995,77.61470795,1,4
2021-12-13 11:35 +08:00,20.0,53.89285659790039,62.05428695678711,26.80071449279785,73.94999694824219,2.2142856121063232,458.4285583496094,1.0,0.010741999999481777,0.0010376000000178465,0.04785199999969336,1.968799999973271,0.08985000000029686,0.0,0.0,25.0,38.36994553,37.26598358,30.86928368,16.52714348,16.5,38.56262589,93.01012421,198.4336853,17.38016701,1004.799988,30.70000076,948.4876099,319.8716736,1.037885904,496.8485413,5.038022995,76.60813141,1,3
2021-12-13 11:40 +08:00,20.0,54.32333374023438,61.95166778564453,26.85300064086914,73.7066650390625,2.0666666030883794,460.5,1.0,0.01123100000040722,0.0010985999999775231,0.046875,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,37.72515106,35.75639343,30.86928368,16.52714348,16.5,39.63525772,93.01012421,207.2786713,17.38224602,1004.799988,30.70000076,290.131012,206.874588,0.526714504,497.1044617,5.038022995,76.00327301,1,3
2021-12-13 11:45 +08:00,20.0,54.13333511352539,61.908668518066406,26.88566589355469,73.69999694824219,2.2333333492279053,460.20001220703125,1.0,0.010741999999481777,0.0010987000000568514,0.047851000001173816,1.75,0.08984000000054948,0.0,0.0,25.0,38.34184265,36.90594482,30.86928368,16.52714348,16.5,38.65704727,93.01012421,202.3274536,17.38224602,1004.799988,30.44999313,416.5148926,178.1298065,0.995116055,494.0860596,5.038022995,77.75003815,1,3
2021-12-13 11:50 +08:00,20.0,54.38000106811523,61.85033416748047,26.926666259765625,73.75,2.0666666030883794,459.6666564941406,1.0,0.010742000000391272,0.0010985999999775231,0.04785199999969336,2.25,0.08985000000029686,0.0,0.0,25.0,41.18720245,40.05273819,31.31458282,16.82736778,16.5,40.99176025,93.01012421,206.5406342,17.49672318,1004.601624,29.99836349,1060.96521,291.433136,1.067055225,492.2770386,5.038022995,80.58690643,1,3
2021-12-13 11:55 +08:00,20.0,54.04999923706055,61.8043327331543,26.965999603271484,74.2066650390625,2.033333301544189,461.5333251953125,1.0,0.011230999999497726,0.0010376000000178465,0.046875,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,41.99411011,40.08061218,31.54118156,16.67847824,16.5,42.39826965,93.01012421,196.2492218,17.60577393,1004.599976,30.89674759,781.8041382,283.9070129,0.817723274,489.5367432,5.038022995,74.63252258,1,3
2021-12-13 12:00 +08:00,20.0,54.03333282470703,61.7859992980957,26.988666534423828,73.94666290283203,2.2666666507720947,457.6333312988281,1.0,0.010742000000391272,0.0010985999999775231,0.047850999999354826,2.0,0.08984000000054948,0.0,0.0,25.0,42.60819626,41.33805847,31.54487038,16.67847824,16.5,43.42375565,93.01012421,192.9409332,17.50015259,1004.599976,30.60163879,284.736969,310.2953796,0.430000007,495.0693665,5.038022995,76.90327454,1,1
2021-12-13 12:05 +08:00,20.0,54.5,61.78633499145508,27.01300048828125,73.88666534423828,2.133333444595337,460.9333190917969,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,41.20775223,39.85905457,31.54487038,16.37580872,16.5,43.42375565,93.01012421,199.1063232,17.38555145,1004.599976,30.00489807,264.2162781,223.0426941,0.785428345,491.0971069,5.038022995,79.88694,1,1
2021-12-13 12:10 +08:00,20.0,53.753334045410156,61.55133438110352,27.11100006103516,73.72333526611328,2.2333333492279053,460.5333251953125,2.0,0.003417999999328458,0.001159700000016528,0.04980499999874155,2.0,0.08985000000029686,0.0,0.0,25.0,39.59365463,38.43919754,31.25528908,16.37580872,16.5,43.42375565,93.01012421,197.8082428,17.15501404,1004.400024,29.89999962,439.6282349,21.1647644,2.475571156,491.8547058,5.038022995,78.22262573,1,1
2021-12-13 12:15 +08:00,20.0,53.78333282470703,61.05466842651367,27.29199981689453,74.11666870117188,2.133333444595337,459.0333251953125,1.0,0.003905999999915366,0.0011595999999371998,0.049804000000222004,1.968799999973271,0.08984000000054948,0.0,0.0,25.0,40.40180206,38.45836639,31.25528908,16.52714348,16.5,41.10948181,93.01012421,197.6629028,17.36819267,1004.299988,29.99836349,1102.674683,305.1245117,0.897055149,489.8715515,5.038022995,79.89672852,1,1
2021-12-13 12:20 +08:00,20.0,53.44137954711914,61.02034378051758,27.31655120849609,74.06207275390625,2.172413825988769,461.3448181152344,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,2.031200000026729,0.08788999999887892,0.0,0.0,25.0,42.17425537,40.86477661,31.25528908,16.52959633,16.5,42.10515594,93.01012421,194.253418,17.46866417,1004.10321,30.20000076,393.448761,29.74698448,1.161673188,489.6748352,5.038022995,77.70810699,1,3
2021-12-13 12:25 +08:00,20.0,53.17142868041992,60.95642852783203,27.35785675048828,74.14643096923828,2.1428570747375493,461.6428527832031,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,1.0,0.08985000000029686,0.0,0.0,25.0,41.86684418,39.78758621,31.25528908,16.52714348,16.5,41.06604004,93.01012421,201.7905731,17.46866417,1004.200012,30.19838524,1083.978149,30.49160957,3.298651457,488.9044495,5.038022995,78.40322876,1,3
2021-12-13 12:30 +08:00,20.0,53.52333450317383,60.89666748046875,27.39900016784668,73.72666931152344,2.133333444595337,462.8333435058594,1.0,0.003418000000237953,0.0012206999999762047,0.050780999999915366,2.0,0.08984000000054948,0.0,0.0,25.0,39.72967529,37.82909012,30.95811844,16.37580872,16.5,39.7858963,93.01012421,194.5975342,17.35890198,1004.10321,30.20000076,923.9839478,290.5686646,0.471708536,491.084259,5.038022995,78.49186707,1,3
2021-12-13 12:35 +08:00,20.0,53.72666549682617,60.99399948120117,27.398666381835934,73.54000091552734,2.366666555404663,458.6333312988281,1.0,0.003417999999328458,0.0011596000000508866,0.04980499999874155,2.0,0.08984000000054948,0.0,0.0,25.0,38.14865494,36.0877533,30.8499279,16.3733654,16.5,39.7858963,93.01012421,207.4616547,17.24722672,1004.099976,30.40161514,1034.015991,295.5383911,0.900188744,493.092926,5.038022995,75.8838501,1,3
2021-12-13 12:40 +08:00,20.0,53.75,61.01133346557617,27.4146671295166,73.54000091552734,2.2333333492279053,457.9666748046875,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,1.968799999973271,0.08985000000029686,0.0,0.0,25.0,38.14623642,36.0877533,30.8499279,16.37580872,16.5,39.7858963,93.01012421,201.8027649,17.35141754,1003.900024,30.89513016,932.0911865,108.2290115,0.994095266,493.2765503,5.038022995,74.93245697,1,3
2021-12-13 12:45 +08:00,20.0,53.66999816894531,61.08466720581055,27.41266632080078,73.5199966430664,2.2666666507720947,458.23333740234375,1.0,0.003905999999915366,0.001159700000016528,0.04980500000056054,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,38.64221191,37.22722244,30.8499279,16.52714348,16.5,39.7858963,93.01012421,201.9111633,17.35227776,1003.801575,31.00161743,480.5982056,112.9526901,0.400000006,494.7051697,5.038022995,72.91293335,1,3
2021-12-13 12:50 +08:00,20.0,53.23666763305664,61.1520004272461,27.42966651916504,73.5199966430664,2.2333333492279053,456.5666809082031,1.0,0.003418000000237953,0.0011595999999371998,0.04980500000056054,2.0,0.08788999999887892,0.0,0.0,25.0,39.46179199,38.33857346,30.8499279,16.52714348,16.5,38.75601196,93.01012421,204.8287506,17.45251846,1003.799988,31.20000076,512.585022,6.612679958,1.074470997,496.662262,5.038022995,70.90000153,1,3
2021-12-13 12:55 +08:00,20.0,53.53333282470703,61.26333236694336,27.43400001525879,73.51333618164062,2.4666666984558105,457.2999877929688,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,1.968799999973271,0.08985000000029686,0.0,0.0,25.0,39.83099747,38.35694504,30.8499279,16.52714348,16.5,38.73898697,93.01012421,203.8848724,17.45251846,1003.70166,31.20000076,1059.886353,99.30153656,1.027052045,497.242218,5.038022995,70.89836121,1,4
2021-12-13 13:00 +08:00,20.0,53.50666809082031,61.29766845703125,27.43933296203613,73.51000213623047,2.366666555404663,455.7999877929688,1.0,0.003417999999328458,0.001159700000016528,0.04980499999874155,1.031200000026729,0.08984000000054948,0.0,0.0,25.0,39.52204132,37.35568619,30.8499279,16.52714348,16.5,39.83890533,93.01012421,194.8040314,17.45251846,1003.599976,31.60162354,1046.146118,104.1282043,0.278277099,500.444458,5.038022995,67.50324249,1,4
2021-12-13 13:05 +08:00,20.0,53.28333282470703,61.37566757202149,27.44266700744629,73.51000213623047,2.633333444595337,456.20001220703125,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,1.5,0.08788999999887892,0.0,0.0,25.0,41.09851074,39.93146896,30.8499279,16.67847824,16.5,39.83890533,93.01012421,200.1257477,17.45251846,1003.599976,31.60000038,998.2663574,38.85401917,3.865794897,496.3078308,5.038022995,68.80487061,1,1
2021-12-13 13:10 +08:00,20.0,53.43793106079102,61.41620635986328,27.46344757080078,73.49655151367188,2.7241380214691158,457.6896667480469,1.0,0.002929000000222004,0.001159700000016528,0.049804000000222004,1.5,0.08594000000084634,0.0,0.0,25.0,40.54669189,38.76664352,30.8499279,16.52714348,16.5,39.83890533,93.01012421,203.4395905,17.45251846,1003.400024,31.60000038,559.5126953,282.4978027,2.444937944,498.6973267,5.038022995,69.40000916,1,3
2021-12-13 13:15 +08:00,20.0,53.07857131958008,61.477500915527344,27.46714210510254,73.94999694824219,2.7857143878936768,455.6071472167969,2.0,0.002929999999651045,0.0010985999999775231,0.048828999999386724,2.0,0.08788999999887892,0.0,0.0,25.0,40.70660019,38.76664352,30.8499279,16.52714348,16.5,39.83890533,93.01012421,206.5678711,17.45251846,1003.301636,31.30162239,797.0500488,10.66320324,1.107403278,496.1818848,5.038022995,72.48214722,1,3
2021-12-13 13:20 +08:00,20.0,53.56000137329102,61.57433319091797,27.476999282836914,73.9000015258789,2.933333396911621,457.2999877929688,2.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.0,0.08594000000084634,0.0,0.0,25.0,41.99771881,39.77844238,30.8499279,16.67847824,16.5,39.83890533,93.01012421,207.1309509,17.45251846,1003.299988,31.39836311,201.2617645,39.54054642,0.654273987,495.5116272,5.038022995,73.00327301,1,4
2021-12-13 13:25 +08:00,20.0,53.53666687011719,61.6053352355957,27.520000457763672,73.51333618164062,2.633333444595337,456.2999877929688,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,39.5839386,37.41646194,30.8499279,16.22697258,16.5,39.83890533,93.01012421,194.4356842,17.34109688,1003.299988,31.0,975.1792603,44.96797943,1.149734378,496.4979858,5.038022995,71.88859558,1,4
2021-12-13 13:30 +08:00,20.0,53.6533317565918,61.76333236694336,27.50900077819824,73.49666595458984,2.900000095367432,455.6333312988281,1.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,39.57559967,37.28917694,30.8499279,16.37580872,16.5,39.83890533,93.01012421,199.7006378,17.33925056,1003.099976,31.20000076,629.303894,348.6325378,0.476648718,497.2524109,5.038022995,70.0064621,1,4
2021-12-13 13:35 +08:00,20.0,53.77999877929688,61.90733337402344,27.507667541503906,73.50333404541016,3.0999999046325684,455.3999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,2.0,0.08593000000109896,0.0,0.0,25.0,38.4034996,37.29922104,30.8499279,16.37580872,16.5,39.83890533,93.01012421,193.9496002,17.23448563,1003.099976,31.60000038,953.4086304,196.0626068,0.688825965,498.8579407,5.038022995,68.0049057,1,4
2021-12-13 13:40 +08:00,20.0,53.4466667175293,61.69400024414063,27.562000274658203,73.49666595458984,3.066666603088379,455.5,1.0,0.002929000000222004,0.0010987000000568514,0.04882800000086718,1.0,0.08790000000226428,0.0,0.0,25.0,38.4034996,37.31718063,30.8499279,16.37580872,16.5,39.79405212,93.01012421,202.9804993,17.3363533,1003.0,31.5,976.9020996,302.3859863,0.883474767,499.1833496,5.038022995,69.09347534,1,7
2021-12-13 13:45 +08:00,20.0,53.4466667175293,61.80766677856445,27.553333282470703,73.49333190917969,2.933333396911621,452.73333740234375,2.0,0.002929999999651045,0.0011595999999371998,0.04980500000056054,2.0,0.08592999999746098,0.0,0.0,25.0,39.32594299,37.31718063,30.8499279,16.52714348,16.5,39.81190109,93.01012421,204.1994171,17.43658638,1002.900024,31.40324211,917.6102905,41.741745,2.122976303,500.421814,5.038022995,68.80648804,1,7
2021-12-13 13:50 +08:00,20.0,53.44333267211914,61.891334533691406,27.54966735839844,73.53333282470703,3.133333444595337,451.26666259765625,1.0,0.002929999999651045,0.0010987000000568514,0.04980499999874155,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,38.1856842,36.09814072,30.8499279,16.37827873,16.5,39.70335007,93.01012421,203.0238953,17.43823814,1002.900024,31.5,233.5265045,88.80103302,0.517389655,499.2577209,5.038022995,68.08367157,1,5
2021-12-13 13:55 +08:00,20.0,53.84000015258789,61.83333206176758,27.571332931518555,73.56999969482422,3.2666666507720947,453.3999938964844,3.0,0.0029300000005605398,0.0011595999999371998,0.04980500000056054,1.031200000026729,0.08593999999720836,0.0,0.0,25.0,37.86024475,36.07790756,30.8499279,16.37580872,16.5,38.56605148,93.01012421,193.7583313,17.33833313,1002.801636,31.19838333,997.9190674,350.6567078,1.717702746,498.2260742,5.038022995,67.81941986,1,5
2021-12-13 14:00 +08:00,20.0,53.51333236694336,61.90399932861328,27.572999954223636,73.48999786376953,3.0999999046325684,453.5666809082031,1.0,0.002929000000222004,0.0010987000000568514,0.049804000000222004,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,38.48543549,37.34329987,30.8499279,16.52714348,16.5,39.5999527,93.01012421,198.7357178,17.33833313,1002.60321,31.39999962,983.9348145,334.6420593,0.905600488,497.8811646,5.038022995,68.09674072,1,5
2021-12-13 14:05 +08:00,20.0,53.51034545898438,62.01172256469727,27.584827423095703,73.49310302734375,3.1379311084747314,453.4827575683594,2.0,0.002441999999973632,0.0010985999999775231,0.04882799999904819,1.031200000026729,0.09375,0.0,0.0,25.0,39.42688751,37.36209869,30.8499279,16.67847824,16.5,39.5999527,93.01012421,196.1906891,17.45292664,1002.599976,31.89838219,969.8705444,98.10131836,0.689999998,501.5988159,5.038022995,66.30809021,1,6
2021-12-13 14:10 +08:00,20.0,52.80356979370117,61.98571395874024,27.61249923706055,74.01786041259766,3.25,452.96429443359375,2.0,0.0029289999993125093,0.001159700000016528,0.04980500000056054,2.0,0.09179999999832944,0.0,0.0,25.0,41.14041901,39.49866867,31.00016022,16.67847824,16.5,40.63512421,93.01012421,202.8241425,17.55916595,1002.599976,32.09999847,877.4545288,54.27887344,0.172770128,499.254364,5.038022995,66.19999695,1,4
2021-12-13 14:15 +08:00,20.0,53.41999816894531,62.01699829101562,27.607999801635746,73.57666778564453,3.1666667461395264,452.3333435058594,2.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,1.5,0.09375,0.0,0.0,25.0,41.14922714,39.31896973,31.0373745,16.52714348,16.5,40.63512421,93.01012421,205.8710938,17.55916595,1002.400024,31.40164185,340.819458,332.1370544,3.186868668,495.6891174,5.038022995,68.98851013,1,1
2021-12-13 14:20 +08:00,20.0,53.53333282470703,62.21066665649414,27.6113338470459,73.58333587646484,3.2666666507720947,451.8666687011719,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,1.5,0.09375,0.0,0.0,25.0,40.49850845,39.31896973,31.14811325,16.52714348,16.5,39.2817955,93.01012421,191.9339294,17.44790649,1002.400024,31.09836197,376.5578308,342.0090332,2.393746138,493.7320862,5.038022995,70.79017639,1,3
2021-12-13 14:25 +08:00,20.0,53.496665954589844,62.30833435058594,27.606000900268555,73.58333587646484,3.5999999046325684,449.3666687011719,3.0,0.002929000000222004,0.0010985999999775231,0.048828999999386724,1.968799999973271,0.09375,0.0,0.0,25.0,42.15329742,40.55728912,31.31933594,16.67847824,16.5,41.78502655,93.01012421,205.7072906,17.44790649,1002.299988,30.90326881,215.4086151,350.6384888,1.510207295,493.3061829,5.038022995,72.16240692,1,3
2021-12-13 14:30 +08:00,20.0,53.54999923706055,62.23899841308594,27.632999420166016,73.5,3.2666666507720947,449.6666564941406,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,1.031200000026729,0.09180000000196742,0.0,0.0,25.0,40.66593933,38.31174469,31.4893074,16.37580872,16.5,41.78502655,93.01012421,204.5750732,17.41754341,1002.400024,30.10000038,516.6792603,24.50076485,2.449651718,489.9138489,5.038022995,75.10486603,1,3
2021-12-13 14:35 +08:00,20.0,53.40666580200195,62.27099990844727,27.63466644287109,73.48666381835938,3.5,449.1000061035156,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,2.0,0.09375,0.0,0.0,25.0,41.13093948,39.37974167,31.87678719,16.52714348,16.5,44.319561,93.01012421,194.951004,17.31519127,1002.299988,30.0,1004.277283,19.94830704,0.924680054,492.0380249,5.038022995,76.69347382,1,3
2021-12-13 14:40 +08:00,20.0,53.39666748046875,62.27566528320313,27.65299987792969,73.48666381835938,3.400000095367432,451.9333190917969,1.0,0.0029289999993125093,0.0010985999999775231,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,40.47166824,38.22612762,31.87678719,16.22695351,16.5,44.3407135,93.01012421,206.8079529,17.38718605,1002.299988,29.79999924,995.258667,60.17683411,0.729819775,491.332489,5.038022995,76.6129303,1,3
2021-12-13 14:45 +08:00,20.0,53.42333221435547,62.39966583251953,27.626333236694336,73.45999908447266,3.566666603088379,450.5333251953125,1.0,0.0029300000005605398,0.001159700000016528,0.049804000000222004,1.0,0.09178999999858206,0.0,0.0,25.0,38.14567566,36.00678635,31.84469032,16.22450638,16.5,44.3407135,93.01012421,203.6176453,17.14793396,1002.003235,29.40161896,806.9381714,181.3809967,1.394373178,491.0901184,5.038022995,76.28704834,1,3
2021-12-13 14:50 +08:00,20.0,53.48333358764648,62.51766586303711,27.607666015625,73.43000030517578,3.4666666984558105,451.9666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.0,0.09375,0.0,0.0,25.0,38.60840988,37.23873138,31.84635162,16.52714348,16.5,44.3407135,93.01012421,200.7043304,17.26329422,1002.101624,29.5,267.4567261,29.25570107,0.873964906,489.5077209,5.038022995,75.40000153,1,3
2021-12-13 14:55 +08:00,20.0,53.15861892700195,62.6041374206543,27.604137420654297,73.4000015258789,3.6551723480224614,453.0689697265625,1.0,0.002929000000222004,0.001159700000016528,0.04980499999874155,1.0,0.09375,0.0,0.0,25.0,38.60840988,37.23873138,31.63553619,16.52714348,16.5,43.20797729,93.01012421,210.3380585,17.36290932,1001.900024,29.59836578,862.5883789,308.6765137,2.161961317,490.6645203,5.038022995,74.59999847,1,3
2021-12-13 15:00 +08:00,20.0,52.76785659790039,62.58357238769531,27.61821365356445,73.53571319580078,3.7857143878936768,450.46429443359375,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,38.60840988,37.23873138,31.68072128,16.52714348,16.5,44.21097183,93.01012421,203.4900513,17.36290932,1001.601624,29.70000076,813.1132813,318.2095337,0.665631354,492.2639771,5.038022995,73.29515076,1,3
2021-12-13 15:05 +08:00,20.0,53.56000137329102,62.67966842651367,27.614999771118164,73.47000122070312,3.7000000476837163,449.6000061035156,2.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,1.0,0.09179999999832944,0.0,0.0,25.0,38.15844345,36.05141449,31.67838478,16.52467728,16.5,44.21097183,93.01012421,193.1217346,17.36290932,1001.601624,29.99511147,793.0,317.5619202,0.582872748,492.7094116,5.038022995,73.81466675,1,3
2021-12-13 15:10 +08:00,20.0,53.22666549682617,62.781333923339844,27.59933280944824,73.4000015258789,3.7000000476837163,450.3666687011719,2.0,0.003418000000237953,0.0010985999999775231,0.0507820000002539,1.968799999973271,0.09375,0.0,0.0,25.0,39.00094986,37.10180664,31.89711761,16.52714348,16.5,44.21097183,93.01012421,199.5987701,17.46385574,1001.701599,30.0,751.5808716,348.1902161,3.233050346,493.4862671,5.038022995,72.71613312,1,3
2021-12-13 15:15 +08:00,20.0,53.04666519165039,62.80199813842773,27.59733390808105,73.40333557128906,3.8333332538604736,449.0333251953125,1.0,0.003905999999915366,0.0010376000000178465,0.049804000000222004,1.031200000026729,0.09375,0.0,0.0,25.0,39.76866531,38.30240631,31.59178543,16.52714348,16.5,44.21097183,93.01012421,205.015213,17.46385574,1001.698364,30.29999924,526.194519,118.6600113,0.713166952,494.4891357,5.038022995,72.79187775,1,3
2021-12-13 15:20 +08:00,20.0,53.22999954223633,62.80099868774414,27.61433410644531,73.39666748046875,3.566666603088379,447.4333190917969,3.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,1.968799999973271,0.09180000000196742,0.0,0.0,25.0,40.26042175,38.30240631,31.79856873,16.52714348,16.5,44.21097183,93.01012421,199.3244629,17.46385574,1001.599976,30.0,795.821106,325.9946289,0.444633484,493.132019,5.038022995,73.60162354,1,3
2021-12-13 15:25 +08:00,20.0,53.29999923706055,62.79399871826172,27.60333251953125,73.3933334350586,3.8333332538604736,447.1666564941406,2.0,0.003417999999328458,0.0010987000000568514,0.04980500000056054,1.031200000026729,0.09375,0.0,0.0,25.0,40.26042175,38.30240631,31.69211769,16.52714348,16.5,43.21146393,93.01012421,200.1223145,17.46385574,1001.601074,29.99892998,789.9728394,93.1638031,0.777810514,494.8792419,5.038022995,73.40534973,1,6
2021-12-13 15:30 +08:00,20.0,53.3033332824707,62.71466827392578,27.636333465576172,73.75333404541016,3.8333332538604736,445.3666687011719,5.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,1.968799999973271,0.09375,0.0,0.0,25.0,38.07838058,35.9119606,31.69211769,16.37580872,16.5,43.21146393,93.01012421,198.3341217,17.35113907,1001.599976,30.20000076,198.6870728,120.8093338,0.914167404,495.881958,5.038022995,71.90301514,1,6
2021-12-13 15:35 +08:00,20.0,53.72000122070313,62.6150016784668,27.659334182739254,73.56999969482422,3.8333332538604736,444.5333251953125,2.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,1.031200000026729,0.09178999999858206,0.0,0.0,25.0,37.53969574,35.89442444,31.69211769,16.37580872,16.5,43.21146393,93.01012421,193.3743134,17.35113907,1001.299988,29.89999962,578.22052,341.1793213,3.753753185,495.6755981,5.038022995,72.20979309,1,5
2021-12-13 15:40 +08:00,20.0,53.4466667175293,62.62566757202149,27.64900016784668,73.39666748046875,3.6666667461395264,446.26666259765625,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,1.968799999973271,0.09375,0.0,0.0,25.0,36.8594017,34.75428772,31.69211769,16.37580872,16.5,43.21146393,93.01012421,201.0367889,17.35113907,1001.299988,30.09838295,665.0485229,18.26694679,0.641002595,495.4724731,5.038022995,70.60970306,1,6
2021-12-13 15:45 +08:00,20.0,53.290000915527344,62.56033325195313,27.67466735839844,73.40333557128906,3.4666666984558105,445.5333251953125,2.0,0.003905999999915366,0.0010985999999775231,0.04980499999874155,1.031200000026729,0.09375,0.0,0.0,25.0,37.16651917,35.79830933,31.67882919,16.37580872,16.5,42.19409561,93.01012421,204.1083221,17.35113907,1001.10321,30.29999924,647.130249,60.47299957,2.144861221,497.2554626,5.038022995,68.11952972,1,6
2021-12-13 15:50 +08:00,20.0,52.65925979614258,62.80407333374024,27.63888931274414,73.46666717529297,4.222222328186035,445.77777099609375,1.0,0.003417999999328458,0.0010987000000568514,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,37.32476425,35.64516068,31.6822052,16.52714348,16.5,43.20048904,93.01012421,202.7291565,17.35113907,1001.099976,30.79999924,628.0484619,28.08890915,1.43497932,498.0458374,5.038022995,66.43553162,1,4
2021-12-13 15:55 +08:00,20.0,53.349998474121094,62.749000549316406,27.667999267578125,73.4000015258789,3.933333396911621,445.5333251953125,1.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,1.0,0.09180000000196742,0.0,0.0,25.0,36.82151413,35.40660477,31.6822052,16.52714348,16.5,43.20048904,93.01012421,197.353241,17.45915604,1001.099976,30.79999924,606.0325317,101.7534409,1.891372204,497.068512,5.038022995,65.50650787,1,6
2021-12-13 16:00 +08:00,20.0,53.0433349609375,62.68966674804688,27.672666549682614,73.4000015258789,3.5,445.6333312988281,2.0,0.003418000000237953,0.00109860000009121,0.04980500000056054,1.0,0.09375,0.0,0.0,25.0,35.97690964,34.90559387,31.6822052,16.52470207,16.5,44.22555542,93.01012421,195.6733704,17.36016655,1001.099976,30.59677315,590.0645142,354.0320129,0.750971794,496.6914368,5.038022995,65.19999695,1,6
2021-12-13 16:05 +08:00,20.0,53.23666763305664,62.669334411621094,27.687334060668945,73.3933334350586,3.900000095367432,445.5666809082031,2.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,2.0,0.10155999999915366,0.0,0.0,25.0,39.88641739,38.47315598,32.12818909,16.82984352,16.5,45.43589783,93.01012421,197.0250092,17.68147087,1000.900024,30.50162888,567.1629639,20.32224083,1.170223236,496.252533,5.038022995,64.70488739,1,6
2021-12-13 16:10 +08:00,20.0,53.22666549682617,62.58300018310547,27.73166656494141,73.4000015258789,3.766666650772095,444.3666687011719,3.0,0.0029300000005605398,0.0010986999999431646,0.05078199999843491,1.0,0.09961000000112108,0.0,0.0,25.0,39.56830597,37.33272934,32.33467865,16.67847824,16.5,47.75122452,93.01012421,200.8591309,17.68327522,1000.799988,30.5,559.8707886,23.89225388,1.366433144,495.1018372,5.038022995,64.29838562,1,6
2021-12-13 16:15 +08:00,20.0,53.20000076293945,62.70600128173828,27.72533416748047,73.39666748046875,4.0,445.6666564941406,2.0,0.0029289999993125093,0.0010376000000178465,0.049804000000222004,2.0,0.10155999999915366,0.0,0.0,25.0,40.39995575,38.66242218,32.4967308,16.67847824,16.5,48.8756218,93.01012421,193.177948,17.57924843,1000.801575,30.59838867,534.1611938,4.80638361,2.211122036,497.262146,5.038022995,64.99516296,1,6
2021-12-13 16:20 +08:00,20.0,52.97999954223633,62.9283332824707,27.68666648864746,73.40333557128906,4.066666603088379,444.1333312988281,4.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,1.0,0.09961000000112108,0.0,0.0,25.0,39.58115387,37.37417603,32.4967308,16.52714348,16.5,47.95593643,93.01012421,195.33992,17.46357536,1000.799988,30.70000076,526.0324707,321.6336975,1.291198254,496.581543,5.038022995,62.60324478,1,6
2021-12-13 16:25 +08:00,20.0,53.02000045776367,62.93766784667969,27.70499992370605,73.39666748046875,4.300000190734863,442.2999877929688,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,1.0,0.10156999999890104,0.0,0.0,25.0,38.76910782,36.37171173,32.4967308,16.37580872,16.5,48.46094894,93.01012421,204.2798767,17.35446358,1000.801636,30.89675713,387.3132019,230.0617828,0.889786065,497.4716492,5.038022995,61.70972824,1,6
2021-12-13 16:30 +08:00,20.0,52.96666717529297,63.016334533691406,27.68766593933105,73.3933334350586,4.133333206176759,441.0,2.0,0.002929000000222004,0.0010986999999431646,0.050780999999915366,2.0,0.10155999999915366,0.0,0.0,25.0,37.58636093,35.36296463,32.4967308,16.37580872,16.5,47.45748138,93.01012421,201.299118,17.35266495,1000.79834,30.8032608,472.7879639,51.98094559,3.571241617,497.8974609,5.038022995,61.68532181,1,6
2021-12-13 16:35 +08:00,20.0,53.13333511352539,63.05166625976562,27.676666259765625,73.39666748046875,4.166666507720946,442.3333435058594,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,1.0,0.09961000000112108,0.0,0.0,25.0,37.07367325,35.34778214,32.4967308,16.52714348,16.5,47.45748138,93.01012421,197.4421387,17.35266495,1000.799988,30.50162506,449.0649719,122.2039948,1.829025269,495.5049133,5.038022995,62.99350357,1,6
2021-12-13 16:40 +08:00,20.0,53.02413940429688,63.12137985229492,27.67827606201172,73.42414093017578,4.1724138259887695,441.2758483886719,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,1.0,0.10155999999915366,0.0,0.0,25.0,37.07896423,35.34778214,32.33941269,16.52714348,16.5,47.45748138,93.01012421,199.4699249,17.45897102,1000.698364,30.50327301,430.1636047,344.2332153,1.483946681,497.0488281,5.038022995,64.28200531,1,6
2021-12-13 16:45 +08:00,20.0,52.70357131958008,63.26321411132813,27.66857147216797,73.53214263916016,4.142857074737549,442.8928527832031,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,39.14782715,37.69891357,32.76939011,16.67847824,16.5,47.44353867,93.01012421,194.911026,17.57136345,1000.700012,30.60000038,416.9352112,336.3204041,2.41299367,495.3308716,5.038022995,64.30648041,1,5
2021-12-13 16:50 +08:00,20.0,53.3466682434082,63.38133239746094,27.65566635131836,73.48332977294922,4.266666889190674,444.3666687011719,2.0,0.002929000000222004,0.0010987000000568514,0.050780999999915366,1.0,0.10155999999915366,0.0,0.0,25.0,41.54411697,40.05344772,33.04679871,16.67847824,16.5,49.88560867,93.01012421,195.7230377,17.68342018,1000.796692,30.5,408.163269,232.7707214,0.538246334,493.9481506,5.038022995,66.88367462,1,6
2021-12-13 16:55 +08:00,20.0,53.2066650390625,63.39099884033203,27.672666549682614,73.45333099365234,4.366666793823241,441.4666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,41.87423325,40.07199478,33.15214539,16.67847824,16.5,50.94104385,93.01012421,200.8423004,17.57627106,1000.601624,30.29999924,330.5548401,41.30235672,0.662674785,496.0398865,5.038022995,69.58704376,1,6
2021-12-13 17:00 +08:00,20.0,53.34000015258789,63.44866561889648,27.67499923706055,73.47000122070312,4.300000190734863,441.70001220703125,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,1.968799999973271,0.10155999999915366,0.0,0.0,25.0,42.23952866,39.94271469,33.00553894,16.52714348,16.5,49.66858292,93.01012421,194.1554413,17.46255684,1000.599976,30.29999924,415.9837036,15.35934734,1.738695145,493.4978333,5.038022995,70.19347382,1,6
2021-12-13 17:05 +08:00,20.0,53.246665954589844,63.38533401489258,27.721332550048828,73.45333099365234,4.300000190734863,441.70001220703125,1.0,0.0029289999993125093,0.001159700000016528,0.050780999999915366,1.031200000026729,0.10743000000002212,0.0,0.0,25.0,42.89450836,41.05492401,33.00553894,16.52714348,16.5,49.66858292,93.01012421,200.6409607,17.46161461,1000.5,30.39998436,399.9986572,358.3001709,2.889698982,494.4729309,5.038022995,70.00006104,1,5
2021-12-13 17:10 +08:00,20.0,53.50666809082031,63.459999084472656,27.7189998626709,73.47000122070312,4.5,441.1666564941406,1.0,0.0029300000005605398,0.0011595999999371998,0.050781000001734355,2.0,0.1054599999988568,0.0,0.0,25.0,42.12971115,40.80366516,33.38135529,16.52714348,16.5,51.26220322,93.01012421,196.8014069,17.34583092,1000.601624,30.29999924,342.2454224,64.88567352,1.785235405,493.096344,5.038022995,71.29837036,1,6
2021-12-13 17:15 +08:00,20.0,53.28666687011719,63.46833419799805,27.72100067138672,73.45999908447266,4.5333333015441895,441.4666748046875,2.0,0.003417999999328458,0.0012207000000898915,0.04980499999874155,2.0,0.10743000000002212,0.0,0.0,25.0,41.80806732,39.6371727,33.66320801,16.52467728,16.5,52.24032593,93.01012421,189.8506317,17.24498177,1000.700012,29.7999897,150.9981995,75.29934692,0.839967966,491.5100098,5.038022995,73.80003357,1,6
2021-12-13 17:20 +08:00,20.0,53.1533317565918,63.49733352661133,27.71299934387207,73.4800033569336,4.133333206176759,439.6000061035156,3.0,0.0029300000005605398,0.0011596999999028412,0.050780999999915366,2.0,0.10547000000224216,0.0,0.0,25.0,43.53661728,42.0419693,34.21115112,16.52958679,16.5,54.43846512,93.01012421,203.8354492,17.34738159,1000.900024,29.40161514,163.6769867,49.5647583,3.56043005,488.0853882,5.038022995,74.40000153,1,6
2021-12-13 17:25 +08:00,20.0,53.11000061035156,63.54899978637695,27.69533348083496,73.4800033569336,4.5,437.0333251953125,4.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,2.0,0.10741999999663676,0.0,0.0,25.0,43.53066635,40.98412323,34.21588898,16.52714348,16.5,56.65872192,93.01012421,200.3712921,17.34738159,1000.801636,29.39836311,143.6216888,199.8817749,0.219672799,485.492981,5.038022995,75.69999695,1,6
2021-12-13 17:30 +08:00,20.0,53.11999893188477,63.51499938964844,27.72433280944824,73.46333312988281,4.133333206176759,440.20001220703125,2.0,0.002929999999651045,0.0011596000000508866,0.0507820000002539,1.0,0.10547000000224216,0.0,0.0,25.0,43.86199951,42.10993958,33.9967804,16.52714348,16.5,55.61359406,93.01012421,201.3482666,17.34738159,1001.0,28.89999962,143.0021973,319.7568665,0.879904032,483.93573,5.038022995,77.40007782,1,4
2021-12-13 17:35 +08:00,20.0,53.08518600463867,63.51333236694336,27.73481559753418,73.52592468261719,4.55555534362793,438.8518371582031,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.0,0.10742000000027474,0.0,0.0,25.0,41.29445267,39.51841736,33.42414474,16.22698402,16.5,52.27845383,93.01012421,204.757019,17.23705101,1001.0,28.89999962,154.0,345.7901611,2.150000095,484.4836121,5.038022995,77.59999847,1,4
2021-12-13 17:40 +08:00,20.0,53.5433349609375,63.55633163452149,27.71633338928223,73.47000122070312,4.4666666984558105,438.6333312988281,1.0,0.002929000000222004,0.0011596999999028412,0.0507820000002539,2.0,0.10546999999860418,0.0,0.0,25.0,39.04698944,37.37458801,32.80695724,16.22450638,16.5,49.77448654,93.01012421,202.8720093,17.01553726,1000.901672,28.80162239,88.09737396,16.4448204,4.994071007,482.8875732,5.038022995,76.60649109,1,4
2021-12-13 17:45 +08:00,20.0,53.23333358764648,63.51033401489258,27.75399971008301,73.42666625976562,4.233333110809326,440.3999938964844,1.0,0.003418000000237953,0.0012207000000898915,0.050780999999915366,2.0,0.10742000000027474,0.0,0.0,25.0,38.23398972,36.05329514,32.40932846,16.22694969,16.5,47.36623383,93.01012421,200.3002472,17.13389015,1001.099976,28.5,86.96769714,57.78256226,1.036433101,480.507843,5.038022995,77.50484467,1,4
2021-12-13 17:50 +08:00,20.0,53.17333221435547,63.472999572753906,27.765666961669922,73.45333099365234,4.433333396911621,442.4666748046875,1.0,0.002929999999651045,0.0011595999999371998,0.050780999999915366,1.0,0.10546999999860418,0.0,0.0,25.0,37.73007965,36.03160477,32.30474854,16.37580872,16.5,47.34329224,93.01012421,198.1451569,17.13389015,1000.903259,28.59837532,185.1786957,329.5693054,0.926173329,479.9049683,5.038022995,76.90812683,1,4
2021-12-13 17:55 +08:00,20.0,53.25666809082031,63.468666076660156,27.761667251586914,73.4433364868164,4.133333206176759,439.4333190917969,1.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,1.0,0.10742000000027474,0.0,0.0,25.0,37.26259995,36.03160477,32.38914108,16.37580872,16.5,46.3234024,93.01012421,200.8552704,17.23699379,1001.099976,28.70000076,158.1293182,89.89640808,0.842026591,483.4646301,5.038022995,76.68706512,1,2
2021-12-13 18:00 +08:00,20.0,53.36333465576172,63.50199890136719,27.75900077819824,73.47333526611328,4.5,439.6000061035156,1.0,0.0029289999993125093,0.001159700000016528,0.050780999999915366,2.0,0.10547000000224216,0.0,0.0,25.0,37.25492096,36.03160477,32.38914108,16.37580872,16.5,47.34203339,93.01012421,201.6919861,17.33918381,1001.099976,28.60000038,144.0326233,358.9472046,3.214516878,485.8504944,5.038022995,76.49184418,1,5
2021-12-13 18:05 +08:00,20.0,53.26666641235352,63.43166732788086,27.792999267578125,73.4566650390625,4.099999904632568,439.3666687011719,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,1.0,0.07226000000082422,0.0,0.0,25.0,36.76563644,35.03872299,32.38914108,16.52469063,16.5,46.21732712,93.01012421,199.2584991,17.33918381,1001.200012,28.70000076,126.0486374,93.62703705,0.817620158,487.0663147,5.038022995,75.80324554,1,5
2021-12-13 18:10 +08:00,62.73333358764648,53.5,63.54233169555664,27.760334014892575,73.44000244140625,4.066666603088379,441.20001220703125,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,2.0,0.07226999999693362,0.0,0.0,25.0,39.15454483,37.22181702,32.5964241,16.67847824,16.5,48.80151749,93.01012421,206.3766785,17.45411301,1001.099976,28.79999924,47.0,273.5875244,1.060010433,487.8984985,5.038022995,75.8000412,1,2
2021-12-13 18:15 +08:00,20.0,53.25666809082031,63.4630012512207,27.798999786376953,73.413330078125,4.166666507720946,441.1333312988281,1.0,0.002929999999651045,0.0010374999999385182,0.049804000000222004,1.0,0.07226000000082422,0.0,0.0,25.0,39.5573349,38.25016022,32.08563232,16.38075066,16.5,47.38885117,93.01012421,202.3406219,17.55347061,1001.200012,28.50163269,44.0,266.0302124,1.005264997,486.2828674,5.038022995,76.80490112,0,0
2021-12-13 18:20 +08:00,20.0,53.37333297729492,63.68033218383789,27.75399971008301,73.4433364868164,4.133333206176759,442.20001220703125,1.0,0.003418000000237953,0.0010987000000568514,0.048828999999386724,2.0,0.07031999999890104,0.0,0.0,25.0,36.4437294,34.26679993,31.70410919,16.22450638,16.5,44.52442169,93.01012421,212.7559052,17.30896759,1001.299988,28.39999962,46.99840164,309.555603,0.710053921,481.5237732,5.038022995,77.80007935,0,0
2021-12-13 18:25 +08:00,20.0,52.7925910949707,63.6866683959961,27.76000022888184,73.52222442626953,4.629629611968994,439.96295166015625,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,1.0,0.07226000000082422,0.0,0.0,25.0,37.06333923,35.3730278,31.32503128,16.52469826,16.5,43.43471146,93.01012421,200.5797272,17.30896759,1001.299988,28.39999962,46.99743652,341.9360046,0.410011649,479.5018921,5.038022995,77.89997864,0,0
2021-12-13 18:30 +08:00,20.0,53.4366683959961,63.73766708374024,27.766000747680664,73.4566650390625,4.4666666984558105,438.9666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,2.0,0.0722700000005716,0.0,0.0,25.0,37.3960762,35.39120102,31.32164764,16.52714348,16.5,42.28171539,93.01012421,205.3476105,17.43078613,1001.400024,28.30162621,37.13022614,337.9152832,2.301838398,478.0944519,5.038022995,78.09999847,0,0
2021-12-13 18:35 +08:00,20.0,53.35333251953125,63.82099914550781,27.751333236694336,73.44666290283203,4.333333492279054,440.0666809082031,1.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,0.0,0.07226000000082422,0.0,0.0,25.0,1.576402783,0.0,31.55339432,21.91158295,16.5,42.28171539,93.01012421,199.3677368,19.61992455,1001.400024,28.29999924,38.99943161,294.4252014,0.540305972,476.7384644,5.038022995,78.50005341,0,0
2021-12-13 18:40 +08:00,20.0,53.20000076293945,63.88166809082031,27.73900032043457,73.20999908447266,4.099999904632568,440.26666259765625,1.0,0.003417999999328458,0.0010986999999431646,0.04980500000056054,0.0,0.0722700000005716,0.0,0.0,25.0,1.576402783,0.0,31.73493004,22.52889061,16.5,42.28171539,93.01012421,202.2445374,23.19708443,1001.400024,28.29999924,26.04868698,144.9554596,0.216816202,479.0664673,5.038022995,78.5,0,0
2021-12-13 18:45 +08:00,20.0,53.31999969482422,63.871665954589844,27.743000030517575,73.25333404541016,4.099999904632568,438.23333740234375,1.0,0.0029300000005605398,0.00109860000009121,0.04882799999904819,0.0,0.0722700000005716,0.0,0.0,25.0,1.576402783,0.0,0.0,22.37711525,16.5,1.101932287,93.01012421,0.0,23.31096077,1001.400024,28.10000038,19.99970055,40.20357895,0.470040441,480.0594482,5.038022995,79.30000305,0,0
2021-12-13 18:50 +08:00,20.0,53.38000106811523,63.8489990234375,27.74066734313965,73.28666687011719,4.833333492279053,440.2999877929688,1.0,0.0029289999993125093,0.0010985999999775231,0.04980500000056054,0.0,0.07030999999915366,0.0,0.0,25.0,1.576402783,0.0,0.0,22.22533989,16.5,0.0,93.01012421,0.0,23.31096077,1001.400024,28.0,12.01632786,165.0983124,0.231469497,478.2666931,5.038022995,79.49510193,0,0
2021-12-13 18:55 +08:00,20.0,53.33000183105469,63.82866668701172,27.74633407592773,73.34666442871094,4.266666889190674,438.3666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.07226000000082422,0.0,0.0,25.0,1.576402783,0.0,0.0,22.22533989,16.5,0.0,93.01012421,0.0,23.10361481,1001.400024,27.99999809,5.999983311,330.89505,0.660009801,475.3235168,5.038022995,79.80000305,0,0
2021-12-13 19:00 +08:00,20.0,53.41666793823242,63.76666641235352,27.761333465576172,73.4366683959961,4.566666603088379,438.23333740234375,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,0.0,0.07226999999693362,0.0,0.0,25.0,1.576402783,0.0,0.0,22.07602692,16.5,0.0,93.01012421,0.0,23.00238228,1001.599976,27.80163383,3.0,279.0439148,0.464249104,476.2741699,5.038022995,80.0,0,0
2021-12-13 19:05 +08:00,20.0,53.4566650390625,63.79700088500977,27.755332946777344,73.44666290283203,4.400000095367432,436.26666259765625,1.0,0.003417999999328458,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,21.7701416,16.5,0.0,93.01012421,0.0,23.00074005,1001.599976,27.79999924,0.0,182.1748505,0.525039375,474.4976196,5.038022995,80.40000153,0,0
2021-12-13 19:10 +08:00,20.0,53.48333358764648,63.75,27.78266716003418,73.45333099365234,4.266666889190674,432.6333312988281,1.0,0.0029300000005605398,0.00109860000009121,0.049804000000222004,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,21.46914673,16.5,0.0,93.01012421,0.0,23.00074005,1001.599976,27.60000038,0.0,5.61181879,2.748598337,472.5049133,5.038022995,80.40324402,0,0
2021-12-13 19:15 +08:00,20.464284896850586,52.94285583496094,63.74964141845703,27.775714874267575,73.49285888671875,4.2857141494750985,435.75,1.0,0.003417999999328458,0.0010375999999041596,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.00074005,1001.599976,27.60000038,0.0,7.301166058,1.769999981,473.1014709,5.038022995,80.79998779,0,0
2021-12-13 19:20 +08:00,20.0,53.42068862915039,63.757240295410156,27.77482795715332,73.44827270507812,4.275862216949463,435.2758483886719,1.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.07108498,16.5,0.0,93.01012421,0.0,23.00074005,1001.700012,27.60000038,0.0,349.9949646,0.110027418,473.2850952,5.038022995,80.90000153,0,0
2021-12-13 19:25 +08:00,20.0,53.32333374023438,63.72100067138672,27.79400062561035,73.413330078125,4.166666507720946,433.4666748046875,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,22.07356453,16.5,0.0,93.01012421,0.0,23.00074005,1001.700012,27.5,0.0,45.69929886,0.87002331,472.3149414,5.038022995,81.59999847,0,0
2021-12-13 19:30 +08:00,20.0,53.26666641235352,63.84500122070313,27.749666213989254,73.32666778564453,4.233333110809326,433.3333435058594,1.0,0.003417999999328458,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.07356453,16.5,0.0,93.01012421,0.0,23.10142708,1001.799988,27.49999428,0.0,324.5887146,0.989954233,470.7186279,5.038022995,82.10002136,0,0
2021-12-13 19:35 +08:00,20.0,53.41666793823242,63.84700012207031,27.75966644287109,73.3499984741211,4.166666507720946,434.20001220703125,1.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19499016,16.5,0.0,93.01012421,0.0,23.11150742,1001.900024,27.39999962,0.0,3.500433922,0.599999607,472.1720886,5.038022995,82.80000305,0,0
2021-12-13 19:40 +08:00,20.0,53.66333389282226,63.82333374023438,27.76333427429199,73.4000015258789,4.166666507720946,435.3666687011719,1.0,0.003417999999328458,0.0010987000000568514,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,22.04324722,16.5,0.0,93.01012421,0.0,23.16190147,1002.0,27.34999847,0.0,134.7504272,0.474999607,471.5723267,5.038022995,83.05000305,0,0
2021-12-13 19:45 +08:00,20.0,53.52999877929688,63.81233215332031,27.768999099731445,73.37666320800781,3.8333332538604736,433.8333435058594,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.2022171,1002.099976,27.29999924,0.0,265.9971924,0.350006104,471.0925293,5.038022995,83.30000305,0,0
2021-12-13 19:50 +08:00,20.0,53.63333511352539,63.81399917602539,27.77599906921387,73.33333587646484,3.900000095367432,434.8333435058594,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.2022171,1002.199463,27.29999924,0.0,333.5797424,1.766335368,471.5922852,5.038022995,83.30219269,0,0
2021-12-13 19:55 +08:00,20.0,53.33000183105469,63.86766815185547,27.774999618530273,73.1066665649414,4.133333206176759,436.1000061035156,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.2022171,1002.400024,27.29999924,0.0,2.704362869,2.309450388,471.0929871,5.038022995,84.0,0,0
2021-12-13 20:00 +08:00,20.13333320617676,53.41333389282226,63.86366653442383,27.77733421325684,73.16666412353516,4.300000190734863,436.3999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.2022171,1002.400024,27.29999924,0.0,14.07662678,1.482147694,471.2794495,5.038022995,84.0,0,0
2021-12-13 20:05 +08:00,21.36666679382324,53.53333282470703,63.78400039672852,27.819000244140625,73.41000366210938,4.066666603088379,433.0,1.0,0.002929999999651045,0.00109860000009121,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,21.92185402,16.5,0.0,93.01012421,0.0,23.2022171,1002.596741,27.29999924,0.0,3.393767595,0.943090618,471.6922607,5.038022995,83.70322418,0,0
