timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-13 20:10 +08:00,20.037036895751953,53.08148193359375,63.779258728027344,27.82999992370605,73.36666870117188,4.481481552124023,431.3333435058594,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.013669999996636761,0.0,0.0,25.0,1.576402783,0.0,0.0,22.07356453,16.5,0.0,93.01012421,0.0,23.2022171,1002.599976,27.29999924,0.0,10.52099419,1.029963374,471.4728699,5.038022995,84.10002136,0,0
2021-12-13 20:15 +08:00,20.0,53.71666717529297,63.76666641235352,27.851999282836914,73.33000183105469,4.0,428.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.04075813,16.5,0.0,93.01012421,0.0,23.2022171,1002.599976,27.29999924,0.0,87.77577209,0.667400658,471.2891846,5.038022995,84.40000153,0,0
2021-12-13 20:20 +08:00,20.0,53.4900016784668,63.76699829101562,27.85966682434082,73.37999725341797,4.099999904632568,429.7999877929688,1.0,0.002929999999651045,0.0010986999999431646,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.04322243,16.5,0.0,93.01012421,0.0,23.2022171,1002.700012,27.29999924,0.0,355.8996887,0.78000623,471.6889954,5.038022995,84.59999847,0,0
2021-12-13 20:25 +08:00,20.0,53.72333145141602,63.7163314819336,27.87899971008301,73.41666412353516,4.166666507720946,429.4666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.04322243,16.5,0.0,93.01012421,0.0,23.2022171,1002.700012,27.29999924,0.0,155.3814087,0.330409557,471.2858887,5.038022995,85.0951004,0,0
2021-12-13 20:30 +08:00,20.0,53.42666625976562,63.85433197021485,27.847999572753906,72.9366683959961,4.133333206176759,429.2999877929688,3.0,0.002929999999651045,0.00109860000009121,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19493484,16.5,0.0,93.01012421,0.0,23.20223999,1002.900024,27.29999924,0.0,110.2851105,0.649999976,471.2926331,5.038022995,85.19999695,0,0
2021-12-13 20:35 +08:00,20.0,53.55666732788086,63.85400009155274,27.86166572570801,72.91000366210938,4.366666793823241,429.3333435058594,3.0,0.003418000000237953,0.0010375999999041596,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19496727,16.5,0.0,93.01012421,0.0,23.31066704,1002.900024,27.29997635,0.0,235.1731262,0.520131588,471.6922607,5.038022995,85.80000305,0,0
2021-12-13 20:40 +08:00,20.0,53.76333236694336,63.81366729736328,27.88566589355469,72.87000274658203,4.366666793823241,430.3999938964844,3.0,0.002929000000222004,0.0010987000000568514,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19496727,16.5,0.0,93.01012421,0.0,23.31066704,1003.0,27.19997597,0.0,125.3582001,0.37007001,470.6378174,5.038022995,86.20005035,0,0
2021-12-13 20:45 +08:00,20.0,53.67333221435547,63.95233154296875,27.834333419799805,72.70333099365234,4.433333396911621,431.8333435058594,3.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,22.04322243,16.5,0.0,93.01012421,0.0,23.31066704,1003.000061,27.10002518,0.0,300.2041016,0.609990001,470.8925781,5.038022995,86.40000153,0,0
2021-12-13 20:50 +08:00,20.06666755676269,53.02999877929688,64.12833404541016,27.792333602905273,72.60333251953125,3.8333332538604736,430.8999938964844,3.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19249916,16.5,0.0,93.01012421,0.0,23.31066704,1003.200012,27.20000076,0.0,160.7971344,0.180026665,470.4992371,5.038022995,86.40002441,0,0
2021-12-13 20:55 +08:00,21.799999237060547,53.36999893188477,64.19300079345703,27.768333435058594,72.58333587646484,4.300000190734863,430.6333312988281,3.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19249535,16.5,0.0,93.01012421,0.133529663,23.31066704,1003.200012,27.20000076,0.0,15.39977932,0.929944038,469.9093628,5.038022995,86.59999847,0,0
2021-12-13 21:00 +08:00,22.64285659790039,52.6500015258789,64.26142883300781,27.749643325805664,72.625,4.3214287757873535,430.1071472167969,3.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19496727,16.5,0.0,93.01012421,0.133529663,23.4211731,1003.200012,27.20000076,0.0,253.5927277,0.978269279,471.6728821,5.038022995,86.90000153,0,0
2021-12-13 21:05 +08:00,20.0,53.29999923706055,64.27448272705078,27.763103485107425,72.56551361083984,4.310344696044922,428.6896667480469,3.0,0.002929000000222004,0.0010987000000568514,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.49604607,16.5,0.0,93.01012421,0.133529663,23.4211731,1003.299988,27.10000038,0.0,299.9862976,0.239969671,470.1027222,5.038022995,87.0,0,0
2021-12-13 21:10 +08:00,20.0,53.11999893188477,64.37899780273439,27.74600028991699,72.586669921875,4.233333110809326,433.0,3.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.34676361,16.5,0.0,93.01012421,0.0,23.53235054,1003.299988,27.10001373,0.0,357.1530151,1.389915466,470.2929382,5.038022995,86.59999847,0,0
2021-12-13 21:15 +08:00,20.0,53.19333267211914,64.3316650390625,27.78700065612793,72.58333587646484,4.300000190734863,433.4666748046875,3.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.19496727,16.5,0.0,93.01012421,0.0,23.53235054,1003.400024,27.10001945,0.0,1.415590882,0.800045967,470.4929504,5.038022995,86.40003967,0,0
2021-12-13 21:20 +08:00,20.0,53.13666534423828,64.52066802978516,27.746665954589844,72.586669921875,4.333333492279054,430.9333190917969,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.34674263,16.5,0.0,93.01012421,0.0,23.53235054,1003.400024,27.10000038,0.0,320.1739807,0.850000024,471.0924988,5.038022995,86.40000153,0,0
2021-12-13 21:25 +08:00,20.0,52.98666763305664,64.59366607666016,27.733333587646484,72.58333587646484,4.433333396911621,431.20001220703125,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.49851608,16.5,0.0,93.01012421,0.0,23.53235054,1003.400024,27.10000038,0.0,342.6975403,1.829962015,470.2929077,5.038022995,86.99999237,0,0
2021-12-13 21:30 +08:00,20.0,53.57666778564453,64.67800140380861,27.72433280944824,72.56666564941406,4.300000190734863,431.3999938964844,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,22.34674263,16.5,0.0,93.01012421,0.0,23.63308716,1003.400024,27.10000038,0.0,354.1624146,0.679937243,471.0923157,5.038022995,86.90000153,0,0
2021-12-13 21:35 +08:00,20.0,53.52333450317383,64.71499633789061,27.72800064086914,72.586669921875,4.300000190734863,431.76666259765625,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,22.49851608,16.5,0.0,93.01012421,0.0,23.73380089,1003.400024,27.20000076,0.0,280.086731,0.340013951,469.293396,5.038022995,87.09999084,0,0
2021-12-13 21:40 +08:00,20.33333396911621,53.41666793823242,64.58533477783203,27.76766586303711,72.56666564941406,4.433333396911621,432.3999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.65029144,16.5,0.0,93.01012421,0.0,23.73380089,1003.599976,27.10000038,0.0,269.2532959,0.460155904,471.4761963,5.038022995,87.10003662,0,0
2021-12-13 21:45 +08:00,20.36666679382324,53.86000061035156,64.58533477783203,27.77199935913086,72.56666564941406,4.333333492279054,434.5333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.65025139,16.5,0.0,93.01012421,0.0,23.73380089,1003.599976,27.19997406,0.0,294.2070007,0.829877377,470.0933228,5.038022995,87.69999695,0,0
2021-12-13 21:50 +08:00,23.03571510314941,52.99285888671875,64.72785949707031,27.753570556640625,72.68571472167969,4.607142925262451,431.25,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.64782906,16.5,0.0,93.01012421,0.0,23.73380089,1003.700012,27.10000038,0.0,127.4369278,0.780091584,471.2989197,5.038022995,87.50003052,0,0
2021-12-13 21:55 +08:00,20.0,53.45862197875977,64.68172454833984,27.791034698486328,72.5724105834961,4.689655303955078,433.6206970214844,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.80209923,16.5,0.0,93.01012421,0.0,23.8391304,1003.700012,27.10000038,0.0,285.0832825,0.489979208,470.4926758,5.038022995,87.70000458,0,0
2021-12-13 22:00 +08:00,20.0,53.57333374023438,64.78800201416016,27.777666091918945,72.54000091552734,4.433333396911621,436.3333435058594,1.0,0.002929000000222004,0.00109860000009121,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.65029144,16.5,0.0,93.01012421,0.0,23.8391304,1003.700012,27.10000038,0.0,342.5163879,1.166113019,470.4927368,5.038022995,87.90000153,0,0
2021-12-13 22:05 +08:00,20.0,53.7400016784668,64.75900268554689,27.810333251953125,72.55333709716797,4.599999904632568,435.5666809082031,1.0,0.003417999999328458,0.0010986999999431646,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.80209923,16.5,0.0,93.01012421,0.0,23.93936348,1003.700012,27.10000038,0.0,338.4988403,0.410029978,469.8963013,5.038022995,88.5,0,0
2021-12-13 22:10 +08:00,20.0,53.72333145141602,64.88833618164061,27.79933357238769,72.58000183105469,4.5333333015441895,431.9333190917969,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.80209923,16.5,0.0,93.01012421,0.0,23.93937302,1003.799988,27.10000038,0.0,266.0927124,0.510010004,470.8925476,5.038022995,88.70001984,0,0
2021-12-13 22:15 +08:00,20.0,53.59000015258789,64.83399963378906,27.82233238220215,72.586669921875,4.433333396911621,429.8333435058594,1.0,0.003417999999328458,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.95387268,16.5,0.0,93.01012421,0.0,24.04202843,1003.900024,27.0,0.0,305.3279419,0.35984239,470.0896912,5.038022995,88.90000153,0,0
2021-12-13 22:20 +08:00,20.0,53.63000106811523,64.94000244140625,27.78400039672852,72.55333709716797,4.666666507720947,431.0666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.95387268,16.5,0.0,93.01012421,0.0,24.04202843,1003.900024,27.0,0.0,15.36878109,1.596239924,470.8925781,5.038022995,89.09999847,0,0
2021-12-13 22:25 +08:00,20.16666603088379,53.3466682434082,64.95933532714844,27.7810001373291,72.54666900634766,4.166666507720946,430.70001220703125,1.0,0.0029300000005605398,0.0010987000000568514,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.10571098,16.5,0.0,93.01012421,0.0,24.14857864,1003.900024,27.0,0.0,241.9053497,0.363289952,470.4927368,5.038022995,89.69999695,0,0
2021-12-13 22:30 +08:00,21.56666755676269,53.5533332824707,64.9913330078125,27.79033279418945,72.59333038330078,4.733333110809326,432.2999877929688,1.0,0.003417999999328458,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.10571098,16.5,0.0,93.01012421,0.0,24.14857864,1004.099976,27.0,0.0,160.5061493,0.37375018,469.8947144,5.038022995,89.99668884,0,0
2021-12-13 22:35 +08:00,20.700000762939453,53.77666854858398,64.97233581542969,27.797666549682614,72.57333374023438,4.400000095367432,431.8999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.80459785,16.5,0.0,93.01012421,0.0,24.25098991,1004.099976,26.89999962,0.0,123.8707428,0.54082334,469.289978,5.038022995,89.7016449,0,0
2021-12-13 22:40 +08:00,21.03333282470703,53.72333145141602,65.0,27.78333282470703,72.5633316040039,4.766666889190674,432.3666687011719,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.95387268,16.5,0.0,93.01012421,0.0,24.25098991,1004.200012,26.89999962,0.0,258.4721069,1.001044989,470.6860657,5.038022995,89.69999695,0,0
2021-12-13 22:45 +08:00,20.5,53.724998474121094,65.11035919189453,27.749286651611328,72.71785736083984,4.5714287757873535,432.3571472167969,1.0,0.003418000000237953,0.0010986999999431646,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.10571098,16.5,0.0,93.01012421,0.0,24.25098991,1004.198364,26.99835396,0.0,317.7702026,0.516916037,469.4866333,5.038022995,89.80000305,0,0
2021-12-13 22:50 +08:00,20.0,53.8068962097168,65.16103363037111,27.740345001220703,72.72758483886719,4.758620738983153,431.5172424316406,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,22.80209923,16.5,0.0,93.01012421,0.0,24.25098991,1004.101624,26.90165901,0.0,289.8123169,1.228712201,469.6864929,5.038022995,89.80000305,0,0
2021-12-13 22:55 +08:00,20.0,53.91666793823242,65.21666717529297,27.722665786743164,72.9000015258789,4.433333396911621,431.5333251953125,1.0,0.0029300000005605398,0.00109860000009121,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,22.95387268,16.5,0.0,93.01012421,0.0,24.25098991,1004.099976,26.89999962,0.0,17.8142395,0.875050068,469.6931152,5.038022995,90.19999695,0,0
2021-12-13 23:00 +08:00,20.0,53.84000015258789,65.20500183105469,27.740333557128906,73.42666625976562,4.300000190734863,428.73333740234375,1.0,0.003417999999328458,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.10318756,16.5,0.0,93.01012421,0.0,24.25098991,1004.099976,26.89999962,0.0,350.7289734,0.719501495,470.0863037,5.038022995,90.30000305,0,0
2021-12-13 23:05 +08:00,20.0,54.253334045410156,65.05666351318361,27.80400085449219,74.19999694824219,4.166666507720946,427.2999877929688,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,22.95387268,16.5,0.0,93.01012421,0.0,24.35108757,1004.099976,26.90055275,0.0,333.7077332,0.445466787,466.5441895,5.038022995,90.69889069,0,0
2021-12-13 23:10 +08:00,20.0,53.96666717529297,65.13400268554689,27.78400039672852,75.47000122070312,4.5333333015441895,423.73333740234375,1.0,0.002929000000222004,0.0011596999999028412,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.10571098,16.5,0.0,93.01012421,0.0,24.35108757,1004.099976,26.89999962,0.0,289.3461304,0.679211974,469.3907471,5.038022995,90.99901581,0,0
2021-12-13 23:15 +08:00,20.0,54.52000045776367,65.18666839599611,27.76766586303711,76.98666381835938,4.266666889190674,423.6333312988281,1.0,0.003418000000237953,0.0011596000000508866,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25645638,16.5,0.0,93.01012421,0.0,24.45236397,1004.099976,26.8506813,0.0,142.0760498,0.498339921,470.085968,5.038022995,91.09863281,0,0
2021-12-13 23:20 +08:00,20.83333396911621,53.996665954589844,65.31366729736328,27.748332977294922,78.40333557128906,4.5333333015441895,422.6666564941406,1.0,0.003417999999328458,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.45307732,1004.001648,26.89999962,0.0,137.3883667,0.639342368,469.8930664,5.038022995,91.39836121,0,0
2021-12-13 23:25 +08:00,20.06666755676269,54.36999893188477,65.27566528320311,27.75833320617676,79.07666778564453,4.4666666984558105,425.1000061035156,1.0,0.0029300000005605398,0.001159700000016528,0.04785199999969336,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.55825996,1003.900024,26.79999924,0.0,300.4231873,0.446051985,470.0929565,5.038022995,91.99671173,0,0
2021-12-13 23:30 +08:00,20.36666679382324,54.540000915527344,65.2796630859375,27.77199935913086,80.49333190917969,4.633333206176758,425.0,1.0,0.003418000000237953,0.0011595999999371998,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.18035889,16.5,0.0,93.01012421,0.0,24.55825996,1004.099976,26.79999924,0.0,115.226738,1.099172831,469.6047363,5.038022995,92.30000305,0,0
2021-12-13 23:35 +08:00,20.928571701049805,54.06785583496094,65.35392761230469,27.76250076293945,80.44999694824219,4.535714149475098,424.5714416503906,1.0,0.003417999999328458,0.0012206999999762047,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.26002121,16.5,0.0,93.01012421,0.0,24.66864395,1004.099976,26.79999924,0.0,354.0148315,1.217143059,469.0900269,5.038022995,92.69670105,0,0
2021-12-13 23:40 +08:00,20.0,54.92758560180664,65.29896545410156,27.80413818359375,80.75172424316406,4.620689868927002,424.5517272949219,1.0,0.0029300000005605398,0.001159700000016528,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.48404694,16.5,0.0,93.01012421,0.0,24.66864395,1004.099976,26.79999924,0.0,266.9812317,0.371160865,469.1916504,5.038022995,92.70165253,0,0
2021-12-13 23:45 +08:00,20.0,54.790000915527344,65.39133453369139,27.78266716003418,81.80000305175781,4.233333110809326,425.26666259765625,1.0,0.003417999999328458,0.001159700000016528,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.77230835,1004.099976,26.79999924,0.0,44.13742828,0.458682716,467.9070129,5.038022995,93.0,0,0
2021-12-13 23:50 +08:00,20.0,55.31666564941406,65.36166381835939,27.80666732788086,82.93333435058594,4.599999904632568,425.1666564941406,1.0,0.003418000000237953,0.0011596000000508866,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.55870819,16.5,0.0,93.01012421,0.0,24.77230835,1004.199158,26.79999924,0.0,278.3890686,1.420630455,469.6864929,5.038022995,93.0,0,0
2021-12-13 23:55 +08:00,179.23333740234375,58.71333312988281,66.10500335693361,27.62899971008301,81.7066650390625,4.666666507720947,423.5,1.0,0.002929000000222004,0.001159700000016528,0.048828999999386724,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.77230835,1004.099976,26.79999924,0.0,240.26474,0.167827919,469.6832275,5.038022995,93.2016449,0,0
2021-12-14 00:00 +08:00,290.73333740234375,56.253334045410156,67.41466522216797,27.38999938964844,86.14666748046875,4.699999809265137,427.9333190917969,1.0,0.003418000000237953,0.0011596999999028412,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.77230835,1004.099976,26.79999924,0.0,316.6598816,0.486135691,469.0867004,5.038022995,93.40000153,0,0
2021-12-14 00:05 +08:00,205.76666259765625,55.97333145141602,69.26033020019531,27.22200012207031,88.00666809082031,4.5,438.23333740234375,1.0,0.002929999999651045,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25751877,16.5,0.0,93.01012421,0.0,24.77230835,1003.900024,26.79999924,0.0,304.2593384,0.66884619,469.8798828,5.038022995,93.60329437,0,0
2021-12-14 00:10 +08:00,111.86666870117188,55.91666793823242,69.34100341796875,27.077667236328125,89.40333557128906,3.9666666984558105,445.5666809082031,1.0,0.002929999999651045,0.0010375999999041596,0.04589800000030664,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25751877,16.5,0.0,93.01012421,0.0,24.77230835,1003.900024,26.79999924,0.0,129.0186462,0.591991901,468.9067688,5.038022995,93.99668121,0,0
2021-12-14 00:15 +08:00,35.83333206176758,55.77999877929688,68.42500305175781,26.96500015258789,90.50666809082031,3.6666667461395264,450.3999938964844,1.0,0.003418000000237953,0.0009766000000581698,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25751877,16.5,0.0,93.01012421,0.0,24.77230835,1003.900024,26.79999924,0.0,293.0823975,0.635798275,469.1065674,5.038022995,94.19999695,0,0
2021-12-14 00:20 +08:00,20.0,55.96666717529297,67.32399749755861,26.85333251953125,91.82666778564452,3.5,454.6000061035156,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.7105999,16.5,0.0,93.01012421,0.0,24.87797165,1003.900024,26.69835663,0.0,326.1727905,0.897535086,468.8934937,5.038022995,94.30000305,0,0
2021-12-14 00:25 +08:00,20.0,55.19643020629883,66.21142578125,26.751428604125977,93.27143096923828,3.2857143878936768,456.6071472167969,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,24.87973785,1003.900024,26.70000076,0.0,291.8435974,0.569999993,470.0763855,5.038022995,94.00331879,0,0
2021-12-14 00:30 +08:00,20.0,56.06000137329102,65.25900268554689,26.64966583251953,73.3066635131836,2.866666555404663,457.8333435058594,1.0,0.0029300000005605398,0.0009764999999788415,0.045898999998826184,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25751877,16.5,0.0,93.01012421,0.0,24.87973785,1003.900024,26.70000076,0.0,258.170166,0.49626857,468.4969482,5.038022995,94.19999695,0,0
2021-12-14 00:35 +08:00,20.0,56.19655227661133,64.41689300537111,26.53620719909668,46.82758712768555,2.689655065536499,458.5862121582031,1.0,0.003417999999328458,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.799988,26.70000076,0.0,291.692688,1.226208329,469.103302,5.038022995,94.00332642,0,0
2021-12-14 00:40 +08:00,20.0,55.57666778564453,63.81866836547852,26.47233390808105,100.92333221435548,2.433333396911621,462.6333312988281,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.87973785,1003.799988,26.60000038,0.0,19.17267609,0.834753036,468.6934814,5.038022995,94.0,0,0
2021-12-14 00:45 +08:00,20.0,55.75,63.2226676940918,26.40866661071777,102.81999969482422,2.566666603088379,464.8666687011719,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.603271,26.6016407,0.0,249.5970612,0.827545941,469.0834961,5.038022995,93.80000305,0,0
2021-12-14 00:50 +08:00,20.0,55.356666564941406,62.68733215332031,26.373332977294922,105.0366668701172,2.366666555404663,467.5666809082031,1.0,0.002929999999651045,0.0009764999999788415,0.04589800000030664,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.25751877,16.5,0.0,93.01012421,0.0,24.87973785,1003.650818,26.70000076,0.0,33.11952972,0.746764958,468.9100037,5.038022995,93.80000305,0,0
2021-12-14 00:55 +08:00,20.0,55.59000015258789,62.25066757202149,26.357999801635746,109.08000183105469,2.366666555404663,472.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.40332,26.60000038,0.0,310.4369202,0.603262544,468.9033508,5.038022995,93.80000305,0,0
2021-12-14 01:00 +08:00,63.20000076293945,55.56999969482422,61.72999954223633,26.395666122436523,110.32666778564452,2.366666555404663,469.23333740234375,1.0,0.0029289999993125093,0.000976599999944483,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.400024,26.60000038,0.0,301.2488403,0.726193607,468.6934814,5.038022995,93.80000305,0,0
2021-12-14 01:05 +08:00,20.0,55.68999862670898,61.41133499145508,26.37966728210449,110.71666717529295,2.1666667461395264,470.6000061035156,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.400024,26.60000038,0.0,354.8287048,1.254900575,469.2932739,5.038022995,94.19999695,0,0
2021-12-14 01:10 +08:00,20.0,56.09000015258789,61.1870002746582,26.36833381652832,110.1266632080078,2.0666666030883794,471.3999938964844,1.0,0.003418000000237953,0.0011596000000508866,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.87973785,1003.301636,26.60000038,0.0,169.8600922,0.494201839,468.6868591,5.038022995,94.59503174,0,0
2021-12-14 01:15 +08:00,20.0,55.77241516113281,61.06965637207031,26.34965515136719,109.64482879638672,2.310344934463501,472.3103332519531,1.0,0.002929999999651045,0.0011596999999028412,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71058655,16.5,0.0,93.01012421,0.0,24.98173141,1003.299988,26.5,0.0,293.5090332,0.634384453,468.8869019,5.038022995,94.40330505,0,0
2021-12-14 01:20 +08:00,20.0,54.8344841003418,61.0372428894043,26.31827545166016,109.59654998779295,2.2413792610168457,470.6206970214844,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,24.98344421,1003.299988,26.5,0.0,258.3717346,0.719521344,466.9139709,5.038022995,94.40332794,0,0
2021-12-14 01:25 +08:00,20.0,56.81724166870117,60.94241333007813,26.32103538513184,109.06207275390624,2.172413825988769,469.9655151367188,1.0,0.003418000000237953,0.0011596000000508866,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56373596,16.5,0.0,93.01012421,0.0,24.98344421,1003.200012,26.5,0.0,171.9970398,0.389999986,469.2701416,5.038022995,94.59999847,0,0
2021-12-14 01:30 +08:00,20.0,57.27000045776367,61.25033187866211,26.21333312988281,106.32666778564452,2.7666666507720947,476.26666259765625,1.0,0.003417999999328458,0.001159700000016528,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.98344421,1002.903381,26.5,0.0,346.2516174,1.360020876,467.9038391,5.038022995,94.59999847,0,0
2021-12-14 01:35 +08:00,20.0,58.11666488647461,61.244667053222656,26.19266700744629,104.49666595458984,2.5,481.0666809082031,1.0,0.003418000000237953,0.0012206999999762047,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,24.98344421,1002.900024,26.5,0.0,330.8760681,0.565858424,468.09375,5.038022995,94.69999695,0,0
2021-12-14 01:40 +08:00,20.0,56.56999969482422,61.18733215332031,26.18666648864746,105.77666473388672,2.5999999046325684,482.70001220703125,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.98344421,1002.801636,26.39999962,0.0,328.723053,0.681665003,467.5139771,5.038022995,94.90332794,0,0
2021-12-14 01:45 +08:00,20.0,57.27333450317383,61.04266738891602,26.18600082397461,106.27999877929688,2.1666667461395264,483.3666687011719,1.0,0.002929999999651045,0.0011595999999371998,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.98344421,1002.799988,26.39999962,0.0,239.1024933,0.798893154,468.6901855,5.038022995,94.99834442,0,0
2021-12-14 01:50 +08:00,20.0,58.22999954223633,60.85933303833008,26.16533279418945,106.81666564941406,2.5,488.23333740234375,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.98344421,1002.799988,26.39999962,0.0,174.7525787,0.160832494,467.290741,5.038022995,95.5,0,0
2021-12-14 01:55 +08:00,20.899999618530273,60.86333465576172,60.813331604003906,26.203332901000977,105.43333435058594,2.3333332538604736,489.8333435058594,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.08257103,1002.700012,26.39833832,0.0,315.8525696,1.147175193,467.6872559,5.038022995,95.49667358,0,0
2021-12-14 02:00 +08:00,20.0,59.28666687011719,60.94366836547852,26.22333335876465,110.45333099365234,2.700000047683716,493.8666687011719,1.0,0.003416999999899417,0.001159700000016528,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.08257103,1002.700012,26.29999924,0.0,348.1287842,0.663749158,467.0975342,5.038022995,95.30000305,0,0
2021-12-14 02:05 +08:00,20.0,62.62666702270508,61.25500106811523,26.2363338470459,108.83000183105469,3.2000000476837163,495.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.08257103,1002.599976,26.29999924,0.0,105.4747849,0.172712326,467.4906921,5.038022995,95.5,0,0
2021-12-14 02:10 +08:00,20.0,59.45357131958008,61.21428680419922,26.275714874267575,109.46785736083984,2.8214285373687744,498.46429443359375,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.18415451,1002.5,26.29999924,0.0,309.1268005,0.699999988,466.897644,5.038022995,95.5,0,0
2021-12-14 02:15 +08:00,20.433332443237305,59.33666610717773,61.23933410644531,26.26066589355469,109.86666870117188,2.6666667461395264,509.3999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.18415451,1002.5,26.29999924,0.0,282.3285217,0.365655154,467.870575,5.038022995,95.5,0,0
2021-12-14 02:20 +08:00,20.0,60.31724166870117,61.27620697021485,26.25413703918457,108.8586196899414,2.896551609039306,516.9310302734375,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.18415451,1002.5,26.29999924,0.0,325.1104431,1.409999967,467.4907227,5.038022995,95.5,0,0
2021-12-14 02:25 +08:00,20.0,57.71333312988281,61.4556655883789,26.22200012207031,110.73666381835938,2.9666666984558105,522.5999755859375,1.0,0.002929999999651045,0.0010987000000568514,0.050781000001734355,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.18415451,1002.400024,26.29999924,0.0,331.3763428,1.084682107,468.6535339,5.038022995,95.5,0,0
2021-12-14 02:30 +08:00,20.0,61.040000915527344,61.45466613769531,26.21766662597656,108.29000091552734,2.7666666507720947,526.433349609375,2.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,25.18415451,1002.301636,26.29999924,0.0,307.9946899,0.438579768,467.4940186,5.038022995,95.5,0,0
2021-12-14 02:35 +08:00,20.0,58.33000183105469,61.25899887084961,26.22500038146973,109.9366683959961,2.9666666984558105,534.9666748046875,2.0,0.003417999999328458,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.41188049,16.5,0.0,93.01012421,0.0,25.18415451,1002.299988,26.29999924,0.0,85.24843597,0.362626672,468.0871887,5.038022995,95.5,0,0
2021-12-14 02:40 +08:00,20.0,64.53333282470703,61.2053337097168,26.211334228515625,107.77666473388672,3.0999999046325684,540.0,2.0,0.002929000000222004,0.0010985999999775231,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.18415451,1002.299988,26.29999924,0.0,338.0053101,0.08173833,467.6641541,5.038022995,95.69999695,0,0
2021-12-14 02:45 +08:00,20.0,60.12333297729492,61.02333450317383,26.22866630554199,113.2133331298828,2.933333396911621,539.6666870117189,2.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.18415451,1002.299988,26.29999924,0.0,349.8557129,0.46769473,467.3006592,5.038022995,95.9967041,0,0
2021-12-14 02:50 +08:00,20.0,62.503334045410156,61.20500183105469,26.24799919128418,108.8566665649414,2.7666666507720947,544.566650390625,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.18415451,1002.299988,26.29999924,0.0,342.4408569,0.774372935,467.0942383,5.038022995,96.0,0,0
2021-12-14 02:55 +08:00,20.0,60.27666854858398,61.33133316040039,26.248666763305664,104.05999755859376,3.1666667461395264,548.933349609375,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86743927,16.5,0.0,93.01012421,0.0,25.28559685,1002.198364,26.29999924,0.0,52.15811157,0.112209663,466.8943481,5.038022995,96.0,0,0
2021-12-14 03:00 +08:00,20.0,59.17499923706055,61.74250030517578,26.21392822265625,106.57857513427734,3.0,557.2142944335939,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.2872982,1002.099976,26.29999924,0.0,327.79245,1.234290004,465.5181274,5.038022995,96.19999695,0,0
2021-12-14 03:05 +08:00,20.0,61.58666610717773,62.08566665649414,26.19700050354004,105.37000274658205,3.1666667461395264,563.066650390625,1.0,0.003417999999328458,0.0010986999999431646,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.2872982,1001.900024,26.29999924,0.0,322.7770386,0.699999988,466.6877441,5.038022995,95.7983551,0,0
2021-12-14 03:10 +08:00,20.034482955932614,61.47930908203125,62.03448104858398,26.20724105834961,103.75862121582031,2.6206896305084233,562.9310302734375,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.2872982,1002.099976,26.29999924,0.0,166.1699066,0.257983863,467.1925049,5.038022995,95.69999695,0,0
2021-12-14 03:15 +08:00,180.8999938964844,60.32333374023438,62.0,26.24233245849609,110.15333557128906,3.1666667461395264,563.7666625976562,1.0,0.003418000000237953,0.0010376000000178465,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.2872982,1002.099976,26.29999924,0.0,337.1423035,0.151493892,466.7009888,5.038022995,95.99751282,0,0
2021-12-14 03:20 +08:00,57.36666488647461,59.72999954223633,61.96599960327149,26.273332595825195,111.6933364868164,2.7333333492279053,565.3333129882812,1.0,0.0029289999993125093,0.00109860000009121,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.2872982,1002.099976,26.10000038,0.0,114.7210999,0.11889191,466.8910522,5.038022995,96.29506683,0,0
2021-12-14 03:25 +08:00,301.6333312988281,59.74333190917969,61.87466812133789,26.33699989318848,108.12999725341795,2.700000047683716,565.933349609375,1.0,0.003418000000237953,0.0010986999999431646,0.046875,0.0,0.013669999996636761,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01933289,16.5,0.0,93.01012421,0.0,25.391119,1002.099976,26.10000038,0.0,252.9322968,0.586709976,467.0909424,5.038022995,96.5,0,0
2021-12-14 03:30 +08:00,761.7000122070312,63.02666854858398,61.8413314819336,26.377666473388672,108.59333038330078,3.0,570.0,1.0,0.002929999999651045,0.0010985999999775231,0.047850999999354826,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,24.09152603,16.5,0.0,93.01012421,0.0,25.391119,1001.900024,26.10000038,0.0,332.8937683,0.216460913,467.3956909,5.038022995,96.69668579,0,0
2021-12-14 03:35 +08:00,661.8333129882812,62.63333511352539,62.18166732788086,26.303667068481445,112.7066650390625,2.933333396911621,568.5333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.49019051,1001.900024,26.10000038,0.0,241.3643951,0.414784938,467.0091248,5.038022995,96.7983551,0,0
2021-12-14 03:40 +08:00,462.0666809082031,60.31999969482422,62.29833221435547,26.25233268737793,113.95999908447266,2.799999952316284,561.8333129882811,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.49019051,1001.900024,26.10000038,0.0,96.3897171,0.67285502,468.0870972,5.038022995,96.50332642,0,0
2021-12-14 03:45 +08:00,373.70001220703125,64.16999816894531,62.60266494750977,26.232999801635746,108.1266632080078,2.8333332538604736,554.7333374023439,1.0,0.003417999999328458,0.0010987000000568514,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,24.32063675,16.5,0.0,93.01012421,0.0,25.49019051,1001.799988,26.10000038,0.0,290.2511902,0.169503495,467.6872864,5.038022995,96.69999695,0,0
2021-12-14 03:50 +08:00,316.46429443359375,62.36428451538086,63.02321243286133,26.24321365356445,104.59285736083984,3.25,554.5714111328125,1.0,0.002929000000222004,0.0010985999999775231,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01808167,16.5,0.0,93.01012421,0.0,25.59188843,1001.799988,26.20000076,0.0,330.2189026,0.888029814,466.897644,5.038022995,96.50164032,0,0
2021-12-14 03:55 +08:00,196.73333740234372,67.12666320800781,63.93133163452149,26.296667098999023,104.5,10.533333778381348,554.6333618164061,1.0,0.003418000000237953,0.0010376000000178465,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.799988,26.20000076,0.0,354.3435974,0.591385782,466.3144226,5.038022995,96.69668579,0,0
2021-12-14 04:00 +08:00,150.93333435058594,68.26333618164061,64.36433410644531,26.32366752624512,102.04666900634766,9.600000381469727,564.433349609375,1.0,0.002929999999651045,0.0010985999999775231,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.601624,26.20000076,0.0,349.5913086,0.790804684,467.2973633,5.038022995,96.69999695,0,0
2021-12-14 04:05 +08:00,200.55172729492188,65.41379547119139,64.07379150390625,26.28655242919922,106.09310150146484,7.655172348022461,569.4483032226562,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.601624,26.20000076,0.0,188.6251678,0.188057423,468.2770691,5.038022995,96.79834747,0,0
2021-12-14 04:10 +08:00,204.6000061035156,64.21333312988281,64.21633148193361,26.267000198364254,104.78333282470705,7.933333396911621,577.433349609375,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.600769,26.10082054,0.0,256.3755188,0.625484943,467.1007996,5.038022995,96.70082092,0,0
2021-12-14 04:15 +08:00,145.1999969482422,64.98000335693361,64.5260009765625,26.23900032043457,106.36000061035156,25.66666603088379,576.2000122070312,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86619377,16.5,0.0,93.01012421,0.0,25.59188843,1001.475403,26.10000038,0.0,318.094635,0.910318434,467.0809631,5.038022995,96.88687897,0,0
2021-12-14 04:20 +08:00,116.4000015258789,61.27666854858398,64.62232971191406,26.22533416748047,111.16000366210938,64.19999694824219,576.5333251953125,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.59188843,1001.532227,26.10000038,0.0,331.2355347,0.881652892,467.4677429,5.038022995,97.06611633,0,0
2021-12-14 04:25 +08:00,45.29999923706055,63.1966667175293,64.01466369628906,26.219667434692386,111.68333435058594,46.63333511352539,577.5333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.10000038,0.0,331.6612244,0.979178548,466.114563,5.038022995,97.21381378,0,0
2021-12-14 04:30 +08:00,20.18181800842285,62.0,63.54318237304688,26.183635711669922,116.62727355957031,36.6363639831543,570.5454711914062,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.10000038,0.0,322.0243225,0.566751182,466.2978516,5.038022995,97.19999695,0,0
2021-12-14 04:35 +08:00,20.18181800842285,62.0,63.54318237304688,26.183635711669922,116.62727355957031,36.6363639831543,570.5454711914062,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.10000038,0.0,265.3161926,0.870000005,466.4945068,5.038022995,97.19999695,0,0
2021-12-14 04:40 +08:00,20.18181800842285,62.0,63.54318237304688,26.183635711669922,116.62727355957031,36.6363639831543,570.5454711914062,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.0,0.0,267.6126404,0.569010973,466.6877441,5.038022995,97.30000305,0,0
2021-12-14 04:45 +08:00,20.18181800842285,62.0,63.54318237304688,26.183635711669922,116.62727355957031,36.6363639831543,570.5454711914062,1.0,0.003418000000237953,0.0010987000000568514,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.09835815,0.0,267.2325134,0.903431833,465.6947632,5.038022995,97.30000305,0,0
2021-12-14 04:50 +08:00,,,,26.183635711669922,,,,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.32063675,16.5,0.0,93.01012421,0.0,25.59188843,1001.599976,26.0,0.0,227.3066864,0.261790574,466.2879333,5.038022995,97.5,0,0
2021-12-14 04:55 +08:00,,,,26.183635711669922,,,,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01933289,16.5,0.0,93.01012421,0.0,25.59188843,1001.400024,26.0,0.0,313.2311096,1.437703013,465.9111633,5.038022995,97.5,0,0
2021-12-14 05:00 +08:00,,,,26.183635711669922,,,,1.0,0.0029300000005605398,0.0010985999999775231,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.59188843,1001.400024,26.0,0.0,352.325531,0.956594348,466.6943359,5.038022995,97.30331421,0,0
2021-12-14 05:05 +08:00,,,,26.183635711669922,,,,1.0,0.003417999999328458,0.0010987000000568514,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.59188843,1001.400024,26.0,0.0,272.5226135,0.730000019,466.1012573,5.038022995,97.30000305,0,0
2021-12-14 05:10 +08:00,,,,26.183635711669922,,,,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.48652458,1001.398376,26.0,0.0,286.5098267,0.552658617,466.4779053,5.038022995,97.49667358,0,0
2021-12-14 05:15 +08:00,,,,26.183635711669922,,,,1.0,0.003416999999899417,0.001159700000016528,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.48652458,1001.496704,26.0,0.0,11.37230873,0.538175881,466.3045044,5.038022995,97.5,0,0
2021-12-14 05:20 +08:00,209.6666717529297,65.30000305175781,62.878334045410156,26.36166572570801,111.4000015258789,17.66666603088379,566.1666870117188,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,25.38697433,1001.398376,26.0,0.0,54.22003174,0.53809464,466.7009277,5.038022995,97.19999695,0,0
2021-12-14 05:25 +08:00,209.6666717529297,65.30000305175781,62.878334045410156,26.36166572570801,111.4000015258789,17.66666603088379,566.1666870117188,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.40938759,16.5,0.0,93.01012421,0.0,25.27886391,1001.400024,26.0,0.0,276.875061,0.731328964,466.3045349,5.038022995,97.5,0,0
2021-12-14 05:30 +08:00,209.6666717529297,65.30000305175781,62.878334045410156,26.36166572570801,111.4000015258789,17.66666603088379,566.1666870117188,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.41189003,16.5,0.0,93.01012421,0.0,25.27886391,1001.398376,26.0,0.0,250.9703217,0.180878967,466.4846191,5.038022995,97.5,0,0
2021-12-14 05:35 +08:00,209.6666717529297,65.30000305175781,62.878334045410156,26.36166572570801,111.4000015258789,17.66666603088379,566.1666870117188,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71056557,16.5,0.0,93.01012421,0.0,25.27886391,1001.599976,26.0,0.0,254.977951,0.634339035,465.5115051,5.038022995,97.5,0,0
2021-12-14 05:40 +08:00,217.4166717529297,68.14167022705078,62.51750183105469,26.370832443237305,110.5,22.41666603088379,565.75,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.27886391,1001.599976,26.0,0.0,342.8413391,1.185974956,466.284668,5.038022995,97.69999695,0,0
2021-12-14 05:45 +08:00,208.89285278320312,66.05357360839844,62.21928405761719,26.38642883300781,106.59285736083984,24.678571701049805,567.25,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.38161659,1001.599976,26.0,0.0,339.3389282,0.331487805,465.6980591,5.038022995,97.5,0,0
2021-12-14 05:50 +08:00,212.6000061035156,68.74666595458984,61.96200180053711,26.411333084106445,100.2699966430664,25.29999923706055,569.1666870117188,2.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.38161659,1001.599976,25.89999962,0.0,72.93012238,0.54868567,465.888092,5.038022995,97.99835968,0,0
2021-12-14 05:55 +08:00,186.3000030517578,69.08000183105469,61.6523323059082,26.40900039672852,101.4366683959961,23.06666755676269,566.066650390625,2.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.38161659,1001.599976,25.89999962,0.0,123.3939056,0.137006387,465.1081848,5.038022995,98.19999695,0,0
2021-12-14 06:00 +08:00,152.13333129882812,68.87000274658203,61.428001403808594,26.406333923339844,109.913330078125,22.299999237060547,565.6666870117188,2.0,0.003418000000237953,0.0010987000000568514,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.38161659,1001.598328,26.0,0.0,236.0140076,0.253374785,466.4895325,5.038022995,98.0,0,0
2021-12-14 06:05 +08:00,104.6999969482422,69.13666534423828,61.15766525268555,26.417667388916016,110.49666595458984,16.766666412353516,566.5333251953125,2.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.38161659,1001.400024,26.0,0.0,273.0492249,0.546036005,466.6943359,5.038022995,98.19669342,0,0
2021-12-14 06:10 +08:00,209.1666717529297,68.47666931152344,60.986000061035156,26.41266632080078,100.12999725341795,12.133333206176758,565.2666625976562,2.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.013669999996636761,0.0,0.0,25.0,1.576402783,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.27470016,1001.542358,26.0,0.0,275.6864319,0.663910091,466.1079407,5.038022995,98.05760956,0,0
