timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-14 06:15 +08:00,168.89999389648438,67.58999633789061,60.90999984741211,26.39533424377441,91.95999908447266,9.399999618530273,560.2666625976561,2.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86240959,16.5,0.0,93.01012421,0.0,25.27470016,1001.599976,26.0,0.0,287.9811401,0.690326869,466.4945068,5.038022995,98.19999695,0,0
2021-12-14 06:20 +08:00,200.7586212158203,68.86206817626953,60.91448211669922,26.3562068939209,87.20689392089844,7.310344696044923,557.7586059570311,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.75167847,16.5,0.0,93.01012421,0.0,25.27470016,1001.679321,26.0,0.0,323.8358765,1.024607778,465.7423096,5.038022995,98.11901093,0,0
2021-12-14 06:25 +08:00,196.5,68.55000305175781,60.83666610717773,26.32266616821289,90.04000091552734,5.566666603088379,554.8333129882811,2.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.27470016,1001.89917,25.90083122,0.0,42.40523911,1.102265954,466.6910095,5.038022995,98.30000305,0,0
2021-12-14 06:30 +08:00,996.566650390625,66.07666778564453,60.71033477783203,26.327667236328125,91.69000244140624,4.766666889190674,551.4000244140625,2.0,0.003418000000237953,0.0011595999999371998,0.0507820000002539,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71557426,16.5,0.0,93.01012421,0.0,25.27470016,1001.816956,25.98305702,0.0,219.4898987,0.370784193,466.2912903,5.038022995,98.21694183,0,0
2021-12-14 06:35 +08:00,606.0714111328125,66.96071624755861,60.72571563720703,26.338571548461914,88.59285736083984,4.2142858505249015,555.5714111328125,2.0,0.0029289999993125093,0.0010987000000568514,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.33382225,1001.89917,26.0,0.0,11.69902802,0.398423046,466.1398926,5.038022995,98.30000305,0,0
2021-12-14 06:40 +08:00,591.1666870117188,65.85333251953125,60.77299880981445,26.295000076293945,86.24333190917969,4.166666507720946,555.6333618164061,2.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.3737812,1001.900024,26.0,0.0,306.0109863,0.577694714,465.3954773,5.038022995,98.39835358,0,0
2021-12-14 06:45 +08:00,376.76666259765625,67.48666381835939,61.57799911499024,26.26000022888184,84.87333679199219,3.866666555404663,548.3333129882811,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.06662941,16.5,0.0,93.01012421,0.0,25.3737812,1002.098328,26.0,0.0,267.8860168,0.255322397,466.897644,5.038022995,98.5,0,0
2021-12-14 06:50 +08:00,204.6999969482422,68.55333709716797,63.25933456420898,26.30599975585937,91.57333374023438,4.666666507720947,539.1666870117189,1.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.04796028,16.5,0.0,93.01012421,0.0,25.47969055,1001.986206,25.89999962,0.569071114,128.2528229,0.530268788,466.2536316,5.038022995,98.5,0,0
2021-12-14 06:55 +08:00,81.43333435058594,66.52666473388672,63.80266571044922,26.34700012207031,101.44000244140624,4.300000190734863,532.8333129882811,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.94046021,16.5,0.0,93.01012421,0.0,25.47969055,1002.099976,25.89999962,1.250017643,287.2988892,0.172507256,466.2957153,5.038022995,98.5,0,0
2021-12-14 07:00 +08:00,44.66666793823242,67.07666778564453,63.08533477783203,26.399999618530273,106.33000183105469,4.233333110809326,542.9666748046875,1.0,0.002929999999651045,0.001159700000016528,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.47969055,1002.099976,25.93986893,3.196099043,265.8762512,0.555752933,466.69104,5.038022995,98.30065155,0,0
2021-12-14 07:05 +08:00,21.76666641235352,67.52999877929689,62.45033264160156,26.50433349609375,116.86333465576172,4.099999904632568,565.433349609375,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,24.1687355,16.5,0.0,93.01012421,0.0,25.47969055,1002.133301,26.0,6.666829586,230.0516205,0.963236451,467.190094,5.038022995,97.7666626,0,0
2021-12-14 07:10 +08:00,20.0,70.31723785400389,62.03551864624024,26.53482818603516,110.55172729492188,3.6896550655364986,591.7930908203125,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,24.09341431,16.5,0.0,93.01012421,0.0,25.47969055,1002.200012,26.0,11.97807789,207.5448303,0.816437602,466.6893921,5.038022995,97.40164948,0,0
2021-12-14 07:15 +08:00,20.0,70.83999633789062,61.67300033569336,26.5456657409668,106.62000274658205,3.533333301544189,599.7666625976562,1.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,24.11893654,16.5,0.0,93.01012421,0.0,25.51361847,1002.200012,26.10000038,23.96703339,280.8445129,0.379999995,467.2940674,5.038022995,97.40329742,0,0
2021-12-14 07:20 +08:00,20.0,68.84333038330078,61.33966827392578,26.47800064086914,104.17666625976562,3.2333333492279053,599.066650390625,1.0,0.003417999999328458,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86577415,16.5,0.0,93.01012421,0.0,25.58317947,1002.200012,26.17136383,40.4136467,302.0809326,0.494181901,467.0953369,5.038022995,96.75772858,0,0
2021-12-14 07:25 +08:00,20.0,68.72499847412111,61.30428695678711,26.485713958740234,106.4857177734375,2.9642856121063232,597.5357055664062,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,0.0,0.013680000000022119,0.0,0.0,25.0,1.576402783,0.0,0.0,24.16748047,16.5,0.0,93.01012421,0.0,25.58317947,1002.200012,26.23742867,54.24568558,249.7831421,0.593493581,468.0921021,5.038022995,96.57523346,0,0
2021-12-14 07:30 +08:00,20.0,69.88666534423828,61.268333435058594,26.47500038146973,114.50333404541016,3.433333396911621,599.8333129882812,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.96661949,16.5,0.0,93.01012421,0.0,25.58317947,1002.200012,26.42454147,65.472435,326.187439,1.260861635,469.8880615,5.038022995,95.95153046,0,0
2021-12-14 07:35 +08:00,175.56666564941406,65.89333343505861,61.65833282470703,26.3526668548584,124.92666625976562,3.2333333492279053,587.1333618164062,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.79027176,16.5,0.0,93.01012421,0.0,25.58317947,1002.200012,26.5,66.40786743,335.9860229,1.446183562,471.5840454,5.038022995,95.22104645,0,0
2021-12-14 07:40 +08:00,341.0666809082031,65.56666564941406,61.64199829101562,26.29199981689453,115.96666717529295,3.2666666507720947,566.8666381835938,1.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.58317947,1002.300781,26.5,60.02442551,150.8355255,0.389348686,472.6248779,5.038022995,94.50325775,0,0
2021-12-14 07:45 +08:00,277.86666870117193,65.19333648681639,61.58133316040039,26.240333557128906,100.26333618164062,3.2000000476837163,548.5999755859375,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.576402783,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.48143768,1002.400024,26.5,68.50009918,175.04422,0.779961467,472.4854126,5.038022995,94.70000458,0,0
2021-12-14 07:50 +08:00,394.73333740234375,66.64333343505861,61.6683349609375,26.20100021362305,87.22333526611328,3.2000000476837163,537.0333251953125,1.0,0.003417999999328458,0.001159700000016528,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.576402783,0.0,0.0,23.82697868,16.5,0.0,93.01012421,0.0,25.48143768,1002.598877,26.60000038,76.97257996,260.2688904,0.26235801,470.5926819,5.038022995,94.90110016,0,0
2021-12-14 07:55 +08:00,229.36666870117188,67.95333099365234,62.30500030517578,26.16666603088379,83.88333129882812,3.4666666984558105,534.2333374023439,3.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.576402783,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.48143768,1002.599976,26.69917488,82.97523499,104.4853973,0.308926761,471.2312622,5.038022995,94.7975235,1,1
2021-12-14 08:00 +08:00,34.700000762939446,66.42333221435547,64.87000274658203,26.23733329772949,81.88666534423828,4.900000095367432,532.0333251953125,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.576402783,0.0,0.0,23.79026794,16.5,0.0,93.01012421,0.0,25.48143768,1002.599976,26.70000076,95.00031281,295.2510376,0.390014231,472.0003967,5.038022995,94.09999847,1,1
2021-12-14 08:05 +08:00,20.0,62.1275863647461,64.35620880126953,26.202068328857425,83.36551666259766,3.931034564971924,530.1724243164061,1.0,0.002929999999651045,0.001159700000016528,0.050781000001734355,0.0,0.11327999999775784,0.0,0.0,25.0,29.00052452,29.47782898,35.38320923,23.59529495,16.5,52.20516205,93.01012421,200.0588226,25.32051659,1002.700012,26.70000076,104.5003357,230.1922455,0.659905553,472.0921021,5.038022995,93.99997711,0,0
2021-12-14 08:10 +08:00,106.93333435058594,66.08333587646484,64.80466461181639,26.23166656494141,79.16999816894531,4.5,527.5333251953125,1.0,0.002929000000222004,0.001159700000016528,0.04980499999874155,1.968799999973271,0.11328000000139582,0.0,0.0,25.0,38.10520172,37.49580765,35.03995514,20.53134537,16.5,61.85985565,93.01012421,199.0161438,22.92395592,1002.601624,26.70000076,115.9511185,194.2443695,0.32841289,472.3085022,5.038022995,93.59999847,0,0
2021-12-14 08:15 +08:00,26.86206817626953,66.16207122802734,65.60069274902344,26.273103713989254,81.8172378540039,5.068965435028076,533.5172119140625,1.0,0.003417999999328458,0.0012206999999762047,0.050780999999915366,1.6875,0.1152299999994284,0.0,0.0,25.0,42.42683411,39.86605835,34.83620834,18.41208458,16.5,61.85985565,93.01012421,202.1523438,20.72420502,1002.599976,26.99918175,129.9509583,309.7893982,0.558365166,472.0953979,5.038022995,93.09999847,0,0
2021-12-14 08:20 +08:00,20.0,62.61724090576172,65.33448028564453,26.2855167388916,86.44137573242188,4.517241477966309,534.6206665039061,1.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,1.843700000026729,0.11328000000139582,0.0,0.0,25.0,42.84539032,41.24246597,34.8951683,17.69836235,16.5,62.24960709,93.01012421,199.7186127,19.25125122,1002.700012,27.01666832,140.9167328,234.2757416,0.665001929,473.4242249,5.038022995,92.07498932,0,0
2021-12-14 08:25 +08:00,20.0,63.64666748046875,66.20066833496094,26.33766746520996,89.87999725341797,4.400000095367432,530.7999877929689,1.0,0.002929999999651045,0.0011595999999371998,0.050780999999915366,2.0,0.11327999999775784,0.0,0.0,25.0,44.67927933,43.33082581,35.01684189,17.1931324,16.5,63.03147507,93.01012421,200.3981934,18.43591118,1002.700012,27.10000038,145.5000458,281.6504822,0.790001214,473.6979065,5.038022995,91.44998932,0,0
2021-12-14 08:30 +08:00,20.0,65.29000091552734,65.34400177001953,26.33366584777832,93.38999938964844,4.566666603088379,528.1333618164061,1.0,0.002929000000222004,0.001159700000016528,0.04980500000056054,2.093799999973271,0.1132900000011432,0.0,0.0,25.0,44.93368912,43.35259247,35.01684189,16.81599236,16.5,62.22958755,93.01012421,200.1671753,17.99962807,1002.700012,27.18333435,150.0833588,329.0252075,0.915000558,474.999176,5.038022995,90.82499695,0,0
2021-12-14 08:35 +08:00,20.0,64.12333679199219,65.17333221435547,26.38433265686035,94.96666717529295,4.5333333015441895,530.2999877929689,1.0,0.002929999999651045,0.001159700000016528,0.050780999999915366,1.906200000026729,0.11327999999775784,0.0,0.0,25.0,44.5081749,43.01418304,34.89837265,16.56019592,16.5,61.70215607,93.01012421,201.6813049,17.66084671,1002.73999,27.20000076,161.2002716,147.6852722,0.354011565,474.1817017,5.038022995,89.62000275,0,0
2021-12-14 08:40 +08:00,20.0,62.51666641235352,64.70166778564453,26.40866661071777,95.29000091552734,3.900000095367432,533.1666870117189,1.0,0.0029300000005605398,0.0011596000000508866,0.04980499999874155,2.0,0.11328000000139582,0.0,0.0,25.0,43.00761795,41.32239914,34.30611038,16.42284393,16.5,59.06538391,93.01012421,201.8737183,17.40894508,1002.801636,27.20000076,177.868988,116.862236,0.375895798,475.6334534,5.038022995,89.89672852,1,1
2021-12-14 08:45 +08:00,20.0,64.42333221435547,64.00533294677734,26.381000518798828,94.37999725341795,4.166666507720946,535.5333251953125,1.0,0.003417999999328458,0.0012206999999762047,0.050780999999915366,2.0,0.1152299999994284,0.0,0.0,25.0,41.507061,39.63061142,33.71384811,16.28549004,16.5,56.42861176,93.01012421,202.0661316,17.15704346,1003.0,27.5497551,290.117981,262.8158264,0.737689555,477.0852051,5.038022995,87.75221252,1,1
2021-12-14 08:50 +08:00,20.0,63.53333282470703,63.57133483886719,26.44966697692871,94.836669921875,4.133333206176759,532.066650390625,1.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,2.0,0.11328000000139582,0.0,0.0,25.0,40.50405884,38.59576416,33.17173386,16.28503418,16.5,52.92734146,93.01012421,200.0565186,17.15620804,1003.0,27.60000038,278.0011292,314.3019714,0.765115798,479.7880554,5.038022995,87.40000153,1,1
2021-12-14 08:55 +08:00,98.75862121582031,63.64827728271485,63.19068908691406,26.432069778442386,97.17931365966795,3.5517241954803467,532.7930908203125,1.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,1.5,0.1132900000011432,0.0,0.0,25.0,39.07810593,38.41968918,32.34392548,16.43385887,16.5,48.43489075,93.01012421,199.664444,17.15620804,1003.0,27.70000076,360.0828857,306.3491821,1.387553573,481.4783325,5.038022995,86.30000305,1,1
2021-12-14 09:00 +08:00,20.0,63.42666625976562,63.43600082397461,26.454334259033203,98.42333221435548,3.733333349227905,531.7666625976561,1.0,0.002929999999651045,0.0011595999999371998,0.04980500000056054,1.968799999973271,0.11327999999775784,0.0,0.0,25.0,39.07753372,36.69198227,31.65028,16.36129761,16.5,45.67890549,93.01012421,201.4004669,17.27912903,1002.850037,28.15000916,427.9996643,300.3432922,1.379996657,483.3881226,5.038022995,83.59989929,1,1
2021-12-14 09:05 +08:00,20.0,62.05666732788086,63.76699829101562,26.464000701904297,105.5433349609375,3.900000095367432,533.1666870117189,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,1.031200000026729,0.09570000000167056,0.0,0.0,25.0,37.46377563,36.06992722,31.17511177,16.28503418,16.5,42.98740768,93.01012421,201.1184998,17.27912903,1002.900024,28.34999275,422.0002441,328.5008545,0.269988775,488.2187195,5.038022995,83.75004578,1,1
2021-12-14 09:10 +08:00,20.0,63.46428680419922,63.72892761230469,26.489999771118164,119.1642837524414,4.0,536.1428833007811,1.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,1.968799999973271,0.09375,0.0,0.0,25.0,37.45048904,36.06992722,31.17135239,16.43633652,16.5,41.8813324,93.01012421,199.2252655,17.27912903,1002.900024,28.69837761,430.9188538,318.9313354,1.379712939,488.6719666,5.038022995,81.6129837,1,1
2021-12-14 09:15 +08:00,20.0,61.9000015258789,63.06733322143555,26.461000442504886,122.40333557128906,3.866666555404663,538.7333374023439,1.0,0.003418000000237953,0.0011595999999371998,0.04980500000056054,1.031200000026729,0.09569999999803258,0.0,0.0,25.0,37.93716431,36.01811981,31.17135239,16.58767128,16.5,41.8813324,93.01012421,202.493988,17.37832069,1002.950012,28.9500103,440.0004272,62.76225281,1.347439051,490.6756287,5.038022995,81.02498627,1,1
2021-12-14 09:20 +08:00,20.0,62.46666717529297,63.30066680908203,26.44766616821289,96.49666595458984,3.9666666984558105,534.066650390625,1.0,0.002929999999651045,0.001159700000016528,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,39.17522812,38.01594925,31.17135239,16.58767128,16.5,41.55326843,93.01012421,203.0901337,17.49273491,1003.099976,29.10000038,456.9022217,330.5258179,1.7140311,492.0445862,5.038022995,80.30651855,1,1
2021-12-14 09:25 +08:00,20.0,63.41666793823242,62.47666549682617,26.417667388916016,82.9366683959961,3.533333301544189,535.4000244140625,1.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,1.0,0.09571000000141794,0.0,0.0,25.0,39.9449501,38.03223038,31.63226509,16.58767128,16.5,42.74840164,93.01012421,202.5962982,17.49273491,1003.099976,29.10000038,453.1963196,257.1802368,0.579999983,491.6573486,5.038022995,79.59017944,1,1
2021-12-14 09:30 +08:00,20.0,63.59333419799805,62.224998474121094,26.357666015625,80.26333618164062,3.7000000476837163,530.0999755859375,1.0,0.0029289999993125093,0.0012206999999762047,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,41.22830582,39.54084396,31.63226509,16.73906708,16.5,43.84218216,93.01012421,201.8927612,17.59551239,1003.200012,29.20000076,489.9672546,121.0343933,0.329007149,491.9034424,5.038022995,79.30491638,1,2
2021-12-14 09:35 +08:00,20.0,61.72666549682617,62.06133270263672,26.327999114990234,79.61333465576172,3.2999999523162837,532.4000244140625,1.0,0.0029300000005605398,0.0011596000000508866,0.04980500000056054,1.968799999973271,0.09569999999803258,0.0,0.0,25.0,41.70959854,39.54084396,31.82019424,16.58767128,16.5,43.84218216,93.01012421,197.3879547,17.48970795,1003.101624,29.59837341,509.9512024,78.64517975,1.377966046,492.6931152,5.038022995,78.40813446,1,3
2021-12-14 09:40 +08:00,20.0,63.68333435058594,61.73500061035156,26.315000534057614,78.15666961669922,3.633333444595337,537.7333374023439,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,1.031200000026729,0.09375,0.0,0.0,25.0,42.01396561,40.79778671,31.97527504,16.58767128,16.5,44.92468262,93.01012421,201.5041809,17.48795891,1003.200012,29.54999161,488.9992065,159.1723175,0.654970706,492.3097534,5.038022995,78.55002594,1,2
2021-12-14 09:45 +08:00,20.0,60.96333312988281,61.61800003051758,26.2723331451416,76.88999938964844,3.400000095367432,544.6666870117189,1.0,0.003418000000237953,0.001159700000016528,0.050780999999915366,2.0,0.09570000000167056,0.0,0.0,25.0,41.59113312,39.30733109,31.83009338,16.43633652,16.5,44.94169235,93.01012421,192.9346771,17.3764019,1003.39679,29.39999962,573.8370361,242.0912933,0.964562535,493.8665771,5.038022995,79.28696442,1,2
2021-12-14 09:50 +08:00,20.0,58.1275863647461,61.54379272460938,26.22138023376465,80.0862045288086,3.275861978530884,546.2413940429689,1.0,0.002929000000222004,0.0011595999999371998,0.04980499999874155,1.968799999973271,0.09375,0.0,0.0,25.0,39.53000641,37.98414612,31.82236099,16.28503418,16.5,44.94169235,93.01012421,200.0546417,17.26425934,1003.400024,29.70000076,593.8127441,43.53503036,1.381614327,493.3153687,5.038022995,76.30570221,1,2
2021-12-14 09:55 +08:00,20.0,58.70333480834961,61.40900039672852,26.178667068481445,79.24333190917969,3.066666603088379,538.9000244140625,1.0,0.002929999999651045,0.001159700000016528,0.050780999999915366,1.6875,0.09571000000141794,0.0,0.0,25.0,39.0221405,36.83922577,31.9675312,16.28503418,16.5,45.61613464,93.01012421,201.8967285,17.26425934,1003.533325,29.63334656,384.684906,234.105957,1.236679316,493.3479919,5.038022995,76.43331146,1,4
2021-12-14 10:00 +08:00,20.0,57.99642944335938,61.31857299804688,26.14214324951172,78.72142791748047,2.9642856121063232,532.2857055664061,3.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,1.343700000026729,0.09375,0.0,0.0,25.0,39.17349243,37.95510101,32.0803833,16.5852108,16.5,45.95608521,93.01012421,205.2472076,17.26425934,1003.400024,29.69837379,238.0329285,352.5404358,1.451706529,491.6902771,5.038022995,75.30000305,1,5
2021-12-14 10:05 +08:00,20.0,59.04666519165039,61.26433181762695,26.11733245849609,77.43333435058594,3.066666603088379,525.933349609375,4.0,0.004883000000518223,0.0010985999999775231,0.05175700000108918,1.0,0.09375,0.0,0.0,25.0,40.75926971,39.04217529,32.2679863,16.73659134,16.5,45.95608521,93.01012421,191.9192047,17.37546158,1003.400024,29.99837685,615.6816406,75.72948456,0.810000002,491.6968689,5.038022995,75.59513092,1,5
2021-12-14 10:10 +08:00,20.0,57.73333358764648,61.24300003051758,26.08133316040039,76.66666412353516,2.8333332538604736,522.9666748046875,2.0,0.005371000000195636,0.0010985999999775231,0.05175799999960873,2.0,0.09375,0.0,0.0,25.0,41.87778473,40.10327911,32.27115631,16.58767128,16.5,46.97776794,93.01012421,196.5256805,17.48166847,1003.400024,29.79999924,674.1991577,334.4728699,0.711307466,492.1000061,5.038022995,75.48692322,1,4
2021-12-14 10:15 +08:00,20.0,57.91666793823242,61.1866683959961,26.045000076293945,75.28666687011719,2.633333444595337,519.5333251953125,2.0,0.004881999999270192,0.0010376000000178465,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,41.87220764,40.10327911,32.29523087,16.58767128,16.5,46.97776794,93.01012421,195.006897,17.48166847,1003.5,29.79999924,414.4689026,291.6936035,0.944912851,492.8800354,5.038022995,75.1500473,1,4
2021-12-14 10:20 +08:00,20.0,59.393333435058594,61.12466812133789,26.03066635131836,74.47333526611328,3.033333301544189,514.433349609375,1.0,0.004883000000518223,0.0010987000000568514,0.05175799999960873,1.5,0.09375,0.0,0.0,25.0,41.87220764,40.10327911,32.29523087,16.58767128,16.5,46.97776794,93.01012421,194.1925812,17.37701035,1003.5,29.79999924,693.3890991,207.983902,0.271395445,491.8675842,5.038022995,75.2951355,1,6
2021-12-14 10:25 +08:00,20.0,60.0966682434082,61.17133331298828,26.01633262634277,73.75333404541016,2.799999952316284,509.9666748046875,1.0,0.004882999999608728,0.0010985999999775231,0.05175799999960873,1.5,0.09375,0.0,0.0,25.0,42.66941071,41.4186058,32.50531006,16.58767128,16.5,47.97329712,93.01012421,202.5321503,17.37701035,1003.400024,30.20000076,719.9187622,4.659036636,1.391967416,493.0410461,5.038022995,72.51137543,1,4
2021-12-14 10:30 +08:00,20.0,61.09000015258789,61.21033477783203,26.018333435058594,71.53666687011719,3.033333301544189,505.2999877929688,1.0,0.005371000000195636,0.0010985999999775231,0.05175799999960873,2.0,0.09569999999803258,0.0,0.0,25.0,42.32775879,40.2596283,32.50531006,16.58767128,16.5,47.97329712,93.01012421,200.9584808,17.37701035,1003.400024,30.20000076,735.1634521,100.7346725,0.810000002,495.0922546,5.038022995,73.59999847,1,6
2021-12-14 10:35 +08:00,20.0,58.7066650390625,62.92666625976562,26.059667587280273,75.16999816894531,3.1666667461395264,501.9666748046875,1.0,0.004882999999608728,0.0010376000000178465,0.050781000001734355,1.968799999973271,0.09375,0.0,0.0,25.0,40.69880676,38.90019989,31.89938164,16.28503418,16.5,46.69712448,93.01012421,201.6146393,17.27372169,1003.398376,30.59837341,764.6422119,152.1765747,0.204553321,497.4293823,5.038022995,71.89349365,1,6
2021-12-14 10:40 +08:00,20.0,57.28965377807617,65.12379455566406,26.17724227905273,51.73103332519531,3.275861978530884,501.10345458984375,1.0,0.004883000000518223,0.0010986999999431646,0.05175799999960873,1.031200000026729,0.09375,0.0,0.0,25.0,38.02824783,35.66202927,31.35887527,16.28503418,16.5,42.31843185,93.01012421,202.3031769,17.15887833,1003.398438,30.79999924,759.0799561,331.6049194,1.478381753,495.4625244,5.038022995,71.19999695,1,6
2021-12-14 10:45 +08:00,20.0,55.9900016784668,65.00533294677734,26.28233337402344,0.0,3.133333444595337,500.8666687011719,1.0,0.004882999999608728,0.0010985999999775231,0.05175799999960873,1.968799999973271,0.09375,0.0,0.0,25.0,37.36396408,35.64181137,30.89543724,16.36069489,16.5,39.94073105,93.01012421,200.432724,17.15887833,1003.303223,30.5,748.1871338,290.3247681,0.846342206,496.6816711,5.038022995,72.11138153,1,3
2021-12-14 10:50 +08:00,20.0,55.57500076293945,64.84214019775389,26.31857109069824,0.0,2.892857074737549,497.0357055664063,1.0,0.005371000000195636,0.00109860000009121,0.05175799999960873,1.031200000026729,0.09375,0.0,0.0,25.0,37.83272552,35.64181137,30.89543724,16.43633652,16.5,39.94073105,93.01012421,195.234024,17.38568687,1003.299988,30.89677238,273.85849,341.4259033,0.855973601,495.6821899,5.038022995,71.09999847,1,6
2021-12-14 10:55 +08:00,20.0,56.0966682434082,64.84566497802734,26.32366752624512,0.0,2.799999952316284,497.6000061035156,1.0,0.004882000000179687,0.0010376000000178465,0.050780999999915366,2.0,0.09375,0.0,0.0,25.0,38.30206299,36.81831741,30.89543724,16.58767128,16.5,39.94073105,93.01012421,205.9328918,17.38568687,1003.200012,30.70000076,857.647522,305.7124329,0.924073815,496.2590637,5.038022995,71.60325623,1,6
2021-12-14 11:00 +08:00,20.0,56.0966682434082,64.83533477783203,26.33099937438965,0.0,3.2333333492279053,497.0333251953125,1.0,0.004882999999608728,0.0010986999999431646,0.05175799999960873,1.0,0.09375,0.0,0.0,25.0,37.81285477,35.80227661,30.89543724,16.43633652,16.5,39.94073105,93.01012421,202.6205444,17.38568687,1003.099976,30.5,527.4639282,131.0861206,0.785033047,494.0504761,5.038022995,72.35003662,1,5
2021-12-14 11:05 +08:00,20.0,55.97000122070313,64.86433410644531,26.32633399963379,0.0,2.799999952316284,494.1333312988281,3.0,0.005371000000195636,0.0011596000000508866,0.050780999999915366,2.0,0.08788999999887892,0.0,0.0,25.0,37.6436615,35.80227661,30.89543724,16.43633652,16.5,39.94073105,93.01012421,205.4770203,17.38568687,1002.903259,30.5,859.5917969,298.5473633,1.091632843,493.0767212,5.038022995,72.9836731,1,5
2021-12-14 11:10 +08:00,20.0,56.07333374023438,64.92233276367189,26.329334259033203,0.0,2.8333332538604736,493.0,1.0,0.005371000000195636,0.0011596999999028412,0.050781000001734355,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,38.27511978,36.89178467,30.89543724,16.58767128,16.5,39.94073105,93.01012421,195.7416992,17.48591232,1002.799988,31.20000076,875.3239136,321.1220398,1.017204881,494.8598328,5.038022995,69.2097168,1,6
2021-12-14 11:15 +08:00,20.0,55.97999954223633,64.95899963378906,26.33133316040039,0.0,2.6666667461395264,493.2999877929688,2.0,0.005371999999624677,0.001159700000016528,0.04980499999874155,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,39.35790253,37.94642258,30.89543724,16.58767128,16.5,38.92800522,93.01012421,199.1235962,17.48591232,1002.703247,31.40161514,759.2767944,288.9388428,0.84903115,495.3113403,5.038022995,68.79838562,1,6
2021-12-14 11:20 +08:00,20.0,56.06999969482422,64.98366546630861,26.334333419799805,0.0,2.533333301544189,492.3333435058594,2.0,0.005371000000195636,0.0011596000000508866,0.050780999999915366,1.968799999973271,0.08594000000084634,0.0,0.0,25.0,39.51688766,37.94642258,30.89543724,16.58767128,16.5,40.01322174,93.01012421,196.5268097,17.48591232,1002.699219,31.39754105,786.90979,13.89917946,1.345738769,497.6585083,5.038022995,68.01475525,1,7
2021-12-14 11:25 +08:00,20.0,56.06999969482422,65.05666351318361,26.33966636657715,0.0,2.700000047683716,493.6000061035156,2.0,0.005371000000195636,0.001159700000016528,0.050780999999915366,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,38.51312637,36.35391617,30.90665245,16.43633652,16.5,38.98694611,93.01012421,196.6261292,17.48591232,1002.599976,31.39998627,911.0,47.50410461,0.825045943,497.8146667,5.038022995,66.75007629,1,6
2021-12-14 11:30 +08:00,20.0,54.95000076293945,64.97366333007811,26.39699935913086,0.0,2.700000047683716,491.4333190917969,2.0,0.005858999999873049,0.0012206999999762047,0.0507820000002539,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,37.68342209,35.54851532,30.78429604,16.43633652,16.5,38.98694611,93.01012421,199.092392,17.38100243,1002.599976,31.20000076,907.8034668,77.94242859,0.819999993,495.7345581,5.038022995,66.32292938,1,6
2021-12-14 11:35 +08:00,20.0,54.92758560180664,64.84999847412111,26.45827674865723,0.0,2.7931034564971924,489.10345458984375,2.0,0.005371000000195636,0.001159700000016528,0.049804000000222004,1.031200000026729,0.0878900000025169,0.0,0.0,25.0,37.3523407,35.54851532,30.90935326,16.43633652,16.5,38.98694611,93.01012421,202.1030579,17.38100243,1002.403259,31.30162621,980.6905518,37.36585236,2.411055803,499.8706055,5.038022995,66.77723694,1,5
2021-12-14 11:40 +08:00,20.0,54.76666641235352,64.72499847412111,26.50433349609375,0.0,2.633333444595337,485.4333190917969,1.0,0.005371000000195636,0.0011595999999371998,0.0507820000002539,1.968799999973271,0.08788999999887892,0.0,0.0,25.0,37.00700378,35.54851532,30.90935326,16.43633652,16.5,38.98694611,93.01012421,203.8320313,17.38100243,1002.400024,31.89999962,927.7543335,347.0690308,0.939999998,499.7099609,5.038022995,64.28526306,1,5
2021-12-14 11:45 +08:00,20.0,53.31785583496094,64.48249816894531,26.575714111328125,0.0,2.7142856121063232,489.9285583496094,1.0,0.005370999999286141,0.001159700000016528,0.050780999999915366,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,37.01491165,35.54851532,30.90935326,16.43633652,16.5,38.98694611,93.01012421,198.0009003,17.38100243,1002.596741,31.69837379,936.7398071,53.2544899,2.065931559,498.6972351,5.038022995,65.49674988,1,6
2021-12-14 11:50 +08:00,20.0,54.45000076293945,64.23799896240234,26.665666580200195,0.0,2.866666555404663,493.1000061035156,1.0,0.005372000000534172,0.001159700000016528,0.050780999999915366,1.968799999973271,0.08594000000084634,0.0,0.0,25.0,37.79291916,36.58377457,30.90935326,16.58767128,16.5,38.98694611,93.01012421,189.6981964,17.4832058,1002.400024,31.60484505,314.1965637,321.272644,1.803539395,496.5204468,5.038022995,65.58384705,1,6
2021-12-14 11:55 +08:00,20.0,53.81000137329102,64.05033111572266,26.7413330078125,0.0,2.799999952316284,491.26666259765625,3.0,0.005371000000195636,0.001159700000016528,0.04980500000056054,1.031200000026729,0.08788999999887892,0.0,0.0,25.0,40.7178688,38.86548615,31.39286423,16.73906708,16.5,42.13100433,93.01012421,192.2153778,17.59253693,1002.400024,31.10000038,896.1957397,42.16411591,1.954178214,497.4944153,5.038022995,67.5,1,7
2021-12-14 12:00 +08:00,20.0,53.70333480834961,63.8563346862793,26.81166648864746,0.0,2.900000095367432,492.1000061035156,1.0,0.005370999999286141,0.0011595999999371998,0.050780999999915366,1.968799999973271,0.0878900000025169,0.0,0.0,25.0,41.85213852,40.09072495,32.17427063,16.73906708,16.5,44.54687119,93.01012421,197.980957,17.69932747,1002.400024,31.29999924,626.8677368,263.5414124,2.139613152,495.6530762,5.038022995,66.90323639,1,7
2021-12-14 12:05 +08:00,20.0,53.61666488647461,63.770668029785156,26.85000038146973,0.0,2.533333301544189,490.1000061035156,3.0,0.002929000000222004,0.0010987000000568514,0.04980499999874155,2.0,0.09765999999945052,0.0,0.0,25.0,42.6447258,41.17094803,32.47197342,16.58767128,16.5,48.25004578,93.01012421,203.7346497,17.5791111,1002.400024,31.49838448,1037.934326,21.85829735,2.226627111,494.482666,5.038022995,65.90161896,1,7
2021-12-14 12:10 +08:00,20.0,53.54666519165039,63.71566772460938,26.880332946777344,0.0,2.7666666507720947,485.6666564941406,3.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,1.031200000026729,0.09764999999970314,0.0,0.0,25.0,42.96453476,41.17094803,32.471241,16.58767128,16.5,47.20190811,93.01012421,195.1275635,17.4723568,1002.400024,31.6991806,1070.795898,280.423584,0.81474781,495.5280762,5.038022995,65.59753418,1,7
2021-12-14 12:15 +08:00,20.0,53.56000137329102,63.66699981689453,26.90966606140137,0.0,2.566666603088379,483.9333190917969,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,43.28898621,41.17094803,32.471241,16.43880272,16.5,47.1841507,93.01012421,196.9827118,17.37263298,1002.299988,32.00325775,296.5866089,87.18345642,0.899999976,498.7005005,5.038022995,63.57881546,1,7
2021-12-14 12:20 +08:00,20.0,53.2066650390625,63.6619987487793,26.92799949645996,0.0,2.7333333492279053,482.8999938964844,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.09765999999945052,0.0,0.0,25.0,43.12217331,41.17094803,32.471241,16.58767128,16.5,48.21772766,93.01012421,198.4494476,17.37098122,1002.299988,32.19508743,574.3032227,296.1111755,1.175905704,497.0914307,5.038022995,63.51965332,1,5
2021-12-14 12:25 +08:00,20.0,53.50689697265625,63.63551712036133,26.953447341918945,0.0,2.7241380214691158,480.0,2.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,1.968799999973271,0.09764999999970314,0.0,0.0,25.0,41.93804932,40.3650856,32.47369766,16.28697777,16.5,48.21772766,93.01012421,208.2017975,17.37098122,1002.299988,31.6988945,337.6018677,309.4378967,1.365908027,497.2814941,5.038022995,64.30664063,1,4
2021-12-14 12:30 +08:00,20.0,53.790000915527344,63.589332580566406,26.98200035095215,0.0,2.6666667461395264,483.5,2.0,0.002929999999651045,0.0010985999999775231,0.05078199999843491,1.031200000026729,0.09765999999945052,0.0,0.0,25.0,39.9995575,38.22935486,32.43479538,16.28503418,16.5,49.23298645,93.01012421,198.9359436,17.13384628,1002.198425,31.59838486,1031.675537,327.9726868,1.167563438,497.0750732,5.038022995,65.51130676,1,4
2021-12-14 12:35 +08:00,20.0,53.17856979370117,63.66357040405274,26.97035789489746,0.0,2.9642856121063232,482.7857055664063,1.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,2.0,0.09765999999945052,0.0,0.0,25.0,39.62778854,38.49459839,32.05985641,16.43633652,16.5,45.61117172,93.01012421,196.5566101,17.13384628,1002.200012,32.19588089,1025.983521,84.07299042,1.014284372,496.8913879,5.038022995,63.80823898,1,7
2021-12-14 12:40 +08:00,20.0,53.33666610717773,63.60066604614258,27.000667572021484,0.0,2.866666555404663,481.5666809082031,5.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.09764999999970314,0.0,0.0,25.0,39.64720154,38.25036621,31.9311142,16.43633652,16.5,44.53715897,93.01012421,200.1919861,17.23716354,1002.099976,32.09999847,1041.724609,91.69725037,0.315225035,499.6416321,5.038022995,64.28542328,1,7
2021-12-14 12:45 +08:00,20.0,52.9000015258789,63.18999862670898,27.15399932861328,0.0,3.133333444595337,481.20001220703125,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,1.968799999973271,0.09961000000112108,0.0,0.0,25.0,39.65216064,38.25036621,31.91234589,16.43633652,16.5,44.51062393,93.01012421,200.3622589,17.34255028,1001.995117,32.0,412.8989258,350.0725098,3.22842598,501.6796875,5.038022995,63.40653992,1,7
2021-12-14 12:50 +08:00,20.0,53.05666732788086,63.15599822998047,27.15999984741211,0.0,2.7666666507720947,479.26666259765625,3.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,1.031200000026729,0.09765999999945052,0.0,0.0,25.0,40.74988174,39.58928299,32.10838318,16.58767128,16.5,44.51062393,93.01012421,197.211853,17.34255028,1002.0,32.09999847,603.1185303,352.7909241,1.233965635,497.8778992,5.038022995,64.20485687,1,7
2021-12-14 12:55 +08:00,20.0,53.25666809082031,63.05599975585938,27.20966720581055,0.0,2.799999952316284,477.7999877929688,3.0,0.002929000000222004,0.0010375999999041596,0.04980499999874155,2.0,0.09764999999970314,0.0,0.0,25.0,43.39990616,42.22490311,32.31359863,16.73906708,16.5,45.56611252,93.01012421,202.3851776,17.56903648,1002.0,32.0,931.2584839,29.94771767,0.720980644,500.4997559,5.038022995,64.90326691,1,7
2021-12-14 13:00 +08:00,20.0,52.84333419799805,63.11600112915039,27.193666458129886,0.0,2.799999952316284,476.4333190917969,3.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,2.0,0.09765999999945052,0.0,0.0,25.0,40.66760254,38.40957642,32.51900482,16.28748512,16.5,47.69498062,93.01012421,204.3582611,17.33396149,1001.601624,32.00323868,637.1587524,308.5650635,1.779796243,501.4408875,5.038022995,64.29676056,1,7
2021-12-14 13:05 +08:00,20.0,53.09000015258789,63.07566833496094,27.214000701904297,0.0,2.799999952316284,476.4333190917969,4.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,2.0,0.09375,0.0,0.0,25.0,38.77350998,36.69387436,32.04512787,16.28503418,16.5,46.46237564,93.01012421,207.6537781,17.12010956,1001.649963,31.95000267,328.9983215,317.549408,1.635040402,497.4616394,5.038022995,64.29998016,1,7
2021-12-14 13:10 +08:00,20.0,53.03333282470703,63.0433349609375,27.237667083740234,0.0,2.7333333492279053,478.3666687011719,3.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,1.0,0.09375,0.0,0.0,25.0,38.30662155,36.69387436,31.60309601,16.28503418,16.5,45.17186356,93.01012421,202.3191833,17.22449112,1001.799988,31.60323906,313.7408447,88.46522522,0.452189296,494.8986816,5.038022995,65.99352264,1,8
2021-12-14 13:15 +08:00,20.0,52.98333358764648,62.93199920654297,27.285999298095703,0.0,3.0,476.5666809082031,2.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,2.0,0.09375,0.0,0.0,25.0,38.13767242,36.69387436,31.60309601,16.43633652,16.5,43.04101944,93.01012421,197.8644409,17.3242588,1001.701599,31.89676666,929.6928711,193.7808228,0.811594844,493.3024597,5.038022995,65.11616516,1,9
2021-12-14 13:20 +08:00,20.0,53.25172424316406,62.90448379516602,27.29999923706055,0.0,2.6206896305084233,476.3793029785156,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,1.968799999973271,0.09375,0.0,0.0,25.0,38.28332138,36.69387436,31.60309601,16.43633652,16.5,43.04101944,93.01012421,194.760376,17.32587051,1001.503235,31.59837341,669.2029419,137.3117523,0.521951377,495.4821777,5.038022995,67.01300812,1,8
2021-12-14 13:25 +08:00,20.0,52.47857284545898,62.95071411132813,27.29357147216797,0.0,2.7857143878936768,477.8214416503906,2.0,0.002929000000222004,0.00109860000009121,0.04980499999874155,2.0,0.09375,0.0,0.0,25.0,40.62094116,39.43283081,31.78011513,16.73661232,16.5,45.41874695,93.01012421,197.451004,17.53031731,1001.5,31.69918251,939.5532837,323.2893982,1.951471448,496.4687195,5.038022995,66.29755402,1,8
2021-12-14 13:30 +08:00,20.0,52.87666702270508,62.83966827392578,27.334999084472656,0.0,2.900000095367432,479.5666809082031,4.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,1.281200000026729,0.09375,0.0,0.0,25.0,39.9421196,39.19549561,31.78011513,16.58273506,16.5,45.25957108,93.01012421,191.3473511,17.46580887,1001.5,32.1967392,987.2446899,241.100769,0.909021318,495.2170715,5.038022995,64.41631317,1,8
2021-12-14 13:35 +08:00,20.0,53.36333465576172,62.87066650390625,27.338666915893555,0.0,2.7666666507720947,477.0,2.0,0.002440999999635096,0.0010376000000178465,0.04882800000086718,1.75,0.09375,0.0,0.0,25.0,41.49487686,39.63956451,31.87995911,16.58767128,16.5,45.2806282,93.01012421,199.2551422,17.46287727,1001.5,32.5,261.129303,354.9981384,2.74744153,500.0542297,5.038022995,63.99188614,1,8
2021-12-14 13:40 +08:00,20.0,52.79999923706055,62.99333190917969,27.32099914550781,0.0,3.066666603088379,474.5,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,42.39350891,41.33832932,31.87995911,16.73412514,16.5,44.23506165,93.01012421,201.3790131,17.46287727,1001.301636,32.19836807,946.9831543,321.5464783,1.756774545,498.8448792,5.038022995,65.71632385,1,8
2021-12-14 13:45 +08:00,20.0,52.83666610717773,62.92200088500977,27.35300064086914,0.0,2.9666666984558105,470.4333190917969,2.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,1.968799999973271,0.09375,0.0,0.0,25.0,41.15153885,38.81188202,31.87995911,16.43879318,16.5,45.24900436,93.01012421,205.5149689,17.46287727,1001.299988,32.19837952,1047.853027,96.56635284,0.693894982,499.4967041,5.038022995,65.40000153,1,8
2021-12-14 13:50 +08:00,20.0,53.28666687011719,62.9903335571289,27.33799934387207,0.0,2.9666666984558105,470.4333190917969,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,1.3125,0.09375,0.0,0.0,25.0,41.29965591,38.88568115,31.87995911,16.43633652,16.5,45.24900436,93.01012421,195.8906555,17.37584305,1001.299988,32.37149429,466.7594299,304.8321838,1.748350024,499.9698181,5.038022995,64.02850342,1,8
2021-12-14 13:55 +08:00,20.0,53.06999969482422,62.737998962402344,27.43099975585937,0.0,2.7333333492279053,470.0333251953125,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,2.218700000026729,0.09375,0.0,0.0,25.0,40.12643051,37.90389633,31.75675583,16.33630753,16.5,45.24900436,93.01012421,200.8491058,17.34917641,1001.299988,32.30023193,263.6681824,300.9129028,0.444290429,498.6064453,5.038022995,64.09976196,1,8
2021-12-14 14:00 +08:00,20.0,53.17333221435547,62.892333984375,27.389667510986328,0.0,3.133333444595337,468.8999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,1.5,0.09375,0.0,0.0,25.0,40.65826416,39.92525482,31.69360542,16.5827446,16.5,45.24900436,93.01012421,199.7326508,17.30232048,1001.099976,32.19837189,263.3325806,9.646695137,0.961790621,496.2525635,5.038022995,64.71302032,1,8
2021-12-14 14:05 +08:00,20.0,53.22666549682617,62.9106674194336,27.403667449951172,0.0,2.866666555404663,465.8999938964844,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,2.0,0.09375,0.0,0.0,25.0,40.88211823,39.72979736,31.87854195,16.58521271,16.5,45.24900436,93.01012421,196.5245361,17.33406639,1001.099976,32.19836426,1052.93689,271.6523132,0.747032523,495.0727234,5.038022995,64.80327606,1,8
2021-12-14 14:10 +08:00,20.0,53.3344841003418,62.89103317260742,27.41241455078125,0.0,3.0,468.3793029785156,4.0,0.0029289999993125093,0.0010987000000568514,0.04785199999969336,1.968799999973271,0.09375,0.0,0.0,25.0,41.2569809,38.76283646,31.87854195,16.43881035,16.5,43.84034729,93.01012421,198.2157898,17.33406639,1000.90332,32.90000153,442.1634521,241.5959778,0.369152874,498.6482849,5.038022995,62.79346085,1,8
2021-12-14 14:15 +08:00,20.0,53.11666488647461,63.01599884033203,27.38500022888184,0.0,2.933333396911621,468.26666259765625,4.0,0.0029300000005605398,0.0010375999999041596,0.046875,2.0,0.09375,0.0,0.0,25.0,41.76692581,39.97813034,31.74733543,16.58519745,16.5,42.77326202,93.01012421,193.0932922,17.33406639,1000.898376,32.79999924,976.7111816,342.4210205,0.414936006,502.4203796,5.038022995,63.09999847,1,8
2021-12-14 14:20 +08:00,20.0,52.68214416503906,63.07857131958008,27.38500022888184,0.0,3.142857074737549,467.8571472167969,2.0,0.002929999999651045,0.00109860000009121,0.047851000001173816,1.031200000026729,0.09375,0.0,0.0,25.0,40.54574203,38.36633682,31.74733543,16.43633652,16.5,44.33229446,93.01012421,198.7365112,17.33406639,1000.898376,32.9032402,157.4211121,315.4601746,0.166802555,498.8831482,5.038022995,63.09028244,1,7
2021-12-14 14:25 +08:00,20.0,53.24333190917969,63.11999893188477,27.38733291625977,0.0,3.0999999046325684,469.1000061035156,2.0,0.002929000000222004,0.0010985999999775231,0.046875,2.0,0.09375,0.0,0.0,25.0,41.52861786,38.80104065,31.74733543,16.43877983,16.5,44.33229446,93.01012421,197.4304199,17.33406639,1000.803223,32.59999847,112.0968857,84.17914581,0.117427751,496.9138794,5.038022995,64.59677124,1,7
2021-12-14 14:30 +08:00,20.0,53.2933349609375,63.16566848754883,27.393667221069336,0.0,3.133333444595337,467.76666259765625,2.0,0.002929999999651045,0.0010986999999431646,0.04785199999969336,2.0,0.09375,0.0,0.0,25.0,41.6970787,39.76028442,31.873909,16.73552322,16.5,43.18544388,93.01012421,203.8844147,17.33406639,1000.799988,32.29999924,121.8829041,69.16886139,0.967892349,496.869873,5.038022995,64.70350647,1,7
2021-12-14 14:35 +08:00,20.0,53.11999893188477,63.24166488647461,27.388999938964844,0.0,3.0,466.6666564941406,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,2.0,0.09375,0.0,0.0,25.0,41.65381241,39.20685959,31.9040699,16.43878174,16.5,43.17185593,93.01012421,191.3355713,17.33406639,1000.799988,32.09999847,171.7575378,305.3861084,0.158243537,492.6833496,5.038022995,65.99514771,1,7
2021-12-14 14:40 +08:00,20.0,53.01333236694336,63.27366638183594,27.38333320617676,0.0,3.0999999046325684,469.0666809082031,1.0,0.0029289999993125093,0.0010985999999775231,0.046875,2.0,0.09375,0.0,0.0,25.0,43.07075882,41.39862061,31.7279377,16.59013748,16.5,43.17185593,93.01012421,205.5333862,17.44932747,1000.599976,31.89999962,270.8044739,329.9989929,1.22397089,494.0404053,5.038022995,66.80651855,1,4
2021-12-14 14:45 +08:00,20.0,52.97333145141602,63.2423324584961,27.41699981689453,0.0,2.9666666984558105,468.1666564941406,4.0,0.0029300000005605398,0.00109860000009121,0.04785199999969336,1.0,0.09375,0.0,0.0,25.0,39.90561676,38.29530716,31.85434151,16.40444565,16.5,43.17185593,93.01012421,207.7873535,17.32950211,1000.599976,31.5,149.3236084,1.452730656,1.117928386,492.6486206,5.038022995,69.49353027,1,4
2021-12-14 14:50 +08:00,20.0,52.75666809082031,63.19333267211914,27.43899917602539,0.0,3.066666603088379,466.26666259765625,2.0,0.002929999999651045,0.0010986999999431646,0.046875,2.0,0.09375,0.0,0.0,25.0,41.534832,39.04181671,31.69893837,16.40855789,16.5,43.17185593,93.01012421,207.702774,17.32818604,1000.599976,30.99836922,61.96737671,278.2663879,1.240376472,491.015564,5.038022995,74.75922394,1,5
2021-12-14 14:55 +08:00,20.0,53.08333206176758,63.21966552734375,27.44899940490723,0.0,3.0999999046325684,466.3999938964844,2.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,2.343799999973271,0.09375,0.0,0.0,25.0,41.13506317,39.23767471,31.69893837,16.55739212,16.5,44.23639679,93.01012421,208.2861481,17.42942429,1000.649963,30.04994202,123.5042419,177.9842529,0.384990841,477.5256958,5.552906036,84.50015259,1,6
2021-12-14 15:00 +08:00,20.0,53.106666564941406,63.20366668701172,27.47500038146973,0.0,3.066666603088379,464.20001220703125,2.0,0.002929999999651045,0.0010985999999775231,0.046875,1.656200000026729,0.09375,0.0,0.0,25.0,43.34571838,40.79183578,31.69893837,16.41029739,16.5,43.23310471,93.01012421,191.653595,17.43148232,1000.400024,29.30326462,217.616806,23.96941185,0.866407871,473.2944031,6.283091068,89.49183655,1,7
2021-12-14 15:05 +08:00,20.0,52.81034469604492,63.304481506347656,27.45310401916504,0.0,3.3103449344635014,463.3103332519531,1.0,0.0029300000005605398,0.0010985999999775231,0.05273499999930209,2.0,0.09375,0.0,0.0,25.0,43.21588135,41.75705338,31.69893837,16.55739212,16.5,43.23310471,93.01012421,198.393692,17.31459045,1000.299988,29.10000038,441.0221558,157.5080872,0.429947793,470.70578,6.286284447,93.10003662,1,7
2021-12-14 15:10 +08:00,20.0,52.67856979370117,63.37571334838867,27.442142486572266,0.0,3.107142925262451,459.6785583496094,3.0,0.002929999999651045,0.0010987000000568514,0.05371000000013737,2.0,0.09375,0.0,0.0,25.0,43.35887527,41.77346039,31.5203495,16.55489731,16.5,43.23310471,93.01012421,193.049469,17.31459045,999.9033203,29.59836388,835.3415527,109.082283,0.835419059,474.4746094,6.286284447,93.50327301,1,7
2021-12-14 15:15 +08:00,20.0,53.10333251953125,63.50066757202149,27.4206657409668,0.0,3.1666667461395264,461.4666748046875,2.0,0.003418000000237953,0.0010374999999385182,0.05273499999930209,2.0,0.09375,0.0,0.0,25.0,45.17401505,43.37897491,31.5203495,16.55739212,16.5,43.23310471,93.01012421,199.3376617,17.42430687,999.9000244,29.99673843,320.1631165,43.37501907,0.286850661,479.0996094,6.286284447,89.39673615,1,7
2021-12-14 15:20 +08:00,20.0,53.31999969482422,63.59833145141602,27.40233421325684,0.0,3.1666667461395264,460.70001220703125,1.0,0.002929000000222004,0.0010987000000568514,0.052734000000782544,2.0,0.09375,0.0,0.0,25.0,42.35378647,41.12104034,31.74729919,16.40608978,16.5,44.25907516,93.01012421,192.6510773,17.06776619,999.8016357,29.99676323,228.4206848,349.3432312,1.309936762,482.6618042,6.286284447,84.28220367,1,7
2021-12-14 15:25 +08:00,20.0,53.42666625976562,63.68866729736328,27.39466667175293,0.0,3.2333333492279053,465.1666564941406,1.0,0.002929999999651045,0.0010985999999775231,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,42.37563705,41.14105606,31.74729919,16.55739212,16.5,44.25907516,93.01012421,194.9636536,17.17896843,999.8016357,30.0016346,205.8038635,119.2086487,0.996597588,481.5404358,6.286284447,82.7228775,1,7
2021-12-14 15:30 +08:00,20.0,53.26666641235352,63.67900085449219,27.41366577148437,0.0,3.2000000476837163,466.4333190917969,4.0,0.002929999999651045,0.0010985999999775231,0.05273499999930209,3.0,0.09375,0.0,0.0,25.0,44.56962967,42.59426117,31.74729919,16.55739212,16.5,44.25907516,93.01012421,199.3927002,17.40211487,999.7999878,30.10000038,302.8233948,307.235199,0.913974464,480.5046692,6.286284447,83.60519409,1,7
