timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-14 15:35 +08:00,20.0,53.33666610717773,63.75400161743164,27.410667419433594,0.0,3.033333301544189,464.0333251953125,2.0,0.002929000000222004,0.0010376000000178465,0.052733999998963554,2.0,0.09180000000196742,0.0,0.0,25.0,42.37532043,40.15498352,31.74729919,16.40608978,16.5,45.32763672,93.01012421,200.6789703,17.29484367,999.6016235,30.59672737,691.9776611,228.4480133,0.38672784,484.4803467,6.286284447,82.92127228,1,2
2021-12-14 15:40 +08:00,20.0,53.37333297729492,63.70500183105469,27.43933296203613,0.0,3.3333332538604736,462.3666687011719,2.0,0.002929999999651045,0.0010987000000568514,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,41.90982056,40.78433228,31.94683075,16.40608978,16.5,45.34540939,93.01012421,207.3528748,17.17910576,999.5999756,31.39675713,775.3404541,286.2419739,0.703028381,491.4512634,6.286284447,77.34864044,1,3
2021-12-14 15:45 +08:00,20.0,53.393333435058594,63.86766815185547,27.398332595825195,0.0,3.3333332538604736,461.6333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.052734000000782544,1.968799999973271,0.09375,0.0,0.0,25.0,41.63239288,39.68657303,31.94683075,16.40608978,16.5,44.05018997,93.01012421,208.063446,17.2802639,999.5999756,32.29508972,252.9716492,338.1362305,1.2646209,494.474823,6.286284447,72.65725708,1,1
2021-12-14 15:50 +08:00,20.0,53.27999877929688,63.86266708374024,27.406665802001953,0.0,3.366666555404663,462.7999877929688,1.0,0.0029300000005605398,0.0010985999999775231,0.05273499999930209,2.031200000026729,0.09375,0.0,0.0,25.0,41.31964111,39.68657303,31.81345558,16.40608978,16.5,44.07286453,93.01012421,206.5756531,17.2802639,999.5999756,31.80162239,118.4381866,67.61198425,1.649226785,496.888092,6.286284447,74.95618439,1,2
2021-12-14 15:55 +08:00,20.0,53.25862121582031,63.87965393066406,27.41655158996582,0.0,3.3793103694915767,464.0689697265625,1.0,0.0029289999993125093,0.0010376000000178465,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,40.51529312,38.65478897,31.81345558,16.40608978,16.5,43.05100632,93.01012421,197.7509766,17.17923164,999.5999756,31.5,135.9674072,62.72142792,0.299124956,491.9228821,6.286284447,74.39022827,1,3
2021-12-14 16:00 +08:00,20.0,52.5428581237793,63.85357284545898,27.43357086181641,0.0,3.107142925262451,463.3928527832031,1.0,0.0029300000005605398,0.0010986999999431646,0.052733999998963554,1.968799999973271,0.09375,0.0,0.0,25.0,40.81623077,39.68563843,31.81345558,16.55739212,16.5,43.05100632,93.01012421,210.17453,17.17923164,999.2999878,31.10000038,99.95154572,335.6346741,1.182409048,491.106781,6.286284447,73.68869019,1,4
2021-12-14 16:05 +08:00,20.0,53.52333450317383,63.9716682434082,27.430665969848636,0.0,3.1666667461395264,464.8333435058594,2.0,0.002929999999651045,0.0011596000000508866,0.050781000001734355,2.031200000026729,0.09178999999858206,0.0,0.0,25.0,41.77601242,40.21028137,31.81345558,16.40855217,16.5,44.2223587,93.01012421,204.0332794,17.42251968,999.2999878,30.89997101,110.9960327,73.9590683,0.429991513,487.350708,6.286284447,72.89980316,1,4
2021-12-14 16:10 +08:00,20.0,53.25,63.970664978027344,27.42300033569336,0.0,3.4666666984558105,465.23333740234375,4.0,0.002929000000222004,0.001159700000016528,0.04980499999874155,1.0,0.09180000000196742,0.0,0.0,25.0,41.78245544,39.34989929,31.81345558,16.55984879,16.5,44.24225616,93.01012421,205.4752197,17.41307449,999.2999878,30.79999924,81.11360168,18.60932922,0.289999992,487.4726868,6.286284447,74.30000305,1,7
2021-12-14 16:15 +08:00,20.0,53.39666748046875,64.05366516113281,27.410999298095703,0.0,3.1666667461395264,463.76666259765625,4.0,0.002929999999651045,0.0012206999999762047,0.050780999999915366,2.0,0.09179999999832944,0.0,0.0,25.0,41.220047,38.80324173,31.81345558,16.40608978,16.5,44.24225616,93.01012421,198.1644287,17.41487503,999.3983765,30.6032486,30.14620972,237.8603058,0.080559626,483.683136,6.286284447,75.29350281,1,6
2021-12-14 16:20 +08:00,20.0,53.36666488647461,63.95866775512695,27.43933296203613,0.0,3.4666666984558105,465.23333740234375,2.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,2.0,0.08984000000054948,0.0,0.0,25.0,40.43510056,38.79294586,31.68041801,16.40608978,16.5,44.24225616,93.01012421,193.2088623,17.27267265,999.4000244,30.49836349,51.8527565,106.4416199,0.50474453,484.8768311,6.286284447,76.08364105,1,6
2021-12-14 16:25 +08:00,20.0,53.27333450317383,64.04433441162111,27.422666549682614,0.0,3.3333332538604736,463.6333312988281,2.0,0.0029289999993125093,0.0011595999999371998,0.050780999999915366,2.0,0.09179999999832944,0.0,0.0,25.0,40.75999832,38.79294586,31.68287277,16.55739212,16.5,44.24225616,93.01012421,209.7635498,17.27267265,999.4000244,30.29999924,71.00033569,92.11703491,0.76996088,482.4909363,6.286284447,76.59997559,1,6
2021-12-14 16:30 +08:00,20.0,53.313331604003906,64.00966644287111,27.430334091186523,0.0,3.2666666507720947,462.0333251953125,1.0,0.0029300000005605398,0.001159700000016528,0.050780999999915366,1.0,0.09180000000196742,0.0,0.0,25.0,40.44137192,38.96162415,31.68287277,16.40608978,16.5,44.24225616,93.01012421,195.6885529,17.27267265,999.2999878,30.0,106.9030914,346.5874634,1.71514082,482.068512,6.286284447,75.70645905,1,7
2021-12-14 16:35 +08:00,20.0,53.18000030517578,64.12533569335939,27.434667587280273,0.0,3.433333396911621,461.8333435058594,1.0,0.002441999999973632,0.001159700000016528,0.04980500000056054,2.0,0.09178999999858206,0.0,0.0,25.0,41.00878525,39.03876114,31.68287277,16.55739212,16.5,43.23037338,93.01012421,203.0494843,17.27267265,999.2999878,29.89999962,150.0,332.6834717,0.879980564,481.2850037,6.286284447,76.60002136,1,7
2021-12-14 16:40 +08:00,20.0,53.0433349609375,64.142333984375,27.43199920654297,0.0,3.5,458.5,1.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,2.0,0.09180000000196742,0.0,0.0,25.0,40.6039505,39.03876114,31.44323349,16.4085598,16.5,43.23037338,93.01012421,194.7930298,17.39319611,999.1983643,29.79999924,148.0489655,38.5030632,0.340326428,481.4946899,6.286284447,75.11305237,1,7
2021-12-14 16:45 +08:00,20.0,52.91666793823242,64.15899658203125,27.457332611083984,0.0,3.4666666984558105,460.1666564941406,1.0,0.002929999999651045,0.0012206999999762047,0.04980499999874155,1.0,0.09179999999832944,0.0,0.0,25.0,38.96892929,36.76544571,31.62624931,16.40608978,16.5,42.1446991,93.01012421,194.6130371,17.29358292,999.1989136,29.89999962,134.032196,27.67387009,1.241628528,482.2649841,6.286284447,74.40214539,1,6
2021-12-14 16:50 +08:00,20.071428298950195,52.57500076293945,64.24749755859375,27.4424991607666,0.0,3.357142925262451,460.7857055664063,1.0,0.002929999999651045,0.0011596000000508866,0.050781000001734355,2.0,0.08984000000054948,0.0,0.0,25.0,39.17544937,38.06524658,31.45110321,16.55739212,16.5,42.1446991,93.01012421,208.2376556,17.29358292,999.2000122,29.90161705,120.0485382,311.3921814,0.262944043,483.0874634,6.286284447,73.11294556,1,6
2021-12-14 16:55 +08:00,20.0,52.26206970214844,64.30724334716797,27.45931053161621,0.0,3.5517241954803467,458.9655151367188,1.0,0.002929000000222004,0.0011596999999028412,0.04980499999874155,2.0,0.09179999999832944,0.0,0.0,25.0,39.33937454,38.06524658,31.44822311,16.55739212,16.5,42.1446991,93.01012421,203.0157471,17.40321541,999.2000122,30.09999657,114.0000687,45.50099182,1.12000072,483.4770203,6.286284447,74.19999695,1,7
2021-12-14 17:00 +08:00,20.0,52.6500015258789,64.48933410644531,27.43233299255371,0.0,3.400000095367432,456.3999938964844,1.0,0.002929999999651045,0.001159700000016528,0.050780999999915366,1.5,0.09179000000222004,0.0,0.0,25.0,40.73451996,39.08155441,31.44822311,16.55739212,16.5,43.29447556,93.01012421,202.2687073,17.40321541,999.2000122,30.10000038,116.9837875,268.3423462,0.699999988,483.3003235,6.286284447,74.5,1,7
2021-12-14 17:05 +08:00,20.0,52.54999923706055,64.68367004394531,27.3973331451416,0.0,3.6666667461395264,457.1666564941406,1.0,0.0029300000005605398,0.00109860000009121,0.050780999999915366,1.5,0.08985000000029686,0.0,0.0,25.0,40.39680099,39.0854187,31.44822311,16.55739212,16.5,43.29447556,93.01012421,197.9473114,17.40321541,999.2000122,30.10000038,154.9017334,65.47953033,1.030665278,482.517334,6.286284447,74.49508667,1,7
2021-12-14 17:10 +08:00,20.0,52.5,64.52433013916016,27.461334228515625,0.0,3.2999999523162837,459.26666259765625,3.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.08984000000054948,0.0,0.0,25.0,41.99254608,40.47074127,31.44822311,16.7087574,16.5,42.27780151,93.01012421,191.3410187,17.51638031,999.2000122,30.20003319,196.0,304.9934082,0.190156579,485.2573547,6.286284447,72.90000153,1,7
2021-12-14 17:15 +08:00,20.0,52.34333419799805,64.57633209228516,27.46066665649414,0.0,3.5999999046325684,458.20001220703125,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,1.0,0.09179999999832944,0.0,0.0,25.0,41.31206894,39.26327133,31.44822311,16.40608978,16.5,42.18156815,93.01012421,202.3357849,17.40849876,999.2000122,30.60002708,369.0002747,93.5009613,0.310000002,486.4666138,6.286284447,72.09981537,1,7
2021-12-14 17:20 +08:00,20.0,52.56999969482422,64.80100250244139,27.41533279418945,0.0,3.3333332538604736,456.5666809082031,2.0,0.002929999999651045,0.0010986999999431646,0.0507820000002539,2.0,0.08984000000054948,0.0,0.0,25.0,41.60014343,40.39040375,31.44822311,16.55739212,16.5,42.18156815,93.01012421,197.9944763,17.40672874,999.2000122,31.40001488,355.997467,357.9862366,1.069895148,495.4269714,6.286284447,68.69998169,1,7
2021-12-14 17:25 +08:00,20.0,52.63333511352539,64.90933227539061,27.39800071716309,0.0,3.4666666984558105,454.76666259765625,2.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.08985000000029686,0.0,0.0,25.0,41.60511017,40.40901947,31.24020958,16.55739212,16.5,40.556633,93.01012421,198.6653748,17.40672874,999.4000244,31.49997711,117.9988327,79.70349121,1.849806428,495.8399658,6.286284447,68.9000473,1,7
2021-12-14 17:30 +08:00,20.0,52.57666778564453,64.90567016601561,27.423999786376953,0.0,3.6666667461395264,453.8333435058594,2.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,1.5,0.08984000000054948,0.0,0.0,25.0,40.12666702,37.96863937,31.24020958,16.40608978,16.5,40.53923416,93.01012421,200.0026855,17.30704498,999.4000244,31.10000038,57.9990654,93.79489899,0.779989302,494.2600098,6.286284447,70.40002441,1,6
2021-12-14 17:35 +08:00,20.0,52.6866683959961,65.04833221435547,27.391000747680664,0.0,3.366666555404663,451.6333312988281,2.0,0.002929999999651045,0.0010376000000178465,0.0507820000002539,1.5,0.08984000000054948,0.0,0.0,25.0,38.34785843,36.87578201,31.03598976,16.2547226,16.5,40.53923416,93.01012421,192.1692657,17.30539703,999.4000244,31.0,55.0,60.84169769,0.938216567,492.0707092,6.286284447,71.10648346,1,4
2021-12-14 17:40 +08:00,20.0,52.45172500610352,65.06723785400389,27.40586280822754,0.0,3.4827585220336914,452.10345458984375,3.0,0.002929000000222004,0.0010987000000568514,0.049804000000222004,2.0,0.08984999999665888,0.0,0.0,25.0,38.34268951,36.87578201,31.03598976,16.40608978,16.5,40.5089035,93.01012421,191.554718,17.30539703,999.4000244,30.7999897,57.00004959,148.0936279,0.190029413,487.4725952,6.286284447,73.19999695,1,6
2021-12-14 17:45 +08:00,20.035715103149414,52.1678581237793,65.03928375244139,27.404285430908203,0.0,3.75,452.71429443359375,2.0,0.002929999999651045,0.0010985999999775231,0.05078199999843491,1.0,0.09179000000222004,0.0,0.0,25.0,38.34268951,36.87578201,31.03598976,16.40608978,16.5,40.5089035,93.01012421,200.1152039,17.30539703,999.5,30.5999794,55.500103,147.9243469,0.519918859,486.2679138,6.286284447,73.00014496,1,3
2021-12-14 17:50 +08:00,20.0,52.71666717529297,65.11299896240234,27.421667098999023,0.0,3.566666603088379,452.26666259765625,2.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,2.0,0.08985000000029686,0.0,0.0,25.0,38.50724792,37.19187164,31.22174454,16.55739212,16.5,40.5089035,93.01012421,198.2748566,17.41965294,999.4332886,30.39999962,58.49866486,353.5200806,1.397102833,484.8866577,6.286284447,72.73351288,1,3
2021-12-14 17:55 +08:00,20.0,52.496665954589844,65.13600158691406,27.41266632080078,0.0,3.2999999523162837,450.4666748046875,2.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,2.0,0.08984000000054948,0.0,0.0,25.0,38.50859451,37.19187164,31.03304672,16.55739212,16.5,40.5089035,93.01012421,196.2625275,17.42059898,999.5994263,30.39999962,60.99169922,347.1213074,0.582711935,483.0940247,6.286284447,72.40110779,1,3
2021-12-14 18:00 +08:00,20.0,52.10333251953125,65.13766479492189,27.42566680908203,0.0,3.433333396911621,450.8999938964844,2.0,0.002929000000222004,0.0010985999999775231,0.050780999999915366,1.0,0.08985000000029686,0.0,0.0,25.0,38.50859451,37.19187164,31.15893364,16.55739212,16.5,40.5089035,93.01012421,197.0652924,17.42059898,999.4000244,30.39999962,55.03252411,210.055954,0.270000011,483.6741943,6.286284447,72.99674988,1,2
2021-12-14 18:05 +08:00,20.0,52.47333145141602,65.177001953125,27.422666549682614,0.0,3.766666650772095,450.8666687011719,1.0,0.002929999999651045,0.0009766000000581698,0.047851000001173816,2.0,0.06444999999803258,0.0,0.0,25.0,38.50859451,37.19187164,31.15893364,16.40608978,16.5,40.5089035,93.01012421,197.6023102,17.42059898,999.5999756,30.29999924,46.99966812,30.35325241,0.429971695,483.2776184,6.286284447,73.30000305,1,3
2021-12-14 18:10 +08:00,20.0,52.83000183105469,65.33000183105469,27.39266586303711,0.0,3.633333444595337,449.20001220703125,1.0,0.002929999999651045,0.0010376000000178465,0.046875,2.0,0.06445000000167056,0.0,0.0,25.0,38.28783417,37.29245758,30.94160271,16.5549202,16.5,39.49087143,93.01012421,205.6637268,17.42059898,999.5999756,30.29999924,38.99995041,201.8927155,0.319986522,482.867981,6.286284447,72.5,1,2
2021-12-14 18:15 +08:00,20.0,52.58000183105469,65.15933227539061,27.433000564575195,0.0,3.533333301544189,446.6000061035156,1.0,0.002929000000222004,0.000976599999944483,0.04785199999969336,1.0,0.0625,0.0,0.0,25.0,39.27026749,36.68787766,30.55105591,16.41103172,16.5,39.47395706,93.01012421,206.7273407,17.53084183,999.7000122,30.29999924,33.99993515,35.62017822,0.459992677,480.5309143,6.286284447,73.59999847,1,2
2021-12-14 18:20 +08:00,20.0,52.496665954589844,65.15933227539061,27.45033264160156,0.0,3.366666555404663,446.5,1.0,0.002441999999973632,0.0009764999999788415,0.046875,2.0,0.06444999999803258,0.0,0.0,25.0,36.11418152,34.65550613,30.54457283,16.40608978,16.5,36.48015976,93.01012421,208.5257263,17.27655792,999.7000122,30.10000038,26.99979973,34.40119934,0.030229865,482.086853,6.286284447,73.59992218,1,2
2021-12-14 18:25 +08:00,20.0,52.2933349609375,65.11466979980469,27.46166610717773,0.0,3.5,447.5666809082031,1.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,1.0,0.06446000000141794,0.0,0.0,25.0,38.39393616,36.79116821,30.54457283,16.55739212,16.5,35.48012161,93.01012421,208.9515839,17.49951935,999.7000122,30.10000038,24.99975014,2.902124882,0.839922488,480.8948364,6.286284447,73.70005035,1,1
2021-12-14 18:30 +08:00,20.034482955932614,52.53103637695313,65.24172210693361,27.43931007385254,0.0,3.5517241954803467,447.03448486328125,1.0,0.002929999999651045,0.0009766000000581698,0.047850999999354826,2.0,0.06444999999803258,0.0,0.0,25.0,37.71266937,36.63459396,30.54457283,16.55739212,16.5,35.48012161,93.01012421,210.0964355,17.49951935,999.9000244,30.0,13.99960041,39.60480881,0.479968011,482.0618896,6.286284447,74.50006866,1,1
2021-12-14 18:35 +08:00,20.071428298950195,52.25714111328125,65.35321807861328,27.41535758972168,0.0,3.7142856121063232,444.0,1.0,0.0029300000005605398,0.000976599999944483,0.046875,1.0,0.0625,0.0,0.0,25.0,1.63322401,0.0,30.54457283,22.86286926,16.5,35.47993851,93.01012421,205.6335449,20.02437401,999.9000244,29.89999962,3.0,87.80377197,0.889957845,480.4884644,6.286284447,76.0,1,1
2021-12-14 18:40 +08:00,20.0,52.3466682434082,65.47733306884766,27.430665969848636,0.0,3.366666555404663,446.1333312988281,1.0,0.0029289999993125093,0.0010376000000178465,0.04785199999969336,0.0,0.06445000000167056,0.0,0.0,25.0,1.63322401,0.0,30.54457283,23.47013474,16.5,33.39619064,93.01012421,208.4807434,24.09406471,1000.099976,29.79999924,3.000066519,28.60006714,0.400021315,479.3086548,6.286284447,75.99998474,1,1
2021-12-14 18:45 +08:00,20.0,52.6500015258789,65.44233703613281,27.42733383178711,0.0,3.433333396911621,449.3666687011719,1.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.06445999999777996,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,1.97479713,93.01012421,0.0,24.32883072,1000.099976,29.79999924,4.000074863,149.0931244,0.279991776,479.8952332,6.286284447,76.70001221,0,0
2021-12-14 18:50 +08:00,20.0,52.57333374023438,65.56099700927734,27.42366600036621,0.0,3.5999999046325684,445.5333251953125,1.0,0.002441999999973632,0.0009766000000581698,0.047851000001173816,0.0,0.06445000000167056,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.21986198,1000.200012,29.79999924,5.0,92.94967651,0.369996697,481.2881775,6.286284447,77.20000458,0,0
2021-12-14 18:55 +08:00,20.0,52.4900016784668,65.71433258056639,27.42300033569336,0.0,3.633333444595337,444.9333190917969,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.0625,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.10535049,1000.299988,29.60000038,2.0,317.6638489,1.249898195,479.5019531,6.286284447,78.00004578,0,0
2021-12-14 19:00 +08:00,20.0,52.5433349609375,65.60933685302734,27.458999633789066,0.0,3.400000095367432,444.6000061035156,1.0,0.002929999999651045,0.0009765000000925284,0.04785199999969336,0.0,0.06445000000167056,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.00480843,1000.59668,29.5,1.0,107.6395035,0.456871241,479.4856873,6.286284447,79.19017792,0,0
2021-12-14 19:05 +08:00,20.0,52.47666549682617,65.73000335693361,27.43666648864746,0.0,3.533333301544189,445.3666687011719,1.0,0.002929999999651045,0.0010986999999431646,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.00480843,1000.599976,29.5,0.0,94.90132904,0.459955752,479.4759216,6.286284447,79.30000305,0,0
2021-12-14 19:10 +08:00,20.0,52.59000015258789,65.79766845703125,27.440000534057614,0.0,3.766666650772095,445.6333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98676491,16.5,0.0,93.01012421,0.0,23.89416122,1000.700012,29.39999962,0.0,18.79971695,1.710007191,479.1088257,6.286284447,79.30000305,0,0
2021-12-14 19:15 +08:00,20.0,52.40666580200195,65.85733032226561,27.45033264160156,0.0,3.7000000476837163,444.8333435058594,1.0,0.002929000000222004,0.0010376000000178465,0.05175799999960873,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13356972,16.5,0.0,93.01012421,0.0,23.89416122,1001.0,29.3999958,0.0,221.9964294,0.49000001,478.4697571,6.286284447,79.6000061,0,0
2021-12-14 19:20 +08:00,20.03333282470703,52.46666717529297,65.84500122070311,27.428667068481445,0.0,3.5999999046325684,444.73333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.013669999996636761,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13602448,16.5,0.0,93.01012421,0.0,23.89416122,1001.0,29.29999924,0.0,23.40785408,0.320001811,478.0895081,6.286284447,80.60003662,0,0
2021-12-14 19:25 +08:00,20.14814758300781,52.19629669189453,65.93185424804689,27.417407989501953,0.0,3.4814815521240234,446.5555419921875,1.0,0.0029300000005605398,0.0010987000000568514,0.0507820000002539,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,22.52889061,16.5,0.0,93.01012421,0.0,23.89416122,1001.000061,29.10000038,0.0,13.10542488,1.120044947,477.2963257,6.286284447,80.59999847,0,0
2021-12-14 19:30 +08:00,20.0,52.52999877929688,65.98366546630861,27.41433334350586,0.0,3.633333444595337,443.3333435058594,1.0,0.003417999999328458,0.0010985999999775231,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,22.83247185,16.5,0.0,93.01012421,0.0,23.89416122,1001.200012,29.0,0.0,56.99550247,0.430231541,476.4902039,6.286284447,81.89994812,0,0
2021-12-14 19:35 +08:00,20.0,52.790000915527344,66.00599670410156,27.43933296203613,0.0,3.6666667461395264,443.9333190917969,1.0,0.002929000000222004,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,22.83001328,16.5,0.0,93.01012421,0.0,23.89416122,1001.200012,28.89999962,0.0,67.79090881,0.929874063,477.4703064,6.286284447,82.0,0,0
2021-12-14 19:40 +08:00,20.0,52.53666687011719,66.10433197021484,27.392333984375,0.0,3.733333349227905,444.9666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,23.89416122,1001.400024,28.79999924,0.0,12.52597523,1.149960995,473.6916199,6.286284447,82.00002289,0,0
2021-12-14 19:45 +08:00,20.0,52.5533332824707,66.23100280761719,27.395000457763672,0.0,3.766666650772095,444.9333190917969,1.0,0.0029300000005605398,0.0010987000000568514,0.05175800000142772,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,23.99628258,1001.400024,28.79999924,0.0,8.460723877,0.569999993,476.4740601,6.286284447,81.69999695,0,0
2021-12-14 19:50 +08:00,20.0,52.6866683959961,66.24466705322266,27.388999938964844,0.0,3.7000000476837163,445.6666564941406,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,22.83247185,16.5,0.0,93.01012421,0.0,24.10086823,1001.599976,28.60000038,0.0,348.2738037,0.140040979,476.4900208,6.286284447,81.99996948,0,0
2021-12-14 19:55 +08:00,20.0,52.61333465576172,66.28233337402344,27.38599967956543,0.0,3.733333349227905,445.1000061035156,1.0,0.0029289999993125093,0.0010376000000178465,0.05078199999843491,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98181343,16.5,0.0,93.01012421,0.0,24.10086823,1001.599976,28.60000038,0.0,350.250061,1.0,475.6678772,6.286284447,82.30000305,0,0
2021-12-14 20:00 +08:00,20.0,52.6500015258789,66.42966461181639,27.395666122436523,0.0,3.633333444595337,443.8333435058594,1.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,23.99846268,1001.700012,28.59836388,0.0,264.4725952,0.433926433,474.5009155,6.286284447,82.49672699,0,0
2021-12-14 20:05 +08:00,20.0,52.68999862670898,66.46932983398439,27.382333755493164,0.0,3.433333396911621,444.3666687011719,1.0,0.002929999999651045,0.0010986999999431646,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.10450363,1001.700012,28.5,0.0,354.6964417,1.649912,474.2912903,6.286284447,82.70001984,0,0
2021-12-14 20:10 +08:00,20.06666755676269,53.20000076293945,66.58833312988281,27.39266586303711,0.0,3.5999999046325684,443.26666259765625,1.0,0.003418000000237953,0.00109860000009121,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13597679,16.5,0.0,93.01012421,0.0,24.10450363,1001.700012,28.39999962,0.0,266.5574646,0.599977553,475.8898926,6.286284447,83.10012054,0,0
2021-12-14 20:15 +08:00,20.0,53.20000076293945,66.39862060546875,27.42310333251953,0.0,3.7586207389831534,441.9310302734375,1.0,0.002929000000222004,0.0010375999999041596,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98426628,16.5,0.0,93.01012421,0.0,24.10450363,1001.700012,28.39999962,0.0,311.6838684,0.859931827,474.2913208,6.286284447,83.70000458,0,0
2021-12-14 20:20 +08:00,20.0,52.349998474121094,66.35250091552734,27.43392944335937,0.0,3.7142856121063232,440.5357055664063,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.10450363,1001.799988,28.29999924,0.0,14.23465252,0.839958012,474.2911987,6.286284447,84.09999847,0,0
2021-12-14 20:25 +08:00,20.0,52.83666610717773,66.4566650390625,27.42700004577637,0.0,3.6666667461395264,438.0333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.10450363,1001.799988,28.29999924,0.0,325.0849609,1.25999999,473.8912964,6.286284447,84.19999695,0,0
2021-12-14 20:30 +08:00,20.0,52.77333450317383,66.767333984375,27.41699981689453,0.0,4.400000095367432,437.73333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98303795,16.5,0.0,93.01012421,0.0,24.10450363,1001.799988,28.29999924,0.0,321.3036804,2.109690905,474.284668,6.286284447,84.3000946,0,0
2021-12-14 20:35 +08:00,20.0,52.9900016784668,66.48366546630861,27.46333312988281,0.0,3.900000095367432,439.8999938964844,2.0,0.002929000000222004,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.10450363,1001.799988,28.10000038,0.0,327.3399353,0.370062977,473.0917358,6.286284447,84.80004883,0,0
2021-12-14 20:40 +08:00,20.0,53.12666702270508,66.61333465576172,27.444000244140625,0.0,4.099999904632568,441.3666687011719,2.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.20228767,1001.900024,28.0,0.0,13.60714054,1.489888191,473.2948914,6.286284447,85.5,0,0
2021-12-14 20:45 +08:00,20.0,53.06666564941406,66.69300079345703,27.43099975585937,0.0,4.0333333015441895,439.8666687011719,2.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.2039299,1001.799988,28.0,0.0,68.01434326,1.329829812,473.8913574,6.286284447,85.69999695,0,0
2021-12-14 20:50 +08:00,20.0,53.08000183105469,66.62300109863281,27.446666717529297,0.0,3.9666666984558105,440.4333190917969,2.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.30620766,1002.033325,28.0,0.0,131.42276,0.389989018,474.078125,6.286284447,86.10001373,0,0
2021-12-14 20:55 +08:00,20.0,52.9000015258789,66.7933349609375,27.446666717529297,0.0,3.766666650772095,442.8333435058594,2.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28786278,16.5,0.0,93.01012421,0.0,24.30622673,1002.099976,27.89999962,0.0,260.8962402,0.789913952,473.291687,6.286284447,86.40000153,0,0
2021-12-14 21:00 +08:00,20.0,52.97666549682617,66.94366455078125,27.433332443237305,0.0,4.433333396911621,441.5,2.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.40716934,1002.200012,27.89836693,0.0,12.07724953,0.317387581,473.0852051,6.286284447,86.59999847,0,0
2021-12-14 21:05 +08:00,20.100000381469727,53.06999969482422,66.95866394042969,27.43266677856445,0.0,3.866666555404663,440.7999877929688,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.40716934,1002.200012,27.79999924,0.0,94.8145752,0.050048307,471.6922607,6.286284447,87.30003357,0,0
2021-12-14 21:10 +08:00,20.40740776062012,52.62222290039063,66.88370513916016,27.44481468200684,0.0,3.777777671813965,439.2222290039063,2.0,0.0029300000005605398,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.51801872,1002.299988,27.79999924,0.0,33.41372299,0.420025408,471.3283691,6.286284447,87.90000153,0,0
2021-12-14 21:15 +08:00,20.0,53.17333221435547,66.87366485595703,27.45599937438965,0.0,3.933333396911621,436.2999877929688,2.0,0.0029289999993125093,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.51801872,1002.400024,27.79999924,0.0,314.9751282,0.41010645,472.4953613,6.286284447,88.0,0,0
2021-12-14 21:20 +08:00,20.0,53.30666732788086,66.86066436767578,27.45199966430664,0.0,3.733333349227905,436.5333251953125,2.0,0.0029300000005605398,0.0010985999999775231,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.62656784,1002.400024,27.79999924,0.0,358.1315308,0.97991997,472.0921021,6.286284447,87.99995422,0,0
2021-12-14 21:25 +08:00,20.0,53.18000030517578,66.93099975585939,27.45866584777832,0.0,4.0333333015441895,439.26666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.73715973,1002.599976,27.79999924,0.0,65.20968628,1.769961953,471.8922119,6.286284447,88.0,0,0
2021-12-14 21:30 +08:00,20.0,53.13000106811523,66.90899658203125,27.430665969848636,0.0,3.733333349227905,438.0333251953125,1.0,0.002929000000222004,0.0010986999999431646,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.73715973,1002.599976,27.60000038,0.0,340.1504211,0.370004982,471.6923523,6.286284447,88.69999695,0,0
2021-12-14 21:35 +08:00,62.5,53.64666748046875,66.87933349609375,27.42133331298828,0.0,3.8333332538604736,440.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.62544441,1002.599976,27.60000038,0.0,303.500885,0.559991241,472.8917847,6.286284447,89.09999847,0,0
2021-12-14 21:40 +08:00,20.0,53.16333389282226,66.96299743652344,27.423999786376953,0.0,3.866666555404663,442.0,1.0,0.0029300000005605398,0.00109860000009121,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.62544441,1002.700012,27.5,0.0,281.2546082,0.669990003,472.0920715,6.286284447,89.30000305,0,0
2021-12-14 21:45 +08:00,20.0,53.41666793823242,67.14833068847656,27.415000915527344,0.0,4.066666603088379,438.9666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.62544441,1002.700012,27.39999962,0.0,9.310333252,1.649949312,472.4919434,6.286284447,89.80000305,0,0
2021-12-14 21:50 +08:00,20.0,53.52666854858398,67.13632965087889,27.42033386230469,0.0,3.866666555404663,437.0333251953125,1.0,0.002929000000222004,0.0010986999999431646,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.4397316,16.5,0.0,93.01012421,0.0,24.62544441,1002.700012,27.49998093,0.0,338.6416626,0.450195879,470.4928894,6.286284447,89.90000153,0,0
2021-12-14 21:55 +08:00,20.100000381469727,53.39666748046875,67.16000366210939,27.419666290283203,0.0,4.099999904632568,437.73333740234375,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.62544441,1002.900024,27.39999962,0.0,120.3135529,0.559972703,471.8921509,6.286284447,90.19999695,0,0
2021-12-14 22:00 +08:00,21.35714340209961,52.56785583496094,67.17142486572266,27.436786651611328,0.0,3.8214285373687744,439.96429443359375,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.58914566,16.5,0.0,93.01012421,0.0,24.75237274,1003.0,27.39999962,0.0,242.2479095,0.280000001,471.2762756,6.286284447,90.49676514,0,0
2021-12-14 22:05 +08:00,20.0,53.20000076293945,67.20034790039061,27.42137908935547,0.0,4.103448390960693,436.862060546875,1.0,0.003417999999328458,0.0009766000000581698,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.97022247,1003.0,27.29999924,0.0,50.36377716,0.260261863,471.6919861,6.286284447,90.80000305,0,0
2021-12-14 22:10 +08:00,20.0,53.606666564941406,67.27866363525389,27.41633415222168,0.0,3.7999999523162837,436.76666259765625,1.0,0.002929000000222004,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.86855507,1003.0,27.29999924,0.0,269.9425659,0.299976051,470.8925476,6.286284447,90.90000153,0,0
2021-12-14 22:15 +08:00,20.0,53.7933349609375,67.53033447265625,27.40133285522461,0.0,3.933333396911621,436.9666748046875,1.0,0.003418000000237953,0.0009764999999788415,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.13603592,16.5,0.0,93.01012421,0.0,24.76365471,1003.0,27.29999924,0.0,354.6885071,0.620082676,470.8925781,6.286284447,91.09999847,0,0
2021-12-14 22:20 +08:00,20.0,53.753334045410156,67.65766906738281,27.40699958801269,0.0,4.266666889190674,436.3999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28785324,16.5,0.0,93.01012421,0.0,24.64859009,1003.0,27.29999924,0.0,129.07724,0.350030005,471.2923584,6.286284447,91.09999847,0,0
2021-12-14 22:25 +08:00,20.0,53.61333465576172,67.61299896240234,27.41433334350586,0.0,4.0,435.1333312988281,1.0,0.002929999999651045,0.000976599999944483,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.64859009,1003.0,27.29999924,0.0,15.02030849,0.529991984,471.0925293,6.286284447,90.90000153,0,0
2021-12-14 22:30 +08:00,20.0,53.61000061035156,67.66967010498047,27.422332763671875,0.0,3.9666666984558105,434.6666564941406,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.01757999999972526,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.64859009,1003.200012,27.29999924,0.0,82.38746643,0.469978005,469.8930664,6.286284447,91.09999847,0,0
2021-12-14 22:35 +08:00,20.0,54.32333374023438,67.74533081054689,27.39900016784668,0.0,4.166666507720946,437.3666687011719,1.0,0.003417999999328458,0.0009764999999788415,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.75902176,1003.200012,27.29999924,0.0,4.788018227,0.250142485,470.6925354,6.286284447,90.80000305,0,0
2021-12-14 22:40 +08:00,20.0,53.7933349609375,67.72799682617189,27.417333602905273,0.0,4.0,436.5,1.0,0.0029300000005605398,0.0009766000000581698,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.75902176,1003.200012,27.29999924,0.0,326.4593506,0.770066619,470.0931702,6.286284447,90.69999695,0,0
2021-12-14 22:45 +08:00,20.0,53.8466682434082,67.63966369628906,27.45599937438965,0.0,3.9666666984558105,435.20001220703125,1.0,0.003416999999899417,0.0010375999999041596,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.75902176,1003.299988,27.29999924,0.0,240.1023712,0.589994669,470.6926575,6.286284447,90.69999695,0,0
2021-12-14 22:50 +08:00,20.26666641235352,53.86666488647461,67.72299957275389,27.446666717529297,0.0,4.133333206176759,435.8333435058594,1.0,0.003418000000237953,0.0009766000000581698,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.75902176,1003.299988,27.29999924,0.0,340.5854797,1.249869943,470.0931396,6.286284447,91.0,0,0
2021-12-14 22:55 +08:00,20.037036895751953,53.007408142089844,67.71888732910156,27.435556411743164,0.0,4.296296119689941,434.59259033203125,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.75902176,1003.299988,27.29999924,0.0,279.3968201,1.009995222,470.0929565,6.286284447,91.0,0,0
2021-12-14 23:00 +08:00,20.0,53.6533317565918,67.64733123779297,27.476999282836914,0.0,3.900000095367432,438.3999938964844,1.0,0.003418000000237953,0.0009764999999788415,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.51566887,16.5,0.0,93.01012421,0.0,24.75902176,1003.30127,27.29999924,0.0,350.1628113,0.194953382,471.1924133,6.286284447,91.0,0,0
2021-12-14 23:05 +08:00,20.0,53.606666564941406,67.65899658203125,27.46333312988281,0.0,3.7999999523162837,440.4333190917969,1.0,0.002929999999651045,0.0010986999999431646,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.43980026,16.5,0.0,93.01012421,0.0,24.75902176,1003.299988,27.29999924,0.0,89.58457184,0.909950018,470.4926758,6.286284447,90.90007782,0,0
2021-12-14 23:10 +08:00,20.0,53.58333206176758,67.51667022705078,27.49600028991699,0.0,3.7999999523162837,442.20001220703125,1.0,0.003418000000237953,0.00109860000009121,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.75902176,1003.400024,27.29999924,0.0,304.3764343,0.250050634,471.2922974,6.286284447,91.0,0,0
2021-12-14 23:15 +08:00,20.0,53.54666519165039,67.625,27.496999740600586,0.0,3.9666666984558105,439.26666259765625,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.75902176,1003.400024,27.29999924,0.0,302.9925537,0.599976063,470.2928772,6.286284447,90.99995422,0,0
2021-12-14 23:20 +08:00,20.0,53.9566650390625,67.7796630859375,27.4689998626709,0.0,3.733333349227905,441.0333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.86477089,1003.400024,27.29999924,0.0,349.3989258,0.480002493,470.4927368,6.286284447,90.70001221,0,0
2021-12-14 23:25 +08:00,20.0,53.92333221435547,67.80766296386719,27.45400047302246,0.0,4.0,441.2999877929688,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.86477089,1003.400024,27.29999924,0.0,15.93553925,0.19001466,469.6932373,6.286284447,90.69999695,0,0
2021-12-14 23:30 +08:00,20.0,53.83000183105469,67.78700256347656,27.45033264160156,0.09666666388511658,4.0,438.0333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.86477089,1003.400024,27.29999924,0.0,323.499115,0.060011405,469.4932556,6.286284447,91.0,0,0
2021-12-14 23:35 +08:00,20.0,54.099998474121094,67.87400054931639,27.446332931518555,2.433333396911621,4.300000190734863,440.1666564941406,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,24.86477089,1003.400024,27.29999924,0.0,296.882843,0.250018001,470.4928284,6.286284447,90.90000153,0,0
2021-12-14 23:40 +08:00,20.06666755676269,53.86666488647461,68.04633331298828,27.4379997253418,5.506666660308838,4.0,440.5666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.40942383,16.5,0.0,93.01012421,0.0,24.86477089,1003.299988,27.29999924,0.0,326.7982788,0.939918399,470.2927856,6.286284447,90.90000153,0,0
2021-12-14 23:45 +08:00,20.037036895751953,53.8814811706543,68.021484375,27.450740814208984,8.051852226257324,4.037036895751953,442.2592468261719,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,24.96518135,1003.299988,27.29999924,0.0,283.4053345,0.400205076,469.6932678,6.286284447,90.90003967,0,0
2021-12-14 23:50 +08:00,20.0,54.22666549682617,68.08233642578125,27.441999435424805,9.693333625793457,4.300000190734863,443.3999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.048828999999386724,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71310234,16.5,0.0,93.01012421,0.0,24.96518135,1003.299988,27.29999924,0.0,325.9968567,0.519998491,469.4932556,6.286284447,91.19999695,0,0
2021-12-14 23:55 +08:00,20.0,54.0533332824707,68.01799774169922,27.461334228515625,11.460000038146973,4.0333333015441895,442.7999877929688,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.0665741,1003.299988,27.29999924,0.0,352.8707581,0.180089995,468.8937073,6.286284447,91.30000305,0,0
2021-12-15 00:00 +08:00,20.0,54.32666778564453,68.12166595458984,27.514667510986328,13.856666564941404,4.300000190734863,444.1666564941406,1.0,0.002929000000222004,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.0665741,1003.299988,27.29999924,0.0,188.0871887,0.540012836,470.2928467,6.286284447,91.89997864,0,0
2021-12-15 00:05 +08:00,20.0,54.78666687011719,69.47433471679689,27.501333236694336,15.350000381469727,3.9666666984558105,445.26666259765625,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71308517,16.5,0.0,93.01012421,0.0,25.0665741,1003.299988,27.19999504,0.0,265.9989014,0.150000006,469.4932556,6.286284447,91.80000305,0,0
2021-12-15 00:10 +08:00,20.0,55.11000061035156,69.13899993896484,27.48733329772949,16.566667556762695,3.7999999523162837,450.0,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.0665741,1003.299988,27.10000038,0.0,328.7745361,1.949603558,468.8938599,6.286284447,91.99995422,0,0
2021-12-15 00:15 +08:00,20.0,55.1966667175293,67.9530029296875,27.44499969482422,18.27666664123535,3.400000095367432,455.73333740234375,1.0,0.003418000000237953,0.0011595999999371998,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.7130661,16.5,0.0,93.01012421,0.0,25.0665741,1003.200012,27.10000038,0.0,352.0958252,0.190281972,470.2928772,6.286284447,92.00003815,0,0
2021-12-15 00:20 +08:00,20.0,55.253334045410156,66.68133544921875,27.35433387756348,19.729999542236328,3.4666666984558105,461.3666687011719,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.0665741,1003.099976,27.10000038,0.0,234.4081116,0.270079017,469.6931458,6.286284447,92.60001373,0,0
2021-12-15 00:25 +08:00,20.0,55.03666687011719,65.45766448974611,27.29800033569336,20.709999084472656,3.2999999523162837,463.8999938964844,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.0665741,1003.099976,27.10000038,0.0,39.41996002,0.410054892,469.2933044,6.286284447,92.80001831,0,0
2021-12-15 00:30 +08:00,20.0,55.22000122070313,64.44566345214844,27.21866607666016,21.856666564941406,2.866666555404663,466.6333312988281,1.0,0.003418000000237953,0.0012206999999762047,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71305847,16.5,0.0,93.01012421,0.0,25.0665741,1003.099976,27.0,0.0,47.37194061,0.370300829,471.6917114,6.286284447,93.19999695,0,0
2021-12-15 00:35 +08:00,20.0,55.0250015258789,63.40892791748047,27.19607162475586,23.10000038146973,2.8214285373687744,469.96429443359375,1.0,0.0029289999993125093,0.0011596000000508866,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56123924,16.5,0.0,93.01012421,0.0,25.0665741,1003.099976,27.0,0.0,349.1743469,1.699901938,469.6930542,6.286284447,93.19999695,0,0
2021-12-15 00:40 +08:00,20.0,55.22068786621094,62.55896377563477,27.149311065673828,23.63103485107422,2.4137930870056152,467.9310302734375,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.0665741,1002.900024,27.0,0.0,23.3708744,0.220212087,470.4924316,6.286284447,93.50004578,0,0
2021-12-15 00:45 +08:00,20.0,55.61000061035156,61.8116683959961,27.106000900268555,24.18666648864746,2.433333396911621,467.4333190917969,1.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.1669426,1003.0,26.89999962,0.0,87.31261444,0.070024423,469.4932251,6.286284447,93.30001068,0,0
2021-12-15 00:50 +08:00,20.0,55.65666580200195,61.07533264160156,27.07500076293945,24.36333274841309,2.366666555404663,468.3999938964844,1.0,0.003417999999328458,0.0011595999999371998,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.1669426,1002.799988,26.89999962,0.0,246.4213257,0.659922063,471.2920227,6.286284447,93.6999588,0,0
2021-12-15 00:55 +08:00,20.0,55.27000045776367,60.57866668701172,27.014667510986328,24.21666717529297,2.2333333492279053,470.1333312988281,1.0,0.0029300000005605398,0.001159700000016528,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71308517,16.5,0.0,93.01012421,0.0,25.1669426,1002.799988,26.89999962,0.0,242.5032806,0.209999993,468.8934631,6.286284447,93.5,0,0
2021-12-15 01:00 +08:00,20.0,55.40666580200195,60.16533279418945,26.981332778930664,25.24333381652832,2.133333444595337,469.8666687011719,1.0,0.003417999999328458,0.001159700000016528,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.1669426,1002.799988,26.89997864,0.0,269.0062256,0.579917729,469.8927612,6.286284447,93.5,0,0
2021-12-15 01:05 +08:00,20.0,55.22666549682617,59.91033172607422,26.93266677856445,26.729999542236328,2.3333332538604736,470.1333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.1669426,1002.599976,26.79999924,0.0,28.70004463,0.619980991,468.8934631,6.286284447,93.80000305,0,0
2021-12-15 01:10 +08:00,20.0,55.5,59.58366775512695,26.923999786376953,25.48666572570801,2.0666666030883794,469.3333435058594,1.0,0.002929000000222004,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56122589,16.5,0.0,93.01012421,0.0,25.1669426,1002.400024,26.79999924,0.0,228.5998535,0.549935937,468.8935547,6.286284447,94.0,0,0
2021-12-15 01:15 +08:00,20.0,55.599998474121094,59.43066787719727,26.89266586303711,25.71333312988281,2.0666666030883794,469.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.1669426,1002.299988,26.79999924,0.0,244.6013184,0.879999995,469.2932739,6.286284447,94.19999695,0,0
2021-12-15 01:20 +08:00,20.0,55.209999084472656,59.4370002746582,26.83733367919922,25.57333374023437,2.0,465.8333435058594,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.013669999996636761,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.1669426,1002.400024,26.79999924,0.0,152.5044403,0.389962673,469.2932434,6.286284447,94.39998627,0,0
2021-12-15 01:25 +08:00,20.0,55.37857055664063,59.3614273071289,26.795000076293945,25.89642906188965,2.0357143878936768,466.1071472167969,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.1669426,1002.299988,26.79999924,0.0,151.6266479,0.784953058,468.2937012,6.286284447,94.14998627,0,0
2021-12-15 01:30 +08:00,20.0,55.02413940429688,59.3165512084961,26.746551513671875,26.27241325378418,2.0,466.82757568359375,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.56123543,16.5,0.0,93.01012421,0.0,25.1669426,1002.200012,26.79999924,0.0,328.2973633,1.009969354,468.6934814,6.286284447,94.09999847,0,0
