timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-15 01:35 +08:00,20.0,55.3466682434082,59.13899993896485,26.75900077819824,26.35000038146973,1.8333333730697632,467.26666259765625,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.16696167,1002.099976,26.79999924,0.0,275.6986084,0.55998534,468.4940186,6.286284447,94.30000305,0,0
2021-12-15 01:40 +08:00,20.0,55.72666549682617,59.04966735839844,26.765666961669922,28.44333267211914,1.7000000476837158,464.8999938964844,1.0,0.002929000000222004,0.0010986999999431646,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.26921844,1002.099976,26.79999924,0.0,249.8002167,0.550015986,468.8934937,6.286284447,94.30001831,0,0
2021-12-15 01:45 +08:00,20.0,55.66666793823242,59.09233474731445,26.751333236694336,27.246665954589844,1.7666666507720947,463.0666809082031,1.0,0.003417999999328458,0.00109860000009121,0.04980499999874155,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.26921844,1001.900024,26.79999924,0.0,322.497345,0.160001814,468.4936523,6.286284447,94.40000153,0,0
2021-12-15 01:50 +08:00,20.0,55.90666580200195,59.143333435058594,26.71666717529297,31.1299991607666,2.200000047683716,462.5333251953125,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.26921844,1002.0,26.79999924,0.0,278.7003174,0.609961689,467.8940735,6.286284447,94.79998779,0,0
2021-12-15 01:55 +08:00,20.0,55.5533332824707,58.79366683959961,26.804332733154297,29.00666618347168,1.8666666746139529,464.1333312988281,1.0,0.003417999999328458,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.26921844,1002.0,26.70000076,0.0,100.3142242,0.130014986,468.4935608,6.286284447,94.80002594,0,0
2021-12-15 02:00 +08:00,20.0,55.64666748046875,58.98233413696289,26.73233413696289,27.406665802001953,1.8666666746139529,463.6333312988281,1.0,0.0029300000005605398,0.0010986999999431646,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.26921844,1001.900024,26.60000038,0.0,271.4804688,0.6998927,468.8934937,6.286284447,95.0,0,0
2021-12-15 02:05 +08:00,20.0,56.27999877929688,59.7773323059082,26.441333770751953,108.27999877929688,1.9666666984558103,466.0,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.26921844,1001.700012,26.60000038,0.0,345.0801086,0.440002322,467.4941101,6.286284447,95.5,0,0
2021-12-15 02:10 +08:00,20.0,56.33666610717773,60.78866577148438,26.118999481201172,109.78333282470705,2.133333444595337,465.0666809082031,1.0,0.003417999999328458,0.00109860000009121,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.37088776,1001.700012,26.60000038,0.0,253.2119598,0.329963893,468.6929016,6.286284447,95.5,0,0
2021-12-15 02:15 +08:00,20.0,57.46666717529297,61.2053337097168,25.98500061035156,109.85333251953124,1.8999999761581419,468.1666564941406,1.0,0.0029300000005605398,0.0010375999999041596,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.37088776,1001.599976,26.60000038,0.0,347.6940918,0.589972973,468.4935608,6.286284447,95.5,0,0
2021-12-15 02:20 +08:00,20.0,56.44643020629883,61.30214309692383,25.94285774230957,117.16071319580078,2.1071429252624507,471.6785583496094,1.0,0.002929999999651045,0.0010987000000568514,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,23.71309471,16.5,0.0,93.01012421,0.0,25.37088776,1001.599976,26.60000038,0.0,75.34645844,0.60999769,468.893219,6.286284447,95.20001984,0,0
2021-12-15 02:25 +08:00,20.0,56.42068862915039,61.33413696289063,25.91103363037109,112.02069091796876,2.1379311084747314,474.3448181152344,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.37088776,1001.599976,26.5,0.0,288.8061218,0.480338126,468.09375,6.286284447,95.5,0,0
2021-12-15 02:30 +08:00,20.0,56.2400016784668,61.35900115966797,25.88433265686035,111.4633331298828,1.8666666746139529,476.73333740234375,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.37088776,1001.599976,26.60000038,0.0,41.03120422,0.360080391,467.6938171,6.286284447,95.50002289,0,0
2021-12-15 02:35 +08:00,20.0,57.88666534423828,61.36433410644531,25.87933349609375,107.05999755859376,2.0666666030883794,476.5,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.09280205,16.5,0.0,93.01012421,0.0,25.37088776,1001.599976,26.5,0.0,304.4803772,1.149871707,468.09375,6.286284447,95.69999695,0,0
2021-12-15 02:40 +08:00,20.0,56.63000106811523,61.477333068847656,25.87933349609375,113.27666473388672,2.0666666030883794,483.8999938964844,3.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,23.86493301,16.5,0.0,93.01012421,0.0,25.47368813,1001.599976,26.5,0.0,285.9313354,0.550011098,467.8939819,6.286284447,95.80000305,0,0
2021-12-15 02:45 +08:00,20.0,56.39666748046875,61.52366638183594,25.875999450683594,112.25333404541016,2.033333301544189,490.7999877929688,3.0,0.002929999999651045,0.0010987000000568514,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.01683426,16.5,0.0,93.01012421,0.0,25.47368813,1001.400024,26.5,0.0,159.3140717,0.574986935,467.8937988,6.286284447,96.07501984,0,0
2021-12-15 02:50 +08:00,20.0,56.52000045776367,61.483665466308594,25.889333724975586,109.21666717529295,1.7999999523162842,494.4333190917969,3.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,24.24453163,16.5,0.0,93.01012421,0.0,25.47368813,1001.400024,26.48181725,0.0,328.6539307,0.550010502,466.8951416,6.286284447,96.39092255,0,0
2021-12-15 02:55 +08:00,20.0,57.4366683959961,61.49433517456055,25.87299919128418,111.4499969482422,2.0999999046325684,499.0333251953125,3.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.013669999996636761,0.0,0.0,25.0,1.63322401,0.0,0.0,24.56371307,16.5,0.0,93.01012421,0.0,25.64040184,1001.400024,26.43636131,0.0,307.2902832,0.900010467,468.0939026,6.286284447,96.61819458,0,0
2021-12-15 03:00 +08:00,20.0,57.49333190917969,61.57533264160156,25.84666633605957,117.97666931152344,2.366666555404663,497.20001220703125,3.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.47252083,16.5,0.0,93.01012421,0.0,25.68207169,1001.299988,26.39999962,0.0,259.0992432,0.050122295,468.093689,6.286284447,96.80000305,0,0
2021-12-15 03:05 +08:00,20.0,56.57666778564453,61.43600082397461,25.86199951171875,120.22666931152344,2.0666666030883794,499.9333190917969,3.0,0.003418000000237953,0.0010987000000568514,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.32067299,16.5,0.0,93.01012421,0.0,25.68207169,1001.400024,26.39999962,0.0,274.4728088,0.779991686,467.8939209,6.286284447,97.15000916,0,0
2021-12-15 03:10 +08:00,20.0,56.47142791748047,61.45750045776367,25.84428596496582,119.9250030517578,1.75,502.7857055664063,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.62446976,16.5,0.0,93.01012421,0.0,25.78388023,1001.400024,26.39999962,0.0,265.201416,0.919976175,467.89328,6.286284447,97.5,0,0
2021-12-15 03:15 +08:00,20.0,56.38965606689453,61.37448120117188,25.83793067932129,121.24137878417969,2.034482717514038,504.2758483886719,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.62446976,16.5,0.0,93.01012421,0.0,25.78389359,1001.400024,26.29999924,0.0,269.6035767,0.39002797,467.2940674,6.286284447,98.0,0,0
2021-12-15 03:20 +08:00,20.0,57.31000137329102,61.29733276367188,25.85366630554199,121.75666809082031,2.1666667461395264,505.6000061035156,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.62446976,16.5,0.0,93.01012421,0.0,25.88295937,1001.400024,26.29999924,0.0,310.4995422,0.709991395,467.8938599,6.286284447,98.30000305,0,0
2021-12-15 03:25 +08:00,20.0,59.54999923706055,61.472999572753906,25.86666679382324,113.72666931152344,2.2666666507720947,506.73333740234375,1.0,0.003417999999328458,0.0010986999999431646,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,25.882967,1001.5,26.29999924,0.0,314.8999329,0.670045316,467.4940186,6.286284447,98.5,0,0
2021-12-15 03:30 +08:00,20.0,58.20000076293945,61.58833312988281,25.88599967956543,110.16666412353516,2.433333396911621,511.9666748046875,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.62450218,16.5,0.0,93.01012421,0.0,25.98411942,1001.299988,26.29999924,0.0,333.6828003,1.229943752,467.6937256,6.286284447,98.80000305,0,0
2021-12-15 03:35 +08:00,20.0,57.959999084472656,61.53833389282226,25.873332977294922,109.9499969482422,2.433333396911621,515.4666748046875,1.0,0.003417999999328458,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,25.98412132,1001.400024,26.29999924,0.0,301.1975098,0.669994533,466.6943359,6.286284447,99.0,0,0
2021-12-15 03:40 +08:00,20.0,61.08333206176758,61.30266571044922,25.86766624450684,110.1866683959961,2.2666666507720947,519.5333251953125,1.0,0.0029300000005605398,0.00109860000009121,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.08601761,1001.299988,26.29999924,0.0,273.9839172,0.31003198,467.0942078,6.286284447,99.30000305,0,0
2021-12-15 03:45 +08:00,20.0,63.03666687011719,61.23300170898438,25.836334228515625,116.98332977294922,2.1666667461395264,520.7000122070311,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.08601761,1001.299988,26.29999924,0.0,266.0092468,0.61014694,466.494751,6.286284447,99.30004883,0,0
2021-12-15 03:50 +08:00,20.0,60.6866683959961,61.2783317565918,25.809999465942386,120.51000213623048,2.2333333492279053,516.7000122070311,1.0,0.0029289999993125093,0.0010985999999775231,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.08601761,1001.299988,26.29999924,0.0,304.2973938,1.179900885,467.093811,6.286284447,99.69999695,0,0
2021-12-15 03:55 +08:00,20.0,60.856666564941406,61.272666931152344,25.81833267211914,114.31999969482422,2.033333301544189,515.8333129882811,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.08601761,1001.299927,26.29999924,0.0,286.2946167,0.850023806,466.694458,6.286284447,99.5,0,0
2021-12-15 04:00 +08:00,20.0,61.99642944335938,61.30535888671875,25.80571365356445,111.82857513427734,2.2142856121063232,517.6428833007811,1.0,0.002929999999651045,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.08601761,1001.0,26.29999924,0.0,249.9010773,0.989958405,467.493866,6.286284447,99.80001831,0,0
2021-12-15 04:05 +08:00,20.0,65.16000366210939,61.29899978637695,25.79700088500977,110.95333099365234,2.1666667461395264,514.2333374023439,1.0,0.0029300000005605398,0.0010987000000568514,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.08601761,1001.0,26.10227966,0.0,268.0179443,0.542963862,466.4945679,6.286284447,100.0,0,0
2021-12-15 04:10 +08:00,45.0,63.06896591186523,61.28379440307617,25.80310440063477,111.94137573242188,2.344827651977539,513.4827880859375,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.08601761,1001.099976,26.10000038,0.0,328.1975708,0.839999318,467.4939575,6.286284447,100.0,0,0
2021-12-15 04:15 +08:00,1416.066650390625,59.61000061035156,61.32333374023438,25.83966636657715,116.8066635131836,2.799999952316284,522.5,1.0,0.002441999999973632,0.0010376000000178465,0.0507820000002539,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.08601761,1001.099976,26.10000038,0.0,275.2052002,0.830025434,466.6943359,6.286284447,100.0,0,0
2021-12-15 04:20 +08:00,3689.833251953125,61.27666854858398,61.35566711425781,25.85033416748047,120.41666412353516,2.5,527.9000244140625,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.18676758,1001.099976,26.10000038,0.0,276.0977173,0.679982662,466.8943481,6.286284447,100.0,0,0
2021-12-15 04:25 +08:00,6379.10009765625,62.61666488647461,61.27866744995117,25.87733268737793,119.02666473388672,2.5,531.1666870117189,1.0,0.0029300000005605398,0.0010986999999431646,0.05078199999843491,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.18676758,1001.099976,26.0,0.0,256.9099121,0.459959537,465.4950867,6.286284447,100.0,0,0
2021-12-15 04:30 +08:00,6265.2998046875,63.34333419799805,61.313331604003906,25.913000106811523,117.73332977294922,2.700000047683716,540.0999755859375,1.0,0.002929999999651045,0.00109860000009121,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.18676758,1000.900085,26.0,0.0,294.7995911,0.699999988,466.6938477,6.286284447,100.0,0,0
2021-12-15 04:35 +08:00,5559.7333984375,60.10333251953125,61.3380012512207,25.92200088500977,122.0999984741211,2.8333332538604736,546.6333618164061,1.0,0.002441000000544591,0.0010376000000178465,0.0507820000002539,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.18676758,1001.099976,26.0,0.0,304.2961121,1.049974203,466.6944275,6.286284447,100.0,0,0
2021-12-15 04:40 +08:00,4692.2001953125,61.65666580200195,61.21900177001953,25.92600059509277,110.4433364868164,3.133333444595337,551.9666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.18676758,1001.099976,25.90002251,0.0,251.1067963,0.360060632,466.2947388,6.286284447,100.0,0,0
2021-12-15 04:45 +08:00,3772.433349609375,61.02999877929688,61.26699829101562,25.92099952697754,98.76000213623048,2.400000095367432,557.1333618164061,1.0,0.002929999999651045,0.0010986999999431646,0.0507820000002539,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.18676758,1001.099976,26.0,0.0,356.6990356,0.699994862,465.8947144,6.286284447,100.0,0,0
2021-12-15 04:50 +08:00,2640.533447265625,59.47333145141602,61.37300109863281,25.902666091918945,103.62000274658205,2.3333332538604736,556.3333129882811,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77642822,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,26.0,0.0,324.394104,0.300044984,465.8946533,6.286284447,100.0,0,0
2021-12-15 04:55 +08:00,1635.9285888671875,57.657142639160156,61.42964172363281,25.878570556640625,113.1999969482422,2.2857143878936768,548.4285888671875,1.0,0.002441999999973632,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,26.0,0.0,301.6947327,0.79998666,465.6947021,6.286284447,100.0,0,0
2021-12-15 05:00 +08:00,1383.965576171875,59.85517120361328,61.20379257202149,25.88586235046387,110.58965301513672,2.5862069129943848,536.0344848632811,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,26.0,0.0,294.1954956,0.560056925,466.3612366,6.286284447,100.0,0,0
2021-12-15 05:05 +08:00,1086.13330078125,59.61999893188477,60.91400146484375,25.89966583251953,103.91000366210938,3.033333301544189,535.2666625976561,1.0,0.003418000000237953,0.0010987000000568514,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,26.0,0.0,312.9049377,1.509738088,465.6947937,6.286284447,100.0,0,0
2021-12-15 05:10 +08:00,751.2999877929688,61.21666717529297,60.839332580566406,25.892000198364254,105.61000061035156,2.900000095367432,540.0333251953125,2.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,25.89999962,0.0,336.2921448,0.310000002,465.2950745,6.286284447,100.0,0,0
2021-12-15 05:15 +08:00,471.5333251953125,62.18999862670898,60.8380012512207,25.91399955749512,113.04666900634766,3.2666666507720947,539.433349609375,2.0,0.003418000000237953,0.0010376000000178465,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.2912941,1000.900024,25.89999962,0.0,305.4015808,0.240142286,466.6940918,6.286284447,100.0,0,0
2021-12-15 05:20 +08:00,360.0333251953125,61.0533332824707,60.74566650390625,26.10099983215332,120.32666778564452,3.566666603088379,552.5333251953125,2.0,0.003417999999328458,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.2912941,1001.099976,26.0,1.0,316.8992615,0.379999995,465.2950134,6.286284447,100.0,0,0
2021-12-15 05:25 +08:00,264.26666259765625,59.43333435058594,60.10466766357422,26.27966690063477,121.58333587646484,3.2333333492279053,558.3333129882811,2.0,0.0029300000005605398,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.2912941,1001.200012,26.0,1.0,261.6045837,1.059965014,467.6776123,6.286284447,100.0,0,0
2021-12-15 05:30 +08:00,177.1999969482422,60.19333267211914,59.51333236694336,26.447999954223636,126.16000366210938,2.5,556.7999877929689,2.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.2912941,1001.200012,26.10000038,0.0,251.7705536,0.61992538,466.0944824,6.286284447,100.0,0,0
2021-12-15 05:35 +08:00,100.33333587646484,60.09333419799805,59.395668029785156,26.464000701904297,117.3933334350586,2.933333396911621,554.6333618164061,2.0,0.003417999999328458,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92838287,16.5,0.0,93.01012421,0.0,26.39149857,1001.400024,26.10000038,0.0,279.6018372,0.579993963,466.6943359,6.286284447,100.0,0,0
2021-12-15 05:40 +08:00,34.066665649414055,59.45333480834961,59.4370002746582,26.43899917602539,105.44000244140624,2.933333396911621,552.933349609375,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.39149857,1001.400024,26.10000038,0.0,56.65036392,0.210255682,467.6939087,6.286284447,100.0,0,0
2021-12-15 05:45 +08:00,20.0,59.84642791748047,59.39392852783203,26.467857360839844,96.26071166992188,2.2857143878936768,551.8571166992189,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.39149857,1001.599976,26.10000038,0.0,145.8087769,0.070031986,468.0936584,6.286284447,100.0,0,0
2021-12-15 05:50 +08:00,20.0,61.88666534423828,59.43066787719727,26.44166755676269,92.54000091552734,2.3333332538604736,550.2666625976561,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.39149857,1001.599976,26.10002136,0.0,303.7980042,0.749891818,466.8943481,6.286284447,100.0,0,0
2021-12-15 05:55 +08:00,20.0,61.15172576904297,59.1182746887207,26.52068901062012,98.5,2.310344934463501,552.7930908203125,1.0,0.002929999999651045,0.0010375999999041596,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.39149857,1001.599976,26.20000076,0.0,61.51004028,0.370010972,467.8938293,6.286284447,100.0,0,0
2021-12-15 06:00 +08:00,147.10000610351562,62.32666778564453,59.09333419799805,26.47500038146973,105.41999816894531,2.366666555404663,553.4666748046875,1.0,0.003418000000237953,0.00109860000009121,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77637291,16.5,0.0,93.01012421,0.0,26.4983139,1001.599976,26.00134087,0.0,306.1926575,1.314768314,466.2945557,6.286284447,100.0,0,0
2021-12-15 06:05 +08:00,59.5,63.77999877929688,59.05500030517578,26.49933242797852,110.37999725341795,1.7000000476837158,556.7000122070311,1.0,0.003417999999328458,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,24.47253609,16.5,0.0,93.01012421,0.0,26.4983139,1001.599976,26.0,0.0,297.2004089,0.549993396,466.6943054,6.286284447,100.0,0,0
2021-12-15 06:10 +08:00,20.36666679382324,62.6500015258789,58.85966491699219,26.53700065612793,115.1266632080078,1.5666667222976685,555.2333374023439,1.0,0.0029300000005605398,0.0010986999999431646,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,24.62446976,16.5,0.0,93.01012421,0.0,26.39784622,1001.700012,26.0,0.0,264.0090942,0.960119009,466.8943176,6.286284447,100.0,0,0
2021-12-15 06:15 +08:00,20.0,61.23333358764648,58.76900100708008,26.54800033569336,123.79000091552734,1.6000000238418581,556.2333374023439,1.0,0.003416999999899417,0.0010376000000178465,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836571,16.5,0.0,93.01012421,0.0,26.39784622,1001.700012,25.89999962,0.0,250.0001068,1.239994526,466.0946655,6.286284447,100.0,0,0
2021-12-15 06:20 +08:00,20.0,65.45333099365234,58.70899963378906,26.62066650390625,121.77333068847656,1.8999999761581419,556.4666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.39784622,1001.700012,26.0,0.0,272.1983337,1.409946084,466.8942871,6.286284447,100.0,0,0
2021-12-15 06:25 +08:00,20.0,61.48333358764648,58.65499877929688,26.628665924072266,127.52666473388672,1.8333333730697632,557.0333251953125,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.39784622,1001.799988,26.0,0.0,272.405304,0.680028319,466.0946655,6.286284447,100.0,0,0
2021-12-15 06:30 +08:00,20.0,63.7599983215332,58.67333221435547,26.6200008392334,125.73332977294922,1.5666667222976685,554.1333618164061,1.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.39784622,1001.900024,26.00000572,4.98e-05,350.4958191,0.770002961,466.2945251,6.286284447,100.0,0,0
2021-12-15 06:35 +08:00,20.0,56.60714340209961,58.729286193847656,26.62321472167969,128.46070861816406,1.4642857313156128,553.8928833007811,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77638626,16.5,0.0,93.01012421,0.0,26.39784622,1001.900024,26.10000038,1.0,353.3751831,0.139990687,465.6948853,6.286284447,100.0,0,0
2021-12-15 06:40 +08:00,20.0,57.8466682434082,58.72866821289063,26.6560001373291,128.5,1.5333333015441897,552.4000244140625,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.39784622,1001.900024,26.15000725,1.0,278.5482178,0.425013453,467.0942383,6.286284447,99.84997559,0,0
2021-12-15 06:45 +08:00,20.0,58.027587890625,58.77448272705078,26.63931083679199,130.26551818847656,1.2068965435028076,546.862060546875,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.77640343,16.5,0.0,93.01012421,0.0,26.39784622,1001.900024,26.20000076,1.0,310.8993225,0.99000001,466.6943665,6.286284447,99.59998322,0,0
2021-12-15 06:50 +08:00,20.0,58.36666488647461,58.56100082397461,26.69733238220215,129.55667114257812,1.2000000476837158,546.933349609375,1.0,0.003417999999328458,0.0010987000000568514,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.39784622,1002.099976,26.20000076,1.0,284.3091736,0.380034626,466.2946777,6.286284447,99.39995575,0,0
2021-12-15 06:55 +08:00,20.0,58.87333297729492,58.69800186157226,26.645999908447266,129.9566650390625,1.100000023841858,549.7666625976561,1.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.63322401,0.0,0.0,24.92836761,16.5,0.0,93.01012421,0.0,26.39784622,1002.099976,26.20000076,1.0,296.5033875,0.889954686,467.4940186,6.286284447,99.19999695,0,0
2021-12-15 07:00 +08:00,20.0,59.23333358764648,58.65800094604492,26.68233299255371,136.85333251953122,1.1666666269302368,547.4666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.63322401,0.0,0.0,25.08036423,16.5,0.0,93.01012421,0.0,26.39784622,1002.099976,26.20000076,2.000216484,280.497345,2.0297122,467.2940979,6.286284447,99.19999695,0,0
2021-12-15 07:05 +08:00,20.0,57.70000076293945,58.669334411621094,26.68899917602539,139.97332763671878,1.399999976158142,543.8333129882811,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.39784622,1002.200012,26.20000076,5.000033379,269.6994934,0.39000833,467.6939087,6.286284447,99.50000763,0,0
2021-12-15 07:10 +08:00,20.0,59.97333145141602,58.62099838256836,26.68166732788086,135.78666687011722,1.2666666507720947,541.566650390625,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,0.0,0.0722700000005716,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.200012,26.20000076,10.00016689,190.6116028,0.369993329,466.2947083,6.286284447,100.0,0,0
2021-12-15 07:15 +08:00,20.0,59.2599983215332,58.5706672668457,26.708999633789066,125.3933334350586,1.3333333730697632,538.0333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.299988,26.20000076,15.00024986,307.5007629,0.860002518,468.2934265,6.286284447,100.0,0,0
2021-12-15 07:20 +08:00,20.0,58.7400016784668,58.643333435058594,26.68666648864746,126.82666778564452,1.2333333492279053,536.1333618164061,1.0,0.002929000000222004,0.001159700000016528,0.04980500000056054,0.0,0.07422000000224216,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.400024,26.10000038,22.00026703,313.7012024,0.749953389,465.6950073,6.286284447,100.0,0,0
2021-12-15 07:25 +08:00,20.0,59.1533317565918,58.732666015625,26.64900016784668,120.77666473388672,1.6000000238418581,534.8333129882811,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.07226000000082422,0.0,0.0,25.0,1.63322401,0.0,0.0,25.38423538,16.5,0.0,93.01012421,0.0,26.49754906,1002.400085,26.10000038,30.00036621,165.7166595,0.430214226,466.6944885,6.286284447,100.0,0,0
2021-12-15 07:30 +08:00,20.0,58.217857360839844,58.61071395874024,26.66464233398437,116.0,1.3571428060531616,532.8928833007811,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.0803318,16.5,0.0,93.01012421,0.0,26.49754906,1002.599976,26.10000038,36.0,268.9015503,0.58999002,466.4946594,6.286284447,100.0,0,0
2021-12-15 07:35 +08:00,20.0,59.28666687011719,58.26533508300781,26.737667083740234,112.84666442871094,1.3333333730697632,531.5333251953125,1.0,0.0029300000005605398,0.0010985999999775231,0.04882799999904819,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23232651,16.5,0.0,93.01012421,0.0,26.49754906,1002.599976,26.10000038,48.00049973,280.1067505,1.01992166,466.8943787,6.286284447,100.0,0,0
2021-12-15 07:40 +08:00,20.0,59.42413711547852,57.98723983764648,26.764827728271484,114.35517120361328,1.2413792610168457,528.5172119140625,1.0,0.003417999999328458,0.001159700000016528,0.04980500000056054,0.0,0.07226000000082422,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.599976,26.10000038,66.0,308.1012268,0.58000797,467.6939392,6.286284447,100.0,0,0
2021-12-15 07:45 +08:00,20.0,62.11333465576172,58.0706672668457,26.72933387756348,122.68333435058594,1.2666666507720947,524.9000244140625,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.07422000000224216,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.599976,26.10000038,73.00104523,279.70755,1.769852042,468.4936523,6.286284447,100.0,0,0
2021-12-15 07:50 +08:00,20.0,61.31999969482422,58.39266586303711,26.64966583251953,126.7300033569336,1.5333333015441897,527.7999877929689,1.0,0.0029300000005605398,0.001159700000016528,0.049804000000222004,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.599976,26.20000076,94.00006866,7.704854488,0.770001948,469.8999939,6.286284447,100.0,0,0
2021-12-15 07:55 +08:00,20.0,59.4466667175293,58.7400016784668,26.51066589355469,119.836669921875,1.6000000238418581,526.7999877929689,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.0722700000005716,0.0,0.0,25.0,1.63322401,0.0,0.0,25.23234367,16.5,0.0,93.01012421,0.0,26.49754906,1002.700012,26.20000076,105.0005798,316.0967712,1.109903336,469.8931274,6.286284447,100.0,0,0
2021-12-15 08:00 +08:00,20.0,59.6866683959961,58.59833145141602,26.54633331298828,112.01667022705078,1.399999976158142,519.7666625976561,1.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,0.0,0.07421999999860418,0.0,0.0,25.0,1.63322401,0.0,0.0,25.3842907,16.5,0.0,93.01012421,0.0,26.49754906,1002.799988,26.20000076,122.0010681,270.0110168,0.250293165,472.4738159,6.286284447,100.0,0,0
2021-12-15 08:05 +08:00,20.0,58.61666488647461,58.71333312988281,26.507999420166016,99.22000122070312,1.5666667222976685,520.433349609375,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,0.0,0.07422000000224216,0.0,0.0,25.0,24.3489399,24.06579971,40.1709938,24.47253036,16.5,80.48667145,93.01012421,197.4032288,26.15758514,1002.799988,26.49999428,137.0002441,306.0011597,0.880010962,473.0917664,6.286284447,99.59997559,0,0
2021-12-15 08:10 +08:00,20.0,58.81666564941406,58.856666564941406,26.46500015258789,86.52666473388672,1.6333333253860474,517.5999755859375,1.0,0.003418000000237953,0.0010987000000568514,0.04980499999874155,1.0,0.07225999999718624,0.0,0.0,25.0,39.44555283,38.44981766,40.17095184,21.10257912,16.5,88.39395142,93.01012421,198.8755035,23.90291023,1002.700012,26.5,153.0009918,304.6998596,0.250195891,474.4910889,6.286284447,98.99992371,0,0
2021-12-15 08:15 +08:00,20.0,58.72999954223633,58.67966842651367,26.53266716003418,82.18333435058594,1.7999999523162842,514.8333129882811,1.0,0.0029300000005605398,0.0011595999999371998,0.04980500000056054,2.0,0.07422000000224216,0.0,0.0,25.0,43.64437866,42.40707779,39.76136398,18.95226669,16.5,88.32761383,93.01012421,198.4900055,21.11003304,1002.799988,26.60000229,180.000061,232.9011078,0.42000556,475.8755493,6.286284447,98.30000305,0,0
2021-12-15 08:20 +08:00,20.0,59.92758560180664,58.68034362792969,26.50482749938965,85.60689544677734,1.896551728248596,517.4827880859375,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,3.0,0.07421999999860418,0.0,0.0,25.0,44.33889771,41.98450851,37.23083496,17.40506363,16.5,78.91780853,93.01012421,207.6535797,19.31822968,1002.799988,26.70003319,204.0013275,346.1945801,0.739950061,477.6898193,6.286284447,97.19996643,0,0
2021-12-15 08:25 +08:00,20.0,59.9566650390625,58.893333435058594,26.422666549682614,91.4000015258789,1.8333333730697632,519.7000122070311,1.0,0.003418000000237953,0.0011596000000508866,0.04980500000056054,2.0,0.07226000000082422,0.0,0.0,25.0,42.59393692,41.50871277,35.02882385,17.10235786,16.5,63.47303391,93.01012421,198.7249908,18.09135056,1002.799988,27.10002136,227.9995728,257.7006531,0.449999988,479.2888489,6.286284447,95.89993286,0,0
2021-12-15 08:30 +08:00,20.0,61.72068786621094,58.87896728515625,26.42275810241699,94.0137939453125,2.6206896305084233,522.7586059570311,1.0,0.0029289999993125093,0.0010986999999431646,0.04980499999874155,2.0,0.07421999999860418,0.0,0.0,25.0,45.74523544,43.46240234,35.02882385,16.79957771,16.5,62.02019501,93.01012421,199.4481659,17.84106255,1002.900024,27.20002365,244.000473,342.4888611,0.280044258,482.0878296,6.286284447,94.09993744,0,0
2021-12-15 08:35 +08:00,20.0,65.25666809082031,59.05133438110352,26.399999618530273,96.1933364868164,3.2000000476837163,526.5333251953125,1.0,0.0029300000005605398,0.0011596000000508866,0.04882800000086718,3.0,0.07422000000224216,0.0,0.0,25.0,42.99667358,40.73261261,35.02882385,16.49689293,16.5,62.02019501,93.01012421,201.6929779,17.70177269,1002.900024,27.50001907,263.0012817,306.0950623,1.489822388,484.4866943,6.286284447,92.5,0,0
2021-12-15 08:40 +08:00,20.0,60.32333374023438,59.16899871826172,26.37433242797852,102.43000030517578,4.133333206176759,536.0999755859375,1.0,0.003418000000237953,0.0010986999999431646,0.04980499999874155,2.0,0.07226999999693362,0.0,0.0,25.0,45.95912552,43.6570015,34.75305939,16.6482296,16.5,60.956604,93.01012421,200.158493,17.40324974,1003.099976,27.60000801,281.0003357,269.78479,1.069961786,484.0871582,6.286284447,91.30001831,0,0
2021-12-15 08:45 +08:00,20.0,57.46666717529297,59.04266738891602,26.404333114624023,103.76333618164062,3.2333333492279053,538.2666625976561,1.0,0.002929999999651045,0.0011596000000508866,0.049804000000222004,2.0,0.07422000000224216,0.0,0.0,25.0,45.95902634,43.6570015,34.34877777,16.49686432,16.5,59.79480362,93.01012421,203.4878845,17.40324974,1003.099976,27.99998474,309.0003052,295.3074036,0.760006011,485.8862915,6.286284447,88.69999695,0,0
2021-12-15 08:50 +08:00,20.0,58.2400016784668,59.08566665649414,26.43000030517578,101.27333068847656,2.6666667461395264,541.1666870117189,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,2.0,0.0742099999988568,0.0,0.0,25.0,42.10425568,39.91661835,33.62420273,16.19423294,16.5,56.25997162,93.01012421,201.4561005,17.0623436,1003.099976,27.80000305,326.0000305,328.193573,2.479943991,486.6858826,6.286284447,89.50001526,0,0
2021-12-15 08:55 +08:00,20.0,59.2066650390625,59.09866714477539,26.43633270263672,97.01333618164062,2.433333396911621,543.2999877929689,1.0,0.003417999999328458,0.0011596000000508866,0.04980500000056054,2.0,0.0722700000005716,0.0,0.0,25.0,41.39429855,39.91661835,33.18492889,16.34337234,16.5,54.13576126,93.01012421,202.9530945,17.0623436,1003.200012,28.10000038,348.0013428,287.1983643,0.360067427,486.8916626,6.286284447,88.6999054,0,0
2021-12-15 09:00 +08:00,20.0,57.95333480834961,59.183998107910156,26.40333366394043,99.84333038330078,2.9666666984558105,540.0999755859375,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,2.0,0.07421999999860418,0.0,0.0,25.0,40.44777679,38.79641724,32.47978973,16.34556198,16.5,50.47982025,93.01012421,199.4385529,17.0623436,1003.200012,28.2000103,376.0000916,354.8891602,0.629986048,488.0799561,6.286284447,87.0,0,0
2021-12-15 09:05 +08:00,222.6666717529297,56.45333480834961,59.27133178710938,26.3439998626709,100.10333251953124,3.033333301544189,534.0,1.0,0.002929999999651045,0.0011596000000508866,0.046875,2.0,0.09375,0.0,0.0,25.0,39.44322586,37.79867554,31.97288704,16.34556198,16.5,46.87005234,93.01012421,199.3605957,17.0623436,1003.200012,28.39998817,398.9978943,287.9975586,1.449946523,488.0857239,6.286284447,86.5,0,0
2021-12-15 09:10 +08:00,139.75,55.00357055664063,59.20750045776367,26.332143783569336,100.43214416503906,2.2142856121063232,526.2142944335939,1.0,0.002929000000222004,0.001159700000016528,0.04785199999969336,1.0,0.09180000000196742,0.0,0.0,25.0,38.45793533,36.51528549,31.6069622,16.34556198,16.5,44.63822556,93.01012421,194.2783966,17.17177582,1003.200012,28.30002594,252.0253143,253.042923,1.28975749,489.2850647,6.286284447,86.29998016,0,0
2021-12-15 09:15 +08:00,40.900001525878906,55.69333267211914,59.29633331298828,26.26233291625977,100.36666870117188,2.200000047683716,520.9666748046875,1.0,0.002929999999651045,0.0011596999999028412,0.046875,2.0,0.09375,0.0,0.0,25.0,38.08280945,36.51528549,31.42114067,16.49686432,16.5,43.47416306,93.01012421,199.8103485,17.28152657,1003.200012,28.89997673,391.0093384,310.1924438,0.400123596,488.684967,6.286284447,83.6999054,0,0
2021-12-15 09:20 +08:00,221.6000061035156,56.06999969482422,59.3650016784668,26.23500061035156,99.16000366210938,2.299999952316284,513.9666748046875,1.0,0.0029300000005605398,0.0011596000000508866,0.04785199999969336,2.0,0.09375,0.0,0.0,25.0,38.40457916,36.51528549,31.42114067,16.49686432,16.5,43.47416306,93.01012421,194.6290131,17.39167786,1003.200012,28.60001373,455.0002747,133.0018921,0.66996938,489.8782349,6.286284447,85.59986877,0,0
2021-12-15 09:25 +08:00,235.96551513671875,58.07586288452149,59.40655136108398,26.198619842529297,97.0413818359375,2.6206896305084233,505.9655151367188,1.0,0.002929999999651045,0.001159700000016528,0.046875,1.5,0.09178999999858206,0.0,0.0,25.0,38.86605072,37.50730896,31.37750053,16.49686432,16.5,43.47416306,93.01012421,195.0493469,17.39167786,1003.200012,28.99997711,470.0007019,275.202301,0.925099134,488.885498,6.286284447,82.84999084,0,0
2021-12-15 09:30 +08:00,142.0,57.45000076293945,59.12466812133789,26.246665954589844,95.49666595458984,2.0999999046325684,502.6666564941406,1.0,0.003418000000237953,0.0012206999999762047,0.047850999999354826,1.5,0.09375,0.0,0.0,25.0,38.19234848,36.00106049,31.14286613,16.34556198,16.5,42.12565994,93.01012421,200.6195831,17.39167786,1003.200012,28.79997635,498.0004578,275.000824,1.090130448,491.283905,6.286284447,84.30008698,0,0
2021-12-15 09:35 +08:00,55.33333206176758,58.26666641235352,59.13133239746094,26.23233413696289,94.34333038330078,1.9666666984558103,502.4333190917969,1.0,0.002929000000222004,0.001159700000016528,0.046875,2.0,0.09375,0.0,0.0,25.0,37.40342712,36.00106049,31.14286613,16.34556198,16.5,42.12565994,93.01012421,202.0787201,17.39167786,1003.299988,28.69998169,531.9978027,284.3065491,2.039848089,490.2838745,6.286284447,84.3998642,0,0
2021-12-15 09:40 +08:00,20.26666641235352,56.97333145141602,59.3390007019043,26.15566635131836,94.02333068847656,2.1666667461395264,501.9333190917969,1.0,0.002929999999651045,0.001159700000016528,0.046875,1.0,0.09180000000196742,0.0,0.0,25.0,37.28351974,36.06018448,31.14286613,16.49686432,16.5,42.12565994,93.01012421,212.0877838,17.39167786,1003.299988,29.09999275,556.0013428,190.4058838,0.040163826,489.2672119,6.286284447,81.99991608,0,0
2021-12-15 09:45 +08:00,20.0,59.26666641235352,59.42033386230469,26.13166618347168,94.3066635131836,1.8999999761581419,498.2999877929688,1.0,0.002929999999651045,0.0011595999999371998,0.04785199999969336,2.0,0.09375,0.0,0.0,25.0,39.09436798,37.70536804,31.31547165,16.6482296,16.5,42.12565994,93.01012421,201.5314026,17.49303246,1003.400024,28.79999924,381.2108154,36.19218445,0.919489384,488.1044922,6.286284447,83.10504913,0,0
2021-12-15 09:50 +08:00,20.0,62.11999893188477,59.50400161743164,26.12400054931641,93.83333587646484,2.3333332538604736,497.6333312988281,1.0,0.002929000000222004,0.001159700000016528,0.046875,1.0,0.09375,0.0,0.0,25.0,39.41650009,37.70536804,31.1134491,16.6482296,16.5,42.12565994,93.01012421,200.1209412,17.49303246,1003.400024,28.89999962,203.0122223,347.7727966,0.929975867,487.8854065,6.286284447,82.7000351,0,0
2021-12-15 09:55 +08:00,20.0,60.34000015258789,59.49533462524414,26.13800048828125,92.24333190917969,1.8666666746139529,503.0,1.0,0.002929999999651045,0.001159700000016528,0.047851000001173816,2.0,0.09179999999832944,0.0,0.0,25.0,39.41650009,37.70536804,30.9442749,16.49686432,16.5,41.00946045,93.01012421,198.5603638,17.49303246,1003.5,29.60001945,486.9716187,61.35262299,0.410162956,488.863678,6.286284447,79.59981537,0,0
2021-12-15 10:00 +08:00,20.0,56.33571243286133,59.48964309692383,26.167499542236328,90.14286041259766,1.7857142686843872,503.6071472167969,1.0,0.0029300000005605398,0.0011596000000508866,0.046875,2.0,0.09375,0.0,0.0,25.0,40.3584938,38.71600342,30.9442749,16.6482296,16.5,39.9000206,93.01012421,198.2145386,17.49303246,1003.5,29.60000038,219.9996643,342.6966858,1.709910035,488.4851074,6.286284447,79.20005798,0,0
2021-12-15 10:05 +08:00,20.0,55.64666748046875,59.68000030517578,26.1299991607666,88.32666778564453,2.033333301544189,501.20001220703125,1.0,0.003418000000237953,0.0011596999999028412,0.04882799999904819,1.0,0.08984000000054948,0.0,0.0,25.0,40.83220291,38.71600342,30.71197891,16.49686432,16.5,39.9000206,93.01012421,200.7331238,17.49303246,1003.5,29.29999924,217.9953308,275.905426,1.109958649,487.0854797,6.286284447,81.80002594,1,1
2021-12-15 10:10 +08:00,20.0,56.32666778564453,59.630332946777344,26.17200088500977,87.09333038330078,2.200000047683716,495.5333251953125,1.0,0.0029289999993125093,0.001159700000016528,0.04980500000056054,2.0,0.08984000000054948,0.0,0.0,25.0,40.51190186,38.71600342,30.71198273,16.49686432,16.5,39.9000206,93.01012421,202.3661041,17.49303246,1003.5,28.70000076,444.0045471,257.1006165,1.689988136,483.4872742,6.286284447,83.50001526,1,1
2021-12-15 10:15 +08:00,20.0,56.08620834350586,59.52620697021485,26.165172576904297,85.13793182373047,2.0689654350280757,488.6896667480469,1.0,0.003418000000237953,0.0011596000000508866,0.04882800000086718,2.0,0.08985000000029686,0.0,0.0,25.0,41.47802353,40.01100159,31.16390991,16.6482296,16.5,41.19613647,93.01012421,201.8043823,17.49303246,1003.5,29.20000076,249.9992676,283.4012451,0.979970038,485.8729858,6.286284447,81.49997711,1,1
2021-12-15 10:20 +08:00,20.0,56.253334045410156,59.50500106811523,26.12800025939941,84.15333557128906,2.1666667461395264,487.73333740234375,1.0,0.002929999999651045,0.001159700000016528,0.04980499999874155,1.0,0.08984000000054948,0.0,0.0,25.0,40.41688156,39.00218201,31.34072876,16.49686432,16.5,42.38911057,93.01012421,203.8174896,17.49303246,1003.5,28.90003967,720.0039673,283.5151062,0.990089953,483.695282,6.286284447,82.60002136,1,2
2021-12-15 10:25 +08:00,20.0,56.42666625976562,59.71266555786133,26.070667266845703,82.69000244140625,2.0666666030883794,490.0666809082031,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,2.0,0.08985000000029686,0.0,0.0,25.0,39.93401337,37.73873901,31.34072876,16.49686432,16.5,42.38911057,93.01012421,198.2005157,17.38200378,1003.5,29.20007133,778.9598999,96.83171844,0.929932356,486.4862061,6.286284447,81.19995117,1,2
2021-12-15 10:30 +08:00,20.0,58.18000030517578,59.71599960327149,26.06366729736328,81.18000030517578,2.200000047683716,488.1000061035156,1.0,0.0029300000005605398,0.0012206999999762047,0.04980499999874155,2.0,0.09178999999858206,0.0,0.0,25.0,39.73765945,37.47397995,31.34072876,16.34556198,16.5,42.38911057,93.01012421,201.6547546,17.38200378,1003.5,29.70000076,235.9983673,270.6050415,0.899996459,488.485321,6.286284447,77.20005798,1,2
2021-12-15 10:35 +08:00,20.0,56.5099983215332,61.7163314819336,26.07366752624512,37.13999938964844,2.1666667461395264,483.23333740234375,1.0,0.003417999999328458,0.0011595999999371998,0.04882800000086718,1.0,0.08985000000029686,0.0,0.0,25.0,38.82926178,36.64862823,31.34072876,16.34556198,16.5,41.39806366,93.01012421,194.9859009,17.38200378,1003.5,29.59998131,353.9837952,260.8015747,1.600124002,490.2633057,6.286284447,78.90003967,1,3
2021-12-15 10:40 +08:00,20.0,58.78666687011719,64.52300262451172,26.15566635131836,37.106666564941406,2.400000095367432,480.9333190917969,1.0,0.002929000000222004,0.001159700000016528,0.04882799999904819,2.0,0.08984000000054948,0.0,0.0,25.0,39.97681046,37.72706604,31.12095261,16.46659851,16.5,42.43607712,93.01012421,201.5300751,17.38415337,1003.5,29.49999237,193.9990845,258.401825,1.120012522,485.6864929,6.286284447,79.40000153,1,3
2021-12-15 10:45 +08:00,20.0,55.75,65.62999725341797,26.284334182739254,31.46999931335449,2.866666555404663,478.5333251953125,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,1.0,0.08984000000054948,0.0,0.0,25.0,39.78641891,38.36722183,31.12095261,16.61792374,16.5,42.43607712,93.01012421,199.1861267,17.48462296,1003.499939,29.30003548,847.9741821,300.4913635,0.630144656,485.2867432,6.286284447,79.69998169,1,3
2021-12-15 10:50 +08:00,20.0,55.32333374023438,65.26366424560547,26.3266658782959,29.30666732788086,2.9666666984558105,479.9333190917969,1.0,0.002929999999651045,0.0011596000000508866,0.04882800000086718,2.5,0.08984999999665888,0.0,0.0,25.0,39.55441284,37.93632126,31.12095261,16.46828842,16.5,41.36956024,93.01012421,192.8927765,17.48462296,1003.299988,29.99999046,341.9935913,246.0013123,0.450020969,488.2560425,6.286284447,76.29998016,1,3
2021-12-15 10:55 +08:00,20.0,55.02857208251953,64.96749877929689,26.385356903076172,28.02857208251953,2.9285714626312256,476.8928527832031,2.0,0.003418000000237953,0.0011596999999028412,0.049804000000222004,1.5,0.08984000000054948,0.0,0.0,25.0,41.11623383,39.63086319,31.12095261,16.61791801,16.5,42.40054703,93.01012421,203.1637268,17.48462296,1003.299988,29.79999924,272.9874573,230.4147339,0.330077916,488.6846619,6.286284447,77.5,1,3
2021-12-15 11:00 +08:00,20.0,55.6966667175293,64.82199859619139,26.417667388916016,27.553333282470703,3.0,476.6666564941406,1.0,0.002929999999651045,0.001159700000016528,0.048828999999386724,2.0,0.08984000000054948,0.0,0.0,25.0,40.10194016,37.87103271,31.12095261,16.46658516,16.5,42.40054703,93.01012421,201.9734344,17.48462296,1003.400024,29.89999962,226.0029907,308.9971924,0.529997945,486.8707581,6.286284447,77.6999588,1,3
2021-12-15 11:05 +08:00,20.0,55.51666641235352,64.73766326904297,26.440000534057614,27.31333351135254,2.7333333492279053,479.4333190917969,1.0,0.002929000000222004,0.0011596000000508866,0.05175699999927019,1.0,0.09180000000196742,0.0,0.0,25.0,39.71679306,37.3939476,31.12095261,16.3152504,16.5,42.40054703,93.01012421,192.9158783,17.48462296,1003.299988,29.89999962,771.9259644,267.1015625,1.279986978,486.6859436,6.286284447,76.69999695,1,3
2021-12-15 11:10 +08:00,20.0,55.53792953491211,64.75241088867189,26.446552276611328,27.075862884521484,2.5862069129943848,477.5517272949219,1.0,0.002929999999651045,0.001159700000016528,0.05273500000112108,2.0,0.09179999999832944,0.0,0.0,25.0,41.44134903,39.92707062,31.12095261,16.61795044,16.5,42.40054703,93.01012421,209.7475586,17.45336533,1003.299988,30.1000061,387.0013428,232.2027893,0.549992561,490.6842346,6.286284447,75.99993134,1,3
