timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-15 11:15 +08:00,20.0,54.959999084472656,64.75466918945311,26.45866584777832,1.7833333015441897,2.7666666507720947,477.5666809082031,1.0,0.0029300000005605398,0.0012206999999762047,0.05175799999960873,2.0,0.09180000000196742,0.0,0.0,25.0,38.10279083,35.96139145,31.12095261,16.31528282,16.5,42.40054703,93.01012421,199.8220978,17.45335579,1003.099976,30.10000801,525.0084229,322.1850891,1.369937301,488.0856934,6.286284447,74.99995422,1,3
2021-12-15 11:20 +08:00,20.0,54.71666717529297,64.74700164794922,26.47100067138672,0.0,2.7333333492279053,476.4666748046875,1.0,0.002929000000222004,0.001159700000016528,0.05175699999927019,1.0,0.0898399999969115,0.0,0.0,25.0,40.52748108,39.11932755,31.33742714,16.61795044,16.5,42.40054703,93.01012421,204.5798492,17.43976402,1003.299988,30.60000229,492.0006714,11.60308838,0.769999504,492.6789551,6.286284447,72.59998322,1,2
2021-12-15 11:25 +08:00,20.0,54.81000137329102,64.77133178710939,26.46666717529297,0.0,2.7333333492279053,474.5333251953125,3.0,0.002929999999651045,0.0011595999999371998,0.05273500000112108,1.343799999973271,0.09180000000196742,0.0,0.0,25.0,41.78726959,40.65731049,31.12320137,16.920681,16.5,41.37978363,93.01012421,204.7849121,17.44086838,1003.200012,31.19795799,538.0323486,169.8158722,0.351225197,494.0827026,6.286284447,69.81430054,1,5
2021-12-15 11:30 +08:00,20.0,53.96333312988281,64.59133148193361,26.53333282470703,0.0,2.566666603088379,474.6000061035156,1.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,1.8125,0.09178999999858206,0.0,0.0,25.0,45.87374496,43.82681274,31.10404396,16.77041435,16.5,41.37978363,93.01012421,199.2556152,17.74084091,1003.299988,30.70000458,921.9759521,329.4976501,0.759993494,492.4922791,6.286284447,71.00004578,1,5
2021-12-15 11:35 +08:00,20.0,54.47333145141602,64.66066741943361,26.52166748046875,0.0,2.6666667461395264,474.0333251953125,2.0,0.002929000000222004,0.001159700000016528,0.05175699999927019,0.843700000026729,0.09180000000196742,0.0,0.0,25.0,43.64015579,41.90539551,31.12708473,16.43635178,16.5,41.78344345,93.01012421,199.8394775,17.50343513,1003.299988,30.78333282,366.1611328,275.1661072,0.609998465,492.7632751,6.286284447,72.00000763,1,5
2021-12-15 11:40 +08:00,20.0,54.36999893188477,64.79233551025389,26.50233268737793,0.0,2.866666555404663,471.5333251953125,2.0,0.0029300000005605398,0.001159700000016528,0.05273500000112108,1.0,0.09179999999832944,0.0,0.0,25.0,40.18232346,38.00268555,31.16400719,16.16398048,16.5,41.70895767,93.01012421,198.4172974,17.17470551,1003.299988,30.96000099,316.6004639,240.8598175,0.579999983,490.2844849,6.286284447,71.95999908,1,5
2021-12-15 11:45 +08:00,20.0,53.77857208251953,64.74143218994139,26.524642944335934,0.0,2.642857074737549,469.96429443359375,2.0,0.002929999999651045,0.0012206999999762047,0.05175799999960873,2.0,0.09179000000222004,0.0,0.0,25.0,38.84080505,36.6453743,31.094347,16.23923874,16.5,41.36903,93.01012421,198.5019836,17.08964539,1003.200012,30.29999924,346.0179749,293.4052429,0.989946723,491.1990356,6.286284447,75.50009155,1,3
2021-12-15 11:50 +08:00,20.0,54.349998474121094,64.71733093261719,26.56433296203613,0.0,2.4666666984558105,471.9666748046875,2.0,0.002929000000222004,0.0011596000000508866,0.05175699999927019,2.0,0.08984999999665888,0.0,0.0,25.0,39.77258682,37.44483566,31.02396202,16.46659088,16.5,41.36903,93.01012421,207.8523254,17.3876133,1003.099976,30.5,500.0004578,336.1992493,1.170001268,488.8850403,6.286284447,74.90001678,1,3
2021-12-15 11:55 +08:00,20.0,54.2933349609375,64.64966583251953,26.60966682434082,0.0,2.933333396911621,471.8333435058594,1.0,0.002929999999651045,0.0011596999999028412,0.05273500000112108,2.0,0.09179000000222004,0.0,0.0,25.0,40.06802368,38.94336319,31.02396202,16.6179409,16.5,40.18321228,93.01012421,198.3135071,17.3876133,1003.099976,30.45000458,470.4922791,118.1099396,1.455016971,489.8846741,6.286284447,74.94998932,1,3
2021-12-15 12:00 +08:00,20.0,53.96207046508789,64.59069061279297,26.65034484863281,0.0,2.6206896305084233,469.6551818847656,3.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,1.0,0.09179999999832944,0.0,0.0,25.0,39.70956802,38.08404541,31.02396965,16.46658516,16.5,40.18330002,93.01012421,195.9938507,17.3876133,1003.099976,30.49998283,386.0007629,286.0005798,2.569970846,491.2838745,6.286284447,73.90010071,1,3
2021-12-15 12:05 +08:00,20.0,54.0966682434082,64.62232971191406,26.663333892822266,0.0,2.9666666984558105,467.9333190917969,2.0,0.007812000000740227,0.00109860000009121,0.05468699999983073,2.0,0.09375,0.0,0.0,25.0,40.21627045,38.08404541,31.11737251,16.46658516,16.5,41.24909592,93.01012421,201.4674988,17.3876133,1002.900024,30.5,267.0038452,315.8915405,0.94002378,490.2841492,6.286284447,73.90013123,1,3
2021-12-15 12:10 +08:00,20.0,54.099998474121094,64.65899658203125,26.67466735839844,0.0,2.8333332538604736,465.0333251953125,3.0,0.007812999999259773,0.0010985999999775231,0.055663999999524094,2.0,0.09180000000196742,0.0,0.0,25.0,39.12314224,36.84000397,31.11737251,16.46658516,16.5,41.24909592,93.01012421,199.5044403,17.3876133,1002.900024,30.29999924,324.0281982,257.597229,1.329902053,488.4851685,6.286284447,76.79994965,1,5
2021-12-15 12:15 +08:00,20.0,53.93333435058594,64.69266510009766,26.69499969482422,0.0,2.8333332538604736,466.0,3.0,0.007812000000740227,0.0010376000000178465,0.05468800000016927,2.0,0.09375,0.0,0.0,25.0,39.01826859,36.76712799,31.11737251,16.31528282,16.5,41.24909592,93.01012421,202.1661377,17.44692993,1002.900024,30.50001907,981.99823,315.9974976,0.700049937,487.2857971,6.286284447,74.69985962,1,5
2021-12-15 12:20 +08:00,20.0,54.003334045410156,64.73332977294922,26.71166610717773,0.0,2.6666667461395264,461.8999938964844,2.0,0.007812999999259773,0.0010986999999431646,0.055663999999524094,1.0,0.09178999999858206,0.0,0.0,25.0,40.64085007,38.56220627,31.11737251,16.61795044,16.5,41.24909592,93.01012421,200.4081116,17.48579788,1002.799988,31.00004959,848.9372559,314.5254517,0.670244992,492.8836975,6.286284447,73.09942627,1,5
2021-12-15 12:25 +08:00,20.0,53.86000061035156,64.78299713134766,26.722999572753906,0.0,3.0,461.8333435058594,2.0,0.007812000000740227,0.0010985999999775231,0.05468700000164972,2.0,0.09375,0.0,0.0,25.0,38.71598434,36.55231094,31.11737251,16.46658516,16.5,41.24909592,93.01012421,196.6931152,17.35423851,1002.799988,31.49999237,626.9937744,280.8040161,0.98000586,496.2818909,6.286284447,68.40001678,1,6
2021-12-15 12:30 +08:00,20.0,53.93333435058594,64.83833312988281,26.738666534423828,0.0,2.866666555404663,463.9666748046875,2.0,0.007812999999259773,0.0010985999999775231,0.055663999999524094,2.0,0.09375,0.0,0.0,25.0,40.74756241,39.29640198,31.11737251,16.61795044,16.5,41.24909592,93.01012421,200.5296936,17.45245552,1002.700012,31.39999199,474.9938354,291.1014099,2.119899273,495.2750244,6.286284447,69.30007935,1,7
2021-12-15 12:35 +08:00,20.0,53.23571395874024,64.61250305175781,26.828214645385746,0.0,2.7857143878936768,466.25,3.0,0.007812000000740227,0.0010376000000178465,0.05468800000016927,1.0,0.09180000000196742,0.0,0.0,25.0,43.06904221,41.89554214,31.11737251,16.76929474,16.5,41.24909592,93.01012421,202.265976,17.57873154,1002.700012,31.20000076,375.0922241,298.6048279,0.67995739,493.4833069,6.286284447,70.30007935,1,7
2021-12-15 12:40 +08:00,20.0,53.5099983215332,64.27866363525389,26.93433380126953,0.0,2.633333444595337,467.3999938964844,3.0,0.007812999999259773,0.0010987000000568514,0.05468699999983073,2.0,0.09375,0.0,0.0,25.0,41.14068222,39.51036835,31.33177567,16.46658516,16.5,42.37950897,93.01012421,201.5182495,17.47072792,1002.599976,31.50001907,370.0286865,332.5958252,0.380021989,496.4814758,6.286284447,67.89997101,1,7
2021-12-15 12:45 +08:00,20.0,53.38999938964844,64.15000152587889,27.005332946777344,0.0,2.866666555404663,467.5666809082031,3.0,0.007812000000740227,0.0010985999999775231,0.055663999999524094,2.0,0.09179999999832944,0.0,0.0,25.0,42.63378525,41.09648132,31.74329376,16.61797905,16.5,43.37255859,93.01012421,204.2353363,17.36237526,1002.5,31.79999924,185.9915771,44.09835052,1.680021882,495.2824097,6.286284447,67.39994812,1,5
2021-12-15 12:50 +08:00,20.0,53.74333190917969,64.13166809082031,27.028667449951172,0.0,2.9666666984558105,463.70001220703125,1.0,0.007812999999259773,0.0010985999999775231,0.05468800000016927,1.0,0.09375,0.0,0.0,25.0,45.22306442,43.69592667,32.49822998,16.76932526,16.5,46.6192894,93.01012421,197.5281372,17.59403229,1002.5,31.79999924,87.01024628,66.46041107,0.379999995,493.4830322,6.286284447,71.48053741,1,5
2021-12-15 12:55 +08:00,20.0,53.51034545898438,64.14241027832031,27.036895751953125,0.0,2.896551609039306,460.89654541015625,3.0,0.007812000000740227,0.0010376000000178465,0.055663999999524094,3.0,0.09180000000196742,0.0,0.0,25.0,48.09495926,45.64906693,32.73218918,16.76931572,16.5,50.4858551,93.01012421,199.760437,17.59403229,1002.5,30.99995995,137.0021973,33.8984642,0.600127935,485.4864502,6.563398361,81.39996338,1,5
2021-12-15 13:00 +08:00,63.0,54.24333190917969,64.12599945068361,27.06100082397461,12.143333435058596,3.033333301544189,462.70001220703125,3.0,0.007812999999259773,0.0010985999999775231,0.05468699999983073,2.0,0.09375,0.0,0.0,25.0,44.65022659,40.93619156,32.73220444,15.49834442,16.5,50.40991211,93.01012421,199.6973877,17.49095917,1002.299988,30.0,264.0015259,210.7086487,0.120037973,480.4884033,6.563398361,81.90003204,1,5
2021-12-15 13:05 +08:00,20.0,59.9000015258789,64.28633117675781,27.102333068847656,72.2699966430664,3.2999999523162837,465.9333190917969,2.0,0.0039060000008248608,0.0010987000000568514,0.0507820000002539,2.0,0.09959999999773572,0.0,0.0,25.0,38.21961975,35.78662109,32.94177628,15.55894947,16.5,51.62413025,93.01012421,199.273941,16.95837975,1002.299988,29.89999962,533.0162964,271.0084534,0.430012822,479.2892151,6.563398361,80.60010529,1,5
2021-12-15 13:10 +08:00,20.0,60.12333297729492,64.59967041015625,27.034334182739254,71.92666625976562,3.033333301544189,480.1666564941406,2.0,0.003905999999915366,0.0010985999999775231,0.05175700000108918,2.0,0.09765999999945052,0.0,0.0,25.0,42.21124268,39.64690781,32.70443726,16.19422722,16.5,51.62413025,93.01012421,198.276123,16.95840836,1002.200012,29.89997482,145.9937439,299.108429,2.199807644,480.8885193,6.563398361,80.89984894,1,3
2021-12-15 13:15 +08:00,20.0,62.78333282470703,64.62100219726561,27.035999298095703,71.52666473388672,3.2000000476837163,486.5,2.0,0.003906999999344407,0.0010376000000178465,0.05078199999843491,2.0,0.09961000000112108,0.0,0.0,25.0,42.38491821,41.11255264,32.5032692,16.49687767,16.5,48.97065735,93.01012421,202.939743,17.07402229,1002.200012,29.09995842,131.0019836,270.0018311,0.930097461,476.2905273,7.040232658,87.10017395,1,5
2021-12-15 13:20 +08:00,20.0,64.34999847412111,64.75066375732422,27.023666381835934,71.30000305175781,3.3333332538604736,497.3333435058594,2.0,0.003905999999915366,0.0010985999999775231,0.050780999999915366,2.0,0.09765999999945052,0.0,0.0,25.0,47.22127533,45.85998917,32.09070969,16.94900322,16.5,46.7383461,93.01012421,206.6710205,17.45192719,1002.200012,28.29998779,281.0909424,313.204834,0.39001748,470.1209412,7.040232658,95.60015869,1,5
2021-12-15 13:25 +08:00,20.0,65.71333312988281,64.83032989501953,26.99233245849609,69.25666809082031,3.533333301544189,500.1000061035156,2.0,0.0039060000008248608,0.0010986999999431646,0.05175800000142772,2.0,0.09961000000112108,0.0,0.0,25.0,45.55175781,43.65240097,31.80042267,16.6482296,16.5,45.7276535,93.01012421,198.2263336,17.35292053,1001.900024,28.20000076,536.9926758,318.5968323,0.690014005,471.4924316,7.040232658,96.89994812,1,5
2021-12-15 13:30 +08:00,20.0,65.05000305175781,64.94928741455078,26.96500015258789,69.72499847412111,3.642857074737549,500.4285583496094,1.0,0.004394999999931315,0.00109860000009121,0.050780999999915366,1.0,0.09764999999970314,0.0,0.0,25.0,42.5316658,41.12623215,31.80042267,16.19617653,16.5,45.7276535,93.01012421,198.4700775,17.21845627,1001.799988,28.50002098,890.0437012,351.0901489,1.119902611,473.3019104,7.040232658,94.59941101,1,5
2021-12-15 13:35 +08:00,20.0,66.38999938964844,64.947998046875,27.00300025939941,67.34666442871094,3.7000000476837163,507.6333312988281,1.0,0.003905999999915366,0.0010376000000178465,0.050780999999915366,2.0,0.09961000000112108,0.0,0.0,25.0,44.96157074,43.36042786,31.97150612,16.6482296,16.5,45.72766876,93.01012421,200.6074524,17.23493004,1001.599976,29.30000114,1099.999146,287.9992065,0.909986615,477.4897766,7.040232658,86.29997253,1,5
2021-12-15 13:40 +08:00,20.0,66.00666809082031,64.94266510009766,27.01799964904785,66.01333618164061,3.400000095367432,515.7000122070311,1.0,0.003905999999915366,0.0010985999999775231,0.05175799999960873,1.656299999973271,0.09765999999945052,0.0,0.0,25.0,46.14306641,43.79704666,31.97150612,16.6482296,16.5,45.66299057,93.01012421,198.8118591,17.34451675,1001.599976,30.10001755,1198.94519,79.51224518,0.859956682,483.0875244,7.040232658,83.69986725,1,5
2021-12-15 13:45 +08:00,20.0,64.95516967773439,64.89206695556639,27.057241439819336,67.46896362304689,3.1034483909606934,526.6551513671875,4.0,0.003905999999915366,0.0010986999999431646,0.050780999999915366,2.343700000026729,0.0996099999974831,0.0,0.0,25.0,46.21731567,44.85197067,31.97150612,16.64826393,16.5,45.66299057,93.01012421,203.1264343,17.34451675,1001.599854,30.29997635,514.9561768,261.3062439,1.370608687,485.486908,7.040232658,80.89962769,1,5
2021-12-15 13:50 +08:00,20.0,65.58000183105469,64.87166595458984,27.083999633789066,68.24333190917969,3.1666667461395264,535.2333374023439,1.0,0.003907000000253902,0.0010985999999775231,0.0507820000002539,1.0,0.09765000000334112,0.0,0.0,25.0,45.40306854,43.68915176,31.97150612,16.34556198,16.5,45.66299057,93.01012421,200.7018127,17.47472382,1001.599915,29.60000038,1010.911621,357.0950012,1.340240002,484.2895813,7.040232658,84.20004272,1,5
2021-12-15 13:55 +08:00,20.0,65.51667022705078,64.78333282470703,27.13466644287109,68.53333282470703,3.2999999523162837,542.066650390625,1.0,0.003905999999915366,0.0010376000000178465,0.05175699999927019,2.0,0.0996099999974831,0.0,0.0,25.0,43.47185898,41.25933075,31.96270943,16.3439579,16.5,46.65667343,93.01012421,197.0934601,17.20593643,1001.5,28.59995651,153.0008698,262.2986755,2.509807348,480.6715698,7.294877052,89.90032959,1,5
2021-12-15 14:00 +08:00,20.0,65.40666961669922,64.95366668701172,27.10366630554199,68.26999664306639,3.0999999046325684,547.566650390625,2.0,0.003905999999915366,0.0010985999999775231,0.0507820000002539,2.0,0.09765999999945052,0.0,0.0,25.0,41.51408768,40.15091324,31.96085739,16.19422722,16.5,46.65667343,93.01012421,193.4138794,16.9754715,1001.5,27.89999962,187.0014038,318.7966309,0.500032604,471.6924133,7.294877052,94.40008545,1,5
2021-12-15 14:05 +08:00,20.0,65.07333374023439,65.10466766357422,27.07233238220215,68.37666320800781,3.033333301544189,551.7999877929689,2.0,0.019043000000237953,0.001159700000016528,0.05468699999983073,1.0,0.09570000000167056,0.0,0.0,25.0,41.94601059,40.66416168,32.18518066,16.6482296,16.5,47.69098282,93.01012421,200.6575623,16.97550201,1001.299988,27.79999924,242.002594,227.9688568,1.309814095,472.0925903,7.294877052,94.70009613,1,5
2021-12-15 14:10 +08:00,20.0,63.93999862670898,65.12400054931639,27.082000732421875,68.13333129882811,3.0999999046325684,559.566650390625,1.0,0.019530999999915366,0.001159700000016528,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,41.71019745,39.50287628,32.18518066,16.34556198,16.5,47.69098282,93.01012421,192.4654694,17.25892258,1001.299988,27.70000076,263.0004883,336.4720459,1.38010478,473.0917969,7.294877052,95.79997253,1,5
2021-12-15 14:15 +08:00,20.0,65.13666534423828,65.15699768066406,27.08799934387207,68.58000183105469,3.033333301544189,564.6666870117188,3.0,0.019042999999328458,0.0011596000000508866,0.05468800000016927,3.0,0.09571000000141794,0.0,0.0,25.0,40.92140198,39.50257111,32.37877274,16.34556198,16.5,48.79074097,93.01012421,199.7975769,17.15492058,1001.299927,27.89999962,305.0058289,289.056427,1.09987843,475.0908813,7.294877052,93.99981689,1,5
2021-12-15 14:20 +08:00,20.0,64.56071472167969,65.20464324951172,27.0867862701416,68.1107177734375,3.4642856121063232,571.1071166992188,1.0,0.019043000000237953,0.001159700000016528,0.05371000000013737,2.0,0.09375,0.0,0.0,25.0,43.81713867,42.5434227,32.56826019,16.6482296,16.5,48.79074097,93.01012421,201.4055023,17.35510826,1001.0,28.70000076,988.9998779,279.4011841,0.660038352,478.6893616,7.294877052,91.19996643,1,5
2021-12-15 14:25 +08:00,20.0,62.0533332824707,65.27466583251953,27.07966613769531,68.01000213623047,3.1666667461395264,578.7999877929688,1.0,0.019043000000237953,0.0011596999999028412,0.05468800000016927,2.0,0.09569999999803258,0.0,0.0,25.0,40.95812607,38.74241638,31.84199905,16.34556198,16.5,46.54790497,93.01012421,206.6548309,17.22130203,1000.799988,29.20003319,915.9992676,237.4991455,0.939962566,486.4858398,7.294877052,85.50008392,1,4
2021-12-15 14:30 +08:00,20.0,58.15666580200195,65.32666778564453,27.07633399963379,68.62333679199219,3.3333332538604736,586.2666625976562,3.0,0.019530999999915366,0.0012207000000898915,0.05468699999983073,2.0,0.09570000000167056,0.0,0.0,25.0,39.85157394,37.7222023,31.63740349,16.34556198,16.5,44.03507996,93.01012421,201.5182037,17.12013626,1000.799988,30.0,877.9976807,290.3042908,0.950118899,489.6843872,7.294877052,81.49958038,1,5
2021-12-15 14:35 +08:00,20.0,60.17666625976562,65.27666473388672,27.10700035095215,66.68666839599611,3.0999999046325684,600.6666870117188,3.0,0.019043000000237953,0.0011595999999371998,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,39.34082413,37.72208023,31.41140366,16.19422722,16.5,44.03499603,93.01012421,201.8170013,17.23885727,1000.799988,30.29997444,857.0006104,249.8036346,0.400118083,491.0840149,7.294877052,78.39997101,1,4
2021-12-15 14:40 +08:00,20.0,54.8068962097168,65.36138153076172,27.09896469116211,70.25172424316406,3.4482758045196533,607.4483032226562,2.0,0.019042999999328458,0.001159700000016528,0.05468799999835028,2.0,0.09569999999803258,0.0,0.0,25.0,40.75753403,39.18161011,31.32806587,16.49686432,16.5,43.0037384,93.01012421,197.6288757,17.33831596,1000.5,30.20000076,842.0011597,272.0067444,0.830195844,493.6828308,7.294877052,77.69992828,1,5
2021-12-15 14:45 +08:00,20.0,59.42333221435547,65.42933654785156,27.10866737365723,69.55666351318361,3.4666666984558105,610.7000122070312,2.0,0.019043000000237953,0.001159700000016528,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,40.75747299,39.18154144,31.29097939,16.49685478,16.5,42.00666809,93.01012421,192.3408508,17.33831596,1000.299988,30.19999504,845.9998779,278.9995422,3.089881897,491.0840454,7.294877052,76.70002747,1,5
2021-12-15 14:50 +08:00,20.0,63.60333251953125,65.36100006103516,27.13833427429199,71.18000030517578,3.433333396911621,620.8333129882812,2.0,0.019532000000253902,0.001159700000016528,0.05468699999983073,1.0,0.09571000000141794,0.0,0.0,25.0,38.81048584,37.06736755,31.29097939,16.49596024,16.5,42.00666809,93.01012421,206.3468475,17.33831596,1000.400024,30.40003967,841.0014038,258.9021301,1.460026026,491.8909607,7.294877052,77.39952087,1,5
2021-12-15 14:55 +08:00,20.0,64.44999694824219,65.34133148193361,27.16433334350586,70.97000122070312,3.5999999046325684,626.7000122070312,1.0,0.019043000000237953,0.0011595999999371998,0.053711000000475906,2.0,0.09375,0.0,0.0,25.0,39.11397171,37.06736755,31.34304428,16.49684906,16.5,42.00666809,93.01012421,199.3737335,17.33831596,1000.299988,30.89889908,867.9449463,310.2801819,2.155377865,493.882782,7.294877052,73.00550079,1,5
2021-12-15 15:00 +08:00,20.0,64.51667022705078,65.267333984375,27.19866752624512,70.79666900634766,3.3333332538604736,632.2999877929688,1.0,0.019042999999328458,0.001159700000016528,0.05468800000016927,2.0,0.09569999999803258,0.0,0.0,25.0,39.65009689,38.57486343,31.34308815,16.64830399,16.5,43.12173843,93.01012421,191.9437103,17.3383503,1000.299988,31.30002403,856.0067749,327.0447388,0.130232483,494.482666,7.294877052,73.29998016,1,4
2021-12-15 15:05 +08:00,20.26666641235352,60.79666519165039,65.30133056640625,27.19033241271973,40.44333267211914,3.400000095367432,637.0,2.0,0.002929000000222004,0.001159700000016528,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,42.11647797,40.6947403,31.52096748,16.64821434,16.5,43.0787735,93.01012421,198.1016998,17.61797523,1000.099976,31.70000076,989.0004272,320.4952698,1.330000043,497.2819214,7.294877052,69.5,1,4
2021-12-15 15:10 +08:00,20.64285659790039,53.39285659790039,65.60713958740234,27.0957145690918,0.0,3.4642856121063232,633.3214111328125,2.0,0.002929999999651045,0.0011596000000508866,0.048828999999386724,2.0,0.10155999999915366,0.0,0.0,25.0,41.00310516,39.43503952,31.37978745,16.49686432,16.5,43.0787735,93.01012421,196.7427063,17.29710197,999.9000244,31.79999924,915.9924927,320.9866638,2.399520159,499.2805786,7.294877052,69.70014954,1,4
2021-12-15 15:15 +08:00,20.0,53.81999969482422,65.90000152587889,27.01499938964844,0.0,3.4666666984558105,628.7000122070312,1.0,0.0029300000005605398,0.0012206999999762047,0.049804000000222004,1.0,0.09961000000112108,0.0,0.0,25.0,41.00314331,39.43503952,31.67494965,16.49690247,16.5,43.0787735,93.01012421,203.3138885,17.40257454,999.9000244,32.40005112,471.9602661,287.3686829,0.600000024,500.2808533,7.294877052,68.69987488,1,4
2021-12-15 15:20 +08:00,20.0,53.63999938964844,66.03366851806639,26.979665756225586,0.0,3.400000095367432,627.5,1.0,0.002929000000222004,0.001159700000016528,0.04882800000086718,2.0,0.10155999999915366,0.0,0.0,25.0,41.81189728,40.48134995,32.08159256,16.64638138,16.5,46.4531517,93.01012421,197.3744049,17.40257454,999.9000244,32.09997177,271.50354,297.0488892,0.599929392,498.5370483,7.294877052,69.15013885,1,4
2021-12-15 15:25 +08:00,20.0,53.97000122070313,66.19766998291016,26.92700004577637,0.0,3.2999999523162837,622.5,1.0,0.002929999999651045,0.0011596999999028412,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,43.877285,41.81175232,32.53396988,16.6482296,16.5,48.73896027,93.01012421,200.2224884,17.5105648,999.7999878,31.70000076,374.0060425,313.9586182,0.440027475,496.6815491,7.294877052,70.50014496,1,4
2021-12-15 15:30 +08:00,20.0,53.77931213378906,66.3524169921875,26.906551361083984,0.0,3.6206896305084233,619.2413940429688,2.0,0.002929999999651045,0.0011596000000508866,0.04882800000086718,2.0,0.10156999999890104,0.0,0.0,25.0,44.49798584,42.95773315,32.74692917,16.6482296,16.5,49.73567963,93.01012421,200.6755676,17.41152382,999.7999878,31.60000038,433.994812,121.9110718,0.620020688,494.3182983,7.294877052,72.09997559,1,4
2021-12-15 15:35 +08:00,20.0,53.86666488647461,66.48999786376953,26.881999969482425,0.0,3.433333396911621,616.8666381835938,1.0,0.002441000000544591,0.001159700000016528,0.04980499999874155,3.0,0.09961000000112108,0.0,0.0,25.0,44.3625946,41.99811935,32.74692917,16.49685287,16.5,49.73567963,93.01012421,200.5454712,17.41150475,999.7000122,31.5,284.9940186,325.4970398,0.659982026,494.8825073,7.294877052,72.70001221,1,4
2021-12-15 15:40 +08:00,20.0,53.5433349609375,66.60500335693361,26.87299919128418,0.0,3.433333396911621,616.2999877929688,1.0,0.002929999999651045,0.001159700000016528,0.04882800000086718,2.0,0.09961000000112108,0.0,0.0,25.0,41.88323975,39.67477417,32.5643425,16.34556198,16.5,48.35734558,93.01012421,197.4402618,17.16557312,999.7000122,31.20000076,220.0001678,313.5987549,0.44003731,493.4830017,7.294877052,74.29992676,1,4
2021-12-15 15:45 +08:00,20.0,54.209999084472656,66.7066650390625,26.86400032043457,0.0,3.3333332538604736,611.7666625976562,1.0,0.002929000000222004,0.0012206999999762047,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,41.56370926,39.67477417,32.5643425,16.49686432,16.5,49.38246155,93.01012421,207.0796051,17.16557312,999.7000122,31.00001907,277.008606,248.4629364,0.620056748,490.6843872,7.294877052,74.39992523,1,5
2021-12-15 15:50 +08:00,20.0,53.996665954589844,66.73733520507811,26.86199951171875,0.0,3.733333349227905,607.0999755859375,1.0,0.002929999999651045,0.0011596000000508866,0.04882799999904819,2.5,0.0996099999974831,0.0,0.0,25.0,42.80192184,41.18801117,32.56436157,16.49686432,16.5,49.38246155,93.01012421,201.6795197,17.27334595,999.4000244,31.0,553.9978638,259.6874695,2.01984024,492.4833069,7.294877052,74.10005188,1,3
2021-12-15 15:55 +08:00,20.36666679382324,53.9033317565918,66.80466461181639,26.858999252319336,0.0,3.366666555404663,609.5333251953125,1.0,0.0029300000005605398,0.0011596999999028412,0.04980500000056054,1.5,0.10156000000279164,0.0,0.0,25.0,42.80194473,41.18801117,32.77929688,16.49686432,16.5,50.38592148,93.01012421,202.253479,17.27334595,999.5999756,31.44896126,522.0540771,183.7673035,0.848752141,493.6826172,7.294877052,72.10457611,1,3
2021-12-15 16:00 +08:00,21.03333282470703,53.48666763305664,66.83066558837889,26.858333587646484,0.0,3.566666603088379,607.4000244140625,1.0,0.002929999999651045,0.001159700000016528,0.04882799999904819,2.0,0.0996099999974831,0.0,0.0,25.0,43.74888611,42.45414352,32.77929688,16.64822388,16.5,50.38592148,93.01012421,207.503418,17.27334595,999.4000244,31.89999962,323.9972229,232.8036346,0.640011668,494.8825378,7.294877052,69.80000305,1,3
2021-12-15 16:05 +08:00,20.071428298950195,53.30356979370117,66.88964080810547,26.85464286804199,0.0,3.4642856121063232,606.5,2.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.10156000000279164,0.0,0.0,25.0,44.06080246,42.45414352,32.77929688,16.6482296,16.5,50.38592148,93.01012421,197.3047791,17.27334595,999.4000244,31.79999924,420.9833984,44.39330673,0.590209842,494.882782,7.294877052,71.39992523,1,3
2021-12-15 16:10 +08:00,20.0,53.08000183105469,66.43800354003906,27.002666473388672,0.0,3.366666555404663,605.3666381835938,1.0,0.002929999999651045,0.0010376000000178465,0.0507820000002539,3.0,0.10155999999915366,0.0,0.0,25.0,45.24554443,43.4725914,32.66239548,16.6482296,16.5,49.28570938,93.01012421,200.7572021,17.32289124,999.4000244,31.50000763,245.9968414,152.0940247,0.310047418,495.1822815,7.294877052,74.09999847,1,4
2021-12-15 16:15 +08:00,20.0,52.70333480834961,65.88766479492189,27.16900062561035,0.0,3.366666555404663,603.8333129882812,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,2.0,0.10156999999890104,0.0,0.0,25.0,44.21459579,41.86137009,32.7706337,16.345541,16.5,49.28570938,93.01012421,198.5377045,17.37240982,999.2999878,31.60000038,125.9991989,23.63371468,0.449999988,494.0824585,7.294877052,72.20005035,1,4
2021-12-15 16:20 +08:00,20.0,52.76206970214844,65.69413757324219,27.23551750183105,0.0,3.4482758045196533,599.862060546875,1.0,0.002440999999635096,0.0010987000000568514,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,43.62616348,41.56488037,32.57169724,16.49686432,16.5,49.28567123,93.01012421,197.6157074,17.10931206,999.4000244,31.2999897,90.99993134,340.9899597,1.769990683,490.8841858,7.294877052,75.00003815,1,4
2021-12-15 16:25 +08:00,20.0,52.62666702270508,65.38466644287111,27.32866668701172,0.0,3.433333396911621,597.433349609375,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,2.0,0.10156000000279164,0.0,0.0,25.0,43.28364563,41.56488037,32.35973358,16.34556198,16.5,47.05614853,93.01012421,200.7076569,17.20838928,999.4000244,30.29999924,66.00025177,127.311409,0.240085229,486.6858826,7.294877052,79.80000305,1,4
2021-12-15 16:30 +08:00,20.0,52.39666748046875,65.20266723632811,27.386667251586914,0.0,3.2999999523162837,596.6333618164062,1.0,0.002929000000222004,0.0010985999999775231,0.050780999999915366,2.0,0.10155999999915366,0.0,0.0,25.0,41.64081955,39.63154602,32.46804047,16.34556198,16.5,47.05614853,93.01012421,200.5475616,17.15225792,999.4000244,29.89998055,104.0,31.61025429,1.610146523,484.4899902,7.294877052,81.00009155,1,5
2021-12-15 16:35 +08:00,20.0,52.5966682434082,65.26766967773439,27.40333366394043,0.0,3.400000095367432,593.6333618164062,2.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,2.5,0.09961000000112108,0.0,0.0,25.0,42.39539337,41.20786285,32.57718658,16.49686432,16.5,47.05614853,93.01012421,203.8548889,17.19980431,999.3983765,29.79999924,143.7039032,348.2005005,1.357073545,483.6898193,7.294877052,82.89671326,1,5
2021-12-15 16:40 +08:00,20.0,52.6533317565918,65.34300231933594,27.39900016784668,0.0,3.5,592.066650390625,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,1.6875,0.10156999999890104,0.0,0.0,25.0,41.13096237,39.51932144,32.57718658,16.34557533,16.5,48.13269424,93.01012421,201.0810089,17.28995895,999.333313,29.79999924,191.0007172,41.43245697,1.84003377,481.6880798,7.294877052,82.4332962,1,4
2021-12-15 16:45 +08:00,20.0,52.33666610717773,65.49433135986328,27.410667419433594,0.0,3.566666603088379,588.433349609375,2.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,43.09218597,41.40742111,32.68216705,16.58738518,16.5,47.08044815,93.01012421,196.3398743,17.16389656,999.4994507,29.79999924,227.8851318,100.9640503,1.197712541,483.8067627,7.294877052,81.89781189,1,4
2021-12-15 16:50 +08:00,20.13333320617676,52.40666580200195,65.44866943359375,27.42566680908203,0.0,4.0333333015441895,585.2666625976562,1.0,0.002441999999973632,0.0010985999999775231,0.050780999999915366,1.8125,0.10155999999915366,0.0,0.0,25.0,44.64025879,43.19534683,32.58255005,16.6482296,16.5,48.12149048,93.01012421,196.3272552,17.37638283,999.4168091,29.55045128,180.5858917,72.1197052,1.888734221,482.6994324,7.294877052,82.48227692,1,5
2021-12-15 16:55 +08:00,20.14285659790039,52.07857131958008,65.36964416503906,27.46500015258789,0.0,3.75,578.6071166992188,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,3.0,0.10156000000279164,0.0,0.0,25.0,44.64270401,43.20200729,32.52584076,16.6482296,16.5,46.95819473,93.01012421,198.4344788,17.37695122,999.4000244,29.39999962,150.9995728,33.49977493,1.909967303,484.1607666,7.294877052,83.6000061,1,5
2021-12-15 17:00 +08:00,20.0,52.43999862670898,65.28366851806639,27.50466728210449,0.0,3.866666555404663,576.566650390625,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.10156999999890104,0.0,0.0,25.0,45.02743149,43.20200729,32.4126091,16.6482296,16.5,45.91847992,93.01012421,196.9989777,17.37695122,999.2999878,29.5,153.0030365,85.59681702,0.399926424,483.3832703,7.294877052,83.79998016,1,2
2021-12-15 17:05 +08:00,20.0,52.41333389282226,65.45766448974611,27.48900032043457,0.0,3.766666650772095,577.1333618164062,1.0,0.020996000000195636,0.0012818000000152097,0.049804000000222004,2.0,0.09569999999803258,0.0,0.0,25.0,44.75862503,43.20200729,32.4126091,16.49686432,16.5,46.99759293,93.01012421,199.1117554,17.26402855,999.2999878,29.60000038,175.4979706,121.4132004,0.631460965,485.4864197,7.294877052,83.24898529,1,2
2021-12-15 17:10 +08:00,20.0,52.27333450317383,65.69866943359375,27.45866584777832,0.0,4.0,576.5,2.0,0.020507999999608728,0.0012206999999762047,0.0507820000002539,1.968799999973271,0.0976600000030885,0.0,0.0,25.0,44.60995483,43.20200729,32.4126091,16.49686432,16.5,46.99759293,93.01012421,204.440033,17.26402855,999.2999878,29.70000076,181.0164948,189.6184692,0.259039193,484.6900635,7.294877052,82.99669647,1,2
2021-12-15 17:15 +08:00,20.0,52.26551818847656,65.62931060791016,27.498966217041016,0.0,4.1379308700561515,575.1724243164062,1.0,0.020996000000195636,0.0012816999999358814,0.049804000000222004,2.031200000026729,0.09569999999803258,0.0,0.0,25.0,44.60995483,43.20200729,32.4126091,16.49686432,16.5,46.99759293,93.01012421,198.4956055,17.26402855,999.2999878,29.70000076,178.0165558,337.9252319,0.372151464,483.6772766,7.294877052,82.80496979,1,2
2021-12-15 17:20 +08:00,20.0,52.27666854858398,65.84466552734375,27.45800018310547,0.0,4.099999904632568,571.3666381835938,1.0,0.020996000000195636,0.0012207000000898915,0.04980499999874155,1.968799999973271,0.09764999999970314,0.0,0.0,25.0,44.60995483,43.20200729,32.4126091,16.49686432,16.5,46.99759293,93.01012421,203.7796936,17.26402855,999.2999878,29.70000076,158.0332947,14.86761093,0.651831448,483.5138855,7.294877052,82.70665741,1,2
2021-12-15 17:25 +08:00,20.0,52.40666580200195,65.91233062744139,27.45633316040039,0.0,4.233333110809326,567.1333618164062,1.0,0.020507999999608728,0.0012816999999358814,0.04980500000056054,2.031200000026729,0.09571000000141794,0.0,0.0,25.0,44.76004791,43.20200729,32.22990417,16.49686432,16.5,45.87998962,93.01012421,200.3231354,17.26402855,999.3016357,30.0,141.1330566,153.5440063,0.479999989,484.6767883,7.294877052,82.5,1,2
2021-12-15 17:30 +08:00,20.0,52.393333435058594,66.01633453369139,27.454334259033203,0.0,4.333333492279054,564.9000244140625,1.0,0.020996000000195636,0.001220800000055533,0.050780999999915366,2.0,0.09764999999970314,0.0,0.0,25.0,42.22506332,40.41387939,32.02589417,16.34556198,16.5,45.87998962,93.01012421,197.6387177,17.16308594,999.3491821,29.90164948,127.0329971,26.39767456,1.878414989,485.4732666,7.294877052,82.09505463,1,2
2021-12-15 17:35 +08:00,20.0,52.540000915527344,66.10366821289061,27.44466590881348,0.0,4.133333206176759,565.0999755859375,2.0,0.020996000000195636,0.0012816999999358814,0.04980500000056054,2.0,0.09570999999777996,0.0,0.0,25.0,41.21250916,39.32071304,31.79660416,16.34556198,16.5,43.33221436,93.01012421,204.609024,17.10135269,999.3983765,29.79999924,116.016449,74.19802094,1.068978786,484.8800964,7.294877052,82.90000153,1,2
2021-12-15 17:40 +08:00,20.03333282470703,52.30666732788086,66.20133209228516,27.45400047302246,0.0,4.066666603088379,563.7999877929688,1.0,0.020507999999608728,0.0012206999999762047,0.049804000000222004,1.75,0.09570000000167056,0.0,0.0,25.0,40.19722366,38.22189713,31.42576027,16.34556198,16.5,41.48123932,93.01012421,198.1340027,17.16671371,999.5427246,29.83342171,101.5183945,161.3464661,0.861839592,484.2912292,7.294877052,83.09877777,1,2
2021-12-15 17:45 +08:00,20.285715103149414,52.08928680419922,66.13143157958984,27.47321510314941,0.0,4.178571224212647,559.7857055664061,1.0,0.020996000000195636,0.0012817000000495682,0.04980499999874155,2.25,0.09765999999945052,0.0,0.0,25.0,40.24380112,38.22189713,31.02971268,16.49686432,16.5,39.95211029,93.01012421,201.392807,17.28526115,999.5999756,29.89837837,95.01621246,265.7218933,0.479351491,485.0672302,7.294877052,83.40000153,1,2
2021-12-15 17:50 +08:00,20.0,52.62333297729492,66.11066436767578,27.488000869750977,0.0,4.400000095367432,558.7000122070311,1.0,0.020996000000195636,0.0012206999999762047,0.050781000001734355,1.968799999973271,0.09570000000167056,0.0,0.0,25.0,39.7749939,38.42256165,31.02971268,16.49686432,16.5,38.88896561,93.01012421,197.3717651,17.28699875,999.4000244,30.0,96.01634216,104.4117966,0.31408596,484.0575562,7.294877052,82.5,1,2
2021-12-15 17:55 +08:00,20.0,52.38333511352539,66.09166717529297,27.47900009155273,0.0,4.133333206176759,557.2000122070311,1.0,0.020507999999608728,0.0012818000000152097,0.04980499999874155,2.0,0.09765999999945052,0.0,0.0,25.0,39.7749939,37.4275589,31.02971268,16.49686432,16.5,38.88896561,93.01012421,200.2111511,17.28699875,999.5977783,30.00109291,88.03278351,73.72518158,0.373331666,484.473877,7.294877052,82.59344482,1,2
2021-12-15 18:00 +08:00,20.0,52.5,66.02133178710939,27.515666961669922,0.0,4.166666507720946,555.0999755859375,2.0,0.020996000000195636,0.0012206999999762047,0.04980500000056054,2.0,0.09569999999803258,0.0,0.0,25.0,40.69823074,38.70262909,31.02971268,16.6482296,16.5,40.35193253,93.01012421,192.1589203,17.28699875,999.4000244,30.0,80.01638031,340.5527344,0.620317459,484.2738342,7.294877052,83.30000305,1,1
2021-12-15 18:05 +08:00,20.0,52.48965454101562,65.96413421630861,27.54310417175293,0.0,4.517241477966309,553.5172119140625,1.0,0.002929999999651045,0.00109860000009121,0.049804000000222004,2.0,0.07031000000279164,0.0,0.0,25.0,43.09099197,41.01261902,31.43624115,16.79713249,16.5,42.40053558,93.01012421,196.7679138,17.50878143,999.5999756,30.0,70.03252411,134.694931,0.239999995,483.7164612,7.294877052,83.59674835,1,1
2021-12-15 18:10 +08:00,62.599998474121094,51.77000045776367,66.05766296386719,27.534334182739254,0.0,4.266666889190674,554.433349609375,2.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,2.031200000026729,0.07030999999915366,0.0,0.0,25.0,44.04496002,42.02509689,31.90739632,16.6482296,16.5,43.69156265,93.01012421,196.9402771,17.50878143,999.6015625,29.89999962,61.01615143,89.08626556,0.785316169,483.1036072,7.294877052,83.79838562,1,1
2021-12-15 18:15 +08:00,20.0,52.62333297729492,65.91933441162111,27.584333419799805,0.0,4.333333492279054,552.2999877929689,2.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,1.968799999973271,0.07031999999890104,0.0,0.0,25.0,42.93867493,40.52033234,31.41179848,16.35050392,16.5,44.71086884,93.01012421,202.9968567,17.40223122,999.7000122,29.79999924,54.0163269,213.1241913,0.287837148,482.7007446,7.294877052,84.69999695,1,1
2021-12-15 18:20 +08:00,20.0,52.23333358764648,65.89600372314453,27.609333038330078,0.0,4.400000095367432,546.3666381835939,1.0,0.002929000000222004,0.0010986999999431646,0.049804000000222004,2.0,0.06836000000112108,0.0,0.0,25.0,40.11249542,37.97463226,31.42031097,16.34432602,16.5,42.57668304,93.01012421,198.6981506,17.04836655,999.8967896,29.79999924,42.0485878,333.560791,1.297852755,482.1042175,7.294877052,83.71619415,1,1
2021-12-15 18:25 +08:00,20.0,52.18333435058594,66.02666473388672,27.56533241271973,0.0,4.5333333015441895,544.7000122070311,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,2.0,0.07030999999915366,0.0,0.0,25.0,43.74928284,42.26116943,31.45570564,16.65067863,16.5,42.5861969,93.01012421,201.3606262,17.42146683,999.8983765,29.79999924,39.01617813,31.38601875,0.081618004,482.078186,7.294877052,84.10323334,1,1
2021-12-15 18:30 +08:00,20.0,52.459999084472656,66.06333160400389,27.541000366210934,0.0,4.4666666984558105,541.8666381835939,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,2.0,0.07030999999915366,0.0,0.0,25.0,41.13322449,38.81916046,31.45570564,16.34556198,16.5,42.5861969,93.01012421,199.7024994,17.28583336,999.8983765,29.79999924,33.0,61.37311554,0.45967412,481.8716431,7.294877052,84.49674225,1,1
2021-12-15 18:35 +08:00,20.20689582824707,52.18965530395508,66.05827331542969,27.537586212158203,0.0,4.413793087005615,539.862060546875,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,1.031200000026729,0.07031000000279164,0.0,0.0,25.0,1.573177218,0.0,31.28639221,23.71568489,16.5,40.11323929,93.01012421,198.9112396,19.57842636,999.9000244,29.79999924,28.0161972,19.61573792,0.182915434,480.2870178,7.294877052,84.40000153,0,0
2021-12-15 18:40 +08:00,20.0,52.28275680541992,66.14068603515625,27.512413024902344,0.0,4.275862216949463,538.413818359375,1.0,0.003417999999328458,0.0010987000000568514,0.049804000000222004,0.0,0.07031999999890104,0.0,0.0,25.0,1.573177218,0.0,31.2509861,24.35101128,16.5,39.06044006,93.01012421,207.3738251,24.87215233,999.9000244,29.60000038,28.98365593,99.67172241,0.623952866,481.2555847,7.294877052,84.0,0,0
2021-12-15 18:45 +08:00,20.0,52.32666778564453,66.21566772460939,27.48733329772949,0.0,4.433333396911621,540.8666381835939,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.07030999999915366,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,1.884409666,93.01012421,0.0,25.13145638,999.9000244,29.5,24.0323925,64.4914856,1.164372921,480.5046692,7.294877052,84.40000153,0,0
2021-12-15 18:50 +08:00,20.0,52.47666549682617,66.33733367919922,27.485332489013672,0.0,4.5333333015441895,539.2333374023439,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.06836000000112108,0.0,0.0,25.0,1.573177218,0.0,0.0,24.04968834,16.5,0.0,93.01012421,0.0,25.01368713,1000.099976,29.5,9.99992466,98.2507019,0.444995135,480.4623413,7.294877052,85.1000061,0,0
2021-12-15 18:55 +08:00,20.0,52.51333236694336,66.26833343505861,27.531333923339844,0.0,4.633333206176758,538.4000244140625,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.07030999999915366,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,24.78432465,1000.099976,29.39999962,5.016163349,254.2810059,0.233900636,480.2724915,7.294877052,85.39514923,0,0
2021-12-15 19:00 +08:00,20.0,52.12413787841797,66.34586334228516,27.53586196899414,0.0,4.793103218078613,538.586181640625,1.0,0.0029300000005605398,0.0010987000000568514,0.049804000000222004,0.0,0.07030999999915366,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.67459488,1000.200012,29.29999924,2.016294718,7.211715698,1.141424179,479.0956726,7.294877052,85.40000153,0,0
2021-12-15 19:05 +08:00,20.0,52.12333297729492,66.36033630371094,27.55933380126953,0.0,4.666666507720947,537.2000122070311,1.0,0.007323999999243824,0.0011595999999371998,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.57232475,1000.200012,29.29999924,0.016164061,312.261322,0.049051873,478.2927856,7.294877052,85.69676208,0,0
2021-12-15 19:10 +08:00,20.0,51.96666717529297,66.58766937255861,27.53666687011719,0.0,4.800000190734863,537.0,1.0,0.006836000000475906,0.001159700000016528,0.050781000001734355,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.57064438,1000.200012,29.29999924,0.0,242.9704132,0.663645148,479.071106,7.294877052,84.90000153,0,0
2021-12-15 19:15 +08:00,20.0,52.48333358764648,66.65499877929689,27.55599975585937,0.0,5.199999809265137,533.2999877929689,1.0,0.007324000000153319,0.0012206999999762047,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46754456,1000.398376,29.19837952,0.0,357.2216492,0.550590575,476.883606,7.294877052,83.5,0,0
2021-12-15 19:20 +08:00,20.0,52.2933349609375,66.81199645996094,27.52899932861328,0.0,5.266666889190674,532.2333374023439,1.0,0.007324000000153319,0.001159700000016528,0.050780999999915366,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.36727905,1000.400024,29.20000076,0.0,14.15654182,0.726731241,477.6538086,7.294877052,84.39346313,0,0
2021-12-15 19:25 +08:00,20.0,52.36333465576172,66.87266540527344,27.50666618347168,0.0,5.0,530.6333618164061,1.0,0.006835999999566411,0.0011596000000508866,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.5891304,16.5,0.0,93.01012421,0.0,24.36727905,1000.599976,29.19837379,0.0,321.5596619,0.932844818,476.8933411,7.294877052,84.29675293,0,0
2021-12-15 19:30 +08:00,20.071428298950195,51.88214111328125,66.78857421875,27.52642822265625,0.0,4.535714149475098,531.2857055664061,1.0,0.007324000000153319,0.0011596999999028412,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.46567917,1000.599976,29.10000038,0.0,322.4664917,0.815869868,477.8700256,7.294877052,84.30654907,0,0
2021-12-15 19:35 +08:00,20.0,52.38000106811523,66.81466674804689,27.52133369445801,0.0,5.300000190734863,530.5,1.0,0.00732499999958236,0.001159700000016528,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.46731567,1000.599976,29.09837151,0.0,346.1761475,1.698165298,475.7166748,7.294877052,84.89511108,0,0
2021-12-15 19:40 +08:00,20.0,52.4466667175293,67.14800262451172,27.4863338470459,0.0,5.333333492279053,528.1333618164061,1.0,0.006836000000475906,0.0011596000000508866,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46731567,1000.599976,29.0,0.0,348.5498962,1.230506301,477.2640076,7.294877052,85.29676819,0,0
2021-12-15 19:45 +08:00,20.0,52.72666549682617,67.01333618164061,27.50666618347168,0.0,5.433333396911621,527.2000122070311,1.0,0.007324000000153319,0.0012206999999762047,0.05078199999843491,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,23.44224358,16.5,0.0,93.01012421,0.0,24.46731567,1000.599976,29.0,0.0,245.5094299,0.560000002,475.6906128,7.294877052,85.29673767,0,0
2021-12-15 19:50 +08:00,20.0,52.42068862915039,67.11447906494139,27.43655204772949,0.0,5.103448390960693,523.7586059570311,1.0,0.007323999999243824,0.001159700000016528,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46731567,1000.599976,28.89999962,0.0,39.10144424,0.337087542,475.8969727,7.294877052,81.60485077,0,0
2021-12-15 19:55 +08:00,20.0,52.8466682434082,67.08999633789061,27.42600059509277,0.0,4.833333492279053,525.2000122070311,1.0,0.006836000000475906,0.001159700000016528,0.0507820000002539,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.46731567,1000.698364,28.99836349,0.0,278.7206421,0.49409005,475.8905029,7.294877052,79.40000153,0,0
2021-12-15 20:00 +08:00,20.0,52.76333236694336,67.03133392333984,27.45966720581055,0.0,5.099999904632568,524.0333251953125,1.0,0.007324000000153319,0.0011595999999371998,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46731567,1000.700012,28.90162086,0.0,6.070443153,0.186647475,476.66745,7.294877052,79.19512939,0,0
2021-12-15 20:05 +08:00,20.0,52.84000015258789,67.02400207519531,27.46633338928223,0.0,5.166666507720947,523.2333374023439,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46731567,1000.898376,28.89999962,0.0,340.973999,0.602784038,475.6938782,7.294877052,79.49344635,0,0
2021-12-15 20:10 +08:00,20.0,52.77666854858398,67.02433013916016,27.4689998626709,0.0,5.133333206176758,518.2666625976561,2.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.46731567,1000.900024,28.89999962,0.0,337.3961182,0.330000013,475.6873779,7.294877052,80.0,0,0
2021-12-15 20:15 +08:00,20.0,52.746665954589844,67.13066864013672,27.43000030517578,0.0,4.666666507720947,519.7333374023439,2.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.36642647,1000.900024,28.79999924,0.0,27.20677185,0.959999979,477.8508301,7.294877052,79.59514618,0,0
2021-12-15 20:20 +08:00,20.035715103149414,51.86785888671875,66.9471435546875,27.48607063293457,0.0,5.142857074737549,521.9642944335939,2.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.36642647,1001.0,28.79999924,0.0,351.7648315,3.14607954,475.3039246,7.294877052,79.4048996,0,0
2021-12-15 20:25 +08:00,20.0,52.77333450317383,66.99800109863281,27.476667404174805,0.0,5.133333206176758,521.2999877929689,2.0,0.002440999999635096,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13851738,16.5,0.0,93.01012421,0.0,24.36642647,1001.0,28.60324669,0.0,331.5690613,0.835517943,474.9006042,7.294877052,79.50324249,0,0
2021-12-15 20:30 +08:00,20.0,52.66999816894531,66.89266967773439,27.49799919128418,0.0,4.833333492279053,519.933349609375,2.0,0.002929999999651045,0.0010375999999041596,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.36642647,1001.0,28.60000038,0.0,346.2124023,0.47897777,474.7041321,7.294877052,78.89836884,0,0
2021-12-15 20:35 +08:00,20.0,52.76333236694336,66.83766937255861,27.5,0.0,5.300000190734863,520.8666381835939,2.0,0.0029300000005605398,0.0010376000000178465,0.04785199999969336,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.26482201,1001.200012,28.50162315,0.0,268.4721985,0.505031168,474.6943054,7.294877052,79.69350433,0,0
2021-12-15 20:40 +08:00,20.0,52.82666778564453,66.89533233642578,27.482999801635746,0.0,4.933333396911621,519.7999877929689,1.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.26482201,1001.299988,28.5,0.0,35.37503815,1.035874605,476.2543945,7.294877052,79.10327148,0,0
