timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-15 20:45 +08:00,20.0,52.6275863647461,66.91207122802734,27.483102798461914,0.0,5.1724138259887695,518.6551513671875,1.0,0.002929999999651045,0.0010376000000178465,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98674774,16.5,0.0,93.01012421,0.0,24.26482201,1001.596741,28.39999962,0.0,334.0065002,1.098618746,474.4975891,7.294877052,79.99512482,0,0
2021-12-15 20:50 +08:00,20.0,52.73333358764648,66.95266723632811,27.46866607666016,0.0,5.0333333015441895,516.2666625976561,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98676491,16.5,0.0,93.01012421,0.0,24.26482201,1001.599976,28.29999924,0.0,136.7594757,0.499672472,474.4910889,7.294877052,80.70163727,0,0
2021-12-15 20:55 +08:00,20.0,52.6533317565918,67.06766510009766,27.44866752624512,0.0,5.133333206176758,517.066650390625,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98676491,16.5,0.0,93.01012421,0.0,24.26482201,1001.599976,28.29999924,0.0,310.3919067,1.095414519,473.3014526,7.294877052,80.80000305,0,0
2021-12-15 21:00 +08:00,20.0,52.73333358764648,66.97000122070311,27.479999542236328,0.0,5.099999904632568,516.5333251953125,1.0,0.0029300000005605398,0.0010986999999431646,0.04785199999969336,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,22.98427963,16.5,0.0,93.01012421,0.0,24.26482201,1001.700012,28.29999924,0.0,110.9723053,0.622209907,473.8880615,7.294877052,81.5,0,0
2021-12-15 21:05 +08:00,20.06666755676269,53.003334045410156,66.95166778564453,27.49266624450684,0.0,5.266666889190674,513.7999877929689,1.0,0.002440999999635096,0.0010376000000178465,0.047851000001173816,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.26482201,1001.900024,28.29999924,0.0,44.40542221,0.594759524,472.9179688,7.294877052,82.49672699,0,0
2021-12-15 21:10 +08:00,20.571428298950195,52.53928756713867,67.04071807861328,27.44678497314453,0.0,5.3214287757873535,513.0,1.0,0.002929999999651045,0.0010376000000178465,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.38213158,1002.099976,28.10000038,0.0,346.5986938,0.567075729,474.297699,7.294877052,82.49674988,0,0
2021-12-15 21:15 +08:00,20.0,52.59333419799805,67.02300262451172,27.445667266845703,0.0,4.9666666984558105,511.20001220703125,1.0,0.0029300000005605398,0.0010374999999385182,0.047850999999354826,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43728256,16.5,0.0,93.01012421,0.0,24.38213158,1002.200012,28.10000038,0.0,120.1565247,0.0393066,473.1178589,7.294877052,82.60326385,0,0
2021-12-15 21:20 +08:00,20.0,52.599998474121094,66.96133422851561,27.452667236328125,0.0,5.066666603088379,509.8666687011719,2.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.44222069,16.5,0.0,93.01012421,0.0,24.48488808,1002.400024,28.10000038,0.0,26.28512383,0.935626984,474.0912476,7.294877052,83.0,0,0
2021-12-15 21:25 +08:00,20.0,52.72999954223633,67.00199890136719,27.44066619873047,0.0,4.9666666984558105,510.9666748046875,2.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.59954834,1002.400024,28.0,0.0,11.45751381,0.308763564,473.278656,7.294877052,82.80000305,0,0
2021-12-15 21:30 +08:00,20.0,53.04999923706055,66.87000274658203,27.47233390808105,0.0,4.800000190734863,514.2333374023439,2.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.01756999999997788,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28541183,16.5,0.0,93.01012421,0.0,24.59954834,1002.599976,28.0,0.0,319.4967957,0.677714109,473.2720337,7.294877052,82.99673462,0,0
2021-12-15 21:35 +08:00,20.0,53.01724243164063,67.00310516357422,27.43758583068848,0.0,5.068965435028076,512.6551513671875,1.0,0.0029300000005605398,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13851929,16.5,0.0,93.01012421,0.0,24.59954834,1002.599976,28.0,0.0,34.63671112,0.971389592,472.0888672,7.294877052,82.69999695,0,0
2021-12-15 21:40 +08:00,20.0,53.37666702270508,66.90833282470703,27.44899940490723,0.0,5.099999904632568,512.3333129882811,1.0,0.0029289999993125093,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.29033852,16.5,0.0,93.01012421,0.0,24.59954834,1002.601563,28.0,0.0,93.56542969,0.176434755,473.2658386,7.294877052,82.69999695,0,0
2021-12-15 21:45 +08:00,20.0,53.29666519165039,66.85366821289061,27.46066665649414,0.0,4.800000190734863,512.2999877929689,1.0,0.002441999999973632,0.0010375999999041596,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28944397,16.5,0.0,93.01012421,0.0,24.59954834,1002.698364,28.0,0.0,91.78591156,0.257870138,472.2859192,7.294877052,82.59999847,0,0
2021-12-15 21:50 +08:00,20.16666603088379,53.36333465576172,66.72833251953125,27.489999771118164,0.0,5.0,511.8333435058594,1.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.59954834,1002.599976,27.90163612,0.0,59.67071152,0.482454091,473.4915161,7.294877052,83.09672546,0,0
2021-12-15 21:55 +08:00,20.5,53.2400016784668,66.67166900634766,27.50399971008301,0.0,4.733333110809326,510.5666809082031,1.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.70318413,1002.599976,27.89999962,0.0,50.85572433,0.836903989,472.8885193,7.294877052,83.80000305,0,0
2021-12-15 22:00 +08:00,21.700000762939453,53.58333206176758,66.74933624267578,27.47166633605957,0.0,4.833333492279053,507.8666687011719,1.0,0.002929999999651045,0.0010376000000178465,0.047851000001173816,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28543854,16.5,0.0,93.01012421,0.0,24.60275459,1002.601563,27.89999962,0.0,14.84904385,0.808707893,471.901886,7.294877052,84.19676971,0,0
2021-12-15 22:05 +08:00,20.214284896850586,53.11785888671875,66.71607208251953,27.482500076293945,0.0,4.892857074737549,502.6428527832031,1.0,0.002929000000222004,0.0010986999999431646,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.2903595,16.5,0.0,93.01012421,0.0,24.60110664,1002.849976,27.84999275,0.0,170.228653,0.745058715,471.8889771,7.294877052,84.40001678,0,0
2021-12-15 22:10 +08:00,20.0,53.63999938964844,66.77933502197266,27.46833419799805,0.0,4.900000095367432,503.8333435058594,1.0,0.003417999999328458,0.00109860000009121,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.28789139,16.5,0.0,93.01012421,0.0,24.60110664,1002.799988,27.79999924,0.0,109.4047012,0.356878191,473.2850647,7.294877052,85.39344788,0,0
2021-12-15 22:15 +08:00,20.0,53.606666564941406,66.80433654785156,27.48666572570801,0.0,5.066666603088379,503.5666809082031,1.0,0.0029300000005605398,0.0010375999999041596,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.60110664,1002.900024,27.79999924,0.0,341.578186,1.014296651,473.4459229,7.294877052,85.59999847,0,0
2021-12-15 22:20 +08:00,20.0,53.753334045410156,66.89800262451172,27.46500015258789,0.0,5.0333333015441895,502.7999877929688,3.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.44221878,16.5,0.0,93.01012421,0.0,24.7019577,1002.900024,27.79999924,0.0,278.0158081,0.588058352,472.2985229,7.294877052,86.19676208,0,0
2021-12-15 22:25 +08:00,20.0,53.48333358764648,66.94599914550781,27.47533416748047,0.0,5.233333110809326,500.8999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.7019577,1002.900024,27.79999924,0.0,337.5023804,0.23000142,472.6725159,7.294877052,86.70001221,0,0
2021-12-15 22:30 +08:00,20.0,53.68620681762695,66.89585876464844,27.49689674377441,0.0,5.4482760429382315,499.5517272949219,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.90694618,1003.099976,27.79999924,0.0,278.3798828,0.217887998,472.0986023,7.294877052,87.09999847,0,0
2021-12-15 22:35 +08:00,20.0,53.61999893188477,66.87699890136719,27.50666618347168,0.0,5.166666507720947,500.1666564941406,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.00920868,1003.098328,27.79999924,0.0,50.49774933,0.129999995,471.6987,7.294877052,87.09999847,0,0
2021-12-15 22:40 +08:00,20.0,53.6966667175293,67.08866882324219,27.472665786743164,0.0,5.099999904632568,500.20001220703125,2.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.04720879,16.5,0.0,93.01012421,0.0,25.11081886,1003.099976,27.79999924,0.0,87.6986618,0.027155207,472.2953186,7.294877052,87.09999847,0,0
2021-12-15 22:45 +08:00,20.100000381469727,53.56999969482422,67.06800079345703,27.48466682434082,0.0,5.233333110809326,498.8333435058594,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.79406357,16.5,0.0,93.01012421,0.0,25.21796417,1003.099976,27.74999809,0.0,180.2518616,0.110002168,472.4919434,7.294877052,86.75,0,0
2021-12-15 22:50 +08:00,20.76666641235352,53.81666564941406,67.12933349609375,27.46733283996582,0.0,5.400000095367432,499.3999938964844,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.87843704,16.5,0.0,93.01012421,0.0,25.21199226,1003.099976,27.70000076,0.0,116.8098907,0.349999994,472.1587219,7.294877052,86.69999695,0,0
2021-12-15 22:55 +08:00,20.821428298950195,53.50714111328125,67.10107421875,27.45499992370605,0.0,5.285714149475098,496.2857055664063,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.21079826,1003.179993,27.70000076,0.0,316.2016907,0.402002215,471.992157,7.294877052,86.61999512,0,0
2021-12-15 23:00 +08:00,20.0,53.74333190917969,67.01833343505861,27.48699951171875,0.0,5.199999809265137,495.9333190917969,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,23.97126579,16.5,0.0,93.01012421,0.0,25.21079826,1003.200012,27.70000076,0.0,183.2218628,0.163334265,471.6922607,7.294877052,86.33332825,0,0
2021-12-15 23:05 +08:00,20.0,53.856666564941406,67.177001953125,27.46066665649414,0.0,5.433333396911621,495.76666259765625,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89778519,16.5,0.0,93.01012421,0.0,25.21079826,1003.299988,27.70000076,0.0,347.7602234,0.170000002,473.0982666,7.294877052,86.10652161,0,0
2021-12-15 23:10 +08:00,20.0,53.64666748046875,67.24233245849611,27.44300079345703,0.0,5.5,498.20001220703125,1.0,0.002929999999651045,0.0010987000000568514,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.13069344,1003.299988,27.70000076,0.0,15.91702557,0.189999998,473.291626,7.294877052,86.09999847,0,0
2021-12-15 23:15 +08:00,20.0,54.25,67.16733551025389,27.470333099365234,0.0,5.166666507720947,496.7999877929688,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.10400009,1003.299988,27.70000076,0.0,301.1470947,0.310000002,473.291626,7.294877052,85.90000153,0,0
2021-12-15 23:20 +08:00,20.0,53.8448257446289,67.32241058349611,27.445173263549805,0.7379310131072998,5.068965435028076,494.2758483886719,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.10400009,1003.299988,27.70000076,0.0,209.0198517,0.43098262,474.4714355,7.294877052,86.09672546,0,0
2021-12-15 23:25 +08:00,20.0,53.99333190917969,67.16600036621094,27.502666473388672,3.6566667556762695,5.300000190734863,492.5,1.0,0.0029289999993125093,0.0010985999999775231,0.05175799999960873,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.44224358,16.5,0.0,93.01012421,0.0,25.10400009,1003.200012,27.70000076,0.0,268.7520142,0.560000002,472.2953186,7.294877052,86.09673309,0,0
2021-12-15 23:30 +08:00,20.0,54.04999923706055,67.15499877929689,27.49533271789551,4.816666603088379,5.4666666984558105,490.4666748046875,1.0,0.003418000000237953,0.0010987000000568514,0.050781000001734355,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.44222641,16.5,0.0,93.01012421,0.0,25.10400009,1003.099976,27.79999924,0.0,174.2182007,0.400033325,473.4915161,7.294877052,86.40000153,0,0
2021-12-15 23:35 +08:00,20.100000381469727,54.27333450317383,67.2586669921875,27.468000411987305,5.916666507720947,5.300000190734863,491.7999877929688,1.0,0.003418000000237953,0.0010375999999041596,0.05175799999960873,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.13605309,16.5,0.0,93.01012421,0.0,24.88651085,1002.900024,27.79999924,0.0,262.4793091,1.554827571,474.858551,7.294877052,86.99676514,0,0
2021-12-15 23:40 +08:00,20.600000381469727,53.80666732788086,67.31400299072266,27.4603328704834,5.579999923706055,5.400000095367432,489.9666748046875,1.0,0.002929999999651045,0.00109860000009121,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43976212,16.5,0.0,93.01012421,0.0,24.88471603,1002.900024,27.79999924,0.0,342.888916,0.739940047,472.1214294,7.294877052,87.90000153,0,0
2021-12-15 23:45 +08:00,21.964284896850586,53.625,67.18357086181639,27.478214263916016,3.9464285373687744,5.142857074737549,485.6071472167969,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.43731117,16.5,0.0,93.01012421,0.0,24.88471603,1002.900024,27.79999924,0.0,286.8404541,1.667733431,473.2851868,7.294877052,88.09999847,0,0
2021-12-15 23:50 +08:00,20.0,54.0966682434082,67.20500183105469,27.47433280944824,4.2133331298828125,5.0,487.5,1.0,0.003418000000237953,0.0010986999999431646,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.88471603,1002.799988,27.79999924,0.0,338.9883728,0.450015128,473.0787048,7.294877052,88.70001984,0,0
2021-12-15 23:55 +08:00,20.0,53.72333145141602,67.10900115966797,27.506000518798828,4.476666450500488,5.433333396911621,487.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,24.88471603,1002.799988,27.79999924,0.0,329.5857849,0.343559623,472.0921021,7.294877052,89.09999847,0,0
2021-12-16 00:00 +08:00,20.0,54.29999923706055,67.4306640625,27.55466651916504,4.806666851043701,5.266666889190674,488.8666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89283371,16.5,0.0,93.01012421,0.0,24.88471603,1002.801636,27.60000038,0.0,29.30303764,0.49336201,470.7220154,7.294877052,89.29837036,0,0
2021-12-16 00:05 +08:00,20.0,54.709999084472656,68.47866821289061,27.66266632080078,5.136666774749756,4.833333492279053,486.20001220703125,1.0,0.002929000000222004,0.0009766000000581698,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,24.99097443,1003.099976,27.60000038,0.0,304.3807983,1.068874359,470.705719,7.294877052,90.09516144,0,0
2021-12-16 00:10 +08:00,20.0,54.58333206176758,68.09233093261719,27.58733367919922,6.736666679382324,4.666666507720947,483.7999877929688,1.0,0.003417999999328458,0.0010376000000178465,0.048828999999386724,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.04395676,1003.099976,27.60000038,0.0,57.81020355,0.639975548,471.7922974,7.294877052,90.09999847,0,0
2021-12-16 00:15 +08:00,20.0,54.56551742553711,67.33896636962889,27.46931076049805,8.968965530395508,4.206896781921387,481.10345458984375,1.0,0.0029300000005605398,0.0009764999999788415,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74590302,16.5,0.0,93.01012421,0.0,25.09691429,1003.099976,27.5,0.0,55.16706848,1.076291442,472.0823669,7.294877052,90.20162201,0,0
2021-12-16 00:20 +08:00,20.0,54.83666610717773,66.44899749755861,27.318666458129886,11.470000267028807,4.233333110809326,479.8666687011719,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.09691429,1003.099976,27.50000381,0.0,297.1984558,0.130006,470.7025146,7.294877052,90.19999695,0,0
2021-12-16 00:25 +08:00,20.0,54.58333206176758,65.32966613769531,27.24600028991699,15.239999771118164,3.9666666984558105,477.26666259765625,2.0,0.003418000000237953,0.000976599999944483,0.048828999999386724,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.09691429,1002.903259,27.5,0.0,321.03125,0.147942841,472.4692078,7.294877052,90.1032486,0,0
2021-12-16 00:30 +08:00,20.0,55.06666564941406,64.18666839599611,27.2189998626709,16.913333892822266,3.933333396911621,480.6333312988281,2.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.09691429,1002.900024,27.5,0.0,1.204363108,0.999990582,472.2822266,7.294877052,90.59999847,0,0
2021-12-16 00:35 +08:00,20.0,54.9466667175293,63.16866683959961,27.19899940490723,17.803333282470703,3.733333349227905,478.70001220703125,2.0,0.002929999999651045,0.0009764999999788415,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,24.04720879,16.5,0.0,93.01012421,0.0,25.09691429,1002.900024,27.5,0.0,79.29257965,0.782935977,471.6824646,7.294877052,90.30489349,0,0
2021-12-16 00:40 +08:00,20.0,54.77857208251953,62.29107284545898,27.167856216430664,20.578571319580078,3.5714285373687744,476.8214416503906,2.0,0.003418000000237953,0.0009766000000581698,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.2046051,1002.900024,27.5,0.0,290.0065613,0.390335798,470.5024414,7.294877052,90.30000305,0,0
2021-12-16 00:45 +08:00,20.0,55.290000915527344,61.68299865722656,27.09233283996582,22.73666572570801,3.400000095367432,477.1000061035156,2.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59407425,16.5,0.0,93.01012421,0.0,25.2046051,1002.800781,27.49917793,0.0,279.9588623,0.74369663,471.6824951,7.294877052,89.90000153,0,0
2021-12-16 00:50 +08:00,20.0,55.23666763305664,61.06399917602539,27.053333282470703,24.163333892822266,3.2999999523162837,476.5,2.0,0.002929000000222004,0.000976599999944483,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,25.10447693,1002.900024,27.5,0.0,34.35879517,0.979958892,470.8925781,7.294877052,90.09999847,0,0
2021-12-16 00:55 +08:00,20.0,55.41999816894531,60.51566696166992,27.023666381835934,22.96333312988281,3.033333301544189,473.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.10447693,1002.898376,27.39999962,0.0,319.5979309,1.139999986,468.7392578,7.294877052,90.09999847,0,0
2021-12-16 01:00 +08:00,20.0,55.19333267211914,60.19066619873047,26.9553337097168,23.85666656494141,3.0,471.26666259765625,1.0,0.002929999999651045,0.0009764999999788415,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.10447693,1002.799988,27.39999962,0.0,185.0365295,0.522756219,470.8974915,7.294877052,90.70162201,0,0
2021-12-16 01:05 +08:00,20.0,55.09654998779297,59.73344802856445,26.989999771118164,24.717241287231445,2.862068891525269,473.1724243164063,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.10447693,1002.599976,27.39838219,0.0,18.41405869,0.838220119,470.8990479,7.294877052,90.90323639,0,0
2021-12-16 01:10 +08:00,20.0,55.2933349609375,59.58366775512695,26.90999984741211,25.33666610717773,2.633333444595337,470.4333190917969,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.013669999996636761,0.0,0.0,25.0,1.573177218,0.0,0.0,23.59160042,16.5,0.0,93.01012421,0.0,25.10447693,1002.700012,27.29999924,0.0,7.30965519,1.319905281,470.4927368,7.294877052,91.30000305,0,0
2021-12-16 01:15 +08:00,20.0,55.53333282470703,59.45600128173828,26.86400032043457,25.51000022888184,2.566666603088379,469.0333251953125,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.10447693,1002.599976,27.29999924,0.0,235.5966644,0.110104822,472.8531189,7.294877052,91.30000305,0,0
2021-12-16 01:20 +08:00,20.0,55.48571395874024,59.41999816894531,26.80928611755371,29.86785697937012,2.392857074737549,464.5357055664063,1.0,0.002929999999651045,0.0009764999999788415,0.04589800000030664,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.10447693,1002.400024,27.29999924,0.0,11.74789143,0.719961107,469.6996155,7.294877052,91.5,0,0
2021-12-16 01:25 +08:00,20.0,55.18214416503906,59.168212890625,26.81357192993164,27.467857360839844,2.4285714626312256,466.4285583496094,1.0,0.002929000000222004,0.0010376000000178465,0.046875,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.10447693,1002.599976,27.29999924,0.0,294.375946,1.489793301,471.4759827,7.294877052,91.69996643,0,0
2021-12-16 01:30 +08:00,20.0,54.65357208251953,59.02000045776367,26.801427841186523,29.51071357727051,2.357142925262451,465.0357055664063,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.19911003,16.5,0.0,93.01012421,0.0,25.20804596,1002.599976,27.29999924,0.0,261.8850708,0.609989345,469.9027405,7.294877052,91.69999695,0,0
2021-12-16 01:35 +08:00,20.0,55.606666564941406,59.07333374023438,26.7450008392334,30.36666679382324,2.3333332538604736,463.9666748046875,1.0,0.002441999999973632,0.0009765000000925284,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89779091,16.5,0.0,93.01012421,0.0,25.30907822,1002.599976,27.29999924,0.0,298.202179,0.670084238,470.0896912,7.294877052,91.90000153,0,0
2021-12-16 01:40 +08:00,20.0,55.38333511352539,59.04966735839844,26.726333618164066,30.06999969482422,2.433333396911621,465.6000061035156,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.74343872,16.5,0.0,93.01012421,0.0,25.30907822,1002.599976,27.29999924,0.0,59.14516068,0.595298231,469.6933289,7.294877052,91.90000153,0,0
2021-12-16 01:45 +08:00,20.0,55.45333480834961,58.904335021972656,26.74533271789551,26.979999542236328,2.533333301544189,462.23333740234375,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,23.8928299,16.5,0.0,93.01012421,0.0,25.30907822,1002.599976,27.29999924,0.0,272.6057129,0.569990873,468.1100464,7.294877052,91.90000153,0,0
2021-12-16 01:50 +08:00,20.0,55.51666641235352,58.96099853515625,26.71999931335449,28.93000030517578,2.7333333492279053,460.70001220703125,1.0,0.0029300000005605398,0.000976599999944483,0.045898999998826184,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.04720879,16.5,0.0,93.01012421,0.0,25.30907822,1002.400024,27.29999924,0.0,44.00091934,1.249846101,470.092926,7.294877052,91.70001984,0,0
2021-12-16 01:55 +08:00,20.0,55.46333312988281,59.01300048828125,26.68600082397461,30.46333312988281,2.5,462.1000061035156,1.0,0.0029289999993125093,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.30907822,1002.349976,27.29999924,0.0,322.7987366,1.585035205,470.2993774,7.294877052,92.0,0,0
2021-12-16 02:00 +08:00,20.0,55.58275985717773,59.02206802368164,26.653793334960934,33.251724243164055,2.5172414779663086,464.7930908203125,1.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89530754,16.5,0.0,93.01012421,0.0,25.30907822,1002.400024,27.29999924,0.0,211.4049683,0.314215332,469.8865967,7.294877052,92.20162201,0,0
2021-12-16 02:05 +08:00,20.0,55.4366683959961,58.81566619873047,26.685333251953125,35.97999954223633,2.6666667461395264,464.9333190917969,1.0,0.002929999999651045,0.0009766000000581698,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,23.89778519,16.5,0.0,93.01012421,0.0,25.30907822,1002.200012,27.29999924,0.0,83.93170929,0.4531703,471.2826233,7.294877052,92.0,0,0
2021-12-16 02:10 +08:00,20.0,55.4466667175293,58.845664978027344,26.64966583251953,34.656665802001946,2.799999952316284,462.3333435058594,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.19911003,16.5,0.0,93.01012421,0.0,25.30907822,1002.200012,27.29999924,0.0,2.157127619,0.639969647,470.4830322,7.294877052,92.30000305,0,0
2021-12-16 02:15 +08:00,20.0,55.69355010986328,58.7354850769043,26.63225746154785,34.77096939086914,2.838709592819214,460.6774291992188,1.0,0.003418000000237953,0.0009764999999788415,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50294304,16.5,0.0,93.01012421,0.0,25.41290092,1002.099976,27.20000076,0.0,319.2893372,1.739950657,469.8963318,7.294877052,92.5,0,0
2021-12-16 02:20 +08:00,20.0,54.82500076293945,58.62964248657226,26.644643783569336,35.396427154541016,2.892857074737549,463.1785583496094,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50294304,16.5,0.0,93.01012421,0.0,25.51845551,1002.196777,27.10000038,0.0,308.0542908,0.927990496,469.8930664,7.294877052,92.5,0,0
2021-12-16 02:25 +08:00,20.0,55.97333145141602,59.031333923339844,26.523666381835934,35.54999923706055,2.900000095367432,462.4333190917969,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,25.62077904,1002.099976,27.10000038,0.0,313.2082825,0.30004251,469.6963501,7.294877052,92.80005646,0,0
2021-12-16 02:30 +08:00,20.0,55.9466667175293,59.55166625976562,26.3700008392334,56.95000076293945,2.9666666984558105,461.70001220703125,1.0,0.002929000000222004,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,25.62077904,1002.099976,27.0,0.0,302.2361145,0.389999986,469.0933228,7.294877052,93.29837799,0,0
2021-12-16 02:35 +08:00,20.0,56.51666641235352,60.24399948120117,26.13066673278809,115.84333038330078,3.0,461.4666748046875,1.0,0.0029300000005605398,0.0009766000000581698,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50294304,16.5,0.0,93.01012421,0.0,25.7207737,1001.900024,27.0,0.0,255.8128204,0.46007359,470.6635742,7.294877052,93.30000305,0,0
2021-12-16 02:40 +08:00,20.0,57.13333511352539,60.68266677856445,26.034334182739254,112.91666412353516,3.2666666507720947,470.70001220703125,1.0,0.002929999999651045,0.0009764999999788415,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,25.72241783,1002.099976,27.0,0.0,148.4913788,0.087162703,468.1100159,7.294877052,93.5,0,0
2021-12-16 02:45 +08:00,20.0,54.51666641235352,60.68566513061523,26.00466728210449,110.6933364868164,3.133333444595337,482.6666564941406,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.65487671,16.5,0.0,93.01012421,0.0,25.72241783,1002.099915,26.89999962,0.0,317.3910522,0.350079596,468.5034485,7.294877052,93.80004883,0,0
2021-12-16 02:50 +08:00,20.0,54.68965530395508,60.64827728271485,26.014482498168945,112.09310150146484,2.965517282485962,480.5517272949219,1.0,0.0029289999993125093,0.000976599999944483,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.80680847,16.5,0.0,93.01012421,0.0,25.83042145,1001.900024,26.89999962,0.0,298.1114197,0.39195928,468.6934814,7.294877052,94.0,0,0
2021-12-16 02:55 +08:00,20.0,55.040000915527344,60.72033309936523,25.981332778930664,116.41666412353516,3.1666667461395264,480.8666687011719,1.0,0.0029300000005605398,0.0010376000000178465,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.80680847,16.5,0.0,93.01012421,0.0,25.92935562,1001.900024,26.79999924,0.0,260.1014709,0.819970012,470.6699524,7.294877052,94.50004578,0,0
2021-12-16 03:00 +08:00,20.0,55.503334045410156,60.70733261108398,25.977333068847656,121.36666870117188,2.8333332538604736,480.6666564941406,1.0,0.002929999999651045,0.0009764999999788415,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95625305,16.5,0.0,93.01012421,0.0,25.93099022,1001.899475,26.79999924,0.0,263.7076416,1.015308619,468.490387,7.294877052,95.29834747,0,0
2021-12-16 03:05 +08:00,20.0,55.61333465576172,60.70500183105469,25.963666915893555,124.48666381835938,3.1666667461395264,479.5333251953125,1.0,0.003418000000237953,0.0009766000000581698,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.0359726,1001.900024,26.79999924,0.0,292.9996643,0.58002013,468.9000549,7.294877052,95.5,0,0
2021-12-16 03:10 +08:00,20.0,56.134483337402344,60.67827606201172,25.993793487548828,122.44827270507812,3.1034483909606934,478.0689697265625,1.0,0.002929000000222004,0.0010375999999041596,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.65734482,16.5,0.0,93.01012421,0.0,26.0359726,1001.79834,26.79999924,0.0,258.9126587,0.602671742,467.9165955,7.294877052,95.69999695,0,0
2021-12-16 03:15 +08:00,20.0,54.95862197875977,60.78379440307617,25.99551773071289,125.25172424316406,3.068965435028076,479.5862121582031,1.0,0.003417999999328458,0.0009766000000581698,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.65735435,16.5,0.0,93.01012421,0.0,26.0359726,1001.599976,26.60000038,0.0,286.5979309,1.269950032,468.5034485,7.294877052,95.80000305,0,0
2021-12-16 03:20 +08:00,20.0,55.13333511352539,60.52999877929688,25.99633407592773,119.0433349609375,2.9666666984558105,480.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,24.80680847,16.5,0.0,93.01012421,0.0,26.0359726,1001.601624,26.60000038,0.0,277.4387817,1.428056359,468.6773071,7.294877052,96.0,0,0
2021-12-16 03:25 +08:00,20.0,55.3466682434082,60.45233154296875,25.993000030517575,121.54666900634766,2.866666555404663,479.0333251953125,1.0,0.0029300000005605398,0.0009764999999788415,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,24.80680847,16.5,0.0,93.01012421,0.0,26.0359726,1001.599976,26.5,0.0,271.7029419,0.689966023,468.893219,7.294877052,96.3000412,0,0
2021-12-16 03:30 +08:00,20.0,55.71333312988281,60.43933486938477,25.9863338470459,118.17333221435548,2.7333333492279053,477.23333740234375,2.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50294304,16.5,0.0,93.01012421,0.0,26.0359726,1001.403259,26.5,0.0,233.3653107,0.378000289,468.4642639,7.294877052,96.5,0,0
2021-12-16 03:35 +08:00,20.0,55.27000045776367,60.45966720581055,25.999666213989254,117.31666564941406,2.8333332538604736,476.0666809082031,2.0,0.003418000000237953,0.000976599999944483,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50296593,16.5,0.0,93.01012421,0.0,26.0359726,1001.400024,26.5,0.0,275.7029114,1.019999981,467.4941406,7.294877052,96.5,0,0
2021-12-16 03:40 +08:00,20.0,55.03333282470703,60.45700073242188,26.014667510986328,113.49333190917969,2.799999952316284,475.0333251953125,2.0,0.002929999999651045,0.0009766000000581698,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.0359726,1001.400024,26.5,0.0,276.2011108,0.730052888,468.2805786,7.294877052,96.69999695,0,0
2021-12-16 03:45 +08:00,20.0,54.6793098449707,60.56896591186523,25.99172401428223,111.42414093017578,2.896551609039306,476.9310302734375,2.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.138834,1001.400024,26.39999962,0.0,237.7999878,0.800000012,468.4937439,7.294877052,97.19999695,0,0
2021-12-16 03:50 +08:00,20.0,54.32666778564453,60.5456657409668,25.999666213989254,114.66000366210938,2.9666666984558105,475.9666748046875,2.0,0.003418000000237953,0.0009764999999788415,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.138834,1001.299988,26.29999924,0.0,271.9006348,0.150005326,466.7008667,7.294877052,97.40001678,0,0
2021-12-16 03:55 +08:00,20.0,54.7066650390625,60.53733444213867,26.011999130249023,115.1433334350586,3.0,473.1333312988281,2.0,0.002929000000222004,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.138834,1001.299988,26.29999924,0.0,252.5986938,0.639988005,466.8944702,7.294877052,97.49997711,0,0
2021-12-16 04:00 +08:00,20.0,60.93333435058594,60.69166564941406,25.994333267211914,103.02999877929688,3.2333333492279053,475.8666687011719,2.0,0.003417999999328458,0.000976599999944483,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.138834,1001.299988,26.29999924,0.0,314.0870667,1.532866597,467.2875977,7.294877052,97.00323486,0,0
2021-12-16 04:05 +08:00,20.0,55.87142944335938,60.762855529785156,25.99892807006836,101.60713958740234,3.3214285373687744,483.3928527832031,2.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.24352646,1001.200012,26.29999924,0.0,257.8035278,0.200061306,466.6943359,7.294877052,97.30000305,0,0
2021-12-16 04:10 +08:00,20.0,55.3033332824707,60.72933197021485,26.00933265686035,102.87999725341795,3.633333444595337,490.6000061035156,2.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.24352646,1001.099976,26.29999924,0.0,256.9142761,0.789922714,466.8943481,7.294877052,97.5,0,0
2021-12-16 04:15 +08:00,20.0,54.67333221435547,60.6063346862793,26.036333084106445,105.29666900634766,3.433333396911621,495.6333312988281,2.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.24352646,1001.099976,26.29999924,0.0,274.3995667,0.410009146,466.8943481,7.294877052,97.19999695,0,0
2021-12-16 04:20 +08:00,20.0,55.43181991577149,60.56999969482422,25.991363525390625,117.87272644042969,3.5909090042114262,497.9090881347656,2.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11073494,16.5,0.0,93.01012421,0.0,26.24352646,1001.099976,26.29999924,0.0,297.8967896,0.760051966,467.493927,7.294877052,97.19999695,0,0
2021-12-16 04:25 +08:00,20.0,55.13333511352539,60.28266525268555,26.071332931518555,120.9633331298828,3.4666666984558105,502.0,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.24352646,1001.0,26.29999924,0.0,329.883606,0.979882538,466.4946594,7.294877052,97.0,0,0
2021-12-16 04:30 +08:00,20.0,55.22999954223633,60.27033233642578,26.096332550048828,119.67666625976562,3.5999999046325684,506.5,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.24352646,1001.0,26.29999924,0.0,271.8998718,0.400000006,467.2940674,7.294877052,96.70001221,0,0
2021-12-16 04:35 +08:00,20.0,56.71379470825195,60.32448196411133,26.073102951049805,121.03448486328124,3.5517241954803467,513.0344848632811,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.80677414,16.5,0.0,93.01012421,0.0,26.24352646,1001.200012,26.29999924,0.0,277.4982605,0.670088649,467.0942993,7.294877052,96.69992828,0,0
2021-12-16 04:40 +08:00,20.0,55.2933349609375,60.17033386230469,26.106000900268555,123.97333526611328,3.433333396911621,518.0999755859375,1.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,26.24352646,1001.099976,26.39999962,0.0,301.395874,0.170034945,466.4946899,7.294877052,96.0,0,0
2021-12-16 04:45 +08:00,20.0,55.08333206176758,60.13899993896485,26.094667434692386,121.54000091552734,3.366666555404663,519.1333618164061,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,26.24352646,1001.099976,26.39999962,0.0,343.5827637,0.61012125,467.493927,7.294877052,95.69999695,0,0
2021-12-16 04:50 +08:00,20.0,55.12333297729492,60.12333297729492,26.064666748046875,119.95333099365234,3.4666666984558105,520.8333129882811,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.013669999996636761,0.0,0.0,25.0,1.573177218,0.0,0.0,24.65487671,16.5,0.0,93.01012421,0.0,26.24352646,1000.900024,26.39999962,0.0,270.0779724,0.25999999,467.6939087,7.294877052,95.69999695,0,0
2021-12-16 04:55 +08:00,20.0,55.4178581237793,60.043212890625,26.05964279174805,121.0250015258789,3.357142925262451,521.9642944335939,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.65487099,16.5,0.0,93.01012421,0.0,26.24352646,1000.900024,26.39999962,0.0,20.00822639,0.120021984,465.8948059,7.294877052,95.5,0,0
2021-12-16 05:00 +08:00,20.0,55.11999893188477,59.86233520507813,26.07600021362305,119.56666564941406,3.0,525.5,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,24.35101128,16.5,0.0,93.01012421,0.0,26.13577843,1000.900024,26.39999962,0.0,194.5214233,0.133732677,467.4972534,7.294877052,95.30324554,0,0
2021-12-16 05:05 +08:00,20.0,56.0533332824707,60.0009994506836,26.024333953857425,118.45999908447266,3.0,523.1333618164061,1.0,0.003418000000237953,0.00109860000009121,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,24.50297928,16.5,0.0,93.01012421,0.0,26.13400078,1001.0,26.5,0.0,324.2280884,0.160142243,468.093811,7.294877052,95.30000305,0,0
2021-12-16 05:10 +08:00,20.0,57.0533332824707,60.14199829101562,26.01300048828125,116.4000015258789,3.066666603088379,523.566650390625,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.13400078,1000.900024,26.5,0.0,18.12881851,0.649941027,468.2936707,7.294877052,95.5,0,0
2021-12-16 05:15 +08:00,20.0,59.72666549682617,60.36066818237305,26.04366683959961,116.02333068847656,3.066666603088379,527.7666625976561,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.24309731,1000.900024,26.5,0.0,298.5001526,0.53995204,467.4941101,7.294877052,95.70001984,0,0
2021-12-16 05:20 +08:00,20.0,54.93999862670898,60.22900009155274,26.07699966430664,117.1233367919922,2.700000047683716,532.6333618164061,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.34515762,1001.099976,26.40002632,0.0,311.6740417,0.819872081,468.6931763,7.294877052,95.39994812,0,0
2021-12-16 05:25 +08:00,20.0,56.13333511352539,60.13433456420898,26.08833312988281,122.66000366210938,2.5,531.4000244140625,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.34515762,1001.099976,26.5,0.0,272.4020691,0.610000014,468.8933716,7.294877052,94.99998474,0,0
2021-12-16 05:30 +08:00,20.0,56.10344696044922,60.07896423339844,26.08862113952637,127.00344848632812,2.5517241954803467,528.9655151367189,1.0,0.003417999999328458,0.00109860000009121,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.34515762,1001.099976,26.5,0.0,10.84710979,0.25,468.6936035,7.294877052,94.19999695,0,0
2021-12-16 05:35 +08:00,20.0,55.41999816894531,59.994667053222656,26.1113338470459,126.0500030517578,2.5,532.9000244140625,1.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.34515762,1001.400024,26.5,0.0,283.0023804,0.479986042,468.6933899,7.294877052,93.70000458,0,0
2021-12-16 05:40 +08:00,20.0,57.5966682434082,59.96533203125,26.107666015625,125.1500015258789,2.5,535.566650390625,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.34515762,1001.400024,26.5,0.0,211.2970581,0.989926755,468.2938232,7.294877052,94.00003815,0,0
2021-12-16 05:45 +08:00,20.0,56.58928680419922,59.92107009887695,26.111785888671875,120.26071166992188,2.5357143878936768,532.8214111328125,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270294,16.5,0.0,93.01012421,0.0,26.34515762,1001.400024,26.5,0.0,276.8983459,0.340001822,467.8938599,7.294877052,94.80000305,0,0
2021-12-16 05:50 +08:00,20.0,55.16333389282226,59.77766799926758,26.1299991607666,117.47333526611328,2.2666666507720947,533.2999877929689,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.34515762,1001.599976,26.5,0.0,195.4782562,0.070001669,468.0938416,7.294877052,94.80000305,0,0
2021-12-16 05:55 +08:00,20.0,56.07666778564453,59.71699905395508,26.11733245849609,122.04666900634766,2.400000095367432,533.5,1.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.34515762,1001.700012,26.5,0.0,112.1240158,0.150053635,467.8940125,7.294877052,95.00004578,0,0
2021-12-16 06:00 +08:00,20.0,56.496665954589844,59.64500045776367,26.11333274841309,124.37999725341795,2.5999999046325684,529.2333374023439,1.0,0.003417999999328458,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.34515762,1001.600769,26.5,0.0,257.2902832,0.249507606,468.494751,7.294877052,95.00164032,0,0
2021-12-16 06:05 +08:00,20.0,55.246665954589844,59.720664978027344,26.109333038330078,123.49333190917969,2.6666667461395264,527.066650390625,1.0,0.004394999999931315,0.0009766000000581698,0.050781000001734355,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.33868027,16.5,0.0,93.01012421,0.0,26.44500732,1001.650085,26.5,0.0,304.0261841,0.584703624,468.2936707,7.294877052,94.85028839,0,0
2021-12-16 06:10 +08:00,20.0,55.65999984741211,59.75633239746094,26.114665985107425,120.91666412353516,2.6666667461395264,524.0333251953125,1.0,0.004394000000502274,0.0010376000000178465,0.050780999999915366,0.0,0.015619999998307321,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.44500732,1001.659973,26.5,0.0,288.7781677,0.595990598,464.6955261,7.294877052,94.33997345,0,0
2021-12-16 06:15 +08:00,20.0,54.959999084472656,59.709999084472656,26.131999969482425,122.48332977294922,2.9666666984558105,521.433349609375,1.0,0.004394999999931315,0.000976599999944483,0.05078199999843491,0.0,0.013680000000022119,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26267815,16.5,0.0,93.01012421,0.0,26.54618073,1001.599976,26.5,0.0,325.6827698,0.449959546,468.8933716,7.294877052,93.49995422,0,0
2021-12-16 06:20 +08:00,20.0,55.65172576904297,59.65413665771485,26.133792877197266,125.972412109375,2.931034564971924,524.0,1.0,0.003905999999915366,0.0009764999999788415,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.599976,26.60000038,0.0,293.7897034,0.370042503,467.6941223,7.294877052,92.30000305,0,0
2021-12-16 06:25 +08:00,20.0,55.540000915527344,59.68099975585938,26.121665954589844,128.95333862304688,2.9666666984558105,526.6666870117189,1.0,0.004394999999931315,0.0010376000000178465,0.050781000001734355,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.599976,26.59999466,0.0,295.0976563,0.519981563,467.4941101,7.294877052,92.70000458,0,0
2021-12-16 06:30 +08:00,20.0,55.643333435058594,59.60433197021485,26.125,129.88333129882812,3.0999999046325684,521.2000122070311,1.0,0.004394000000502274,0.0009766000000581698,0.05175799999960873,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,24.95874023,16.5,0.0,93.01012421,0.0,26.54618073,1001.599976,26.5,0.0,254.4137421,0.090058595,467.6941223,7.294877052,92.99996185,0,0
2021-12-16 06:35 +08:00,20.0,58.81666564941406,59.507667541503906,26.13166618347168,126.97000122070312,3.0999999046325684,520.2666625976561,1.0,0.004394999999931315,0.000976599999944483,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.54618073,1001.599976,26.5,0.0,269.8007202,0.969977617,468.4936523,7.294877052,92.70000458,0,0
2021-12-16 06:40 +08:00,20.0,57.13214111328125,59.46392822265625,26.132143020629886,128.75,3.3214285373687744,522.8214111328125,1.0,0.004393999999592779,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.54618073,1001.700012,26.5,0.0,253.1027832,0.779948711,467.2941895,7.294877052,92.69999695,0,0
2021-12-16 06:45 +08:00,20.0,60.56999969482422,59.46099853515625,26.14800071716309,123.9433364868164,3.400000095367432,524.066650390625,1.0,0.004394999999931315,0.0009764999999788415,0.0507820000002539,0.0,0.0156200000019453,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11071777,16.5,0.0,93.01012421,0.0,26.54618073,1001.700012,26.5,0.0,256.6024475,1.129959226,467.8938904,7.294877052,92.70000458,0,0
