timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-16 06:50 +08:00,20.0,62.61999893188477,59.51133346557617,26.172666549682614,123.51667022705078,3.633333444595337,525.9666748046875,1.0,0.003905999999915366,0.0009766000000581698,0.050780999999915366,0.0,0.0156299999980547,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.900024,26.5,0.0,253.10289,0.510043979,469.0267334,7.294877052,92.69999695,0,0
2021-12-16 06:55 +08:00,20.0,60.77999877929688,59.6173324584961,26.17099952697754,120.07666778564452,3.9666666984558105,526.566650390625,1.0,0.004394999999931315,0.0010375999999041596,0.050780999999915366,0.0,0.01367000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.900024,26.5,1.0,231.6257477,0.330007523,468.8931885,7.294877052,92.69999695,0,0
2021-12-16 07:00 +08:00,20.0,58.40999984741211,59.70399856567383,26.155332565307614,121.26000213623048,3.9666666984558105,527.1666870117189,1.0,0.004394000000502274,0.0009765000000925284,0.050780999999915366,0.0,0.01563000000169268,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.900024,26.5,3.983737946,225.5977173,0.413497537,467.0542603,7.294877052,92.70162201,0,0
2021-12-16 07:05 +08:00,20.0,59.2933349609375,59.5369987487793,26.165000915527344,122.6866683959961,4.066666603088379,529.066650390625,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.07616999999663676,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26270103,16.5,0.0,93.01012421,0.0,26.54618073,1001.900024,26.5,9.00039959,272.0958862,0.990032017,467.6941223,7.294877052,92.70001984,0,0
2021-12-16 07:10 +08:00,20.0,58.95517349243164,59.52034378051758,26.14068984985352,123.12413787841795,3.6896550655364986,531.4483032226561,1.0,0.002929999999651045,0.0011596000000508866,0.04980499999874155,0.0,0.07422000000224216,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.54618073,1001.900024,26.5,19.00008392,290.0963745,0.50999999,468.8934326,7.294877052,93.30000305,0,0
2021-12-16 07:15 +08:00,20.0,59.643333435058594,59.3653335571289,26.17600059509277,120.44666290283205,3.5999999046325684,532.5,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.26268005,16.5,0.0,93.01012421,0.0,26.64524078,1001.799988,26.39999962,25.00026703,269.5996399,1.499909401,467.4940796,7.294877052,92.99997711,0,0
2021-12-16 07:20 +08:00,20.0,56.790000915527344,59.371665954589844,26.2053337097168,120.58000183105469,3.9666666984558105,533.0999755859375,1.0,0.0029289999993125093,0.0011596000000508866,0.049804000000222004,0.0,0.07421999999860418,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070633,16.5,0.0,93.01012421,0.0,26.64524078,1001.900024,26.5,40.00003433,298.1995239,0.690007448,469.0933228,7.294877052,92.19999695,0,0
2021-12-16 07:25 +08:00,20.0,57.87333297729492,59.50166702270508,26.169666290283203,122.0366668701172,3.366666555404663,532.2666625976561,1.0,0.003418000000237953,0.0010986999999431646,0.04980499999874155,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.64524078,1001.900024,26.5,52.0008316,296.7990417,1.819920182,469.293335,7.294877052,91.80001831,0,0
2021-12-16 07:30 +08:00,20.0,57.5821418762207,59.37321472167969,26.20249938964844,126.67142486572266,3.2857143878936768,531.25,1.0,0.0029300000005605398,0.0011596000000508866,0.04980500000056054,0.0,0.07421999999860418,0.0,0.0,25.0,1.573177218,0.0,0.0,25.11070442,16.5,0.0,93.01012421,0.0,26.64524078,1001.900085,26.60000038,83.00043488,277.1064758,0.660000026,470.6928711,7.294877052,91.40000153,0,0
2021-12-16 07:35 +08:00,20.0,56.52666854858398,59.35266494750977,26.17033386230469,131.36000061035156,3.533333301544189,528.066650390625,1.0,0.003417999999328458,0.0010986999999431646,0.049804000000222004,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.64524078,1002.200012,26.70000076,65.00259399,107.5372467,0.439984858,474.290802,7.294877052,91.30000305,0,0
2021-12-16 07:40 +08:00,20.0,56.67666625976562,59.29166793823242,26.16266632080078,131.94999694824222,3.533333301544189,526.6333618164061,1.0,0.0029300000005605398,0.0011596000000508866,0.04980500000056054,0.0,0.07422000000224216,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.64524078,1002.299988,26.89999962,92.99850464,336.9876709,0.25999999,475.0907898,7.294877052,91.19996643,0,0
2021-12-16 07:45 +08:00,20.0,55.9033317565918,59.143333435058594,26.19433403015137,133.57666015625,3.400000095367432,525.6333618164061,1.0,0.003417999999328458,0.0010986999999431646,0.04980499999874155,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.56665993,16.5,0.0,93.01012421,0.0,26.64523888,1002.400024,27.10000038,84.99919128,308.9988098,0.200006127,475.0908813,7.294877052,89.8999939,0,0
2021-12-16 07:50 +08:00,20.0,55.81999969482422,59.19133377075195,26.191999435424805,133.89666748046878,3.400000095367432,527.7333374023439,1.0,0.002929000000222004,0.0011596000000508866,0.049804000000222004,0.0,0.07421999999860418,0.0,0.0,25.0,1.573177218,0.0,0.0,25.56665993,16.5,0.0,93.01012421,0.0,26.54488754,1002.599976,27.10000038,29.00026703,255.6806183,0.589950681,474.8909607,7.294877052,90.40002441,0,0
2021-12-16 07:55 +08:00,20.0,56.32333374023438,59.259666442871094,26.220666885375977,133.29666137695312,3.400000095367432,524.933349609375,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.54488754,1002.700012,27.0,54.00013351,284.6001587,1.759974837,474.2911987,7.294877052,90.90000916,0,0
2021-12-16 08:00 +08:00,20.0,56.1500015258789,59.24100112915039,26.243999481201172,132.98666381835938,3.0999999046325684,524.1666870117189,1.0,0.002929999999651045,0.0011596000000508866,0.050780999999915366,0.0,0.07617000000027474,0.0,0.0,25.0,1.573177218,0.0,0.0,25.41466522,16.5,0.0,93.01012421,0.0,26.54488754,1002.799988,27.0,71.00029755,341.2521973,0.759917617,473.8653259,7.294877052,91.40003204,0,0
2021-12-16 08:05 +08:00,20.0,55.67241287231445,59.30310440063477,26.23448181152344,136.11724853515622,3.1379311084747314,523.3448486328125,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.07421999999860418,0.0,0.0,25.0,21.96320534,21.79153061,40.20505905,24.50294304,16.5,76.14230347,93.01012421,198.8747559,26.05743599,1002.900024,27.10000038,87.99983215,267.8998718,0.400029957,472.4917297,7.294877052,91.20000458,0,0
2021-12-16 08:10 +08:00,20.0,55.75,59.34533309936523,26.222999572753906,131.80332946777344,2.8333332538604736,521.566650390625,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,1.0,0.07617000000027474,0.0,0.0,25.0,36.52838898,35.50930023,39.76036072,21.0418911,16.5,87.62522125,92.99946594,205.0082703,23.98935509,1003.099976,27.0,71.99978638,291.5061951,1.059945822,473.491394,7.294877052,90.90007019,0,0
2021-12-16 08:15 +08:00,20.0,55.78333282470703,59.31266784667969,26.231000900268555,112.73666381835938,2.866666555404663,524.0333251953125,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.0,0.07422000000224216,0.0,0.0,25.0,43.94771957,42.71240997,39.8146553,19.19241524,16.5,87.43040466,92.99946594,194.7845917,21.18198395,1003.099976,27.10000038,82.00016785,263.1999207,0.879996836,472.2920532,7.294877052,90.90000153,0,0
2021-12-16 08:20 +08:00,20.0,56.3321418762207,59.29428482055664,26.22392845153809,98.9000015258789,2.892857074737549,522.1785888671875,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.5,0.07617000000027474,0.0,0.0,25.0,43.78385544,42.15898514,37.99599457,17.49595833,16.5,82.13664246,92.99946594,205.4335632,19.57043266,1003.099976,27.10000038,123.0009003,236.0172882,1.369850278,473.4914551,7.294877052,90.29998779,0,0
2021-12-16 08:25 +08:00,20.0,57.74333190917969,59.28766632080078,26.19300079345703,97.54000091552734,2.866666555404663,522.2000122070311,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,2.468799999973271,0.07421999999860418,0.0,0.0,25.0,43.66902924,41.91199493,34.93684006,16.89037132,16.5,65.10664368,92.99946594,199.4730835,18.25677872,1003.200012,27.20000076,154.0018005,219.7038422,0.190083951,471.4928894,7.294877052,90.39987946,0,0
2021-12-16 08:30 +08:00,20.0,58.98666763305664,59.16033172607422,26.20599937438965,99.48666381835938,3.066666603088379,525.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,2.031200000026729,0.07617000000027474,0.0,0.0,25.0,42.54953384,41.27933884,34.93684006,16.73907471,16.5,61.34809875,92.99946594,200.994339,17.83323479,1003.099976,27.39999962,188.9992981,334.3983154,0.469985545,473.8912964,7.294877052,89.19997406,0,0
2021-12-16 08:35 +08:00,20.0,61.68999862670898,59.28499984741211,26.1560001373291,103.76667022705078,3.1666667461395264,526.066650390625,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,2.0,0.07421999999860418,0.0,0.0,25.0,43.62052917,41.39245987,34.93684006,16.44161606,16.5,62.59988785,92.99946594,206.041687,17.72273636,1003.099976,27.70000076,277.9764099,319.1985779,0.470049769,476.0904541,7.294877052,87.89989471,0,0
2021-12-16 08:40 +08:00,20.0,62.31666564941406,59.512001037597656,26.142000198364254,117.7300033569336,3.366666555404663,524.9000244140625,3.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.07617000000027474,0.0,0.0,25.0,44.44490814,42.75439835,35.15710068,16.58929634,16.5,62.61461258,92.99946594,198.3018036,17.27396393,1003.099976,27.89999199,214.9965057,320.4921265,0.709964216,478.0938416,7.294877052,85.89994812,0,0
2021-12-16 08:45 +08:00,20.0,57.76333236694336,59.58433151245117,26.184667587280273,131.1300048828125,3.066666603088379,526.0,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.0,0.07422000000224216,0.0,0.0,25.0,44.2328949,42.94046402,34.73870087,16.58767128,16.5,61.3388176,92.99946594,197.3523254,17.41869926,1003.200012,27.90001678,329.0035095,217.2106171,0.489971697,481.0884705,7.294877052,85.49993134,0,0
2021-12-16 08:50 +08:00,20.0,60.09000015258789,59.54166793823242,26.220333099365234,136.59333801269528,2.9666666984558105,525.3666381835939,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.07618000000002212,0.0,0.0,25.0,42.16030884,39.806427,34.53168869,16.28503609,16.5,60.34178925,92.99946594,202.116684,17.30185699,1003.200012,28.0,321.0007629,229.7008972,0.190031573,483.4872437,7.294877052,83.79999542,0,0
2021-12-16 08:55 +08:00,20.0,60.386207580566406,59.47965621948242,26.23724174499512,133.73448181152344,2.7931034564971924,524.3793334960939,1.0,0.003417999999328458,0.001159700000016528,0.04980499999874155,2.0,0.0742099999988568,0.0,0.0,25.0,43.92140579,41.87998962,33.87059784,16.58764839,16.5,57.89403915,92.99946594,200.6450195,17.08928871,1003.200012,28.09893417,371.0746765,181.4925385,0.093093365,484.6868286,7.294877052,83.99466705,0,0
2021-12-16 09:00 +08:00,20.0,60.15999984741211,59.43866729736328,26.226999282836914,131.76666259765622,2.566666603088379,522.9000244140625,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,2.0,0.07618000000002212,0.0,0.0,25.0,40.57131958,38.32201004,33.19381332,16.28503418,16.5,53.0776062,92.99946594,197.2545471,17.19935989,1003.299988,28.30001259,363.9967346,314.3988037,1.449855566,488.6843872,7.294877052,82.19996643,0,0
2021-12-16 09:05 +08:00,20.0,60.12333297729492,59.33200073242188,26.226667404174805,131.5433349609375,2.299999952316284,518.7333374023439,1.0,0.010253999999804364,0.0012206999999762047,0.049804000000222004,2.0,0.09764999999970314,0.0,0.0,25.0,40.497715,38.78180313,32.76196671,16.28505135,16.5,50.40935516,92.99946594,203.039032,17.22083282,1003.400024,28.30117226,358.9413757,55.00538635,0.231224135,487.4856873,7.294877052,82.79414368,0,0
2021-12-16 09:10 +08:00,20.0,59.349998474121094,59.19766616821289,26.250999450683594,131.55332946777344,2.2333333492279053,517.8666381835939,1.0,0.010742000000391272,0.0012818000000152097,0.04980499999874155,1.0,0.09961000000112108,0.0,0.0,25.0,39.46509933,37.64701843,32.13235474,16.28503418,16.5,47.02019882,92.99946594,192.6780396,17.22083282,1003.599976,28.5,368.0020142,280.9102173,2.119737387,488.285614,7.294877052,81.400177,0,0
2021-12-16 09:15 +08:00,20.0,59.65357208251953,59.21214294433594,26.229286193847656,131.30357360839844,2.2857143878936768,517.3928833007811,1.0,0.010253999999804364,0.0012206999999762047,0.04882800000086718,2.0,0.09765999999945052,0.0,0.0,25.0,39.91223907,37.7240715,31.97671318,16.58766365,16.5,45.97048187,92.99946594,202.1541901,17.32914925,1003.599976,28.40000916,365.9959412,196.309967,0.830088258,489.4847107,7.294877052,83.39990997,0,0
2021-12-16 09:20 +08:00,20.0,60.96666717529297,59.1510009765625,26.219667434692386,130.47332763671878,2.400000095367432,517.2999877929689,1.0,0.010253999999804364,0.0012817000000495682,0.04980500000056054,2.0,0.09764999999970314,0.0,0.0,25.0,40.34171295,38.28127289,31.83506203,16.43633652,16.5,44.83532715,92.99946594,206.9051208,17.32914925,1003.700012,28.60002518,282.0222473,195.919342,1.039857507,489.0845032,7.294877052,81.89992523,0,0
2021-12-16 09:25 +08:00,20.0,59.32666778564453,59.1336669921875,26.21433258056641,129.62333679199222,2.366666555404663,520.6666870117189,1.0,0.010742000000391272,0.0012206999999762047,0.049804000000222004,1.0,0.09765999999945052,0.0,0.0,25.0,39.0551796,37.26847839,31.83506203,16.43633652,16.5,44.83532715,92.99946594,197.259964,17.32914925,1003.700012,28.69997215,291.988678,313.3814392,1.999699712,486.9857178,7.294877052,81.10025024,0,0
2021-12-16 09:30 +08:00,20.0,61.356666564941406,59.25799942016602,26.2016658782959,127.62999725341795,2.4666666984558105,525.7666625976561,1.0,0.010253999999804364,0.0012817000000495682,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,38.71644211,37.26847839,31.83506203,16.43633652,16.5,44.83532715,92.99946594,195.5823059,17.32914925,1003.799988,28.70000076,244.0003967,280.7032471,0.88014257,484.2870483,7.294877052,81.09989166,0,0
2021-12-16 09:35 +08:00,20.0,59.15999984741211,59.20933151245117,26.222665786743164,117.6433334350586,3.0999999046325684,534.2999877929689,1.0,0.010253999999804364,0.0012206999999762047,0.04882800000086718,1.5,0.09765999999945052,0.0,0.0,25.0,38.71644211,37.26847839,31.83506203,16.43633652,16.5,45.92765427,92.99946594,199.0814514,17.32914925,1003.799988,28.64999008,487.0020142,309.9005127,1.409822345,484.48703,7.294877052,82.10015869,0,0
2021-12-16 09:40 +08:00,20.0,60.81666564941406,59.257667541503906,26.20000076293945,125.41999816894531,2.9666666984558105,537.2000122070311,1.0,0.010742000000391272,0.0012206999999762047,0.04980499999874155,1.5,0.09764999999970314,0.0,0.0,25.0,38.87422943,37.26847839,31.83506203,16.58767128,16.5,45.92765427,92.99946594,205.6323242,17.32914925,1003.799988,28.70001984,284.9975891,221.1058655,0.390146911,486.0860291,7.294877052,82.39994812,0,0
2021-12-16 09:45 +08:00,20.0,60.66333389282226,59.19766616821289,26.216999053955078,126.23332977294922,3.0,537.7333374023439,1.0,0.010253999999804364,0.0012818000000152097,0.04980500000056054,2.0,0.09765999999945052,0.0,0.0,25.0,39.19348907,37.26847839,31.63764191,16.58767128,16.5,44.6387291,92.99946594,192.2668762,17.32914925,1003.799988,28.79999924,458.9841309,308.6937866,0.630090952,485.6865845,7.294877052,82.49990845,0,0
2021-12-16 09:50 +08:00,20.0,61.20344924926758,59.17793273925781,26.21068954467773,120.42069244384766,2.862068891525269,539.8275756835939,1.0,0.010253999999804364,0.0012206999999762047,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,40.78205109,39.61504364,31.63764191,16.73906708,16.5,44.63862991,92.99946594,202.1669006,17.44233513,1003.900024,29.20000076,294.0,94.11711121,0.35998401,485.6863708,7.294877052,80.5,0,0
2021-12-16 09:55 +08:00,20.0,58.78666687011719,59.17633438110352,26.204334259033203,108.5999984741211,2.7333333492279053,540.8666381835939,1.0,0.010742000000391272,0.0012817000000495682,0.04882800000086718,1.0,0.09764999999970314,0.0,0.0,25.0,41.73664856,39.61504364,31.84660149,16.58767128,16.5,44.67581558,92.99946594,206.2059631,17.44233513,1003.900085,29.20000076,309.0015869,276.388031,0.659928083,486.085907,7.294877052,80.90007782,0,0
2021-12-16 10:00 +08:00,20.0,61.70333480834961,59.20466613769531,26.183000564575195,117.61666870117188,2.566666603088379,538.566650390625,1.0,0.010253999999804364,0.0012206999999762047,0.04980499999874155,2.0,0.09765999999945052,0.0,0.0,25.0,42.20996475,40.88694,31.84661674,16.58767128,16.5,45.70085144,92.99946594,191.5424805,17.44233513,1004.099976,29.59999466,276.0010071,229.6941223,0.579991341,485.886261,7.294877052,80.29995728,0,0
2021-12-16 10:05 +08:00,20.0,60.28928756713867,59.1971435546875,26.16428565979004,108.0999984741211,2.5357143878936768,534.7857055664061,1.0,0.011719000000084634,0.001159700000016528,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,42.20996475,40.88694,32.06758118,16.58767128,16.5,46.75515366,92.99946594,192.9191437,17.44233513,1004.099976,29.29999924,700.0079956,259.9072876,0.620104969,487.273468,7.294877052,80.69989777,0,0
2021-12-16 10:10 +08:00,20.0,58.16666793823242,59.2773323059082,26.132667541503906,114.32666778564452,2.633333444595337,534.5999755859375,1.0,0.011717999999746098,0.001159700000016528,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,42.276371,40.88694,31.95277596,16.51236153,16.5,46.75515366,92.99946594,200.7125244,17.44233513,1003.900024,29.3999939,440.0034485,250.3988953,2.739912271,486.7911072,7.294877052,80.3000412,0,0
2021-12-16 10:15 +08:00,20.0,54.86333465576172,59.06900024414063,26.14133262634277,112.47333526611328,2.5999999046325684,531.9666748046875,1.0,0.011230999999497726,0.0012206999999762047,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,40.74483871,38.69643402,31.82317924,16.28503418,16.5,46.21321106,92.99946594,196.4429779,17.27571678,1003.900024,29.39999962,640.9876099,327.7971191,0.640204549,487.4855347,7.294877052,80.39997101,0,0
2021-12-16 10:20 +08:00,20.0,55.9000015258789,59.09466552734375,26.091999053955078,109.52333068847656,2.400000095367432,519.3666381835939,1.0,0.011719000000084634,0.0011595999999371998,0.04882799999904819,1.406299999973271,0.10156999999890104,0.0,0.0,25.0,40.58134842,38.69643402,32.04585648,16.43633652,16.5,45.67136002,92.99946594,196.691452,17.22096062,1003.799988,29.60003471,621.9992065,289.399231,0.83012706,488.5170288,7.294877052,79.59981537,0,0
2021-12-16 10:25 +08:00,20.0,55.70000076293945,59.19900131225586,26.058000564575195,99.55999755859376,2.2333333492279053,512.2999877929689,1.0,0.011718000000655593,0.001159700000016528,0.04980500000056054,1.593700000026729,0.09961000000112108,0.0,0.0,25.0,41.37514496,39.79103851,32.43054581,16.58767128,16.5,47.76711655,92.99946594,197.7272797,17.33606911,1003.700012,29.80002403,631.9979858,229.5201416,0.540212512,489.2852478,7.294877052,78.09992218,0,0
2021-12-16 10:30 +08:00,20.0,55.9366683959961,59.36399841308594,26.03266716003418,89.11333465576172,2.1666667461395264,506.76666259765625,1.0,0.011719000000084634,0.001159700000016528,0.04980499999874155,2.0,0.10155999999915366,0.0,0.0,25.0,43.09594727,40.93259048,32.6439743,16.58767128,16.5,49.05051804,92.99946594,203.5887451,17.44386292,1003.599976,29.90001488,653.003418,333.1895142,3.02972579,490.2842102,7.294877052,76.20013428,0,0
2021-12-16 10:35 +08:00,20.0,55.73666763305664,61.30466842651367,26.110332489013672,84.44000244140625,2.1666667461395264,499.4666748046875,1.0,0.011230999999497726,0.0011596000000508866,0.049804000000222004,2.0,0.10156000000279164,0.0,0.0,25.0,43.40552902,41.97969055,32.6439743,16.58767128,16.5,49.05051804,92.99946594,196.9593658,17.3333683,1003.599976,29.70008087,599.0111694,263.5012817,0.780165195,491.0943604,7.294877052,79.09954834,0,0
2021-12-16 10:40 +08:00,20.0,55.379310607910156,63.59689712524414,26.251724243164066,81.30000305175781,1.9310344457626345,492.2758483886719,2.0,0.011717999999746098,0.0011596999999028412,0.04980500000056054,2.0,0.0996099999974831,0.0,0.0,25.0,42.62051392,40.84265518,32.22717285,16.43718719,16.5,49.05051804,92.99946594,201.7582092,17.33221817,1003.599976,30.10001564,677.9967041,234.2923126,1.249901175,491.8747864,7.294877052,76.19992065,1,3
2021-12-16 10:45 +08:00,20.0,54.96666717529297,63.48333358764648,26.417999267578125,79.12666320800781,1.8999999761581419,487.5666809082031,2.0,0.011719000000084634,0.0012207000000898915,0.04980500000056054,2.0,0.10156000000279164,0.0,0.0,25.0,41.10571671,39.5007515,31.82486534,16.28503418,16.5,46.8013382,92.99946594,195.1576385,17.23255157,1003.599976,30.09997559,598.9602661,306.3063049,2.069844961,493.8824768,7.294877052,76.69992065,1,1
2021-12-16 10:50 +08:00,20.0,54.849998474121094,63.50833511352539,26.493667602539066,77.16666412353516,2.0999999046325684,484.5,2.0,0.011719000000084634,0.0011596999999028412,0.04882799999904819,2.0,0.10156999999890104,0.0,0.0,25.0,41.25696564,39.5007515,32.45635605,16.43633652,16.5,48.04603958,92.99946594,201.7435913,17.23255157,1003.599976,29.8000145,304.0094299,219.7070313,0.790018022,490.4842834,7.294877052,77.70002747,1,1
2021-12-16 10:55 +08:00,20.071428298950195,54.0250015258789,63.61642837524414,26.53428649902344,75.78214263916016,2.0357143878936768,482.3214416503906,2.0,0.011230000000068685,0.0011596000000508866,0.04980500000056054,2.0,0.09961000000112108,0.0,0.0,25.0,41.89195633,40.62310791,32.45635605,16.58767128,16.5,48.04603958,92.99946594,209.1973724,17.23255157,1003.700012,29.79994965,374.0209961,282.308197,1.849762559,488.4847107,7.294877052,77.90010071,1,1
2021-12-16 11:00 +08:00,20.0,55.18999862670898,63.98233413696289,26.584333419799805,74.4433364868164,2.2333333492279053,485.3666687011719,2.0,0.011719000000084634,0.001159700000016528,0.049804000000222004,1.0,0.10155999999915366,0.0,0.0,25.0,42.50541687,40.62310791,32.45635605,16.58767128,16.5,49.05618668,92.99946594,206.4308014,17.23255157,1003.599976,29.70000076,525.0110474,241.8983002,1.509874225,486.2861328,7.294877052,77.00006104,1,1
2021-12-16 11:05 +08:00,20.0,54.57666778564453,64.07033538818361,26.652666091918945,73.97333526611328,2.5999999046325684,487.26666259765625,2.0,0.007813000000169268,0.001159700000016528,0.046875,2.0,0.09375,0.0,0.0,25.0,42.50541687,40.62310791,32.60522842,16.58767128,16.5,49.05618668,92.99946594,197.0413971,17.23255157,1003.599976,29.60001945,1018.970032,304.3002014,1.280171871,486.2867432,7.294877052,77.49990082,1,1
2021-12-16 11:10 +08:00,20.0,54.58333206176758,64.15233612060547,26.66399955749512,73.69666290283203,2.299999952316284,484.6000061035156,1.0,0.007324000000153319,0.0011595999999371998,0.04785199999969336,2.0,0.09178999999858206,0.0,0.0,25.0,43.12841797,41.90154266,32.45404434,16.58767128,16.5,47.90146255,92.99946594,194.4112854,17.33501816,1003.599976,30.19999123,399.9989014,260.4934998,1.299939036,490.6842651,7.294877052,74.80006409,1,1
2021-12-16 11:15 +08:00,20.0,54.38333511352539,64.04833221435547,26.70666694641113,73.51667022705078,2.533333301544189,482.3999938964844,1.0,0.007811999999830732,0.001159700000016528,0.046875,2.0,0.09375,0.0,0.0,25.0,41.43133545,39.10559082,32.01332092,16.28503418,16.5,46.85044861,92.99946594,198.5257111,17.22899628,1003.400024,30.20000076,434.9917603,224.7100983,0.780386329,488.6850281,7.294877052,74.19985199,1,1
2021-12-16 11:20 +08:00,20.0,54.58000183105469,64.08266448974611,26.734333038330078,73.31999969482422,2.299999952316284,479.70001220703125,1.0,0.00732499999958236,0.001159700000016528,0.046875,2.0,0.09180000000196742,0.0,0.0,25.0,38.58024597,36.46150589,31.3656044,16.28503418,16.5,42.74695206,92.99946594,203.2636566,17.12048721,1003.400024,30.1000061,948.9758301,294.0978699,0.900020421,488.0854187,7.294877052,74.89994812,1,1
2021-12-16 11:25 +08:00,20.0,54.82666778564453,64.03766632080078,26.78666687011719,73.37999725341797,2.3333332538604736,484.1333312988281,1.0,0.007812000000740227,0.001159700000016528,0.046875,1.0,0.09375,0.0,0.0,25.0,38.08943939,36.46150589,30.96072769,16.28504944,16.5,41.57625198,92.99946594,198.9990387,17.12049866,1003.299988,30.39999962,328.0065918,263.400116,0.440103948,491.4838257,7.294877052,74.0,1,1
2021-12-16 11:30 +08:00,20.0,54.07666778564453,64.03199768066406,26.832000732421875,12.166666984558105,2.366666555404663,486.1000061035156,1.0,0.007323999999243824,0.0012206999999762047,0.047850999999354826,2.0,0.09179999999832944,0.0,0.0,25.0,38.08943939,36.46150589,30.96072769,16.43633652,16.5,40.56133652,92.99946594,207.515976,17.23238373,1003.299988,30.29995346,407.9815674,307.931488,0.329969704,489.48172,7.294877052,75.50016022,1,1
2021-12-16 11:35 +08:00,20.0,53.92758560180664,64.14206695556639,26.85310363769531,0.0,2.344827651977539,482.82757568359375,1.0,0.007813000000169268,0.0011596000000508866,0.046875,2.0,0.09375,0.0,0.0,25.0,38.22980499,36.46150589,30.96072769,16.43633652,16.5,40.56133652,92.99946594,205.7576599,17.34559441,1003.299988,30.00000381,511.9925842,292.4934998,0.849990726,487.6855469,7.294877052,76.5,1,1
2021-12-16 11:40 +08:00,20.0,53.99333190917969,64.288330078125,26.863666534423828,0.0,2.1666667461395264,478.2999877929688,1.0,0.007324000000153319,0.0011596999999028412,0.046875,1.0,0.09180000000196742,0.0,0.0,25.0,38.22980499,36.46150589,30.77664948,16.43633652,16.5,39.38898849,92.99946594,207.9012756,17.44623566,1003.200012,30.19998169,259.0055847,294.1996765,1.989756107,487.4859619,7.294877052,75.99996185,1,1
2021-12-16 11:45 +08:00,20.034482955932614,53.70000076293945,64.55448150634766,26.85310363769531,0.0,2.206896543502808,478.7930908203125,1.0,0.007813000000169268,0.001159700000016528,0.046875,2.0,0.09375,0.0,0.0,25.0,38.5385437,36.46154022,30.98082733,16.58767128,16.5,40.59749603,92.99946594,202.6774139,17.44623566,1003.0,30.0,276.9999084,243.6966553,1.299999952,487.4856262,7.294877052,77.49999237,1,1
2021-12-16 11:50 +08:00,20.0,53.91724014282226,64.89448547363281,26.85310363769531,0.0,2.3793103694915767,480.137939453125,1.0,0.007324000000153319,0.0011596000000508866,0.04785199999969336,2.0,0.09178999999858206,0.0,0.0,25.0,39.03432846,37.50312042,30.83149719,16.58767128,16.5,39.52273941,92.99946594,201.0695953,17.44623566,1002.999939,30.10001755,300.0003357,99.40844727,0.959948361,485.8865051,7.294877052,76.5,1,1
2021-12-16 11:55 +08:00,20.0,53.47666549682617,65.21199798583984,26.8526668548584,0.0,2.366666555404663,480.8333435058594,1.0,0.007811999999830732,0.001159700000016528,0.046875,2.0,0.09375,0.0,0.0,25.0,39.34592438,37.50312042,30.83149719,16.58767128,16.5,39.52273941,92.99946594,204.4725189,17.44623566,1002.900024,30.39999962,335.0025024,175.1062012,1.80981493,487.0860596,7.294877052,75.00009918,1,1
2021-12-16 12:00 +08:00,20.0,53.43999862670898,65.42233276367189,26.85566711425781,0.0,2.2666666507720947,479.20001220703125,2.0,0.007324000000153319,0.001159700000016528,0.046875,1.0,0.09179999999832944,0.0,0.0,25.0,41.43702316,39.59941483,31.05052757,16.73906708,16.5,39.52288055,92.99946594,207.9024048,17.54969788,1002.900024,30.50001335,256.9905396,67.81347656,0.620187879,488.2851868,7.294877052,76.29982758,1,3
2021-12-16 12:05 +08:00,20.0,53.22999954223633,65.60600280761719,26.8836669921875,0.0,2.366666555404663,478.4666748046875,3.0,0.002929999999651045,0.0011595999999371998,0.05175800000142772,2.0,0.0976600000030885,0.0,0.0,25.0,43.06703949,40.91780472,31.65889359,16.73903465,16.5,41.77352142,92.99946594,200.3213806,17.54969788,1002.900024,29.99997902,111.9971848,177.9098358,1.840082288,488.4848633,7.294877052,79.69999695,1,3
2021-12-16 12:10 +08:00,20.0,53.46666717529297,65.79533386230469,26.903667449951172,0.0,2.4666666984558105,477.3666687011719,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,2.0,0.09764999999970314,0.0,0.0,25.0,42.80826187,40.91780472,31.85427666,16.58767128,16.5,43.32006836,92.99946594,200.2176971,17.49854088,1002.900024,29.79998207,121.0040512,283.6941223,1.539959431,485.5880127,7.294877052,81.80006409,1,3
2021-12-16 12:15 +08:00,20.0,53.34000015258789,65.83599853515625,26.92799949645996,0.0,2.533333301544189,475.1000061035156,1.0,0.002929999999651045,0.001159700000016528,0.05175699999927019,2.0,0.09569999999803258,0.0,0.0,25.0,43.52318192,41.94481277,31.85427666,16.58764458,16.5,43.83916855,92.99946594,211.6413116,17.44685173,1002.900024,29.29999924,177.0003662,159.9176941,0.680260003,482.0884399,7.294877052,84.49994659,1,3
2021-12-16 12:20 +08:00,20.0,53.77000045776367,66.02899932861328,26.93400001525879,0.0,2.433333396911621,473.8666687011719,1.0,0.002929000000222004,0.0011595999999371998,0.05175800000142772,2.0,0.09765999999945052,0.0,0.0,25.0,40.89100266,38.43096542,31.64393044,16.28503418,16.5,43.83916855,92.99946594,199.897049,17.20514488,1002.799988,29.19890022,249.8128357,18.76860046,0.248717129,481.2883301,7.294877052,86.3944931,1,3
2021-12-16 12:25 +08:00,20.0,53.24827575683594,66.10172271728516,26.954137802124023,0.0,2.4827585220336914,473.7930908203125,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,2.0,0.09765999999945052,0.0,0.0,25.0,40.04686737,38.43096542,31.64393044,16.43633652,16.5,43.83916855,92.99946594,199.5233307,17.0987854,1002.599976,29.50001144,962.9976807,216.9117279,2.379822969,485.0866699,7.294877052,85.49997711,1,3
2021-12-16 12:30 +08:00,20.0,53.16999816894531,66.11533355712889,26.98500061035156,0.0,2.3333332538604736,475.23333740234375,1.0,0.002929999999651045,0.0012206999999762047,0.05175799999960873,2.0,0.09765000000334112,0.0,0.0,25.0,43.85296249,42.27776337,31.8747921,16.73906708,16.5,43.807621,92.99946594,203.9866028,17.43263054,1002.599976,30.0000267,947.9997559,147.1111908,1.749937415,486.4862671,7.294877052,83.8996048,1,3
2021-12-16 12:35 +08:00,20.0,53.43000030517578,66.23633575439453,26.982999801635746,0.0,2.299999952316284,473.9333190917969,1.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,2.0,0.09570999999777996,0.0,0.0,25.0,44.00426483,42.27776337,32.30008698,16.58767128,16.5,44.98379517,92.99946594,194.8342743,17.43263054,1002.599976,30.19999504,952.9985962,188.9978027,3.1299119,490.8841553,7.294877052,79.70007324,1,3
2021-12-16 12:40 +08:00,20.0,52.58571243286133,66.36178588867189,27.001428604125977,0.0,2.3214285373687744,473.96429443359375,1.0,0.003418000000237953,0.0011596000000508866,0.05175700000108918,2.0,0.09764999999970314,0.0,0.0,25.0,44.45960236,42.27776337,32.30012512,16.58767128,16.5,46.19003296,92.99946594,200.0601349,17.32992363,1002.400024,30.20000076,933.0042725,201.4026337,2.219985008,493.0830994,7.294877052,80.39992523,1,3
2021-12-16 12:45 +08:00,20.0,53.06999969482422,66.50166320800781,26.987667083740234,0.0,2.533333301544189,471.8999938964844,1.0,0.002929000000222004,0.001159700000016528,0.05175799999960873,2.0,0.09765999999945052,0.0,0.0,25.0,44.78146744,42.27776718,32.52135086,16.58766937,16.5,46.19003296,92.99946594,199.3362274,17.32992363,1002.400024,30.39999962,1104.989258,230.0994263,1.44000268,494.6825256,7.294877052,78.80001831,1,3
2021-12-16 12:50 +08:00,20.0,53.01333236694336,66.63333129882811,27.00200080871582,0.0,2.400000095367432,468.1333312988281,2.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,3.0,0.0976600000030885,0.0,0.0,25.0,43.4921608,41.13766479,32.37798691,16.43633652,16.5,46.19003296,92.99946594,201.0441132,17.22107315,1002.400024,30.30000496,986.9867554,256.2990417,2.819927216,492.6832886,7.294877052,81.99994659,1,3
2021-12-16 12:55 +08:00,20.0,53.20333480834961,66.73833465576172,27.00399971008301,0.0,2.400000095367432,468.6000061035156,2.0,0.003418000000237953,0.0011595999999371998,0.05175799999960873,2.0,0.09569999999803258,0.0,0.0,25.0,43.49214935,41.13766479,32.17892456,16.43633652,16.5,46.19003296,92.99946594,196.9541168,17.22107315,1002.366699,30.1333046,637.6546021,226.3652496,2.183406353,490.6842957,7.294877052,81.06667328,1,3
2021-12-16 13:00 +08:00,20.0,53.08666610717773,66.60366821289061,27.053667068481445,0.0,2.4666666984558105,469.0666809082031,2.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,2.0,0.09764999999970314,0.0,0.0,25.0,41.6259613,40.12257004,31.8728981,16.28503418,16.5,44.53056335,92.99946594,199.0477295,17.15135765,1002.299988,29.9998455,777.9081421,202.9144897,2.456221819,489.6891785,7.294877052,80.5,1,3
2021-12-16 13:05 +08:00,20.0,53.09333419799805,66.46266937255861,27.12100028991699,0.0,2.5,470.5333251953125,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,2.5,0.09961000000112108,0.0,0.0,25.0,40.84967041,39.39041138,31.80349541,16.3854847,16.5,43.16142273,92.99946594,202.9447174,17.11590385,1002.250183,30.39999962,542.8040161,172.2701874,2.283274651,492.3491821,7.294877052,80.5,1,3
2021-12-16 13:10 +08:00,20.0,53.209999084472656,66.44066619873047,27.20833396911621,0.0,2.7333333492279053,473.5333251953125,1.0,0.002929000000222004,0.0010987000000568514,0.04882799999904819,1.5,0.09961000000112108,0.0,0.0,25.0,43.39334488,41.788517,31.97993851,16.73906708,16.5,44.16561127,92.99946594,200.0605164,17.31803703,1002.0,30.39999962,966.2445068,246.8275909,1.145342469,491.2841492,7.294877052,80.90931702,1,3
2021-12-16 13:15 +08:00,20.0,53.349998474121094,66.64133453369139,27.22866630554199,0.0,2.700000047683716,470.1000061035156,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.5,0.0996099999974831,0.0,0.0,25.0,44.24895477,42.12919235,32.17735672,16.63825798,16.5,44.16561127,92.99946594,199.1462708,17.44109344,1001.920044,30.60000038,938.4000854,254.9808044,2.35201478,490.9523621,7.294877052,78.9599762,1,3
2021-12-16 13:20 +08:00,20.0,53.09654998779297,66.69000244140625,27.286895751953125,0.0,2.896551609039306,466.9310302734375,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,1.5,0.09961000000112108,0.0,0.0,25.0,43.53519058,41.73653793,32.39533997,16.58767128,16.5,45.18733597,92.99946594,197.8773804,17.31757736,1001.799988,30.50001717,992.0083008,236.1109772,0.659928381,491.6842041,7.294877052,79.60009766,1,3
2021-12-16 13:25 +08:00,20.0,52.9466667175293,67.08200073242189,27.29366683959961,0.0,2.866666555404663,463.5666809082031,2.0,0.002929000000222004,0.0010985999999775231,0.04882799999904819,3.0,0.09961000000112108,0.0,0.0,25.0,44.84996414,43.23090744,32.23011017,16.58767128,16.5,46.30143356,92.99946594,204.7727814,17.31757736,1001.799988,30.39997864,747.0002441,240.6927643,1.770093083,493.0829163,7.294877052,81.0999527,1,3
2021-12-16 13:30 +08:00,20.0,52.82857131958008,67.10607147216797,27.312143325805664,0.0,2.8214285373687744,462.96429443359375,2.0,0.002929999999651045,0.0010986999999431646,0.04882800000086718,2.0,0.10155999999915366,0.0,0.0,25.0,44.30630493,42.00312805,32.02140427,16.58767128,16.5,45.29533386,92.99946594,198.4265137,17.31757736,1001.799988,30.30000877,1009.004089,246.0014038,1.470016003,490.0848999,7.294877052,80.39997864,1,3
2021-12-16 13:35 +08:00,20.0,53.3466682434082,67.36699676513672,27.32600021362305,0.0,2.933333396911621,462.5666809082031,2.0,0.002441000000544591,0.0010376000000178465,0.04882799999904819,2.0,0.09961000000112108,0.0,0.0,25.0,44.30630493,42.00312805,32.02140427,16.58767128,16.5,45.29533386,92.99946594,199.5613556,17.31757736,1001.599976,30.30001831,929.0043945,178.4994354,1.090113997,491.6907654,7.294877052,79.59992218,1,3
2021-12-16 13:40 +08:00,20.0,53.2400016784668,67.58899688720703,27.33099937438965,0.0,2.9666666984558105,463.2999877929688,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.0,0.0996099999974831,0.0,0.0,25.0,45.40087891,43.13837433,32.23504257,16.58767128,16.5,45.29533386,92.99946594,197.0396729,17.31757736,1001.599976,30.70001793,1024.999878,190.792923,1.749924898,492.4835815,7.294877052,76.70001984,1,3
2021-12-16 13:45 +08:00,20.0,53.27000045776367,67.74566650390625,27.32633399963379,0.0,3.400000095367432,463.7999877929688,2.0,0.0029300000005605398,0.00109860000009121,0.04980499999874155,2.0,0.09961000000112108,0.0,0.0,25.0,45.06813049,43.13837433,32.34614182,16.43633652,16.5,46.44630051,92.99946594,199.3735962,17.31757736,1001.400024,30.79999924,1030.0,175.0973206,2.421391249,495.6817017,7.294877052,76.99594879,1,3
2021-12-16 13:50 +08:00,20.0,53.27999877929688,67.76566314697266,27.341999053955078,0.0,3.0999999046325684,462.20001220703125,1.0,0.0029289999993125093,0.0010986999999431646,0.04882800000086718,2.0,0.09961000000112108,0.0,0.0,25.0,43.48178864,42.08874512,32.34614182,16.43633652,16.5,46.44630051,92.99946594,201.8425903,17.21800613,1001.400024,30.79999924,515.9980469,262.8990173,3.689850569,495.4820557,7.294877052,76.00009918,1,3
2021-12-16 13:55 +08:00,20.0,53.36000061035156,67.88400268554689,27.32266616821289,0.0,3.1666667461395264,462.3333435058594,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,2.0,0.0996099999974831,0.0,0.0,25.0,43.20887375,40.91634369,32.56679153,16.43633652,16.5,46.44630051,92.99946594,203.2509766,17.21798897,1001.400024,30.3000164,414.0382996,156.1166992,2.409608603,492.8829041,7.294877052,80.19972992,1,3
2021-12-16 14:00 +08:00,20.0,53.38000106811523,68.01100158691406,27.34733390808105,0.0,3.366666555404663,461.6666564941406,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,2.0,0.09961000000112108,0.0,0.0,25.0,42.50770187,40.91634369,32.57616806,16.43633652,16.5,46.44630051,92.99946594,198.9993896,17.11220169,1001.299988,30.59999657,899.9992065,185.200058,1.510006785,492.483551,7.294877052,77.60001373,1,3
2021-12-16 14:05 +08:00,20.0,53.38666534423828,68.04066467285156,27.35400009155273,0.0,2.866666555404663,460.2999877929688,1.0,0.002929000000222004,0.0010985999999775231,0.046875,2.0,0.1035200000005716,0.0,0.0,25.0,43.8075943,41.90730667,32.79491806,16.58769035,16.5,47.52310944,92.99946594,200.9193268,17.23899269,1001.299988,30.39999962,903.0079956,211.3058777,0.570233166,492.8830872,7.294877052,79.19985199,1,3
2021-12-16 14:10 +08:00,20.0,53.51034545898438,68.24482727050781,27.323102951049805,0.0,3.068965435028076,460.6551818847656,1.0,0.002929999999651045,0.0010987000000568514,0.046875,2.0,0.1054599999988568,0.0,0.0,25.0,46.08137512,44.47419739,32.99734116,16.73906708,16.5,48.78107834,92.99946594,198.8774719,17.35087967,1001.099976,30.49999809,700.9976196,233.6997986,0.750036716,491.8948364,7.294877052,78.60001373,1,3
2021-12-16 14:15 +08:00,20.0,52.99333190917969,68.46966552734375,27.37899971008301,0.0,3.533333301544189,460.6333312988281,1.0,0.0029300000005605398,0.0010376000000178465,0.046875,2.0,0.1035200000005716,0.0,0.0,25.0,46.4011116,44.47419739,32.99734116,16.58767128,16.5,48.78107834,92.99946594,199.1584625,17.35087967,1001.099976,30.29999542,508.000885,186.100296,2.769995451,494.4765015,7.294877052,80.49997711,1,3
2021-12-16 14:20 +08:00,20.0,52.8321418762207,68.56321716308594,27.347856521606445,0.0,3.392857074737549,457.3571472167969,1.0,0.002440999999635096,0.0010985999999775231,0.046875,2.0,0.10546999999860418,0.0,0.0,25.0,46.23242188,44.47419739,32.99734116,16.43633652,16.5,48.78107834,92.99946594,203.2755737,17.24956322,1000.900024,30.20000076,564.6265259,221.1054993,2.08178997,490.4844055,7.294877052,78.99664307,1,3
2021-12-16 14:25 +08:00,20.0,53.41666793823242,68.60700225830078,27.35966682434082,0.0,3.433333396911621,456.1666564941406,2.0,0.002929999999651045,0.0010985999999775231,0.046875,3.0,0.10351000000082422,0.0,0.0,25.0,46.8690834,45.4811058,33.19089127,16.58767128,16.5,49.78315353,92.99946594,201.5807648,17.24956322,1000.799988,30.70000076,901.996521,199.3875732,3.349740028,494.0413818,7.294877052,75.90033722,1,3
2021-12-16 14:30 +08:00,20.0,53.5,68.62133026123047,27.388999938964844,0.0,3.5,454.26666259765625,2.0,0.0029300000005605398,0.0010987000000568514,0.046875,2.0,0.10547000000224216,0.0,0.0,25.0,47.19516754,45.49352264,33.19089127,16.58767128,16.5,50.81568527,92.99946594,201.8672485,17.24956322,1000.799988,30.79999924,865.9998169,315.2937927,0.250074774,493.083252,7.294877052,75.59996033,1,3
2021-12-16 14:35 +08:00,20.0,53.5099983215332,68.58899688720703,27.40299987792969,0.0,3.533333301544189,455.1333312988281,1.0,0.002929000000222004,0.0010375999999041596,0.046875,2.0,0.10351999999693362,0.0,0.0,25.0,46.24247742,44.43984604,33.00255203,16.43633652,16.5,49.71980667,92.99946594,208.6552124,17.1356163,1000.599976,30.79999924,854.498291,194.4978333,3.624960661,494.2827759,7.294877052,75.20004272,1,3
2021-12-16 14:40 +08:00,20.0,53.38333511352539,68.54000091552734,27.41833305358887,0.0,3.5,457.76666259765625,2.0,0.002929999999651045,0.00109860000009121,0.046875,2.0,0.10351000000082422,0.0,0.0,25.0,44.95172882,43.26792145,32.77980804,16.43463707,16.5,48.66751099,92.99946594,199.5016632,17.13421631,1000.599976,31.10000992,817.0006714,271.4033813,1.659854054,495.266571,7.294877052,74.90003204,1,3
2021-12-16 14:45 +08:00,20.0,53.3033332824707,68.57700347900389,27.42200088500977,0.0,3.066666603088379,454.26666259765625,2.0,0.002929999999651045,0.0010985999999775231,0.046875,2.0,0.10547000000224216,0.0,0.0,25.0,45.91911316,44.49373245,32.77980804,16.58764267,16.5,48.66751099,92.99946594,193.7880707,17.13421631,1000.400024,31.10000038,837.9981689,231.5873871,3.629888535,494.0832825,7.294877052,75.60010529,1,3
2021-12-16 14:50 +08:00,20.0,53.30666732788086,68.67466735839844,27.422332763671875,0.0,3.400000095367432,454.6666564941406,1.0,0.002441000000544591,0.0010986999999431646,0.046875,2.0,0.10351999999693362,0.0,0.0,25.0,46.88602829,45.57475662,32.77980804,16.58767128,16.5,48.66751099,92.99946594,199.8722839,17.24883842,1000.200012,31.00000763,814.0006104,290.5953064,3.419853687,494.4829102,7.294877052,77.20002747,1,3
2021-12-16 14:55 +08:00,20.0,53.2066650390625,68.57599639892578,27.443666458129886,0.0,3.533333301544189,455.0666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.046875,2.0,0.10547000000224216,0.0,0.0,25.0,47.84998322,45.57475662,32.77980804,16.58767128,16.5,48.66751099,92.99946594,201.5425568,17.35086823,1000.299988,31.29999924,794.9979248,257.1850281,1.869888544,495.6824951,7.294877052,77.19996643,1,3
2021-12-16 15:00 +08:00,20.0,53.33333206176758,68.77400207519531,27.437334060668945,0.0,3.733333349227905,455.0333251953125,1.0,0.002929000000222004,0.0010985999999775231,0.046875,2.0,0.10351000000082422,0.0,0.0,25.0,48.15267181,46.64435196,32.77980804,16.58767128,16.5,48.66751099,92.99946594,197.2285614,17.35086823,1000.200012,31.59998322,772.9997559,223.7080383,1.439893603,495.2823486,7.294877052,74.30007935,1,3
2021-12-16 15:05 +08:00,20.0,53.27931213378906,68.777587890625,27.442758560180664,0.0,3.6896550655364986,454.862060546875,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,3.0,0.10156999999890104,0.0,0.0,25.0,45.08720398,43.58302689,32.7797699,16.13370132,16.5,48.66751099,92.99946594,205.5332794,17.13898087,1000.099976,31.20000076,755.9985352,306.4775085,0.800457776,494.6832886,7.294877052,74.0,1,3
2021-12-16 15:10 +08:00,20.0,53.00666809082031,68.88166809082031,27.41433334350586,0.0,3.5,452.3333435058594,1.0,0.0029300000005605398,0.0010986999999431646,0.04980499999874155,1.0,0.09961000000112108,0.0,0.0,25.0,44.05376053,42.43741226,32.57995605,16.28503418,16.5,48.66751099,92.99946594,202.341095,16.9963398,999.9000244,31.60000038,750.9996948,199.3030396,1.170069814,497.6812134,7.294877052,72.79992676,1,3
2021-12-16 15:15 +08:00,20.0,52.6500015258789,68.90178680419922,27.443927764892575,0.0,3.607142925262451,452.3571472167969,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,2.0,0.10155999999915366,0.0,0.0,25.0,44.05376053,42.43741226,32.98986816,16.43455505,16.5,47.56714249,92.99946594,207.2292633,16.9963398,999.7999878,31.20000076,729.0,175.4018707,2.519910097,496.0960999,7.294877052,75.29990387,1,3
2021-12-16 15:20 +08:00,20.0,52.7599983215332,68.78067016601561,27.48666572570801,0.0,3.5,453.6666564941406,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,45.64661026,44.33346939,32.76421738,16.73496056,16.5,48.67287827,92.99946594,194.7876129,17.09987068,999.7000122,31.5,703.9990845,143.7071686,1.550049305,496.3252258,7.294877052,74.00000763,1,3
2021-12-16 15:25 +08:00,20.0,52.88000106811523,68.90433502197266,27.481000900268555,0.0,3.7999999523162837,452.9333190917969,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,3.0,0.09961000000112108,0.0,0.0,25.0,45.69263077,43.37710571,33.03669739,16.43633652,16.5,49.66991806,92.99946594,199.361145,17.43437767,999.5999756,31.29999924,699.000061,211.649292,2.810030937,495.6821594,7.294877052,73.44994354,1,3
2021-12-16 15:30 +08:00,20.0,52.5966682434082,68.93266296386719,27.481332778930664,0.0,3.4666666984558105,453.4666748046875,2.0,0.002929999999651045,0.0010987000000568514,0.050780999999915366,1.0,0.10155999999915366,0.0,0.0,25.0,45.65649414,44.42156219,32.82702255,16.73903656,16.5,48.58966064,92.99946594,198.2651215,17.18347168,999.5999756,31.29999924,695.0,182.1982422,2.269894123,496.0820618,7.294877052,73.89950562,1,3
2021-12-16 15:35 +08:00,20.0,52.75,69.11499786376953,27.430334091186523,0.0,3.7999999523162837,453.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,2.0,0.10155999999915366,0.0,0.0,25.0,43.46087265,41.80221176,32.42197418,16.28503418,16.5,46.27085114,92.99946594,202.1045074,17.18346786,999.4000244,31.15000725,679.5003662,221.7529144,3.009941816,495.6821899,7.294877052,73.00004578,1,3
2021-12-16 15:40 +08:00,20.0,52.72666549682617,69.072998046875,27.45633316040039,0.0,3.900000095367432,452.9333190917969,2.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,0.0,0.0,25.0,41.85311127,40.38964462,31.99244118,16.28503418,16.5,45.13992691,92.99946594,203.5638123,17.06167793,999.2000122,31.40004539,647.0007324,130.3085785,0.890158772,498.2812195,7.294877052,73.49954987,1,3
2021-12-16 15:45 +08:00,20.0,52.67666625976562,69.10266876220703,27.5,0.0,3.933333396911621,452.5,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,2.0,0.10156999999890104,0.0,0.0,25.0,41.20244598,39.01473236,31.99244118,16.28503418,16.5,44.1459198,92.99946594,198.7875977,17.06167793,999.0999756,31.39999962,632.999939,251.4971466,0.89005363,495.881958,7.294877052,74.69999695,1,3
2021-12-16 15:50 +08:00,20.0,52.7933349609375,69.24500274658203,27.47166633605957,0.0,3.8333332538604736,449.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.10155999999915366,0.0,0.0,25.0,40.87667084,39.01473236,31.99244118,16.43633652,16.5,44.1459198,92.99946594,201.5437012,17.16087914,999.2000122,31.50001526,643.0004272,194.8989258,1.489887714,500.2799988,7.294877052,76.09983063,1,3
2021-12-16 15:55 +08:00,20.0,53.83793258666992,69.29517364501953,27.45793151855469,0.0,3.965517282485962,451.4827575683594,2.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,3.0,0.09961000000112108,0.0,0.0,25.0,43.67745972,41.31132507,31.99244118,16.73906708,16.5,44.1459198,92.99946594,200.63237,17.38340569,999.0999756,31.59999084,603.000061,293.4990234,0.210045353,500.2800903,7.294877052,75.19996643,1,3
2021-12-16 16:00 +08:00,20.0,54.26333236694336,69.72966766357422,27.48233413696289,0.0,3.933333396911621,451.7999877929688,2.0,0.0029289999993125093,0.0010987000000568514,0.04980499999874155,2.0,0.10155999999915366,0.0,0.0,25.0,43.67745972,41.16362762,31.80196762,16.58767128,16.5,44.1459198,92.99946594,200.5066833,17.38340569,999.0999756,31.30001831,600.9996338,245.4858856,1.090153813,499.2805786,7.294877052,74.80010986,1,3
2021-12-16 16:05 +08:00,20.0,52.88214111328125,69.90106964111328,27.502500534057614,0.0,4.392857074737549,452.46429443359375,2.0,0.003418000000237953,0.0011595999999371998,0.04980500000056054,2.0,0.1035200000005716,0.0,0.0,25.0,43.67745972,41.16362762,32.17002487,16.58767128,16.5,44.14597321,92.99946594,202.1413879,17.38340569,999.0999756,31.3999939,584.0003662,225.8993378,0.360032916,496.0820923,7.294877052,74.30005646,1,3
