timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-16 16:10 +08:00,20.0,52.72000122070313,69.76667022705078,27.50399971008301,0.0,4.066666603088379,449.6666564941406,2.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.0,0.10351000000082422,0.0,0.0,25.0,44.47569275,43.29785919,32.41287613,16.58767128,16.5,46.28972626,92.99946594,206.1808472,17.38340569,999.0999756,31.29999924,586.9978027,173.0143738,1.030121922,498.8807068,7.294877052,73.0998764,1,3
2021-12-16 16:15 +08:00,20.0,52.86999893188477,69.71533203125,27.53766632080078,0.0,4.0,449.4666748046875,2.0,0.003418000000237953,0.0012206999999762047,0.04980500000056054,3.0,0.1035200000005716,0.0,0.0,25.0,44.94611359,43.74410248,32.83001709,16.58767128,16.5,48.64250183,92.99946594,200.8701324,17.27609825,999.0999756,30.99997902,547.9978638,225.2960358,3.520103931,496.0823059,7.294877052,76.60017395,1,3
2021-12-16 16:20 +08:00,20.0,52.57333374023438,69.76866912841797,27.511667251586914,0.0,4.066666603088379,451.1333312988281,2.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,2.0,0.10351000000082422,0.0,0.0,25.0,45.58163452,43.74401474,32.83001709,16.58765793,16.5,48.64250183,92.99946594,198.8996277,17.27609825,999.0999756,30.60000038,93.99983215,187.9033051,1.38999331,495.4820862,7.294877052,78.90009308,1,3
2021-12-16 16:25 +08:00,20.0,52.540000915527344,69.44366455078125,27.58066749572754,0.0,4.0,451.0,2.0,0.003417999999328458,0.001159700000016528,0.04980500000056054,2.0,0.10351999999693362,0.0,0.0,25.0,42.6701355,41.07522202,32.58982849,16.28503418,16.5,47.59687805,92.99946594,198.4383392,17.16798782,999.0999756,30.29995918,138.0007935,223.5007324,1.729848146,490.2842712,7.294877052,81.60014343,1,3
2021-12-16 16:30 +08:00,20.0,52.50666809082031,69.36033630371094,27.569000244140625,0.0,4.166666507720946,453.2999877929688,1.0,0.002929000000222004,0.0011596000000508866,0.050780999999915366,3.0,0.10351000000082422,0.0,0.0,25.0,41.43939972,39.65376663,32.38915634,16.28503418,16.5,46.51417923,92.99946594,200.9444733,17.04364586,999.0999756,30.10000038,114.9998322,259.6942749,2.829917669,487.6854248,7.294877052,80.90000153,1,3
2021-12-16 16:35 +08:00,20.0,52.38333511352539,69.26699829101561,27.582332611083984,0.0,4.0,452.3999938964844,1.0,0.003418000000237953,0.0011596999999028412,0.049804000000222004,2.0,0.10156999999890104,0.0,0.0,25.0,40.61207962,38.45479202,31.9922123,16.28503418,16.5,45.12812805,92.99946594,194.311615,17.04364586,999.0999756,30.1999836,103.0004959,325.2931824,0.600194931,484.6867981,7.294877052,78.59983063,1,3
2021-12-16 16:40 +08:00,20.0,52.51333236694336,69.33133697509766,27.57433319091797,0.0,4.0333333015441895,450.5666809082031,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,2.0,0.10351000000082422,0.0,0.0,25.0,42.03033829,39.74121475,32.41510391,16.73906708,16.5,46.19165039,92.99946594,195.7453003,17.26436043,998.9000244,29.79999924,130.0003052,288.4993591,2.539999962,484.6867981,7.294877052,79.50005341,1,3
2021-12-16 16:45 +08:00,20.0,52.2066650390625,69.47433471679689,27.54433250427246,0.0,3.766666650772095,452.23333740234375,2.0,0.003418000000237953,0.0012206999999762047,0.04980499999874155,2.0,0.1035200000005716,0.0,0.0,25.0,43.84495544,42.54693985,32.65948486,16.58767128,16.5,48.47779083,92.99946594,198.9116974,17.37833595,998.9000244,29.70000076,551.9562378,269.6037292,1.109923124,485.0866089,7.294877052,81.7999649,1,3
2021-12-16 16:50 +08:00,20.0,52.44482803344727,69.71896362304689,27.473102569580078,0.0,3.931034564971924,450.0689697265625,2.0,0.002929999999651045,0.0011596000000508866,0.04980500000056054,2.5,0.10351000000082422,0.0,0.0,25.0,44.32051468,42.54693985,32.87250137,16.58768082,16.5,48.4778595,92.99946594,194.410965,17.37833595,998.7999878,30.00000572,559.9970093,289.6940613,0.600061357,488.4851074,7.294877052,82.9998703,1,3
2021-12-16 16:55 +08:00,20.0,51.81428527832031,69.54393005371094,27.5332145690918,0.0,4.0357141494750985,451.0,2.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.5,0.1035200000005716,0.0,0.0,25.0,45.10159302,43.54431534,33.28333282,16.58767128,16.5,50.51563644,92.99946594,198.6251678,17.37833595,998.7999878,30.70000076,399.999176,285.4018555,0.520174861,490.0851135,7.294877052,76.79946899,1,3
2021-12-16 17:00 +08:00,20.0,52.37333297729492,69.76633453369139,27.4950008392334,0.0,3.933333396911621,453.1000061035156,2.0,0.002929000000222004,0.001159700000016528,0.04980499999874155,2.0,0.1035200000005716,0.0,0.0,25.0,45.10159302,43.54431534,33.93336105,16.55739212,16.5,54.08366013,92.99946594,202.041748,17.17630196,998.9000244,31.10000038,358.9998474,218.3960419,0.170036316,495.882019,7.294877052,73.49996185,1,3
2021-12-16 17:05 +08:00,20.0,52.25,69.71666717529297,27.546667098999023,0.0,4.199999809265137,452.0,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,3.0,0.1152299999994284,0.0,0.0,25.0,42.9438324,41.7281723,33.93336105,16.55740929,16.5,54.08377838,92.99946594,198.9989777,17.05518913,999.0,30.49998856,333.9994202,346.8497009,0.134991258,497.8808289,7.294877052,76.50006866,1,3
2021-12-16 17:10 +08:00,20.0,52.73333358764648,69.91500091552734,27.559999465942386,0.0,4.0333333015441895,451.8666687011719,1.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,2.0,0.1152299999994284,0.0,0.0,25.0,46.94925308,45.60728836,34.33650208,16.70860672,16.5,56.23397827,92.99946594,197.2792664,17.03305054,998.9000244,30.4999752,312.9992371,298.2762756,2.050055027,496.8806458,7.294877052,75.5,1,3
2021-12-16 17:15 +08:00,20.0,53.209999084472656,70.086669921875,27.625333786010746,0.0,4.099999904632568,450.26666259765625,2.0,0.0029289999993125093,0.0010376000000178465,0.04980500000056054,2.0,0.11523999999917578,0.0,0.0,25.0,45.35382843,43.41906357,34.33650208,16.55739212,16.5,57.38000107,92.99946594,199.5606689,17.17977715,998.9000244,30.49999237,298.0,192.7001343,2.189898491,496.4809875,7.294877052,72.9001236,1,3
2021-12-16 17:20 +08:00,20.0,52.34000015258789,70.39666748046875,27.55299949645996,0.0,4.366666793823241,450.7999877929688,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,3.0,0.1152299999994284,0.0,0.0,25.0,44.33259583,42.3026123,34.14500427,16.40608978,16.5,56.22016144,92.99946594,198.2255707,17.17975426,998.9000244,30.60002136,280.9984741,259.0036316,2.049774885,496.4811401,7.294877052,73.5999527,1,3
2021-12-16 17:25 +08:00,20.0,52.25666809082031,70.39933013916016,27.54166603088379,0.0,4.366666793823241,453.7999877929688,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,2.0,0.11523999999917578,0.0,0.0,25.0,43.3910675,41.10785294,33.94639969,16.40608978,16.5,55.10471344,92.99946594,199.3733368,17.078125,998.9000244,30.70000076,252.9999542,177.7006683,0.900003433,493.0832825,7.294877052,72.40002441,1,3
2021-12-16 17:30 +08:00,20.0,52.04999923706055,70.54666900634766,27.52599906921387,0.0,4.433333396911621,453.20001220703125,1.0,0.002929000000222004,0.0010985999999775231,0.050781000001734355,2.0,0.11523000000306638,0.0,0.0,25.0,45.9316597,44.63493347,34.14213181,16.7087574,16.5,55.10471344,92.99946594,201.4682312,17.19539833,999.0999756,30.70000076,235.9998627,224.3916321,3.589797258,496.4815063,7.294877052,73.40007782,1,3
2021-12-16 17:35 +08:00,20.0,52.29666519165039,70.69499969482422,27.482666015625,0.0,4.133333206176759,451.3666687011719,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,2.0,0.11523999999917578,0.0,0.0,25.0,46.24646759,44.63493347,34.14213181,16.55739212,16.5,55.10471344,92.99946594,199.2990417,17.32052994,999.0999756,30.59998894,220.9826813,68.81859589,0.480025947,494.8824768,7.294877052,75.70013428,1,3
2021-12-16 17:40 +08:00,20.0,52.21724319458008,70.59965515136719,27.505861282348636,0.0,4.517241477966309,451.4482727050781,1.0,0.0029300000005605398,0.0010986999999431646,0.04980500000056054,3.0,0.1152299999994284,0.0,0.0,25.0,46.7322731,44.63496017,34.30304337,16.55739212,16.5,56.27783203,92.99946594,196.9421997,17.32052994,999.1994629,30.59947395,152.5052338,197.9684296,1.106684685,490.4844055,7.294877052,76.80263519,1,3
2021-12-16 17:45 +08:00,20.0,52.25,70.59266662597656,27.50933265686035,0.0,4.566666603088379,450.73333740234375,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,2.0,0.1152299999994284,0.0,0.0,25.0,47.04707718,45.62985229,34.30304337,16.55739212,16.5,56.27783203,92.99946594,200.9697113,17.32050705,999.2000122,30.30002213,194.9988403,245.5601501,0.879999995,490.8840637,7.294877052,79.40000153,1,3
2021-12-16 17:50 +08:00,20.0,51.77142715454102,70.66107177734375,27.49178504943848,0.0,4.392857074737549,450.2857055664063,1.0,0.0029300000005605398,0.00109860000009121,0.050780999999915366,3.0,0.11523999999917578,0.0,0.0,25.0,47.35580826,45.62985229,34.30304337,16.55739212,16.5,56.27783203,92.99946594,200.2593689,17.21831703,999.2000122,30.39999008,174.0,204.6818542,2.079816103,492.0835571,7.294877052,78.70013428,1,3
2021-12-16 17:55 +08:00,20.0,52.04999923706055,70.5566635131836,27.489665985107425,0.0,4.300000190734863,450.1000061035156,1.0,0.002929999999651045,0.0010375999999041596,0.04980500000056054,2.0,0.11523000000306638,0.0,0.0,25.0,47.35580826,45.62985229,34.30304337,16.55739212,16.5,56.27783203,92.99946594,198.9242401,17.21831703,999.25,30.10000038,114.4875641,239.6497955,2.115283728,490.8835144,7.294877052,80.69995117,1,3
2021-12-16 18:00 +08:00,20.0,52.06999969482422,70.45333099365234,27.520000457763672,0.0,4.300000190734863,453.8666687011719,2.0,0.002929000000222004,0.0010987000000568514,0.04980499999874155,3.0,0.11523999999917578,0.0,0.0,25.0,47.35580826,45.62985229,34.30304337,16.55739212,16.5,56.27783203,92.99946594,194.0500488,17.21831703,999.4000244,29.79999924,154.9998627,212.6969604,2.119781256,487.4855042,7.294877052,82.30005646,1,3
2021-12-16 18:05 +08:00,20.0,51.70333480834961,70.51699829101562,27.518999099731445,0.0,4.433333396911621,452.8333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.08202999999775784,0.0,0.0,25.0,47.67632675,45.62985229,34.30304337,16.40608978,16.5,56.27783203,92.99946594,200.570282,17.21831703,999.2000122,29.70000076,129.9833374,197.1000061,1.770116806,484.8869934,7.294877052,82.50008392,1,3
2021-12-16 18:10 +08:00,20.0,51.93000030517578,70.78199768066406,27.50399971008301,0.0,4.833333492279053,451.23333740234375,3.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,3.0,0.08203000000139582,0.0,0.0,25.0,47.52287674,45.62975693,34.30304337,16.40608978,16.5,56.27783203,92.99946594,198.6753082,17.11532974,999.2000122,29.60000038,96.00082397,250.7993011,2.059929848,485.0866699,7.294877052,82.39996338,1,1
2021-12-16 18:15 +08:00,20.0,51.70333480834961,70.76899719238281,27.52633285522461,0.0,4.733333110809326,453.1666564941406,3.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,3.0,0.08007999999972526,0.0,0.0,25.0,43.6313591,41.33877182,33.63373566,16.30528831,16.5,54.77832794,92.99946594,200.3422852,16.96690178,999.2999878,29.70000076,83.99745178,247.094223,0.780155778,485.2865601,7.294877052,81.79969025,0,0
2021-12-16 18:20 +08:00,20.0,52.09000015258789,70.91266632080078,27.494333267211914,0.0,4.5333333015441895,453.4333190917969,3.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,2.0,0.08203000000139582,0.0,0.0,25.0,42.93412018,40.64014816,33.18993378,16.2547226,16.5,50.8609581,92.99946594,203.2509766,16.89244652,999.2999878,29.50000572,80.99984741,60.60876846,0.130084246,484.6867676,7.294877052,81.29995728,1,1
2021-12-16 18:25 +08:00,20.0,52.26666641235352,71.11866760253906,27.4776668548584,0.0,4.5,450.9333190917969,3.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,1.8125,0.08202999999775784,0.0,0.0,25.0,41.95738602,39.63525772,32.95439529,16.25472641,16.5,49.84944153,92.99946594,197.939621,16.89244843,999.333374,29.56666374,64.33281708,240.4672394,1.693297863,485.8862915,7.294877052,80.73334503,0,0
2021-12-16 18:30 +08:00,20.0,52.12333297729492,71.07866668701172,27.493000030517575,0.0,4.766666889190674,449.5333251953125,3.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,2.0,0.08203000000139582,0.0,0.0,25.0,33.50454712,31.7217083,32.75555801,17.62856483,16.5,48.81402206,92.99946594,196.113266,17.16189575,999.2000122,29.43999863,45.59981537,276.56073,1.548026323,483.5670776,7.294877052,81.84002686,0,0
2021-12-16 18:35 +08:00,20.0,51.82413864135742,71.16207122802734,27.537931442260746,0.0,4.620689868927002,451.6551818847656,3.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,1.1875,0.08007999999972526,0.0,0.0,25.0,1.64245379,0.0,32.80673218,22.87458611,16.5,48.52720642,92.99946594,198.4217072,19.30972672,999.2000122,29.49999809,36.99984741,68.70262146,0.410005122,482.9470825,7.294877052,81.70001984,0,0
2021-12-16 18:40 +08:00,20.0,51.57857131958008,71.5,27.53964233398437,0.0,5.035714149475098,453.0357055664063,3.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.08203000000139582,0.0,0.0,25.0,1.64245379,0.0,32.96234512,24.02677727,16.5,47.65509033,92.99946594,200.1091309,24.41640091,999.3666992,29.33332825,27.83310509,226.3706055,0.718340993,479.1575623,7.294877052,82.95002747,0,0
2021-12-16 18:45 +08:00,20.0,52.43000030517578,71.6643295288086,27.483333587646484,0.0,5.0333333015441895,453.9666748046875,3.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,0.0,0.08202999999775784,0.0,0.0,25.0,1.64245379,0.0,0.0,23.92574501,16.5,3.210992575,92.99946594,0.0,24.81715965,999.5999756,29.10000038,17.99995041,235.4021759,2.029983997,480.6885071,7.294877052,84.90000153,0,0
2021-12-16 18:50 +08:00,20.0,52.26333236694336,71.54633331298828,27.538333892822266,0.0,5.333333492279053,454.20001220703125,3.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,0.0,0.08203000000139582,0.0,0.0,25.0,1.64245379,0.0,0.0,23.69787979,16.5,0.0,92.99946594,0.0,24.4943924,999.5999756,29.0249958,13.24980736,304.199585,1.655027032,479.2889404,7.294877052,83.92494965,0,0
2021-12-16 18:55 +08:00,20.0,52.66333389282226,71.58966827392578,27.501667022705078,0.0,4.766666889190674,455.1000061035156,3.0,0.002929000000222004,0.0010376000000178465,0.04980499999874155,0.0,0.08007999999972526,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47192764,16.5,0.0,92.99946594,0.0,24.21167946,999.5999756,28.89999962,7.0,277.8002625,1.87997818,477.8919983,7.294877052,84.09999847,0,0
2021-12-16 19:00 +08:00,20.0,52.290000915527344,71.4306640625,27.56433296203613,0.0,4.933333396911621,454.6333312988281,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.08203000000139582,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.10809517,999.7999878,28.89999962,2.999850273,280.2988281,1.160041928,477.6896973,7.294877052,84.5,0,0
2021-12-16 19:05 +08:00,20.0,52.253334045410156,71.35033416748047,27.590999603271484,0.0,4.866666793823242,452.6666564941406,1.0,0.002929999999651045,0.0010986999999431646,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.10809517,999.9000244,28.79999924,0.499883413,271.8545532,1.569925427,475.2913208,7.294877052,86.05006409,0,0
2021-12-16 19:10 +08:00,20.0,52.33666610717773,71.52333068847656,27.510334014892575,0.0,4.933333396911621,448.3666687011719,1.0,0.002929000000222004,0.00109860000009121,0.0507820000002539,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.10809517,1000.099976,28.60000038,0.0,275.3860474,3.3896842,476.0904541,7.294877052,88.00002289,0,0
2021-12-16 19:15 +08:00,20.0,52.290000915527344,71.15699768066406,27.586334228515625,0.0,4.633333206176758,445.9333190917969,1.0,0.0029300000005605398,0.0010375999999041596,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.20866776,1000.200012,28.60000038,0.0,219.9990387,0.340067953,475.6905212,7.294877052,88.20001984,0,0
2021-12-16 19:20 +08:00,20.0,52.43000030517578,71.37366485595703,27.530332565307614,0.0,4.766666889190674,449.73333740234375,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.20866776,1000.200012,28.60000038,0.0,292.8987427,2.399917364,477.489624,7.294877052,88.5,0,0
2021-12-16 19:25 +08:00,20.0,52.24827575683594,71.32138061523438,27.58965492248535,0.0,4.793103218078613,451.7241516113281,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.31729889,1000.400024,28.60000038,0.0,230.3971405,0.919962704,476.0903625,7.294877052,88.50001526,0,0
2021-12-16 19:30 +08:00,20.0,51.60714340209961,71.3710708618164,27.57500076293945,0.0,5.214285850524902,450.5714416503906,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62200546,16.5,0.0,92.99946594,0.0,24.41810799,1000.400024,28.60000038,0.0,322.1707458,2.149907112,474.8909607,7.294877052,87.09992981,0,0
2021-12-16 19:35 +08:00,20.0,52.05666732788086,71.37966918945312,27.535999298095703,0.0,4.733333110809326,451.76666259765625,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.400024,28.60000038,0.0,141.8962708,0.339991033,476.2903748,7.294877052,87.0,0,0
2021-12-16 19:40 +08:00,20.0,52.32333374023438,71.4703369140625,27.506000518798828,0.0,4.766666889190674,449.0333251953125,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.400024,28.5,0.0,0.641928375,1.160080552,474.6912842,7.294877052,87.70001221,0,0
2021-12-16 19:45 +08:00,20.0,52.22999954223633,71.28500366210938,27.531333923339844,0.0,4.633333206176758,450.3333435058594,1.0,0.002929000000222004,0.0010987000000568514,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.400024,28.5,0.0,279.5004578,2.650036097,475.2907715,7.294877052,88.5,0,0
2021-12-16 19:50 +08:00,20.0,52.02999877929688,71.27833557128906,27.501667022705078,0.0,4.800000190734863,451.0333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.400024,28.5,0.0,279.2003174,2.139925003,476.6897583,7.294877052,88.80000305,0,0
2021-12-16 19:55 +08:00,20.0,51.86999893188477,71.21833038330078,27.524999618530273,0.0,4.833333492279053,448.5,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.5,28.5,0.0,299.2992859,2.424973726,474.8908081,7.294877052,89.0,0,0
2021-12-16 20:00 +08:00,20.0,51.88666534423828,71.1989974975586,27.53233337402344,0.0,4.599999904632568,449.1333312988281,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41810799,1000.5,28.5,0.0,311.099762,0.89001286,474.2912292,7.294877052,89.0,0,0
2021-12-16 20:05 +08:00,20.0,52.25666809082031,71.33966827392578,27.50300025939941,0.0,4.400000095367432,450.1000061035156,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52148819,1000.5,28.39999962,0.0,272.9018555,1.920150042,475.8903198,7.294877052,90.20001221,0,0
2021-12-16 20:10 +08:00,20.0,52.290000915527344,71.33133697509766,27.50466728210449,0.0,4.633333206176758,448.8999938964844,1.0,0.0029300000005605398,0.0010985999999775231,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52148819,1000.700012,28.29999924,0.0,271.2029724,0.720004678,474.6909485,7.294877052,91.30000305,0,0
2021-12-16 20:15 +08:00,20.0,52.38999938964844,71.43133544921875,27.51766586303711,0.0,4.599999904632568,449.7999877929688,1.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,23.92570496,16.5,0.0,92.99946594,0.0,24.52148819,1000.900024,28.29999924,0.0,177.4350128,0.370503724,474.4909973,7.294877052,92.0,0,0
2021-12-16 20:20 +08:00,20.0,51.96428680419922,71.31428527832031,27.56464195251465,0.0,4.857142925262451,451.1785583496094,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.013669999996636761,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52148819,1000.900024,28.29999924,0.0,289.3978271,1.399880052,474.2911682,7.294877052,92.5,0,0
2021-12-16 20:25 +08:00,20.0,52.28275680541992,71.64103698730469,27.51034545898437,0.0,4.689655303955078,450.862060546875,1.0,0.002929999999651045,0.0010986999999431646,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.42190361,1001.200012,28.29999924,0.0,203.4081116,1.11011529,474.0913086,7.294877052,92.70001221,0,0
2021-12-16 20:30 +08:00,20.0,52.540000915527344,71.70899963378906,27.511333465576172,0.0,4.5,450.1333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.42190361,1001.400024,28.29999924,0.0,283.0875244,2.499864101,474.2907715,7.294877052,93.19999695,0,0
2021-12-16 20:35 +08:00,20.0,52.59000015258789,71.6683349609375,27.518333435058594,0.0,4.699999809265137,449.5,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.42190361,1001.700012,28.29999924,0.0,255.1012726,1.340114951,474.6912537,7.294877052,93.20000458,0,0
2021-12-16 20:40 +08:00,20.0,52.72333145141602,71.8270034790039,27.50300025939941,0.0,4.833333492279053,449.23333740234375,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52477646,1001.700012,28.29999924,0.0,278.0791016,1.929792404,472.9127197,7.294877052,93.29995728,0,0
2021-12-16 20:45 +08:00,20.0,52.6533317565918,72.03099822998047,27.49333381652832,0.0,4.766666889190674,446.5,1.0,0.0029300000005605398,0.0010986999999431646,0.04882799999904819,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.41293335,1001.900024,28.29999924,0.0,296.175415,1.173605561,473.6981201,7.294877052,93.30000305,0,0
2021-12-16 20:50 +08:00,20.0,52.88666534423828,71.93299865722656,27.57033348083496,0.0,4.5333333015441895,451.3666687011719,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1001.900024,28.29999924,0.0,287.6994324,0.910201907,475.4902954,7.294877052,92.80000305,0,0
2021-12-16 20:55 +08:00,20.0,52.7599983215332,72.05699920654297,27.59933280944824,0.0,4.699999809265137,452.2999877929688,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1001.900024,28.29999924,0.0,246.3128815,1.86599648,474.2912903,7.294877052,92.69999695,0,0
2021-12-16 21:00 +08:00,20.0,52.74333190917969,71.88300323486328,27.565000534057614,0.0,4.5,449.8999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1002.200012,28.39999962,0.0,290.5983582,1.889807701,474.0914307,7.294877052,92.60003662,0,0
2021-12-16 21:05 +08:00,20.0,53.01333236694336,71.70500183105469,27.6163330078125,0.0,4.666666507720947,450.2999877929688,1.0,0.002929000000222004,0.0010987000000568514,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1002.099976,28.29999924,0.0,261.6981506,1.22997272,474.4910889,7.294877052,92.90000153,0,0
2021-12-16 21:10 +08:00,20.0,52.78275680541992,71.82103729248047,27.625171661376953,0.0,4.4482760429382315,450.5517272949219,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1002.099915,28.29999924,0.0,303.7862549,1.829818249,474.4912109,7.294877052,93.20001984,0,0
2021-12-16 21:15 +08:00,20.0,52.27857208251953,72.01000213623047,27.64035797119141,0.0,4.857142925262451,453.0,1.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,24.52918816,1002.099976,28.29999924,0.0,296.8962708,1.439962626,474.8908997,7.294877052,93.40000153,0,0
2021-12-16 21:20 +08:00,20.0,52.72999954223633,71.90733337402344,27.66433334350586,0.0,4.566666603088379,449.4333190917969,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.42705536,1002.099976,28.29999924,0.0,315.191864,1.410307288,473.8914185,7.294877052,93.80000305,0,0
2021-12-16 21:25 +08:00,20.0,53.05666732788086,72.19233703613281,27.60366630554199,0.0,4.666666507720947,448.8999938964844,1.0,0.002929000000222004,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.31867599,1001.900024,28.29999924,0.0,282.4095459,4.139377117,474.0912476,7.294877052,94.10004425,0,0
2021-12-16 21:30 +08:00,20.0,53.4566650390625,72.26899719238281,27.57466697692871,0.0,4.4666666984558105,451.5333251953125,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.31867599,1002.099976,28.29999924,0.0,267.116333,0.28682977,473.4913635,7.294877052,94.5,0,0
2021-12-16 21:35 +08:00,20.0,53.97000122070313,72.461669921875,27.55866622924805,0.0,4.699999809265137,447.6666564941406,1.0,0.0029300000005605398,0.0010376000000178465,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.31867599,1002.099976,28.29999924,0.0,301.1936035,2.289822578,473.4915161,7.294877052,94.99993134,0,0
2021-12-16 21:40 +08:00,20.0,53.35333251953125,72.52200317382812,27.55066680908203,0.0,4.333333492279054,449.8333435058594,1.0,0.0029289999993125093,0.0010985999999775231,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.31867599,1002.299988,28.20000076,0.0,290.5982666,1.075036287,473.6964111,7.294877052,95.0,0,0
2021-12-16 21:45 +08:00,20.0,53.11000061035156,72.5546646118164,27.555665969848636,0.0,4.266666889190674,450.9666748046875,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.42989159,1002.400024,28.10000038,0.0,146.2020111,0.430123925,472.9916992,7.294877052,95.09999847,0,0
2021-12-16 21:50 +08:00,20.0,53.11333465576172,72.85333251953125,27.514667510986328,0.0,4.666666507720947,448.70001220703125,1.0,0.002929999999651045,0.0010986999999431646,0.048828999999386724,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.42989159,1002.599976,28.10000038,0.0,285.68927,1.049942017,472.8892822,7.294877052,95.09999847,0,0
2021-12-16 21:55 +08:00,20.0,53.31000137329102,72.88333129882812,27.506332397460934,0.0,4.699999809265137,448.1333312988281,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013474,16.5,0.0,92.99946594,0.0,24.53673553,1002.599976,28.1999855,0.0,238.4654388,1.849760413,472.8919373,7.294877052,95.09999847,0,0
2021-12-16 22:00 +08:00,20.0,53.57241439819336,72.92586517333984,27.51000022888184,0.0,4.758620738983153,450.9310302734375,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.63902664,1002.700012,28.20000076,0.0,260.5021362,1.080006003,473.2916565,7.294877052,94.80001068,0,0
2021-12-16 22:05 +08:00,20.0,52.9571418762207,72.6449966430664,27.52785682678223,0.0,4.464285850524902,453.6428527832031,1.0,0.003418000000237953,0.00109860000009121,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.74118614,1002.599976,28.20000076,0.0,150.7214508,1.200158834,474.690918,7.294877052,95.00003052,0,0
2021-12-16 22:10 +08:00,20.0,53.22000122070313,72.59933471679688,27.53899955749512,0.0,4.5333333015441895,449.4666748046875,1.0,0.003418000000237953,0.0010986999999431646,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47013283,16.5,0.0,92.99946594,0.0,24.74118614,1002.700012,28.20000076,0.0,277.4997864,1.880010962,473.2916565,7.294877052,95.0,0,0
2021-12-16 22:15 +08:00,20.0,53.13333511352539,72.6586685180664,27.52666664123535,0.0,4.400000095367432,447.3333435058594,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.84728241,1002.700012,28.20000076,0.0,209.2072601,1.130083203,472.6919861,7.294877052,94.80000305,0,0
2021-12-16 22:20 +08:00,20.0,52.93000030517578,72.60533142089844,27.52899932861328,0.0,4.266666889190674,447.1000061035156,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.133529663,24.84730721,1002.599976,28.20000076,0.0,125.8972702,0.389967352,473.8912354,7.294877052,95.0,0,0
2021-12-16 22:25 +08:00,20.0,53.38333511352539,72.48300170898438,27.53066635131836,0.0,4.0333333015441895,447.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,92.99946594,0.0,24.95677757,1002.599976,28.20000076,0.0,151.1008148,0.840021431,471.29245,7.294877052,95.0,0,0
2021-12-16 22:30 +08:00,20.0,52.77333450317383,72.3463363647461,27.55400085449219,0.0,4.433333396911621,451.5666809082031,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.01757999999972526,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77378654,16.5,0.0,92.99946594,0.0,25.06513405,1002.799988,28.20000076,0.0,276.4950562,1.499973655,470.0936279,7.294877052,95.49999237,0,0
2021-12-16 22:35 +08:00,20.0,53.07666778564453,72.16899871826172,27.589000701904297,0.0,4.199999809265137,449.70001220703125,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62200165,16.5,0.0,92.99946594,0.0,25.06515312,1002.900024,28.20000076,0.0,127.8182144,0.710066795,473.8913574,7.294877052,95.29997253,0,0
2021-12-16 22:40 +08:00,20.0,53.88000106811523,72.1943359375,27.56766700744629,0.0,4.0333333015441895,452.3666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,92.99946594,0.0,25.16509247,1002.900024,28.39999962,0.0,318.799469,1.319987774,474.424469,7.294877052,94.49999237,0,0
2021-12-16 22:45 +08:00,20.0,53.15666580200195,72.21666717529297,27.551666259765625,0.0,4.199999809265137,451.23333740234375,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.834589,16.5,0.0,92.99946594,0.0,25.20750237,1003.099976,28.39999962,0.0,286.0741882,1.655032277,473.9313354,7.294877052,94.22499847,0,0
2021-12-16 22:50 +08:00,20.0,53.57666778564453,71.90599822998047,27.630332946777344,0.0,3.9666666984558105,449.8666687011719,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.96370506,16.5,0.0,92.99946594,0.0,25.29606247,1002.887512,28.5,0.0,270.3000488,1.4375,474.3911743,7.294877052,94.45000458,0,0
2021-12-16 22:55 +08:00,20.0,52.94814682006836,72.13777923583984,27.55851936340332,0.0,4.1111111640930185,451.96295166015625,1.0,0.003417999999328458,0.0010375999999041596,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.05860519,16.5,0.0,92.99946594,0.0,25.35844803,1002.825012,28.5,0.0,277.8000488,1.424999833,474.6410522,7.294877052,94.70000458,0,0
2021-12-16 23:00 +08:00,20.0,53.66666793823242,71.57133483886719,27.71833419799805,0.0,4.400000095367432,452.1000061035156,1.0,0.003418000000237953,0.00109860000009121,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.92575264,16.5,0.0,92.99946594,0.0,25.47482491,1002.799988,28.5,0.0,322.8973999,0.170057371,474.8908997,7.294877052,94.99999237,0,0
2021-12-16 23:05 +08:00,20.0,53.84000015258789,71.8846664428711,27.640666961669922,0.0,4.066666603088379,451.5666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.07758331,16.5,0.0,92.99946594,0.0,25.57427406,1002.799988,28.5,0.0,267.3993835,1.399944067,475.2906189,7.294877052,94.80000305,0,0
2021-12-16 23:10 +08:00,20.0,53.43000030517578,72.28900146484375,27.53400039672852,0.0,3.9666666984558105,452.3999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,92.99946594,0.0,25.57430267,1002.599976,28.5,0.0,151.5751495,1.415002584,475.4906006,7.294877052,94.4375,0,0
2021-12-16 23:15 +08:00,20.0,53.36666488647461,72.42366790771484,27.46999931335449,0.0,3.866666555404663,450.8666687011719,2.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,92.99946594,0.0,25.75274658,1002.599976,28.5,0.0,184.9503632,1.990006208,474.8909607,7.294877052,94.125,0,0
2021-12-16 23:20 +08:00,20.0,53.66333389282226,72.33966827392578,27.51966667175293,0.0,4.199999809265137,451.5,2.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,91.87050629,0.0,25.81565857,1002.599976,28.60000038,0.0,270.144165,0.441088378,474.8409729,7.294877052,94.0009079,0,0
2021-12-16 23:25 +08:00,20.0,53.59000015258789,72.40633392333984,27.488000869750977,0.0,4.0333333015441895,448.5666809082031,2.0,0.003418000000237953,0.00109860000009121,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,91.49845886,0.0,25.89792824,1002.599976,28.60000038,0.0,288.6815491,0.565983117,475.6905823,7.294877052,93.90000153,0,0
2021-12-16 23:30 +08:00,20.0,54.18000030517578,72.46833038330078,27.477333068847656,0.0,3.766666650772095,448.4333190917969,2.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,90.95757294,0.0,25.89792824,1002.550049,28.60000038,0.0,245.1274109,1.912901044,475.2907715,7.294877052,94.37462616,0,0
2021-12-16 23:35 +08:00,20.0,53.5433349609375,72.36566925048828,27.502666473388672,0.02666666731238365,4.266666889190674,447.5666809082031,2.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,24.39223671,16.5,0.0,90.38020325,0.0,25.91300964,1002.349976,28.60000038,0.0,121.4989243,1.16998589,475.2479248,7.294877052,95.30000305,0,0
2021-12-16 23:40 +08:00,20.0,53.7400016784668,72.35733032226562,27.498332977294922,1.0266666412353516,4.133333206176759,450.0666809082031,2.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.44649887,16.5,0.0,90.02340698,0.0,25.98841286,1002.299988,28.52499771,0.0,258.4215393,0.86001575,475.0337524,7.294877052,95.59999847,0,0
2021-12-16 23:45 +08:00,20.0,53.86896514892578,72.02241516113281,27.582414627075195,2.172413825988769,4.0,451.03448486328125,2.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,24.50076103,16.5,0.0,89.66660309,0.637684882,26.06381416,1002.299988,28.50000572,0.0,141.4086609,1.070031881,474.8195496,7.294877052,95.39998627,0,0
2021-12-16 23:50 +08:00,20.0,53.62857055664063,71.71214294433594,27.644643783569336,3.739285707473755,3.9642856121063232,449.4285583496094,2.0,0.002929999999651045,0.0010987000000568514,0.048828999999386724,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,24.33074379,16.5,0.0,89.10915375,0.0,26.10905457,1002.299988,28.60000038,0.0,288.9014587,1.364964247,475.2241821,7.294877052,94.99996948,0,0
2021-12-16 23:55 +08:00,20.0,53.6866683959961,71.86866760253906,27.6026668548584,5.010000228881836,3.9666666984558105,447.4333190917969,2.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.43204689,16.5,0.0,88.93751526,0.0,26.21352768,1002.299988,28.60000038,0.0,290.1766052,1.119925976,475.6239319,7.294877052,94.80000305,0,0
2021-12-17 00:00 +08:00,20.0,54.61000061035156,72.09600067138672,27.632333755493164,4.7833333015441895,4.0,446.8333435058594,2.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.28009415,16.5,0.0,88.59558105,0.0,26.29019165,1002.399109,27.36909103,2.343318462,299.5501709,2.155240297,468.8930664,9.613571167,98.15882111,0,0
2021-12-17 00:05 +08:00,20.0,54.48666763305664,73.02799987792969,27.687000274658203,3.733333349227905,3.6666667461395264,449.26666259765625,1.0,0.003417999999328458,0.0009764999999788415,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.92571449,16.5,0.0,88.42466736,0.0,26.32851219,1002.599976,26.49999046,0.0,254.8010559,0.84015888,464.6950378,13.0144062,100.0,0,0
2021-12-17 00:10 +08:00,20.0,54.36000061035156,72.19866943359375,27.59900093078613,2.9533333778381348,3.133333444595337,453.1666564941406,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.62197304,16.5,0.0,89.43834686,0.0,26.1131134,1002.299988,26.10000038,0.0,309.8323975,0.429969698,461.6964417,13.74844646,100.0,0,0
2021-12-17 00:15 +08:00,20.0,54.41999816894531,71.07499694824219,27.470666885375977,3.8933334350585938,2.866666555404663,453.1666564941406,1.0,0.003418000000237953,0.000976599999944483,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.31826591,16.5,0.0,89.93339539,0.0,26.11309242,1002.099976,26.10000038,0.00019988,271.2050476,1.669740081,461.4962463,14.5173111,100.0,0,0
2021-12-17 00:20 +08:00,20.0,54.47000122070313,69.61466979980469,27.399999618530273,5.62333345413208,2.700000047683716,455.3666687011719,1.0,0.002929000000222004,0.0009766000000581698,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.47014236,16.5,0.0,90.97473907,0.0,25.90175819,1002.099976,26.10000038,0.0,324.2841187,0.930000007,459.6974182,14.75447845,100.0,0,0
2021-12-17 00:25 +08:00,20.0,54.84333419799805,68.13400268554689,27.33066749572754,8.739999771118164,2.5,457.1000061035156,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.77381134,16.5,0.0,91.47601318,0.0,25.90175819,1002.099976,26.0,0.0,118.3011322,0.350036651,462.0962219,14.75447845,100.0,0,0
2021-12-17 00:30 +08:00,20.0,55.13666534423828,66.6546630859375,27.304332733154297,12.520000457763672,2.133333444595337,462.5666809082031,1.0,0.003418000000237953,0.0009764999999788415,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,23.84979057,16.5,0.0,91.7342453,0.0,25.90175819,1002.0,26.20000076,0.0,258.4494324,0.685065806,461.3963928,14.75447845,100.0,0,0
2021-12-17 00:35 +08:00,20.0,55.0966682434082,65.53600311279297,27.268667221069336,15.396666526794435,2.0666666030883794,463.8666687011719,1.0,0.003418000000237953,0.000976599999944483,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,23.92575455,16.5,0.0,92.48849487,0.0,25.90175819,1001.900024,26.20000076,0.0,259.0533142,0.579881012,461.496521,14.75447845,100.0,0,0
2021-12-17 00:40 +08:00,20.0,54.45185089111328,64.34037017822266,27.231111526489254,16.951852798461914,2.0740740299224854,465.2962951660156,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.07759094,16.5,0.0,92.48849487,0.0,25.90175819,1001.900024,26.20000076,0.0,272.0088196,1.059965014,461.49646,14.75447845,100.0,0,0
2021-12-17 00:45 +08:00,20.0,55.41999816894531,63.483665466308594,27.17900085449219,14.203332901000975,1.8666666746139529,463.73333740234375,1.0,0.003417999999328458,0.0009766000000581698,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,92.73690796,0.0,25.90175819,1001.833313,26.33333969,0.0,311.3994141,0.676658988,461.0968018,14.75447845,100.0,0,0
2021-12-17 00:50 +08:00,20.0,55.11000061035156,62.76933288574219,27.125333786010746,13.479999542236328,2.0,465.23333740234375,1.0,0.0029300000005605398,0.0009764999999788415,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.12822342,16.5,0.0,92.9852829,0.0,25.90175819,1001.799988,26.39999962,0.0,317.5003967,1.789992571,459.9638977,14.75447845,100.0,0,0
2021-12-17 00:55 +08:00,20.0,55.50666809082031,62.05633163452149,27.093000411987305,16.360000610351562,1.6000000238418581,464.8666687011719,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.22948265,16.5,0.0,92.9852829,0.0,25.98343468,1001.799988,26.5000267,0.0,315.7995605,1.809941292,461.4966431,14.75447845,100.0,0,0
2021-12-17 01:00 +08:00,20.0,55.37333297729492,61.32966613769531,27.088666915893555,16.579999923706055,1.8333333730697632,467.20001220703125,1.0,0.003418000000237953,0.000976599999944483,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.1535244,16.5,0.0,92.9852829,0.0,26.01065254,1001.700012,26.60001183,0.0,306.3020325,1.320047855,461.8963623,14.75447845,100.0,0,0
2021-12-17 01:05 +08:00,20.0,55.23333358764648,60.93199920654297,27.003665924072266,10.426666259765623,1.7333333492279053,469.6666564941406,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.07758331,16.5,0.0,92.9852829,0.0,26.01065254,1001.700012,26.70000076,0.0,306.8992615,3.410209894,462.3959656,14.75447845,100.0,0,0
2021-12-17 01:10 +08:00,20.0,54.959999084472656,60.5,26.95666694641113,4.243333339691162,1.7999999523162842,469.5666809082031,1.0,0.003418000000237953,0.00109860000009121,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.53145981,16.5,0.0,92.9852829,0.0,26.12596512,1001.900024,26.70000076,0.000116466,258.2008972,3.039999962,464.2562256,15.02080917,100.0,0,0
2021-12-17 01:15 +08:00,20.0,55.0433349609375,60.20933151245117,26.899333953857425,4.556666851043701,1.7333333492279053,470.7999877929688,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,24.68527985,16.5,0.0,92.9852829,0.183418274,26.23098946,1002.099915,26.09998131,0.000198543,290.9967346,0.340909332,459.8971252,16.7643261,100.0,0,0
2021-12-17 01:20 +08:00,20.0,55.253334045410156,59.89733505249024,26.885334014892575,5.71999979019165,1.7333333492279053,472.1666564941406,1.0,0.002929000000222004,0.0010986999999431646,0.04882799999904819,0.0,0.013669999996636761,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,92.9852829,0.183418274,26.33498955,1001.900024,26.0,0.0,204.9050751,2.309906721,458.8975525,18.50427437,100.0,0,0
2021-12-17 01:25 +08:00,20.0,54.93999862670898,59.6173324584961,26.881999969482425,9.026666641235352,2.033333301544189,473.0666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98908997,16.5,0.0,92.48658752,0.183418274,26.33498955,1001.900024,25.70000076,0.0,294.9946594,0.790048301,458.4977722,19.00855064,100.0,0,0
2021-12-17 01:30 +08:00,20.0,54.78928756713867,59.64142990112305,26.82107162475586,6.989285945892334,1.8214285373687744,475.2857055664063,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.53331757,16.5,0.0,91.48106384,0.183418274,26.44086838,1001.799988,25.90000534,0.0,266.0009155,1.81994319,459.0974121,19.00855064,100.0,0,0
2021-12-17 01:35 +08:00,20.0,55.1931037902832,59.43241500854492,26.82758712768555,6.006896495819093,2.034482717514038,478.0,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,24.53333855,16.5,0.0,90.43286896,0.183418274,26.44086838,1001.599976,26.10001373,0.0,306.6806641,2.289786816,457.2985229,19.00855064,100.0,0,0
2021-12-17 01:40 +08:00,20.0,55.23333358764648,59.21666717529297,26.83833312988281,15.063333511352539,2.0666666030883794,476.1666564941406,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.68524933,16.5,0.0,90.43286896,0.183418274,26.44086838,1001.599976,26.20000076,0.0,220.8956146,1.190317512,457.4986267,19.00855064,100.0,0,0
2021-12-17 01:45 +08:00,20.0,55.75666809082031,59.20366668701172,26.80466651916504,21.106666564941406,1.9333332777023315,478.2999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,24.837183,16.5,0.0,89.93566132,0.183418274,26.44086838,1001.599976,26.20001411,0.0,263.9994202,1.61996603,457.6982422,19.00855064,100.0,0,0
2021-12-17 01:50 +08:00,20.0,55.48333358764648,59.03166580200195,26.80900001525879,24.553333282470703,2.299999952316284,480.0666809082031,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.837183,16.5,0.0,88.923172,0.183418274,26.54126358,1001.599976,26.39999962,0.0,304.9430237,0.319948047,460.2970886,19.00855064,100.0,0,0
2021-12-17 01:55 +08:00,20.0,56.12666702270508,59.00733184814453,26.76799964904785,26.3799991607666,2.0,478.8333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,88.923172,0.183418274,26.54126358,1001.599976,26.40001488,0.0,212.4908447,1.279857635,459.8971863,19.00855064,100.0,0,0
2021-12-17 02:00 +08:00,20.0,60.47666549682617,60.72366714477539,26.33799934387207,54.79999923706055,2.299999952316284,476.8333435058594,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,88.41954041,0.183418274,26.54126358,1001.599976,26.60000038,0.0,267.7963257,0.840004981,460.4970398,19.00855064,100.0,0,0
2021-12-17 02:05 +08:00,20.0,59.67666625976562,63.29233169555664,26.04333305358887,44.87666702270508,2.4666666984558105,472.5666809082031,1.0,0.002929999999651045,0.00109860000009121,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,88.41954041,0.183418274,26.54126358,1001.599976,26.60001945,0.0,236.4092102,0.450208724,460.4969788,19.00855064,100.0,0,0
2021-12-17 02:10 +08:00,20.0,57.96666717529297,63.82533264160156,25.89900016784668,49.17333221435547,2.433333396911621,471.3666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,87.92314911,0.183418274,26.64299202,1001.599976,26.70000076,0.0,197.8025665,0.820097923,461.2966309,19.00855064,100.0,0,0
