timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-17 02:15 +08:00,20.0,59.48666763305664,63.50366592407226,25.84000015258789,60.72333145141602,2.133333444595337,473.3666687011719,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.14111137,16.5,0.0,87.42140961,0.183418274,26.64299202,1001.5,27.0,0.0,227.8589935,0.664999247,461.8963623,19.00855064,100.0,0,0
2021-12-17 02:20 +08:00,20.0,60.7400016784668,63.21233367919922,25.822999954223636,67.75666809082031,2.2333333492279053,475.8999938964844,1.0,0.002929999999651045,0.0010986999999431646,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.14111137,16.5,0.0,87.42140961,0.183418274,26.64299202,1001.400024,27.10000038,0.0,268.3855896,2.079734802,462.0962524,19.00855064,100.0,0,0
2021-12-17 02:25 +08:00,20.0,59.68888854980469,63.02037048339844,25.79222297668457,73.87036895751953,2.0,479.629638671875,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,24.98911476,16.5,0.0,86.92622375,0.183418274,26.64299202,1001.400024,27.10001945,0.0,257.9933472,2.219957829,463.2955933,19.00855064,100.0,0,0
2021-12-17 02:30 +08:00,20.0,61.0,62.81900024414063,25.773666381835934,77.48332977294922,1.6333333253860474,479.4666748046875,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.14111137,16.5,0.0,86.92622375,0.183418274,26.64299202,1001.299988,27.20000076,0.0,155.4005127,0.39001593,462.8959656,19.00855064,100.0,0,0
2021-12-17 02:35 +08:00,20.0,61.34333419799805,62.77866744995117,25.76666641235352,79.3566665649414,1.7000000476837158,481.8999938964844,1.0,0.002929000000222004,0.0010375999999041596,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29305458,16.5,0.0,86.92622375,0.183418274,26.64299202,1001.299988,27.20000076,0.0,267.7971802,1.879938722,463.495697,19.00855064,100.0,0,0
2021-12-17 02:40 +08:00,20.0,61.13999938964844,62.6870002746582,25.76499938964844,79.68333435058594,1.6666666269302368,479.2999877929688,1.0,0.003418000000237953,0.0010987000000568514,0.04882799999904819,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,86.92622375,0.183418274,26.64299202,1001.099976,27.5,0.0,259.8985901,1.080001473,464.6950989,19.00855064,100.0,0,0
2021-12-17 02:45 +08:00,20.0,59.68999862670898,62.5716667175293,25.766000747680664,79.27999877929688,1.399999976158142,479.20001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,86.92622375,0.183418274,26.74333954,1001.099976,27.5,0.0,242.266449,1.323308468,464.2954407,19.00855064,100.0,0,0
2021-12-17 02:50 +08:00,20.0,60.7933349609375,62.43533325195313,25.76766586303711,78.59666442871094,1.2666666507720947,476.76666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,86.92622375,0.0,26.74333954,1000.900024,27.5,0.0,270.9569397,1.249832511,464.8952332,19.00855064,100.0,0,0
2021-12-17 02:55 +08:00,20.0,59.78666687011719,62.34000015258789,25.766000747680664,77.97666931152344,1.3333333730697632,474.3666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29308891,16.5,0.0,86.92622375,0.183418274,26.74333954,1000.799988,27.40000725,0.0,184.7994537,2.419895411,465.0950317,19.00855064,100.0,0,0
2021-12-17 03:00 +08:00,20.0,60.15999984741211,62.28033447265625,25.75666618347168,75.9566650390625,1.3333333730697632,475.20001220703125,1.0,0.002929000000222004,0.0010987000000568514,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.44503975,16.5,0.0,86.43109894,0.183418274,26.74333954,1000.799988,27.5,0.0,158.5196075,0.729864776,466.4943542,19.00855064,100.0,0,0
2021-12-17 03:05 +08:00,20.0,61.47000122070313,62.24499893188477,25.751333236694336,76.06666564941406,1.2666666507720947,476.3999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.44503975,16.5,0.0,85.92411041,0.183418274,26.84537506,1000.5,27.59999466,6.66e-05,180.9007721,1.619990706,464.6950989,19.24072838,100.0,0,0
2021-12-17 03:10 +08:00,20.0,59.91333389282226,62.1150016784668,25.734333038330078,75.6433334350586,1.2999999523162842,473.6333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.44503975,16.5,0.0,85.92411041,0.183418274,26.84537506,1000.5,27.39999962,0.0,199.9144592,2.08978796,463.2952271,19.24072838,100.0,0,0
2021-12-17 03:15 +08:00,20.0,56.38214111328125,61.84500122070313,25.80107116699219,72.9857177734375,1.4642857313156128,479.0714416503906,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.4450779,16.5,0.0,85.92411041,0.183418274,26.84537506,1000.5,27.29999924,0.0,254.2901764,3.670139074,460.497406,19.24072838,100.0,0,0
2021-12-17 03:20 +08:00,20.0,55.00689697265625,61.50172424316406,25.90965461730957,69.92414093017578,1.517241358757019,481.6896667480469,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.5970974,16.5,0.0,85.92411041,0.183418274,26.84537506,1000.5,27.40001297,0.0,182.0019226,3.330143929,461.8964233,19.2407589,100.0,0,0
2021-12-17 03:25 +08:00,20.0,58.60333251953125,61.32533264160156,25.95800018310547,70.2933349609375,1.7333333492279053,488.1666564941406,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.74909401,16.5,0.0,85.92411041,0.183418274,26.94524193,1000.5,27.60000038,0.0,207.4951935,4.429531097,464.0953674,19.4729023,100.0,0,0
2021-12-17 03:30 +08:00,20.0,59.61999893188477,61.28666687011719,25.96466636657715,68.44333648681639,2.200000047683716,493.5333251953125,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.74909401,16.5,0.0,85.92411041,0.183418274,26.94524193,1000.5,27.69999886,0.0,190.1003265,2.640003204,464.095459,19.4729023,100.0,0,0
2021-12-17 03:35 +08:00,20.0,56.65666580200195,61.23633193969727,26.00200080871582,64.17333221435547,2.533333301544189,500.9666748046875,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.74909401,16.5,0.0,85.92411041,0.183418274,26.94524193,1000.5,27.5,0.0,211.4002533,2.829949379,464.8951416,19.4729023,100.0,0,0
2021-12-17 03:40 +08:00,20.0,57.68999862670898,61.16433334350586,26.02733421325684,65.93000030517578,2.400000095367432,504.5333251953125,1.0,0.0029289999993125093,0.0010985999999775231,0.048828999999386724,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.74909401,16.5,0.0,85.92411804,0.183418274,27.04572105,1000.299988,27.39999962,0.0,192.3502808,3.379997253,465.6947632,19.4729023,100.0,0,0
2021-12-17 03:45 +08:00,20.0,57.93999862670898,61.2303352355957,26.017000198364254,70.93000030517578,2.6666667461395264,505.6333312988281,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,0.0,0.013669999996636761,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,86.42045593,0.183434889,27.04572105,1000.299988,27.39999962,0.0,237.5940247,2.950211525,465.4949341,19.4729023,100.0,0,0
2021-12-17 03:50 +08:00,20.0,54.70000076293945,61.1870002746582,26.018999099731445,69.73999786376953,2.866666555404663,505.8666687011719,1.0,0.003417999999328458,0.00109860000009121,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,86.42045593,0.582443237,27.04572105,1000.299988,27.39999962,0.0,164.8001556,1.700003624,465.494873,19.4729023,100.0,0,0
2021-12-17 03:55 +08:00,20.0,54.52999877929688,61.07699966430664,26.022666931152344,68.32333374023439,2.533333301544189,504.3666687011719,1.0,0.0029300000005605398,0.0010375999999041596,0.04882800000086718,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,86.42045593,0.582443237,27.09541321,1000.188843,27.34444237,0.0,188.6894531,2.233345747,465.8947144,19.4729023,100.0,0,0
2021-12-17 04:00 +08:00,20.0,54.68000030517578,60.99966812133789,26.027666091918945,68.9566650390625,2.366666555404663,500.5333251953125,1.0,0.002929000000222004,0.00109860000009121,0.048828999999386724,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,86.42045593,0.582443237,27.14510345,1000.099976,27.3500061,0.0,202.649231,2.730010509,466.2943726,19.4729023,100.0,0,0
2021-12-17 04:05 +08:00,20.0,54.28571319580078,60.94071578979492,26.01714324951172,69.71071624755861,2.4285714626312256,494.7857055664063,1.0,0.003417999999328458,0.0010986999999431646,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.42045593,0.582443237,27.14510345,1000.099976,27.39999962,0.0,194.7012939,2.345057487,466.4945068,19.4729023,100.0,0,0
2021-12-17 04:10 +08:00,20.0,54.54137802124024,60.88689804077149,26.013103485107425,69.52069091796875,2.4827585220336914,491.6551818847656,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.66864014,0.582443237,27.14510345,999.9000244,27.29999924,0.0,193.4970245,0.690169275,466.6943359,19.4729023,100.0,0,0
2021-12-17 04:15 +08:00,20.0,55.0099983215332,60.84199905395508,26.005332946777344,72.01667022705078,2.7333333492279053,485.70001220703125,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.91673279,0.582443237,27.14510345,999.9000244,27.20000076,0.0,181.8029175,2.400063992,465.4949036,19.4729023,100.0,0,0
2021-12-17 04:20 +08:00,20.0,56.25,60.83333206176758,26.00200080871582,71.21666717529297,2.566666603088379,480.6000061035156,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.91673279,0.582443237,27.14510345,999.9000244,27.20004654,0.0,212.7893219,1.349855423,465.4949646,19.4729023,100.0,0,0
2021-12-17 04:25 +08:00,20.0,62.26666641235352,60.84466552734375,25.976667404174805,69.44666290283203,3.133333444595337,480.5666809082031,2.0,0.003418000000237953,0.0010987000000568514,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,86.91673279,0.233291626,27.14510345,999.9000244,27.39999962,0.0,239.5077057,0.86015749,466.6941223,19.4729023,99.79994965,0,0
2021-12-17 04:30 +08:00,20.0,60.959999084472656,60.78633499145508,26.04700088500977,72.92333221435547,2.8333332538604736,484.9333190917969,2.0,0.0029289999993125093,0.0010985999999775231,0.04882800000086718,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.91673279,0.233291626,27.14510345,999.9000244,27.39999962,0.0,241.9928589,0.640029967,465.8946228,19.4729023,99.40000153,0,0
2021-12-17 04:35 +08:00,20.0,61.95333480834961,61.45233154296875,25.94066619873047,73.32333374023438,3.3333332538604736,491.5,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,26.05311584,16.5,0.0,86.91673279,0.233291626,27.14510345,999.9000244,27.39999962,0.0,191.6012268,1.440179467,466.8944092,19.4729023,99.90000153,0,0
2021-12-17 04:40 +08:00,20.0,62.08333206176758,61.93866729736328,25.913000106811523,73.56999969482422,3.066666603088379,489.73333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,26.20520592,16.5,0.0,86.91673279,0.233291626,27.14510345,999.9000244,27.39999962,0.0,188.502655,1.599980116,466.2945251,19.4729023,99.90000153,0,0
2021-12-17 04:45 +08:00,20.0,62.36666488647461,62.44400024414063,25.970333099365234,73.73666381835938,3.2333333492279053,489.3333435058594,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,26.20520592,16.5,0.0,86.91673279,0.233291626,27.14510345,999.7999878,27.39999962,0.0,267.0020752,1.410021663,467.6937866,19.4729023,99.90000153,0,0
2021-12-17 04:50 +08:00,20.0,62.46296310424805,62.76222229003906,25.93407440185547,74.90370178222656,3.2592592239379883,491.629638671875,1.0,0.0029300000005605398,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,26.20520592,16.5,0.0,86.91673279,0.133529663,27.14510345,999.9000244,27.30000305,1.0,231.9989777,1.160033345,466.8943176,19.4729023,99.90000153,0,0
2021-12-17 04:55 +08:00,20.0,61.75357055664063,62.82892990112305,25.91857147216797,75.0,3.2142856121063232,494.8571472167969,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,26.20520592,16.5,0.0,86.91673279,0.133529663,27.14510345,999.7999878,27.5,1.000116467,185.5010529,2.6798172,467.0942383,19.4729023,100.0,0,0
2021-12-17 05:00 +08:00,20.0,61.13103485107422,62.57896423339844,25.92206954956055,72.46896362304688,3.2413792610168457,493.3448181152344,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,26.35723305,16.5,0.0,86.91673279,0.333057404,27.14510345,999.9000244,27.49999809,1.0,211.9998016,0.870052397,466.0946655,19.4729023,100.0,0,0
2021-12-17 05:05 +08:00,20.0,64.48148345947266,62.53407287597656,25.91185188293457,79.70370483398438,3.037037134170532,489.0740661621094,1.0,0.003418000000237953,0.0010986999999431646,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,26.35723305,16.5,0.0,86.91673279,0.333057404,27.14510345,999.9000244,27.49998283,1.0,96.52095795,0.870066643,466.694397,19.4729023,100.0,0,0
2021-12-17 05:10 +08:00,20.0,63.93000030517578,62.505332946777344,25.93433380126953,80.49666595458984,3.0,491.8666687011719,1.0,0.003418000000237953,0.00109860000009121,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,26.35723305,16.5,0.0,86.91673279,0.133529663,27.24663544,999.9000244,27.5,1.0,92.20521545,0.150129288,466.094696,19.4729023,99.59999084,0,0
2021-12-17 05:15 +08:00,20.0,64.23332977294922,62.45366668701172,25.929332733154297,80.06666564941406,2.933333396911621,487.1666564941406,1.0,0.003417999999328458,0.0010375999999041596,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,26.35719299,16.5,0.0,86.91673279,0.133263797,27.24663544,999.9000244,27.5,1.0,264.6998901,1.510107875,467.0942078,19.4729023,99.80002594,0,0
2021-12-17 05:20 +08:00,20.0,62.73666763305664,62.41633224487305,25.922666549682614,81.84333038330078,3.5999999046325684,493.1333312988281,1.0,0.0029300000005605398,0.00109860000009121,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.74909401,16.5,0.0,87.41243744,0.0,27.24663544,1000.099976,26.89997292,0.0,326.583313,2.909355164,466.0948792,19.4729023,100.0,0,0
2021-12-17 05:25 +08:00,20.0,63.22999954223633,62.48333358764648,25.91699981689453,80.37000274658203,3.8333332538604736,496.2999877929688,1.0,0.003417999999328458,0.0010986999999431646,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,87.90890503,0.0,27.24663544,1000.200012,26.59999847,0.0,169.2027588,0.180029437,465.8947449,19.4729023,100.0,0,0
2021-12-17 05:30 +08:00,20.0,62.46666717529297,62.56533432006836,25.91699981689453,76.63333129882812,3.400000095367432,496.6000061035156,2.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,88.90696716,0.0,27.24663544,1000.200012,26.39999962,2.999450684,315.0863647,2.609571457,462.29599,19.4729023,100.0,0,0
2021-12-17 05:35 +08:00,20.0,61.313331604003906,62.59266662597656,25.888999938964844,76.37999725341797,3.633333444595337,495.73333740234375,2.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.14111137,16.5,0.0,89.41401672,0.0,27.24663544,1000.200012,26.00161552,0.0,241.9383698,1.690000057,459.9004517,20.92473412,100.0,0,0
2021-12-17 05:40 +08:00,20.0,62.14666748046875,62.46766662597656,25.864665985107425,72.61333465576172,3.433333396911621,493.6666564941406,2.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,89.90953827,0.0,27.14257813,1000.200012,25.79997253,0.0,320.2923279,1.130123973,458.4978027,21.48260498,100.0,0,0
2021-12-17 05:45 +08:00,20.0,63.04666519165039,62.42566680908203,25.85400009155273,72.96666717529297,3.4666666984558105,494.3999938964844,2.0,0.003417999999328458,0.0010987000000568514,0.048828999999386724,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.29307556,16.5,0.0,90.94891357,0.0,27.14257813,1000.200012,25.50161552,0.0,302.6943054,2.614333391,457.4950562,21.48260498,100.0,0,0
2021-12-17 05:50 +08:00,20.0,62.50714111328125,62.58071517944336,25.838571548461914,79.07857513427734,4.0,493.9285583496094,2.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.5970974,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.29999924,0.999883533,307.0004272,3.059869528,456.098877,21.71477699,100.0,0,0
2021-12-17 05:55 +08:00,20.0,61.85714340209961,62.67714309692383,25.84964370727539,80.71428680419922,3.5357143878936768,492.46429443359375,2.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.90108871,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.29999924,0.0,289.5014343,0.330114961,456.4985962,21.98440361,100.0,0,0
2021-12-17 06:00 +08:00,20.0,62.79999923706055,62.720664978027344,25.83799934387207,72.42333221435547,3.366666555404663,487.3666687011719,2.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56669235,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.29999924,0.0,83.9587326,0.51003027,455.499115,22.16671753,100.0,0,0
2021-12-17 06:05 +08:00,20.0,63.45333480834961,62.861000061035156,25.82233238220215,64.74333190917969,3.866666555404663,486.0666809082031,2.0,0.003417999999328458,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.26270103,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.09999466,0.0,314.2980042,0.880010962,455.6990051,22.9905014,100.0,0,0
2021-12-17 06:10 +08:00,20.0,63.040000915527344,63.06266784667969,25.81533241271973,59.98666763305664,3.433333396911621,483.5666809082031,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.26270103,16.5,0.0,91.4461441,0.0,27.14257813,1000.200012,24.79999924,0.0,307.2897949,3.169559717,454.4998169,22.9905014,100.0,0,0
2021-12-17 06:15 +08:00,20.0,61.7066650390625,63.26933288574219,25.82900047302246,80.37666320800781,3.566666603088379,483.8333435058594,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,25.26097107,16.5,0.0,91.4461441,0.0,27.14257813,1000.200012,24.79999924,0.0,279.6505737,1.231653333,454.2996216,22.9905014,100.0,0,0
2021-12-17 06:20 +08:00,20.0,62.93999862670898,63.33733367919922,25.82900047302246,93.3133316040039,3.366666555404663,480.7999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56665993,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,24.84916878,0.0,250.6104431,0.633920968,453.6998901,22.9905014,100.0,0,0
2021-12-17 06:25 +08:00,20.0,61.6500015258789,63.0890007019043,25.828332901000977,93.15666961669922,3.0999999046325684,476.76666259765625,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56915474,16.5,0.0,91.4461441,0.0,27.14257813,1000.301636,24.89999962,0.0,308.880188,1.564422607,454.2897949,22.9905014,100.0,0,0
2021-12-17 06:30 +08:00,20.0,62.44137954711914,63.0099983215332,25.816205978393555,92.50344848632812,3.034482717514038,475.3448181152344,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56665993,16.5,0.0,91.4461441,0.0,27.14257813,1000.301636,24.89999962,0.0,228.5792847,0.758423448,454.4864197,22.9905014,100.0,0,0
2021-12-17 06:35 +08:00,20.0,62.7066650390625,62.8120002746582,25.82033348083496,88.68333435058594,2.900000095367432,473.9333190917969,1.0,0.003417999999328458,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,25.71868706,16.5,0.0,91.4461441,0.0,27.14257813,1000.398376,25.0,0.0,300.2901001,2.733609676,454.0899048,22.9905014,100.0,0,0
2021-12-17 06:40 +08:00,20.0,60.86000061035156,62.85133361816406,25.819000244140625,54.19333267211914,2.933333396911621,475.6666564941406,1.0,0.003418000000237953,0.00109860000009121,0.050780999999915366,0.0,0.0156200000019453,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.20000076,0.0,298.5204163,1.415969849,454.9059753,22.9905014,100.0,0,0
2021-12-17 06:45 +08:00,20.0,58.67856979370117,62.84249877929688,25.793928146362305,37.724998474121094,2.9285714626312256,470.3928527832031,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,91.4461441,0.0,27.14257813,1000.400024,25.39670372,0.0,300.6016541,1.015328884,455.4891357,22.9905014,100.0,0,0
2021-12-17 06:50 +08:00,20.0,59.57333374023438,62.80133438110352,25.75466728210449,44.56666564941406,2.7333333492279053,469.5333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,91.4461441,0.0,27.14257813,1000.599976,25.49834251,0.0,292.1550598,1.75999999,456.0889282,22.9905014,100.0,0,0
2021-12-17 06:55 +08:00,20.0,60.143333435058594,62.81566619873047,25.69333267211914,38.310001373291016,2.700000047683716,468.6666564941406,1.0,0.003417999999328458,0.0010986999999431646,0.04980499999874155,0.0,0.01367000000027474,0.0,0.0,25.0,1.64245379,0.0,0.0,26.02020836,16.5,0.0,90.44355774,0.0,27.14257813,1000.700012,25.5,0.0,290.0812683,0.424281269,456.8821106,22.9905014,100.0,0,0
2021-12-17 07:00 +08:00,20.0,58.04999923706055,62.80699920654297,25.68833351135254,65.44666290283203,2.4666666984558105,466.3999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,89.94329834,0.0,27.0389595,1000.700012,25.5016613,1.0,315.8024292,0.319138944,456.3220215,22.9905014,100.0,0,0
2021-12-17 07:05 +08:00,20.0,57.02333450317383,62.36899948120117,25.71333312988281,87.11000061035156,2.700000047683716,467.4333190917969,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,89.94329834,0.0,27.0389595,1000.896729,25.5,4.98351717,93.8829422,0.591648281,457.6948853,22.9905014,100.0,0,0
2021-12-17 07:10 +08:00,20.0,55.84333419799805,62.05699920654297,25.71266746520996,80.80999755859375,2.4666666984558105,470.0333251953125,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.72121239,16.5,0.0,89.44093323,0.0,27.0389595,1000.900024,25.60000038,8.983384132,273.6173706,1.132960677,458.6911011,22.9905014,100.0,0,0
2021-12-17 07:15 +08:00,20.0,56.79666519165039,61.69599914550781,25.71833419799805,83.11000061035156,2.4666666984558105,473.6666564941406,1.0,0.0029300000005605398,0.0010987000000568514,0.04980499999874155,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56665993,16.5,0.0,88.93489838,0.0,27.0389595,1001.198364,25.60165596,2.016549826,301.5980835,1.483641028,458.6878357,22.9905014,100.0,0,0
2021-12-17 07:20 +08:00,20.0,56.1275863647461,61.50344848632813,25.722759246826172,74.11034393310547,2.2758619785308842,476.0,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.56665993,16.5,0.0,89.43173218,0.0,27.0389595,1001.200012,25.70000076,2.983583212,300.2007751,3.003404856,457.9078674,22.9905014,100.0,0,0
2021-12-17 07:25 +08:00,20.0,57.78666687011719,61.55233383178711,25.71333312988281,70.38999938964844,2.0,475.5,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.71616554,16.5,0.0,89.43173218,0.308113098,27.0389595,1001.301636,25.60000038,9.950250626,303.8528137,1.840100169,457.5049133,22.9905014,100.0,0,0
2021-12-17 07:30 +08:00,20.0,58.53666687011719,62.64666748046875,25.71433258056641,101.22666931152344,2.0999999046325684,476.0,2.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,89.43173218,0.308113098,27.0389595,1001.400024,25.69835472,12.95060158,288.7319031,1.539999962,458.4846497,22.9905014,100.0,0,0
2021-12-17 07:35 +08:00,20.0,59.099998474121094,64.04233551025389,25.79700088500977,102.97666931152344,2.533333301544189,472.23333740234375,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.87068367,16.5,0.0,88.92498779,0.308113098,27.0389595,1001.599976,25.5,24.01638794,281.6408997,0.986722529,458.681366,22.9905014,100.0,0,0
2021-12-17 07:40 +08:00,20.0,54.61428451538086,63.44392776489258,25.90749931335449,102.8892822265625,2.2857143878936768,469.8214416503906,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.86817551,16.5,0.0,88.92498779,0.308113098,27.0389595,1001.601624,25.5,35.0,258.2567139,1.082739949,457.5048828,22.9905014,100.0,0,0
2021-12-17 07:45 +08:00,20.0,54.93999862670898,62.52866744995117,25.94066619873047,101.50666809082031,1.8666666746139529,464.3333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,25.71868706,16.5,0.0,88.42534637,0.0,27.0389595,1001.700012,25.5,44.0,291.4920654,1.415180087,458.710907,22.9905014,100.0,0,0
2021-12-17 07:50 +08:00,20.0,54.959999084472656,61.85800170898438,25.96933364868164,100.40666961669922,1.7000000476837158,462.3666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,25.71868706,16.5,0.0,88.42534637,0.0,27.0389595,1001.900024,25.49834251,53.91708374,264.3703003,0.717180908,459.9071655,22.9905014,100.0,0,0
2021-12-17 07:55 +08:00,20.0,55.063331604003906,61.43099975585938,25.95033264160156,99.48666381835938,1.5,458.6333312988281,1.0,0.002929000000222004,0.0010986999999431646,0.049804000000222004,0.0,0.015619999998307321,0.0,0.0,25.0,1.64245379,0.0,0.0,26.02021408,16.5,0.0,88.42534637,0.0,27.0389595,1001.900024,25.5,67.93431854,290.6604004,2.599950552,460.4871521,22.9905014,100.0,0,0
2021-12-17 08:00 +08:00,20.0,54.959999084472656,61.10266494750977,25.977333068847656,95.85333251953124,1.399999976158142,459.5,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,0.0,0.0,25.0,1.64245379,0.0,0.0,26.0227108,16.5,0.0,88.42534637,0.0,27.0389595,1002.099976,25.59834671,83.9669342,238.7453003,0.800661325,459.8972168,22.9905014,100.0,0,0
2021-12-17 08:05 +08:00,20.0,55.51666641235352,61.06499862670898,25.93833351135254,89.92333221435547,1.2000000476837158,455.73333740234375,1.0,0.002929999999651045,0.00109860000009121,0.04785199999969336,0.0,0.12109000000054948,0.0,0.0,25.0,20.35203934,20.02672005,39.98926926,24.65487671,16.5,78.74754333,89.42192841,198.7641296,26.61839485,1002.299988,25.60000038,90.96713257,316.4936218,0.445659995,460.1135864,22.9905014,100.0,0,0
2021-12-17 08:10 +08:00,20.0,55.2933349609375,61.00466537475586,25.921667098999023,94.20333099365234,1.1333333253860474,454.3666687011719,1.0,0.002929999999651045,0.0010986999999431646,0.046875,1.0,0.11913999999887892,0.0,0.0,25.0,39.75281906,38.74631119,39.91724777,21.44391441,16.5,85.94847107,92.26107025,199.195694,24.35469437,1002.299988,25.70000076,90.02484894,80.81499481,0.370000005,459.7106323,22.9905014,100.0,0,0
2021-12-17 08:15 +08:00,20.0,55.29999923706055,60.92413711547852,25.92103385925293,95.5413818359375,1.0344827175140379,454.0689697265625,1.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,2.0,0.12110000000029686,0.0,0.0,25.0,44.29004288,42.75074768,39.7375679,19.1089592,16.5,85.94847107,93.30587769,206.1913605,21.38743973,1002.301636,25.70000076,55.06599808,283.3308105,2.34980607,461.4932556,22.9905014,100.0,0,0
2021-12-17 08:20 +08:00,20.0,55.40645217895508,60.75064468383789,25.93935394287109,88.10645294189453,1.1290322542190552,451.9032287597656,1.0,0.0029300000005605398,0.0010985999999775231,0.046875,3.0,0.12109000000054948,0.0,0.0,25.0,47.02667236,45.2674408,39.13867188,17.89216805,16.5,84.90790558,93.30587769,203.9703064,19.64879227,1002.5,25.70000076,45.98338318,191.3462219,1.143519521,461.6965332,22.9905014,100.0,0,0
2021-12-17 08:25 +08:00,20.0,55.61000061035156,60.64500045776367,25.9379997253418,85.64666748046875,1.0333333015441897,447.6000061035156,1.0,0.002929999999651045,0.0010985999999775231,0.04785199999969336,3.0,0.12109000000054948,0.0,0.0,25.0,45.07934952,43.49359894,36.29136276,16.98373222,16.5,71.01472473,93.30587769,201.1932831,18.39587402,1002.5,25.89834213,64.93367004,253.4738159,0.654592991,462.3970032,22.9905014,100.0,0,0
2021-12-17 08:30 +08:00,20.0,54.61428451538086,60.48428726196289,25.9521427154541,72.7249984741211,1.1428571939468384,445.3928527832031,1.0,0.002929000000222004,0.0010987000000568514,0.046875,2.968799999973271,0.12109999999665888,0.0,0.0,25.0,43.43693161,41.69010925,34.94958878,16.67847824,16.5,62.76688004,93.30587769,202.4840698,17.68787003,1002.696716,26.0,75.95069885,356.1539001,0.512300611,462.0897522,22.9905014,100.0,0,0
2021-12-17 08:35 +08:00,20.0,54.2400016784668,60.29100036621094,25.96633338928223,65.70333099365234,1.0666667222976685,447.0333251953125,1.0,0.002929999999651045,0.0010376000000178465,0.047850999999354826,2.031200000026729,0.1191400000025169,0.0,0.0,25.0,46.10588455,44.313591,35.07013702,16.82984352,16.5,62.76688004,93.30587769,200.0409393,17.58249283,1002.700012,26.0,101.9169159,302.5481873,0.272628367,462.3128357,22.9905014,100.0,0,0
2021-12-17 08:40 +08:00,20.0,54.69333267211914,59.87066650390625,26.05233383178711,68.49333190917969,1.0333333015441897,451.26666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.046875,2.968799999973271,0.12109000000054948,0.0,0.0,25.0,47.0267868,44.45793533,35.19475937,16.67847824,16.5,62.76688004,93.30587769,199.567215,17.46780396,1002.700012,26.10000038,109.9176712,296.7467041,0.541646659,462.7006836,22.9905014,100.0,0,0
2021-12-17 08:45 +08:00,20.0,54.66333389282226,59.67900085449219,26.09700012207031,71.25666809082031,1.1333333253860474,456.0,1.0,0.0029300000005605398,0.0010985999999775231,0.04785199999969336,2.031200000026729,0.12110000000029686,0.0,0.0,25.0,47.33789825,45.49386978,35.19475937,16.67847824,16.5,62.76688004,93.30587769,198.3820343,17.46646118,1002.801025,26.19893646,132.9574127,313.4070435,0.560000002,464.4803772,22.9905014,100.0,0,0
2021-12-17 08:50 +08:00,20.0,54.78333282470703,59.78099822998047,26.07233238220215,70.19000244140625,1.1333333253860474,455.5,1.0,0.002929000000222004,0.0010987000000568514,0.046875,2.968799999973271,0.1210899999969115,0.0,0.0,25.0,47.63246536,45.49386978,34.99155807,16.67847824,16.5,61.66374969,93.30587769,195.3534088,17.35899353,1002.900024,26.39670944,155.9013062,142.3686829,0.075428396,463.6923828,22.9905014,100.0,0,0
2021-12-17 08:55 +08:00,20.0,55.11333465576172,60.02666854858398,26.02566719055176,70.6500015258789,1.1666666269302368,455.6000061035156,1.0,0.002929999999651045,0.0010374999999385182,0.047851000001173816,3.031200000026729,0.12109000000054948,0.0,0.0,25.0,48.8363266,47.48316193,34.99155807,16.67596436,16.5,61.64530182,93.30587769,202.5092621,17.25315666,1002.900024,26.5,158.8670654,290.3853455,0.100000001,465.2916565,22.9905014,100.0,0,0
2021-12-17 09:00 +08:00,20.0,54.64666748046875,59.96366500854492,26.121665954589844,66.86666870117189,1.2666666507720947,458.26666259765625,1.0,0.002929999999651045,0.0010987000000568514,0.046875,2.0,0.1191400000025169,0.0,0.0,25.0,45.53343582,43.79718018,34.76506042,16.22450638,16.5,60.60364151,93.30587769,195.8905182,17.02569962,1003.09668,26.70000076,202.9673309,357.5074158,0.379999995,466.8745728,22.9905014,100.0,0,0
2021-12-17 09:05 +08:00,20.0,54.5,60.05103302001953,26.10137939453125,59.59654998779297,1.3793103694915771,458.2069091796875,1.0,0.002929000000222004,0.0011595999999371998,0.04980499999874155,3.0,0.12109999999665888,0.0,0.0,25.0,44.51099014,42.15686035,34.34822083,16.37580872,16.5,59.45174408,93.30587769,199.6663361,17.02395248,1003.198364,26.70000076,210.9833679,28.79360008,0.183306471,468.9134521,22.9905014,100.0,0,0
2021-12-17 09:10 +08:00,20.0,54.996665954589844,60.19966506958008,26.040000915527344,50.99333190917969,1.2666666507720947,457.3666687011719,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,2.968799999973271,0.12109000000054948,0.0,0.0,25.0,43.97919083,42.12911606,33.63635635,16.37580872,16.5,55.9557724,93.30587769,202.2714081,17.02395248,1003.200012,27.00103188,131.3197479,321.6793823,0.427421421,471.2792358,22.9905014,100.0,0,0
2021-12-17 09:15 +08:00,20.0,55.66999816894531,60.18299865722656,26.00566673278809,38.276668548583984,1.7666666507720947,456.6000061035156,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.0,0.12109000000054948,0.0,0.0,25.0,41.75111008,39.5330162,32.88535309,16.37331963,16.5,51.56125259,93.30587769,206.5144196,17.02395248,1003.396729,27.20000076,36.03289795,256.4656067,0.158718348,471.1023865,22.9905014,100.0,0,0
2021-12-17 09:20 +08:00,20.0,55.20000076293945,60.061073303222656,25.99571418762207,32.79642868041992,1.9285714626312256,457.3928527832031,1.0,0.0029300000005605398,0.0012206999999762047,0.04980500000056054,2.031200000026729,0.11915000000226428,0.0,0.0,25.0,42.97382355,40.97183228,32.65591431,16.37831497,16.5,48.9365654,93.30587769,198.9718475,17.13795662,1003.398376,27.20000076,25.09939957,327.2018127,1.030060053,470.4960632,22.9905014,100.0,0,0
2021-12-17 09:25 +08:00,20.0,56.349998474121094,59.92266845703125,25.979999542236328,35.68333435058594,1.8666666746139529,457.5333251953125,1.0,0.0029289999993125093,0.001159700000016528,0.04980499999874155,2.0,0.1210899999969115,0.0,0.0,25.0,41.50125504,39.80117798,32.23920441,16.37580872,16.5,47.7171936,93.30587769,206.3087158,17.03405762,1003.400024,27.10165024,29.95050049,273.1533813,0.356104821,469.0880737,22.9905014,100.0,0,0
2021-12-17 09:30 +08:00,20.0,57.20000076293945,59.95399856567383,25.93433380126953,27.11666679382324,1.8333333730697632,455.4666748046875,1.0,0.0029300000005605398,0.0011596000000508866,0.04980500000056054,2.5,0.12109000000054948,0.0,0.0,25.0,41.37175751,39.66119003,32.02774048,16.37580872,16.5,46.36317062,93.30587769,202.3863525,17.11905479,1003.400024,27.09964943,46.9649353,238.4096222,0.458983153,468.4936523,22.9905014,100.0,0,0
2021-12-17 09:35 +08:00,20.0,57.11000061035156,60.040000915527344,25.893667221069336,28.53000068664551,1.7333333492279053,454.0666809082031,1.0,0.003417999999328458,0.0011596999999028412,0.049804000000222004,2.5,0.12110000000029686,0.0,0.0,25.0,41.03079224,39.30991745,31.91467667,16.37580872,16.5,45.89987183,93.30587769,203.218689,17.06785011,1003.400024,27.20000076,178.2989349,134.2142181,0.136226818,468.4936523,22.9905014,100.0,0,0
2021-12-17 09:40 +08:00,20.0,56.599998474121094,60.10133361816406,25.86433410644531,27.76333427429199,1.6000000238418581,451.73333740234375,1.0,0.0029300000005605398,0.001159700000016528,0.050780999999915366,2.0,0.12109000000054948,0.0,0.0,25.0,40.92575073,39.02772903,32.0396347,16.37580872,16.5,46.53662491,93.30587769,201.5329437,17.02671623,1003.400024,27.20000076,35.11785126,132.6742706,0.65775013,468.2969666,22.9905014,100.0,0,0
2021-12-17 09:45 +08:00,20.0,56.77666854858398,60.20700073242188,25.83166694641113,29.163333892822266,1.2999999523162842,451.8333435058594,1.0,0.002929000000222004,0.0011596000000508866,0.04980500000056054,2.5,0.11913999999887892,0.0,0.0,25.0,44.11624527,42.47127151,32.04328156,16.52714348,16.5,46.55367279,93.30587769,199.3905334,17.30684471,1003.400024,27.10000038,37.17025375,226.9922333,0.659884632,468.0257263,22.9905014,100.0,0,0
2021-12-17 09:50 +08:00,20.0,59.40999984741211,60.44466781616211,25.78933334350586,25.953332901000977,1.4666666984558103,450.6333312988281,1.0,0.002929999999651045,0.0012206999999762047,0.04980499999874155,1.5,0.12109000000054948,0.0,0.0,25.0,42.83006668,40.38618851,32.07003021,16.52714348,16.5,47.6233139,93.30587769,208.5430908,17.26633835,1003.400024,27.00166512,101.3673172,316.5239258,0.99701333,467.4973145,22.9905014,100.0,0,0
2021-12-17 09:55 +08:00,20.0,56.27999877929688,60.63000106811523,25.76000022888184,26.46666717529297,1.4333332777023315,453.8999938964844,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,2.5,0.12110000000029686,0.0,0.0,25.0,41.58056641,39.3512764,31.73283195,16.37580872,16.5,45.43127441,93.30587769,206.1394501,17.15934372,1003.400024,27.0,188.7359467,258.0801086,0.646303475,467.2432861,22.9905014,100.0,0,0
2021-12-17 10:00 +08:00,20.0,55.02413940429688,60.823448181152344,25.714828491210934,50.53103637695313,1.2758620977401731,460.0,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.468799999973271,0.12109000000054948,0.0,0.0,25.0,39.86333847,37.65786743,31.68181229,16.37329292,16.5,45.16037369,93.30587769,197.3994141,17.06040001,1003.400024,26.80166245,508.9894714,307.7922974,2.291496992,467.1075439,22.9905014,100.0,1,1
2021-12-17 10:05 +08:00,20.0,55.19333267211914,60.7933349609375,25.72366714477539,47.44333267211914,1.100000023841858,463.0333251953125,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,2.0,0.09179999999832944,0.0,0.0,25.0,43.66469955,41.96893311,31.68181229,16.67938042,16.5,45.16037369,93.30587769,203.9113464,17.46411896,1003.5,26.85082817,117.3706131,281.2783508,1.556020021,469.2944641,22.9905014,100.0,1,1
2021-12-17 10:10 +08:00,20.0,55.63999938964844,60.71200180053711,25.744333267211914,44.36666488647461,1.399999976158142,464.2999877929688,1.0,0.002929999999651045,0.0010376000000178465,0.050781000001734355,2.031200000026729,0.09180000000196742,0.0,0.0,25.0,39.07401276,37.43127823,31.48550987,16.07507515,16.5,45.16037369,93.30587769,202.8785553,17.20821381,1003.5,26.40164375,48.91783524,299.0201721,3.673518896,466.5070801,22.9905014,100.0,1,1
2021-12-17 10:15 +08:00,20.0,55.32500076293945,60.67428588867188,25.74464225769043,41.60357284545898,1.25,467.25,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,1.968799999973271,0.09375,0.0,0.0,25.0,40.99849701,39.00711823,31.48550987,16.52714348,16.5,44.04496765,93.30587769,197.9970551,17.19399643,1003.5,26.29999924,139.7673798,260.8876038,0.806449831,462.1062927,23.22517395,100.0,1,1
2021-12-17 10:20 +08:00,20.0,56.06666564941406,60.72033309936523,25.74633407592773,38.83000183105469,1.3333333730697632,468.26666259765625,1.0,0.0029289999993125093,0.0010986999999431646,0.04980500000056054,2.0,0.09178999999858206,0.0,0.0,25.0,41.15886688,39.00711823,31.25020027,16.37580872,16.5,44.04496765,93.30587769,200.4063416,17.29849243,1003.5,26.29999924,270.4895325,239.0158234,0.189999998,461.2705383,23.22517395,100.0,1,1
2021-12-17 10:25 +08:00,20.0,56.14666748046875,60.83133316040039,25.731000900268555,35.380001068115234,1.3333333730697632,465.7999877929688,1.0,0.0029300000005605398,0.00109860000009121,0.050780999999915366,1.031200000026729,0.09180000000196742,0.0,0.0,25.0,40.99739075,38.742733,31.25020027,16.37580872,16.5,42.95698929,93.30587769,191.7439423,17.29849243,1003.5,25.80163765,227.7378082,263.9735413,2.121798754,461.1097717,23.22517395,100.0,1,1
2021-12-17 10:30 +08:00,20.0,56.6866683959961,60.94166564941406,25.72100067138672,33.27000045776367,1.6666666269302368,462.6666564941406,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.0,0.09179999999832944,0.0,0.0,25.0,38.42492294,36.31687164,31.25020027,16.37580872,16.5,42.93886185,93.30587769,196.2663879,17.19295311,1003.5,26.0,668.5455933,333.3050537,0.952229559,463.6593323,23.22517395,100.0,1,1
2021-12-17 10:35 +08:00,20.0,56.58000183105469,60.90533447265625,25.71999931335449,31.86000061035156,1.3333333730697632,464.3666687011719,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.09375,0.0,0.0,25.0,40.48686981,38.48679352,31.25020027,16.52714348,16.5,41.77109146,93.30587769,198.5357056,17.40852165,1003.5,26.5,699.9835815,295.1863098,1.646196127,468.4706421,23.22517395,100.0,1,1
2021-12-17 10:40 +08:00,20.0,56.81666564941406,60.982666015625,25.69066619873047,26.183332443237305,1.2999999523162842,465.6333312988281,1.0,0.002929999999651045,0.0010986999999431646,0.050780999999915366,1.968799999973271,0.09179000000222004,0.0,0.0,25.0,40.80674362,38.48679352,31.25020027,16.52714348,16.5,41.77109146,93.30587769,198.6789246,17.41018677,1003.5,26.69834328,530.3132324,260.98526,0.901822269,471.8756409,23.22517395,100.0,1,1
2021-12-17 10:45 +08:00,20.0,57.38000106811523,61.0880012512207,25.671667098999023,29.376667022705078,1.6000000238418581,470.26666259765625,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,1.031200000026729,0.09179999999832944,0.0,0.0,25.0,41.11629486,39.79105759,31.04189301,16.52714348,16.5,40.67747498,93.30587769,205.2137146,17.41018677,1003.5,27.29670906,657.9047241,255.3317413,1.548649669,476.8673096,23.22517395,98.51316071,1,1
2021-12-17 10:50 +08:00,20.0,57.46207046508789,61.24620819091797,25.632068634033203,28.420690536499023,1.862069010734558,471.82757568359375,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.0,0.09179999999832944,0.0,0.0,25.0,40.79176331,38.5629921,31.04189301,16.37831497,16.5,40.67747498,93.30587769,208.7812042,17.41018677,1003.301636,27.5983429,759.1491089,297.9151917,1.091099739,475.3503723,23.22517395,94.67845917,1,1
2021-12-17 10:55 +08:00,20.0,57.1500015258789,61.34333419799805,25.64033317565918,18.57333374023437,2.533333301544189,474.2999877929688,1.0,0.002929000000222004,0.0010985999999775231,0.050780999999915366,1.968799999973271,0.09375,0.0,0.0,25.0,40.45324707,38.5629921,31.04189301,16.52465248,16.5,40.67747498,93.30587769,193.6040039,17.41018677,1003.400024,27.60164642,628.5567017,295.8669128,1.448188782,479.7120056,23.22517395,94.11481476,1,1
2021-12-17 11:00 +08:00,20.0,56.31000137329102,61.52233505249024,25.632667541503906,11.0600004196167,3.3333332538604736,479.76666259765625,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,2.031200000026729,0.09179000000222004,0.0,0.0,25.0,40.75674057,38.5629921,31.04189301,16.52714348,16.5,39.67705917,93.30587769,194.8752899,17.41018677,1003.299988,28.0983429,779.0,189.2888794,3.535059452,481.0882568,23.22517395,91.26135254,1,1
2021-12-17 11:05 +08:00,20.0,55.71428680419922,61.71356964111328,25.61642837524414,27.96071434020996,2.4642856121063232,479.3214416503906,1.0,0.0029300000005605398,0.0011596000000508866,0.050780999999915366,1.0,0.08985000000029686,0.0,0.0,25.0,42.34854507,40.68755341,31.04189301,16.67847824,16.5,39.66019058,93.30587769,209.1721954,17.515522,1003.299988,28.60000038,718.7671509,245.2145691,0.594490826,481.454895,23.22517395,89.20166016,1,1
2021-12-17 11:10 +08:00,20.0,56.33666610717773,61.81633377075195,25.595666885375977,27.56666755676269,2.0,474.5666809082031,1.0,0.0029289999993125093,0.0011596999999028412,0.04980499999874155,2.0,0.08984000000054948,0.0,0.0,25.0,39.65427399,37.95586777,31.04189301,16.37580872,16.5,40.72047424,93.30587769,208.1105957,17.27179146,1003.299988,28.70000076,804.3736572,194.379364,1.26142025,482.2746582,23.22517395,89.69999695,1,1
2021-12-17 11:15 +08:00,20.0,56.37666702270508,61.73300170898438,25.59333419799805,27.15333366394043,2.3333332538604736,471.70001220703125,1.0,0.003418000000237953,0.001159700000016528,0.050780999999915366,2.0,0.08985000000029686,0.0,0.0,25.0,39.64801407,37.95586777,31.26178741,16.52463913,16.5,40.72047424,93.30587769,199.6290283,17.27179146,1003.299988,28.70000076,409.222168,260.0001831,2.489548206,483.1040039,23.22517395,91.19503021,1,1
2021-12-17 11:20 +08:00,20.0,56.29999923706055,61.6879997253418,25.58799934387207,27.50666618347168,2.3333332538604736,471.0333251953125,1.0,0.002929999999651045,0.0011596000000508866,0.04980500000056054,2.0,0.0898399999969115,0.0,0.0,25.0,40.41661072,38.96932983,31.06314659,16.52714348,16.5,40.72047424,93.30587769,194.8691101,17.27179146,1003.200012,28.70000076,612.3247681,161.6151733,0.567539334,482.4844055,23.22517395,91.60327911,1,1
2021-12-17 11:25 +08:00,20.0,56.2933349609375,61.6783332824707,25.571666717529297,27.309999465942386,2.2333333492279053,470.0333251953125,1.0,0.0029300000005605398,0.001159700000016528,0.050780999999915366,1.968799999973271,0.08984000000054948,0.0,0.0,25.0,41.23165894,38.96932983,31.06314659,16.52714348,16.5,40.72047424,93.30587769,190.6968536,17.37491417,1003.200012,28.70000076,175.1318665,201.7099457,1.243846655,481.4816284,23.22517395,92.0,1,1
2021-12-17 11:30 +08:00,20.0,56.44333267211914,61.57099914550781,25.578332901000977,27.290000915527344,2.033333301544189,469.23333740234375,1.0,0.002929000000222004,0.0012206999999762047,0.050780999999915366,2.0,0.08985000000029686,0.0,0.0,25.0,41.55210876,40.14028168,31.06314659,16.52714348,16.5,40.72047424,93.30587769,191.7910767,17.37491417,1003.101624,28.70000076,319.4194946,162.8869476,1.129999995,479.8787842,23.22517395,92.39668274,1,1
2021-12-17 11:35 +08:00,20.0,56.28666687011719,61.369667053222656,25.636333465576172,27.3700008392334,1.7666666507720947,465.1333312988281,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,2.0,0.08984000000054948,0.0,0.0,25.0,42.63544846,41.15732193,31.06314659,16.52714348,16.5,40.72047424,93.30587769,199.07164,17.37491417,1003.099976,28.60000038,231.5279846,227.5871582,1.85746038,478.8859863,23.22517395,93.29669952,1,1
2021-12-17 11:40 +08:00,20.0,56.4033317565918,61.31366729736328,25.65166664123535,27.09666633605957,1.6000000238418581,465.9666748046875,1.0,0.002929999999651045,0.0011595999999371998,0.050780999999915366,2.0,0.08984000000054948,0.0,0.0,25.0,42.63544846,41.15732193,31.06314659,16.52714348,16.5,40.72047424,93.30587769,191.5929413,17.37491417,1003.099976,28.49834061,112.232399,176.2916412,1.145020008,477.526123,23.22517395,94.89668274,1,1
2021-12-17 11:45 +08:00,20.0,56.15172576904297,61.27862167358398,25.667585372924805,27.27931022644043,1.6896551847457886,464.6551818847656,1.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,2.031200000026729,0.08985000000029686,0.0,0.0,25.0,42.80486298,41.15732193,31.06314659,16.52714348,16.5,40.72047424,93.30587769,196.710144,17.37491417,1003.099976,28.10000038,186.8344421,197.1141968,2.123000622,475.1105652,23.22517395,96.88965607,1,1
2021-12-17 11:50 +08:00,64.26667022705078,56.33666610717773,61.33233261108398,25.67433357238769,27.10333251953125,1.6666666269302368,460.7999877929688,1.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,1.968799999973271,0.08984000000054948,0.0,0.0,25.0,42.62121964,41.15732193,30.84671783,16.52714348,16.5,39.7245903,93.30587769,199.20224,17.37491417,1002.900024,28.19835854,270.7241211,183.5653534,1.779310465,475.8482361,23.22517395,97.30493164,0,0
