timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-17 11:55 +08:00,20.0,55.56071472167969,61.36178588867188,25.677499771118164,27.17499923706055,1.3571428060531616,458.3571472167969,1.0,0.002929999999651045,0.0011596000000508866,0.04980499999874155,2.031200000026729,0.08985000000029686,0.0,0.0,25.0,42.62121964,41.15732193,30.84671783,16.52714348,16.5,39.7245903,93.30587769,206.3388977,17.37491417,1002.900024,28.20000076,155.2320709,187.8942719,1.707512856,473.7114563,23.22517395,95.91998291,0,0
2021-12-17 12:00 +08:00,20.0,56.01666641235352,61.40066528320313,25.68766593933105,27.32999992370605,1.2000000476837158,457.2999877929688,1.0,0.0029300000005605398,0.0011596999999028412,0.050780999999915366,1.0,0.0898399999969115,0.0,0.0,25.0,42.88500595,41.15732193,30.84671783,16.37830544,16.5,39.7245903,93.30587769,199.6738586,17.37491417,1002.801636,28.20000076,182.1484985,221.2736053,1.141649961,476.2969971,23.22517395,95.50330353,0,0
2021-12-17 12:05 +08:00,20.0,55.92666625976562,61.02666854858398,25.834333419799805,27.53666687011719,1.399999976158142,459.8999938964844,1.0,0.003905999999915366,0.00109860000009121,0.04980500000056054,3.0,0.08984000000054948,0.0,0.0,25.0,42.08072281,39.95095062,30.84671783,16.52714348,16.5,39.7245903,93.30587769,207.1976166,17.26848984,1002.799988,28.59835434,146.3293304,161.8770752,1.897979617,475.8905029,23.22517395,94.40000153,0,0
2021-12-17 12:10 +08:00,20.0,55.75,60.57400131225586,25.974666595458984,27.19333267211914,1.4333332777023315,463.3666687011719,1.0,0.003905999999915366,0.0010986999999431646,0.050780999999915366,1.0,0.08985000000029686,0.0,0.0,25.0,42.08072281,39.95095062,30.84671783,16.52714348,16.5,39.7245903,93.30587769,206.8656769,17.26848984,1002.799988,28.50331688,116.1989975,177.8377838,1.629999995,475.1074524,23.22517395,93.62155914,0,0
2021-12-17 12:15 +08:00,20.0,55.50666809082031,60.69833374023438,25.92466735839844,27.15999984741211,1.3333333730697632,463.76666259765625,1.0,0.004394999999931315,0.0010376000000178465,0.04980500000056054,2.0,0.08984000000054948,134.6379852,14.32869148,25.0,41.43518829,39.95095062,30.84671783,16.37580872,16.5,39.7245903,93.30587769,206.8676453,17.26848984,1002.799988,28.29999924,172.2876434,206.4983521,1.962710738,474.3043518,23.22517395,95.30000305,0,0
2021-12-17 12:20 +08:00,20.0,55.47333145141602,60.53033447265625,25.964000701904297,27.023332595825195,1.7000000476837158,461.8999938964844,1.0,0.003905999999915366,0.0010985999999775231,0.049804000000222004,2.0,0.08984000000054948,284.2290955,30.24875259,25.0,41.43518829,38.94256592,30.84671783,16.5246563,16.5,39.7245903,93.30587769,203.0460815,17.26848984,1002.601624,28.29999924,309.6549072,216.0006714,1.006292701,474.8875732,23.22517395,96.09671021,1,1
2021-12-17 12:25 +08:00,20.0,55.4366683959961,60.45600128173828,25.974666595458984,27.020000457763672,1.6666666269302368,461.2999877929688,1.0,0.003905999999915366,0.0010985999999775231,0.050780999999915366,2.0,0.08788999999887892,433.8201904,46.16881561,25.0,41.27374268,38.97273636,31.05385017,16.52714348,16.5,39.7245903,93.30587769,203.0790405,17.37341499,1002.599976,28.5,310.1313782,194.351059,2.124614239,474.0912476,23.22517395,94.39672089,1,1
2021-12-17 12:30 +08:00,20.0,55.38999938964844,60.07466506958008,26.09333419799805,27.01000022888184,1.7000000476837158,464.0,1.0,0.003907000000253902,0.0010987000000568514,0.04980500000056054,2.0,0.08985000000029686,583.4113159,62.08887482,25.0,15.51652431,13.90351295,30.49763298,13.66921616,16.5,21.57953835,93.30587769,271.8067627,17.22177315,1002.400024,28.29999924,156.1966095,210.0379181,2.506660223,474.9007874,23.22517395,95.58654785,1,1
2021-12-17 12:35 +08:00,20.0,55.13793182373047,59.74551773071289,26.219655990600586,27.0,1.6206896305084229,462.82757568359375,1.0,0.003905999999915366,0.0010376000000178465,0.04980499999874155,1.0,0.08984000000054948,733.0024414,78.00893402,25.0,56.21982956,54.63624954,31.06884956,16.29660797,16.5,37.83324432,93.30587769,197.5223694,17.31966591,1002.400024,28.49917603,294.1602173,196.668335,1.600741029,475.4676208,23.22517395,95.1024704,1,1
2021-12-17 12:40 +08:00,20.0,54.88999938964844,59.49566650390625,26.297332763671875,27.10666656494141,1.4333332777023315,463.76666259765625,1.0,0.003905999999915366,0.0010985999999775231,0.050780999999915366,2.968799999973271,0.08985000000029686,882.5935059,93.92900085,25.0,43.09988785,41.21194077,31.92430496,17.21495628,16.5,42.45076752,93.30587769,208.658783,17.33913803,1002.39917,28.89834213,281.7429504,249.6542206,0.701907039,475.2907715,23.22517395,90.91410065,1,1
2021-12-17 12:45 +08:00,20.0,54.58965682983398,59.162757873535156,26.429309844970703,27.37586212158203,1.517241358757019,468.5517272949219,1.0,0.004394999999931315,0.0010985999999775231,0.04980500000056054,1.031200000026729,0.08984000000054948,898.1182861,95.25217438,25.0,30.91860962,28.91360283,30.60271835,13.03740978,16.5,20.45530891,93.30587769,254.7823486,16.77718925,1002.299988,28.89835739,274.4268188,210.0194092,1.010385036,476.6671448,23.22517395,91.09014893,1,1
2021-12-17 12:50 +08:00,20.0,54.78620529174805,58.83275985717773,26.523792266845703,26.9862060546875,1.5862069129943848,467.6206970214844,1.0,0.003905999999915366,0.0010987000000568514,0.049804000000222004,2.0,0.08984000000054948,898.5462036,94.93164063,25.0,41.62664032,40.03236008,31.78280449,16.95092964,16.5,42.84588242,93.30587769,193.123291,17.89741516,1002.299988,29.20000076,937.0936279,197.1339874,1.27553153,476.6802063,23.22517395,89.41654968,1,1
2021-12-17 12:55 +08:00,20.0,55.11000061035156,58.82300186157226,26.53533363342285,26.99333381652832,1.4333332777023315,464.5666809082031,1.0,0.003905999999915366,0.0010375999999041596,0.0507820000002539,2.0,0.08984999999665888,898.9741211,94.61109924,25.0,44.62910843,42.54152298,32.43549347,16.95591545,16.5,46.12054825,93.30587769,198.6278229,17.89940262,1002.101624,29.39999962,621.7098999,109.7494659,0.482603133,480.2524109,23.22517395,87.98353577,1,1
2021-12-17 13:00 +08:00,20.0,54.95000076293945,58.76166534423828,26.57099914550781,27.24333381652832,1.5,463.73333740234375,1.0,0.003905999999915366,0.00109860000009121,0.049804000000222004,2.0,0.08984000000054948,899.4020386,94.29056549,25.0,45.75100708,43.56912613,32.60027313,16.49937439,16.5,47.14906693,93.30587769,194.9489746,17.50209618,1002.099976,29.39834213,259.7246704,182.5744324,2.162587404,479.8688354,23.22517395,87.7082901,1,1
2021-12-17 13:05 +08:00,20.0,55.0433349609375,58.81633377075195,26.57033348083496,27.376667022705078,1.4666666984558103,464.3999938964844,1.0,0.0029300000005605398,0.0011596999999028412,0.05078199999843491,3.0,0.09765999999945052,899.8299561,93.97003174,25.0,45.75100708,43.56912613,32.60305023,16.49686432,16.5,47.16611099,93.30587769,202.467041,17.26756096,1001.900024,29.29999924,711.1539307,267.1673889,4.782153606,480.8422241,23.22517395,89.41306305,1,1
2021-12-17 13:10 +08:00,20.0,54.97000122070313,58.97433471679688,26.520000457763672,27.203332901000977,1.4333332777023315,465.9333190917969,1.0,0.002929999999651045,0.0011596000000508866,0.049804000000222004,2.0,0.09961000000112108,900.2579346,93.64949799,25.0,46.0773735,44.67422867,32.39669037,16.49686432,16.5,47.16611099,93.30587769,201.0946655,17.26756096,1001.898376,29.39999962,424.506012,194.8144836,3.901156664,477.7293091,23.22517395,88.81328583,1,1
2021-12-17 13:15 +08:00,20.0,55.29999923706055,59.16999816894531,26.45633316040039,27.36333274841309,1.399999976158142,464.8666687011719,1.0,0.002929000000222004,0.001159700000016528,0.0507820000002539,2.968799999973271,0.09764999999970314,900.6858521,93.32896423,25.0,46.0773735,44.67422867,32.21189117,16.34556198,16.5,46.16095734,93.30587769,201.852005,17.15572739,1001.799988,29.29999924,491.9478455,235.8578796,1.671113253,479.3764648,23.22517395,89.89172363,1,1
2021-12-17 13:20 +08:00,20.0,54.88666534423828,58.98766708374024,26.520666122436523,27.03000068664551,1.3333333730697632,463.9666748046875,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.0,0.09961000000112108,901.1137695,93.00842285,25.0,45.91267776,43.65233612,32.21189117,16.49686432,16.5,46.16095734,93.30587769,202.2838135,17.15572739,1001.799988,29.29999924,595.909668,202.1251221,1.436075568,480.0985413,23.22517395,90.49179077,1,1
2021-12-17 13:25 +08:00,20.0,55.11333465576172,58.75299835205078,26.60333251953125,27.3799991607666,1.5333333015441897,463.9666748046875,1.0,0.0029300000005605398,0.0011595999999371998,0.0507820000002539,2.031200000026729,0.09765999999945052,901.541687,92.6878891,25.0,45.91267776,43.65233612,32.21189117,16.646492,16.5,46.16095734,93.30587769,199.4523926,17.15572739,1001.601624,29.5,309.2955933,151.3203888,1.067679405,481.6788635,23.22517395,89.4099884,1,1
2021-12-17 13:30 +08:00,20.0,54.77586364746094,58.66586303710938,26.622413635253906,27.372413635253906,1.517241358757019,461.89654541015625,1.0,0.0029289999993125093,0.0012206999999762047,0.050780999999915366,2.0,0.09764999999970314,897.9987183,92.65396881,25.0,46.24712372,44.6970787,32.21189117,16.49686432,16.5,46.16095734,93.30587769,194.2868652,17.26304245,1001.599976,29.45082474,535.484314,148.7617493,0.450824559,480.1051636,23.22517395,87.54588318,1,1
2021-12-17 13:35 +08:00,20.0,55.11333465576172,60.1336669921875,26.55100059509277,27.39666748046875,1.3333333730697632,459.3666687011719,1.0,0.0029300000005605398,0.001159700000016528,0.049804000000222004,2.968799999973271,0.09961000000112108,894.0146484,92.65188599,25.0,45.73865509,43.42266083,32.04002762,16.1967411,16.5,45.09458923,93.30587769,195.7861176,17.15130806,1001.599976,29.5,252.0997009,268.1110535,1.258867025,480.2952881,23.22517395,87.20332336,1,1
2021-12-17 13:40 +08:00,20.0,54.31071472167969,61.2014274597168,26.48928642272949,27.171428680419922,1.4642857313156128,456.75,1.0,0.002929999999651045,0.001159700000016528,0.0507820000002539,2.0,0.09765999999945052,890.0305786,92.64980316,25.0,42.56731796,40.12505722,32.04002762,16.19173241,16.5,45.09458923,93.30587769,196.3337708,16.92629242,1001.400024,29.5,285.0,188.0114441,0.785664678,481.6616821,23.22517395,87.89021301,1,1
2021-12-17 13:45 +08:00,20.0,54.86333465576172,61.1349983215332,26.46866607666016,26.983333587646484,1.3333333730697632,457.1333312988281,1.0,0.002929000000222004,0.0011596000000508866,0.049804000000222004,2.0,0.09961000000112108,893.0482788,92.9180603,25.0,41.73714066,40.10610199,32.04002762,16.34556198,16.5,45.09458923,93.30587769,205.2771606,17.04068756,1001.400024,29.39999962,230.6227112,201.6789856,2.218359709,478.5090637,23.22517395,87.09179688,1,1
2021-12-17 13:50 +08:00,20.0,54.93333435058594,60.93866729736328,26.56166648864746,26.983333587646484,1.4333332777023315,460.0666809082031,1.0,0.002929999999651045,0.001159700000016528,0.05078199999843491,2.0,0.09765999999945052,896.8579102,93.21690369,25.0,41.73714066,40.10610199,32.04002762,16.49686432,16.5,45.09458923,93.30587769,198.1834564,17.14204597,1001.29834,29.29999924,310.0660706,179.2301636,0.869744658,479.8788147,23.22517395,88.09835052,1,1
2021-12-17 13:55 +08:00,20.0,54.86666488647461,61.06900024414063,26.621999740600586,26.95666694641113,1.3666666746139526,459.2999877929688,1.0,0.0029300000005605398,0.0011596999999028412,0.049804000000222004,2.031200000026729,0.09961000000112108,900.6674805,93.51573944,25.0,41.25895309,40.10610199,32.04002762,16.49686432,16.5,45.09458923,93.30587769,203.7734833,17.14204597,1001.103333,29.29999924,331.4318542,204.0414276,1.840489268,480.0553894,23.22517395,86.70832062,1,1
2021-12-17 14:00 +08:00,20.0,54.9033317565918,61.01566696166992,26.720666885375977,26.953332901000977,1.7000000476837158,456.1333312988281,1.0,0.002929999999651045,0.0011596000000508866,0.0507820000002539,1.968799999973271,0.09764999999970314,904.4771118,93.8145752,25.0,41.25895309,40.10610199,32.04002762,16.49686432,16.5,45.09458923,93.30587769,194.5835419,17.24868393,1001.099976,29.5,268.7897339,286.0874023,0.74000001,481.0849609,23.22517395,85.09669495,1,1
2021-12-17 14:05 +08:00,20.0,54.70000076293945,61.44733428955078,26.707000732421875,26.989999771118164,1.6666666269302368,455.8999938964844,1.0,0.002929000000222004,0.000976599999944483,0.049804000000222004,2.0,0.09569999999803258,903.0901489,93.48939514,25.0,41.70981598,40.10610199,32.04002762,16.49686432,16.5,45.09458923,93.30587769,203.4932861,17.24868393,1000.85083,29.40164948,419.7434387,254.7783813,1.537587047,480.4818115,23.22517395,86.43268585,1,1
2021-12-17 14:10 +08:00,20.0,54.78333282470703,61.64500045776367,26.71500015258789,27.373332977294922,1.7666666507720947,454.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.0,0.09571000000141794,901.1258545,93.09488678,25.0,43.43806839,41.20293427,32.04002762,16.79710007,16.5,45.09458923,93.30587769,197.7772217,17.3499012,1000.801636,29.30164719,237.7197723,335.4131775,0.711593568,479.9052124,23.22517395,87.30989075,1,1
2021-12-17 14:15 +08:00,20.0,54.79666519165039,61.77000045776367,26.733333587646484,27.10666656494141,1.8666666746139529,457.3666687011719,1.0,0.0029300000005605398,0.0009766000000581698,0.050780999999915366,2.0,0.09764999999970314,899.161499,92.70037842,25.0,45.02512741,43.32989502,32.04002762,16.6482296,16.5,45.09458923,93.30587769,204.2110901,17.46337891,1000.898376,29.20166588,204.3340149,242.4309692,0.976347327,479.2820435,23.22517395,88.19499969,1,1
2021-12-17 14:20 +08:00,20.0,54.75172424316406,61.71517181396485,26.77206802368164,26.972414016723636,1.9310344457626345,459.10345458984375,1.0,0.0029289999993125093,0.0010376000000178465,0.04980499999874155,2.0,0.09570999999777996,897.1972046,92.30587006,25.0,45.51097488,43.32989502,32.27501297,16.6482296,16.5,45.09458923,93.30587769,202.2974396,17.36040688,1000.796692,28.89999962,876.6696777,242.5103607,2.465780735,476.6967163,23.22517395,90.103302,1,1
2021-12-17 14:25 +08:00,20.0,54.7066650390625,61.86000061035156,26.786333084106445,26.95666694641113,1.7333333492279053,458.3666687011719,1.0,0.0029300000005605398,0.0009764999999788415,0.04980500000056054,2.0,0.09570000000167056,895.2329102,91.91135406,25.0,45.51371384,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,197.3180084,17.25358772,1000.599976,29.39835167,879.8846436,214.9812927,2.007719994,480.6685791,23.22517395,87.70576477,1,1
2021-12-17 14:30 +08:00,20.0,54.04642868041992,61.89321517944336,26.79964256286621,27.04999923706055,1.6428571939468384,457.0357055664063,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.0,0.09570000000167056,900.6367798,92.79410553,25.0,45.51371384,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,192.6065063,17.25358772,1000.400024,29.80165863,874.0910034,178.7864227,1.972449899,484.0920715,23.22517395,83.58339691,1,1
2021-12-17 14:35 +08:00,20.0,54.86999893188477,61.99433517456055,26.7983341217041,26.96666717529297,1.9333332777023315,455.6000061035156,1.0,0.002441000000544591,0.000976599999944483,0.04980500000056054,1.531200000026729,0.09570999999777996,900.8865967,93.07373047,25.0,45.51371384,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,195.4015808,17.14918518,1000.400024,30.1975708,841.890625,82.2822113,0.463733673,485.6896973,23.22517395,82.82187653,1,1
2021-12-17 14:40 +08:00,20.0,54.88333511352539,62.112998962402344,26.827999114990234,26.96333312988281,1.7999999523162842,452.6000061035156,1.0,0.002929999999651045,0.0009766000000581698,0.04980499999874155,2.0,0.09570000000167056,900.4730225,93.27060699,25.0,45.51371384,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,195.5129852,17.25294876,1000.301636,30.30166435,752.6150513,193.4222107,3.034535646,488.8883972,23.22517395,80.71498108,1,1
2021-12-17 14:45 +08:00,20.0,54.71333312988281,62.42266845703125,26.83733367919922,26.96999931335449,1.9333332777023315,453.1666564941406,1.0,0.002929000000222004,0.0010374999999385182,0.050780999999915366,2.468799999973271,0.09765999999945052,901.4376831,93.29029083,25.0,45.51371384,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,191.7076263,17.25294876,1000.398376,29.79999924,129.0325623,239.8853912,0.373744011,485.7294006,23.22517395,84.90000153,0,0
2021-12-17 14:50 +08:00,20.0,54.79666519165039,62.62799835205078,26.822999954223636,26.95666694641113,2.133333444595337,452.3333435058594,1.0,0.002929999999651045,0.0009766000000581698,0.04980500000056054,2.0,0.09569999999803258,902.8304443,92.26302338,25.0,45.84510422,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,203.0233765,17.25294876,1000.299988,29.90328407,611.1051636,106.4347992,0.748374343,484.7130432,23.22517395,83.40985107,0,0
2021-12-17 14:55 +08:00,20.0,54.9366683959961,62.70700073242188,26.84233283996582,26.95000076293945,2.0,455.8333435058594,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.031200000026729,0.09570000000167056,901.3751221,92.70792389,25.0,45.84510422,43.32989502,32.09874725,16.49686432,16.5,45.09458923,93.30587769,205.6676331,17.25294876,1000.099976,30.00162697,334.9604187,235.5252838,1.469163775,485.289856,23.22517395,84.01302338,0,0
2021-12-17 15:00 +08:00,20.0,54.4900016784668,62.79266738891602,26.868000030517575,26.933332443237305,2.033333301544189,457.5333251953125,1.0,0.0029300000005605398,0.000976599999944483,0.04980500000056054,2.0,0.09571000000141794,899.5999756,93.32902527,25.0,46.14379883,44.46565628,32.09874725,16.6482296,16.5,45.09458923,93.30587769,205.1849823,17.25294876,999.9000244,29.80163956,267.9993591,174.2601471,0.680000007,483.6936951,23.22517395,84.5082016,1,1
2021-12-17 15:05 +08:00,20.0,54.46333312988281,63.01433181762695,26.933332443237305,26.93666648864746,2.2666666507720947,460.9666748046875,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,2.0,0.09764999999970314,897.8248901,93.95012665,25.0,46.14874268,44.48445511,32.09874725,16.49686432,16.5,45.09458923,93.30587769,199.4910736,17.25294876,999.9000244,29.79999924,172.016449,223.6378784,0.32912755,481.298645,23.22517395,85.49588776,1,1
2021-12-17 15:10 +08:00,20.0,54.42758560180664,62.72999954223633,26.92793083190918,26.94827651977539,2.1379311084747314,457.82757568359375,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,1.968799999973271,0.09765999999945052,896.0498047,94.57122803,25.0,45.98685455,43.4830246,32.09874725,16.34711456,16.5,45.09458923,93.30587769,202.4942932,17.25294876,999.7999878,29.59917831,796.0623779,219.8964386,1.525675178,482.1063538,23.22517395,83.90822601,1,1
2021-12-17 15:15 +08:00,20.0,54.47000122070313,62.8759994506836,27.00466728210449,26.926666259765625,2.2333333492279053,454.3666687011719,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,1.531200000026729,0.09764999999970314,894.2747192,95.19232941,25.0,44.43414688,42.39482117,31.90655136,16.37744713,16.5,44.0893898,93.30587769,192.2870331,17.15972519,999.7999878,29.5008316,351.9417725,301.1991577,0.577484846,481.6599731,23.22517395,85.2929306,1,1
2021-12-17 15:20 +08:00,20.0,53.82857131958008,62.78535842895508,27.06678581237793,27.007143020629886,2.1428570747375493,455.9285583496094,1.0,0.002441000000544591,0.0010987000000568514,0.04980500000056054,1.843799999973271,0.09765999999945052,892.4996338,95.81343079,25.0,44.18728638,42.33885193,31.9693737,16.53956795,16.5,44.0893898,93.30587769,194.9317932,17.24682999,999.5999756,29.70000076,803.0230103,182.8643494,3.18441987,481.5172119,23.22517395,84.896698,1,1
2021-12-17 15:25 +08:00,20.0,54.49333190917969,62.9206657409668,27.040666580200195,26.940000534057614,2.0999999046325684,455.1000061035156,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,2.281200000026729,0.09765999999945052,889.9776611,94.85805511,25.0,43.94042587,42.28288651,32.03219604,16.70168686,16.5,44.0893898,93.30587769,197.5765686,17.33393669,999.7338867,29.79999924,342.7135925,252.7061615,3.243978024,481.3744812,23.22517395,85.05130005,0,0
2021-12-17 15:30 +08:00,20.0,54.393333435058594,62.87099838256836,27.11333274841309,26.91666603088379,2.133333444595337,453.4666748046875,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,1.375,0.09764999999970314,887.3727417,93.72751617,25.0,44.8612442,42.78439331,32.3208046,16.79959488,16.5,45.48078156,93.30587769,203.1671448,17.44102097,999.7000122,29.55040741,570.671936,228.536499,2.007238626,482.7892761,23.22517395,86.99755859,0,0
2021-12-17 15:35 +08:00,20.0,54.42333221435547,63.02233505249024,27.01533317565918,26.899999618530273,2.2333333492279053,453.26666259765625,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,2.0,0.09571000000141794,884.7677612,92.5969696,25.0,46.57567978,44.57169342,32.40143967,16.65008926,16.5,46.54105759,93.30587769,199.7321625,17.49733353,999.7000122,29.29999924,314.8124695,324.1195679,1.47194469,483.4651489,23.22517395,89.69345093,0,0
2021-12-17 15:40 +08:00,20.0,54.45000076293945,63.40166854858398,26.9776668548584,26.90999984741211,2.200000047683716,455.2999877929688,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,2.0,0.09764999999970314,882.1628418,91.46643066,25.0,46.57754135,44.57169342,32.33416748,16.49686432,16.5,47.59396362,93.30587769,195.740036,17.2726078,999.7000122,28.69861412,667.0415649,308.1761475,0.760948658,484.0900879,23.22517395,91.28614044,0,0
2021-12-17 15:45 +08:00,20.0,54.61000061035156,63.71699905395508,27.017333984375,26.9233341217041,2.5,453.3999938964844,1.0,0.0029289999993125093,0.00109860000009121,0.04980500000056054,2.0,0.09765999999945052,888.3666992,92.24569702,25.0,45.31541061,43.58167648,32.13437653,16.34556198,16.5,46.51299667,93.30587769,201.6950378,17.05659676,999.7000122,28.70000076,655.0,307.1555176,0.683351278,485.869873,23.22517395,88.80659485,0,0
2021-12-17 15:50 +08:00,20.0,54.65999984741211,63.696998596191406,27.020000457763672,26.926666259765625,2.5,453.76666259765625,1.0,0.002441999999973632,0.0010985999999775231,0.04980500000056054,2.0,0.09764999999970314,895.5487671,93.23704529,25.0,44.21868896,42.58131409,32.13437653,16.34556198,16.5,45.41310883,93.30587769,201.5203552,17.05490494,999.7999878,29.69668007,612.0,122.9996414,0.710995972,486.4826355,23.22517395,84.49501801,0,0
2021-12-17 15:55 +08:00,20.0,54.5966682434082,63.89300155639648,27.01000022888184,26.946666717529297,2.4666666984558105,456.9333190917969,1.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,2.0,0.09765999999945052,898.4075928,93.68421936,25.0,42.89346695,40.25601578,32.33393478,16.34556198,16.5,46.72794342,93.30587769,198.8403015,17.05490494,999.6010742,29.99778748,545.1880493,271.9687805,1.339271545,491.0312805,23.22517395,81.81770325,0,0
2021-12-17 16:00 +08:00,20.0,54.36999893188477,63.732666015625,27.0483341217041,26.946666717529297,2.1666667461395264,456.3333435058594,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,2.0,0.09765999999945052,900.7862549,94.070961,25.0,41.89350891,40.2368927,32.23884201,16.49435234,16.5,46.72794342,93.30587769,194.4461212,17.05490494,999.7000122,29.79667854,598.8007813,73.54412842,0.307801902,487.8821106,23.22517395,82.70663452,0,0
2021-12-17 16:05 +08:00,20.0,54.64482879638672,63.89379119873047,27.00896644592285,26.944828033447266,2.4827585220336914,456.0,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,1.968799999973271,0.09570000000167056,903.164917,94.45769501,25.0,42.34743881,40.2368927,32.48204041,16.6482296,16.5,46.7351799,93.30587769,199.5460663,17.26593399,999.8967285,29.50165367,604.2890625,289.758606,1.290741563,488.2951965,23.22517395,82.80496216,0,0
2021-12-17 16:10 +08:00,20.0,54.709999084472656,64.14033508300781,26.98666572570801,26.953332901000977,2.400000095367432,452.5,1.0,0.002929999999651045,0.001159700000016528,0.04980499999874155,1.031200000026729,0.09765999999945052,880.4840698,91.76875305,25.0,43.43546295,41.2805748,32.48204041,16.6482296,16.5,46.7351799,93.30587769,209.098526,17.36792946,999.7999878,29.30330086,304.1650391,303.9844666,2.921222448,487.7184753,23.22517395,85.96533966,0,0
2021-12-17 16:15 +08:00,20.0,54.00357055664063,64.30464172363281,27.01785659790039,26.93214225769043,2.5714285373687744,449.1428527832031,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.0,0.09570000000167056,855.0204468,88.73825073,25.0,44.81305313,43.37844086,32.48204041,16.6482296,16.5,48.96879578,93.30587769,197.6529388,17.36792946,999.7999878,29.10000038,325.9764404,226.5657501,1.652908921,486.2795105,23.22517395,86.59503174,0,0
2021-12-17 16:20 +08:00,20.0,54.57333374023438,64.26000213623047,27.02799987792969,26.9233341217041,2.5999999046325684,451.7999877929688,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.0,0.09765999999945052,829.5567627,85.70774841,25.0,45.60933685,43.39559555,32.48204041,16.49934959,16.5,47.75393295,93.30587769,196.8343048,17.36792946,999.7000122,29.20000076,500.1292114,301.0819397,1.655006886,487.0496521,23.22517395,86.17900085,0,0
2021-12-17 16:25 +08:00,20.0,54.58000183105469,64.31099700927734,27.04866600036621,26.85333251953125,2.433333396911621,452.4666748046875,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,2.0,0.09569999999803258,804.0931396,82.67725372,25.0,45.91540146,44.36914825,32.65860748,16.49686432,16.5,48.81788635,93.30587769,198.8974152,17.25869942,999.7000122,29.0,454.3203735,272.7762756,0.900302768,484.6801147,23.22517395,87.58501434,0,0
2021-12-17 16:30 +08:00,20.0,54.35333251953125,64.59600067138672,27.03066635131836,26.59333419799805,2.633333444595337,450.7999877929688,1.0,0.0029300000005605398,0.0011596999999028412,0.04980499999874155,2.0,0.0976600000030885,726.1981812,77.45567322,25.0,45.92049789,44.38563156,32.48568344,16.49686432,16.5,48.81788635,93.30587769,206.7204895,17.25869942,999.6016235,29.30162621,443.8941956,307.0430908,1.852356911,485.0635376,23.22517395,85.39349365,0,0
2021-12-17 16:35 +08:00,20.0,54.13999938964844,64.607666015625,27.03266716003418,26.54333305358887,2.5,451.20001220703125,1.0,0.0029289999993125093,0.00109860000009121,0.049804000000222004,2.0,0.09569999999803258,664.9910889,72.56938934,25.0,45.12628174,43.31851578,32.2627182,16.34556198,16.5,47.58297729,93.30587769,201.2260895,17.15657043,999.7000122,29.29999924,170.1943512,206.3459473,1.911494613,483.4938354,23.22517395,86.11457825,0,0
2021-12-17 16:40 +08:00,20.0,54.13333511352539,64.76166534423828,27.020000457763672,26.51000022888184,2.633333444595337,451.6333312988281,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,2.0,0.09570000000167056,606.2851563,67.74740601,25.0,42.47690582,39.97273254,32.03887177,16.19422722,16.5,46.33429718,93.30587769,206.9611664,16.95534134,999.7000122,29.00163269,133.1469421,205.0845642,0.4336344,481.4815063,23.22517395,88.09020233,0,0
2021-12-17 16:45 +08:00,20.0,53.97666549682617,64.69766998291016,27.06399917602539,26.50666618347168,2.700000047683716,451.7999877929688,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,2.0,0.09765999999945052,547.5792236,62.92541885,25.0,40.98623276,38.92654419,31.83713722,16.34556198,16.5,44.19275665,93.30587769,200.5886383,16.95534134,999.6016235,28.79999924,344.2453918,223.1719208,1.079179883,478.8991089,23.22517395,88.69507599,0,0
2021-12-17 16:50 +08:00,20.0,54.16666793823242,64.9046630859375,27.038333892822266,26.5,2.799999952316284,450.0666809082031,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,1.968799999973271,0.09569999999803258,423.8617859,53.04044342,25.0,40.47249603,38.92654419,31.62106133,16.64572525,16.5,43.07026291,93.30587769,204.3942108,17.19199371,999.6016235,29.19837379,273.8372192,297.495575,1.491117477,479.6988831,23.22517395,87.50976563,0,0
2021-12-17 16:55 +08:00,20.0,54.106895446777344,64.84620666503906,27.06551742553711,26.50689697265625,2.5172414779663086,448.2413940429688,1.0,0.002929999999651045,0.001159700000016528,0.04980499999874155,1.031200000026729,0.09765999999945052,405.380127,51.28732681,25.0,41.40390015,39.94976807,31.42495346,16.6482296,16.5,43.05167007,93.30587769,201.6873016,17.40692139,999.5999756,29.29999924,310.1779785,183.0270844,1.040453792,480.6819458,23.22517395,86.30485535,0,0
2021-12-17 17:00 +08:00,20.0,54.11666488647461,64.85600280761719,27.07866668701172,26.5,2.866666555404663,449.3333435058594,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,2.0,0.09570000000167056,399.3872681,50.4997406,25.0,43.1374588,41.13516235,31.69567871,16.79708672,16.5,43.05167007,93.30587769,200.9258575,17.51440239,999.5999756,29.59837151,295.217865,218.4082184,1.00999999,481.1213684,23.22517395,86.38859558,0,0
2021-12-17 17:05 +08:00,20.0,53.66071319580078,65.11106872558594,27.0382137298584,26.610713958740234,3.107142925262451,451.3214416503906,1.0,0.002929999999651045,0.0010986999999431646,0.04980500000056054,2.0,0.09765999999945052,512.6964722,60.32681274,25.0,44.73299026,42.43692017,31.92954063,16.6482296,16.5,45.15716171,93.30587769,202.0901184,17.50890541,999.5999756,29.5,224.7766724,303.2999878,1.015469432,483.0874634,23.22517395,85.99676514,0,0
2021-12-17 17:10 +08:00,20.0,54.290000915527344,64.79966735839844,27.068666458129886,26.51333427429199,2.566666603088379,448.0333251953125,1.0,0.002929000000222004,0.0011596000000508866,0.04980500000056054,2.0,0.09570000000167056,639.255127,71.33272552,25.0,45.19773102,43.49318314,32.1072197,16.49937439,16.5,46.17873764,93.30587769,202.6175079,17.39886284,999.5999756,29.30163002,173.1468048,302.570282,1.160815477,480.894989,23.22517395,87.99347687,0,0
2021-12-17 17:15 +08:00,20.0,54.16333389282226,64.85832977294922,27.06999969482422,26.496665954589844,2.5999999046325684,449.3333435058594,1.0,0.0029300000005605398,0.0010986999999431646,0.049804000000222004,2.0,0.09765999999945052,765.8137207,82.33863068,25.0,45.50699615,43.49318314,32.31483841,16.34806252,16.5,47.17261887,93.30587769,203.1671295,17.29284096,999.5999756,29.10000038,122.1472244,320.1629028,0.466543347,480.0886841,23.22517395,89.19999695,0,0
2021-12-17 17:20 +08:00,20.0,54.06666564941406,64.92566680908203,27.08099937438965,26.50666618347168,2.7333333492279053,446.8333435058594,1.0,0.002929999999651045,0.0011596000000508866,0.04980499999874155,2.0,0.09569999999803258,892.3723755,93.34454346,25.0,44.55544662,42.4740715,32.31483841,16.34556198,16.5,47.17261887,93.30587769,196.6815643,17.0804615,999.5999756,28.90163803,56.08188629,334.5440979,0.900992751,478.6893311,23.22517395,89.69508362,0,0
2021-12-17 17:25 +08:00,20.0,54.16666793823242,64.92533111572266,27.090999603271484,26.5,2.4666666984558105,447.0,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,2.0,0.0976600000030885,879.9483643,91.87583923,25.0,42.32727051,40.43876648,32.10561371,16.19422722,16.5,47.17261887,93.30587769,201.7645111,16.98270416,999.7000122,28.80163574,7.032720089,285.5805969,1.833496571,477.6731262,23.22517395,90.89509583,0,0
2021-12-17 17:30 +08:00,20.0,54.02999877929688,64.75733184814453,27.13800048828125,26.5,2.7666666507720947,447.8999938964844,1.0,0.002929999999651045,0.0011596000000508866,0.049804000000222004,2.0,0.09569999999803258,852.0864258,89.02148438,25.0,41.80968857,39.37486267,32.29747772,16.49436951,16.5,47.17261887,93.30587769,202.8344269,16.98105049,999.9000244,28.40162086,59.67573929,275.2946167,1.248164415,469.5459595,24.72522545,97.66757202,0,0
2021-12-17 17:35 +08:00,20.0,54.02666854858398,65.04467010498047,27.107999801635746,26.5,2.8333332538604736,448.5666809082031,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,2.0,0.09764999999970314,824.2245483,86.16712189,25.0,41.28749466,39.37486267,32.29747772,16.49686432,16.5,48.42906189,93.30587769,202.6872101,17.09671402,999.7999878,26.79999924,200.836731,312.9647827,2.397794485,470.0796814,2.568125248,100.0,0,0
2021-12-17 17:40 +08:00,20.0,54.15999984741211,65.15633392333984,27.12433242797852,26.50666618347168,2.900000095367432,449.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,2.0,0.09571000000141794,796.3626099,83.31276703,25.0,40.83255005,39.37486267,32.29747772,16.49686432,16.5,48.42906189,93.30587769,205.221344,17.20894432,999.5,26.10161972,178.210556,289.8230896,0.992188931,463.5120239,3.810941219,100.0,0,0
2021-12-17 17:45 +08:00,20.0,54.04999923706055,64.98066711425781,27.16666603088379,26.5,2.7666666507720947,450.0,1.0,0.002929000000222004,0.001159700000016528,0.04980500000056054,2.0,0.09764999999970314,768.5006714,80.45841217,25.0,40.83255005,39.37486267,32.46907043,16.49686432,16.5,48.42906189,93.30587769,199.7914124,17.21080589,999.5,26.10000038,193.9836731,294.4640503,2.331753492,463.6990051,4.044408798,100.0,0,0
2021-12-17 17:50 +08:00,20.0,54.1931037902832,65.02516937255861,27.15034484863281,26.5,2.7586207389831543,450.1724243164063,1.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,2.0,0.09570999999777996,740.6387329,77.60404968,25.0,40.83255005,39.37486267,32.25842285,16.49686432,16.5,48.42906189,93.30587769,199.3773804,17.21080589,999.5,26.29999924,158.048645,262.855072,1.590000033,464.6951294,4.044408798,100.0,1,1
2021-12-17 17:55 +08:00,20.0,53.52142715454102,65.29071807861328,27.147499084472656,26.60000038146973,3.2142856121063232,449.8214416503906,1.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,2.0,0.09765000000334112,712.7767944,74.74969482,25.0,41.31044388,39.37486267,32.12693787,16.6482296,16.5,47.20724487,93.30587769,197.3432007,17.3084774,999.2999878,26.59836388,134.0490875,294.421875,1.031656265,466.0847778,4.044408798,100.0,1,1
2021-12-17 18:00 +08:00,20.0,54.01666641235352,65.22166442871094,27.170000076293945,26.496665954589844,3.0,446.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.09570999999777996,665.3067017,71.28175354,25.0,41.61798096,39.37486267,31.96827507,16.49686432,16.5,47.20724487,93.30587769,195.6092834,17.310112,999.4000244,26.60000038,100.1153793,229.3461151,0.640878797,467.2709961,4.044408798,100.0,1,1
2021-12-17 18:05 +08:00,20.0,54.14814758300781,65.18851470947266,27.179258346557614,26.496295928955078,3.0740740299224854,446.03704833984375,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.08788999999887892,615.6447754,67.745224,25.0,41.61798096,39.37486267,31.75258064,16.34722519,16.5,45.95650482,93.30587769,200.2571869,17.20290565,999.4000244,26.79999924,78.08067322,357.3057861,0.76016134,466.8943481,4.044408798,100.0,1,1
2021-12-17 18:10 +08:00,20.0,54.10370254516602,65.52407073974611,27.152591705322266,26.5,2.962962865829468,443.9259338378906,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,1.968799999973271,0.0878900000025169,609.732605,67.39165497,25.0,40.30031586,38.11392212,31.75258064,16.34556198,16.5,44.8920784,93.30587769,203.6291046,17.09215546,999.4000244,26.89999962,65.0330658,287.8943176,0.499754399,468.09375,4.044408798,100.0,1,1
2021-12-17 18:15 +08:00,20.0,54.09333419799805,65.5296630859375,27.16200065612793,26.5,3.1666667461395264,446.1000061035156,1.0,0.002929999999651045,0.0010375999999041596,0.04980499999874155,2.031200000026729,0.08788999999887892,614.5559692,67.39165497,25.0,39.09886169,36.96531677,30.92333603,16.1967144,16.5,43.86739731,93.30587769,208.4118652,17.09215546,999.5999756,26.89999962,54.01616287,263.4360046,1.631476164,467.8938599,4.044408798,100.0,1,1
2021-12-17 18:20 +08:00,20.0,53.95333480834961,65.84200286865234,27.145666122436523,26.51000022888184,3.2333333492279053,447.2999877929688,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,1.0,0.08788999999887892,593.9232178,66.15690613,25.0,37.66543961,35.8318634,30.71201515,16.49435997,16.5,39.50529099,93.30587769,204.9992523,17.09215546,999.6983643,27.0,45.03255844,292.4621277,3.145396709,468.8901978,4.044408798,100.0,1,1
2021-12-17 18:25 +08:00,20.0,53.93999862670898,65.90799713134766,27.184999465942386,26.50666618347168,3.133333444595337,445.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.04882799999904819,2.0,0.0878900000025169,599.6509399,67.00273895,25.0,38.27941132,36.92411041,30.71201515,16.6482296,16.5,38.38134384,93.30587769,200.0687561,17.45606804,999.7999878,27.19837379,38.03255844,321.2356262,0.81123209,468.8869934,4.044408798,99.7967453,1,1
2021-12-17 18:30 +08:00,20.0,53.92666625976562,66.04733276367189,27.172332763671875,26.5,3.433333396911621,443.3333435058594,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,1.968799999973271,0.08788999999887892,605.2475586,67.28348541,25.0,38.45156097,36.92411041,30.69813728,16.49686432,16.5,38.38134384,93.30587769,199.4223785,17.45606804,999.9000244,27.20000076,31.0,324.5111694,0.635493279,469.4899597,4.044408798,98.79839325,1,1
2021-12-17 18:35 +08:00,20.0,53.96333312988281,66.06600189208984,27.20000076293945,26.50666618347168,3.033333301544189,442.1000061035156,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.0,0.08788999999887892,610.468689,67.47412872,25.0,38.12316513,36.92411041,30.49759865,16.34556198,16.5,38.38134384,93.30587769,201.6607208,17.34959793,1000.096741,27.20000076,25.01631165,262.9332581,1.466361403,469.4832764,4.044408798,97.50978851,1,1
2021-12-17 18:40 +08:00,20.0,54.16896438598633,66.31207275390625,27.19172477722168,26.5,3.172413825988769,444.03448486328125,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,1.031200000026729,0.0878900000025169,615.6898804,67.66477203,25.0,36.80643082,34.77198029,30.49759865,16.34556198,16.5,37.28881454,93.30587769,204.7989197,17.23182297,1000.099976,27.20000076,20.01616478,294.0390015,3.070603132,469.6799622,4.044408798,96.70807648,1,1
2021-12-17 18:45 +08:00,20.0,53.93333435058594,66.35333251953125,27.185333251953125,26.5,3.400000095367432,443.23333740234375,1.0,0.002929999999651045,0.00109860000009121,0.04980499999874155,1.968799999973271,0.08788999999887892,620.9110718,67.85542297,25.0,35.99890518,34.77198029,30.49759865,16.34556198,16.5,37.28881454,93.30587769,213.7164154,17.23182297,1000.198364,27.20000076,15.01626205,302.7210999,3.378045797,468.9129944,4.044408798,97.5,1,1
2021-12-17 18:50 +08:00,20.0,53.32857131958008,66.23714447021484,27.21928596496582,26.60000038146973,3.357142925262451,444.5,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,1.031200000026729,0.08788999999887892,626.1322632,68.04606628,25.0,35.53739548,33.72811508,30.49759865,16.49686432,16.5,35.0687561,93.30587769,212.0049133,17.33297348,1000.198425,27.20000076,10.01615143,307.434967,0.99115783,468.5166321,4.044408798,98.49677277,1,1
2021-12-17 18:55 +08:00,20.0,54.08666610717773,66.33766937255861,27.191999435424805,26.496665954589844,3.400000095367432,443.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,2.0,0.0878900000025169,631.3534546,68.23670959,25.0,35.53739548,33.72811508,30.49759865,16.49686432,16.5,35.0687561,93.30587769,213.6017151,17.44799423,1000.299988,27.10000038,6.0,287.9685974,2.701767921,468.1242065,4.044408798,99.40000153,1,1
2021-12-17 19:00 +08:00,20.0,53.9366683959961,66.50066375732422,27.20766639709473,26.50333404541016,3.5999999046325684,445.2999877929688,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,1.968799999973271,0.08788999999887892,636.574585,68.42736053,25.0,36.15841293,34.91570282,30.49759865,16.7971096,16.5,35.0687561,93.30587769,214.4463654,17.55423927,1000.398438,27.19838524,2.01615119,308.6273193,2.441910744,467.7037659,4.044408798,100.0,1,1
2021-12-17 19:05 +08:00,20.0,54.040000915527344,66.52133178710939,27.196332931518555,26.65333366394043,3.2000000476837163,443.8999938964844,1.0,0.020508000000518223,0.0010985999999775231,0.049804000000222004,1.031200000026729,0.0820400000011432,662.3419189,70.09165192,25.0,38.55603409,37.06880569,30.49759865,16.79959488,16.5,35.0687561,93.30587769,215.3345337,17.67879868,1000.496704,27.10000038,1.0,308.8247986,0.872157931,468.7001038,4.044408798,100.0,0,0
2021-12-17 19:10 +08:00,20.0,54.1533317565918,66.57700347900389,27.213666915893555,26.59333419799805,3.366666555404663,442.9333190917969,1.0,0.02001899999959278,0.0010987000000568514,0.04980500000056054,2.0,0.08202999999775784,690.3916016,71.91963959,25.0,40.28344727,38.28210831,30.49759865,16.65009689,16.5,35.0687561,93.30587769,216.1334686,17.78145218,1000.5,27.10000038,1.016180277,327.1971741,0.299254566,469.4833679,4.044408798,100.0,0,0
2021-12-17 19:15 +08:00,20.0,54.11999893188477,66.87266540527344,27.20633316040039,26.5,3.5999999046325684,442.0333251953125,1.0,0.020508000000518223,0.0010374999999385182,0.04882799999904819,2.0,0.08006999999997788,692.2850342,72.10241699,25.0,39.97528458,38.28210831,30.49759865,16.34556198,16.5,35.0687561,93.30587769,215.2773285,17.43744469,1000.696777,27.10000038,0.016297167,299.6643982,2.182236195,469.0675049,4.044408798,100.0,0,0
2021-12-17 19:20 +08:00,20.0,53.9466667175293,66.83533477783203,27.195667266845703,26.5,3.400000095367432,438.70001220703125,1.0,0.020019999999931315,0.0010987000000568514,0.04980500000056054,1.968799999973271,0.0820400000011432,691.2727051,72.10241699,25.0,39.65158844,38.28210831,30.49759865,16.49686432,16.5,35.0687561,93.30587769,214.9354248,17.43744469,1000.700012,27.20000076,1.0,265.2784424,0.705284059,469.2932739,4.044408798,100.0,0,0
2021-12-17 19:25 +08:00,20.0,54.099998474121094,67.03866577148439,27.196332931518555,26.50666618347168,3.5,440.7999877929688,1.0,0.020506999999270192,0.0010985999999775231,0.049804000000222004,1.031200000026729,0.08202999999775784,690.2603149,72.10241699,25.0,39.32633209,37.18588638,30.49759865,16.34556198,16.5,35.0687561,93.30587769,214.0432587,17.43744469,1000.801636,27.20000076,1.0,268.3933716,1.123183608,469.4997253,4.044408798,100.0,0,0
2021-12-17 19:30 +08:00,20.0,53.97666549682617,66.93266296386719,27.20966720581055,26.50666618347168,3.5999999046325684,438.20001220703125,1.0,0.020019999999931315,0.0010985999999775231,0.04980500000056054,2.0,0.08203000000139582,689.2479858,72.10241699,25.0,37.72996521,36.12391663,30.49759865,16.34556198,16.5,35.0687561,93.30587769,213.6763306,17.43744469,1000.898926,27.20000076,1.0,294.0897522,0.975687265,468.9067993,4.044408798,100.0,0,0
2021-12-17 19:35 +08:00,20.0,54.01034545898438,66.9251708984375,27.22138023376465,26.496551513671875,3.5172414779663086,439.3793029785156,1.0,0.020508000000518223,0.0010376000000178465,0.04882799999904819,1.968799999973271,0.08007999999972526,688.2356567,72.10241699,25.0,36.39430237,34.90342331,30.49759865,16.34556198,16.5,35.0687561,93.30587769,216.1413879,17.33159065,1000.799988,27.20000076,0.016325139,281.8056946,1.67547071,470.882843,4.044408798,99.20326233,0,0
2021-12-17 19:40 +08:00,20.0,53.43928527832031,67.03071594238281,27.20964241027832,26.60000038146973,3.607142925262451,440.21429443359375,1.0,0.02001899999959278,0.0010987000000568514,0.04980500000056054,1.031200000026729,0.08203000000139582,690.8172607,72.14374542,25.0,36.06458282,33.80857086,30.49759865,16.49686432,16.5,33.96505737,93.30587769,215.2006073,17.43967628,1000.898376,27.20000076,0.0,300.9770813,1.425071597,470.6694031,4.044408798,98.90000153,0,0
2021-12-17 19:45 +08:00,20.0,53.83000183105469,66.77400207519531,27.2810001373291,26.5,3.5,441.9666748046875,1.0,0.020508000000518223,0.0010985999999775231,0.04980499999874155,2.0,0.08202999999775784,693.7982178,72.18967438,25.0,35.59139633,33.80857086,30.49759865,16.49686432,16.5,33.94638824,93.30587769,214.4946899,17.44150352,1000.801636,27.3967514,0.0,264.8281555,0.918519914,470.0929565,4.044408798,98.90000153,0,0
2021-12-17 19:50 +08:00,20.0,54.01333236694336,66.83466339111328,27.25833320617676,26.5,3.400000095367432,440.1333312988281,1.0,0.020019999999931315,0.0010985999999775231,0.049804000000222004,2.0,0.08203000000139582,696.7791748,72.2355957,25.0,35.9189949,34.86686707,30.49759865,16.6482296,16.5,33.94638824,93.30587769,216.5470581,17.55517769,1001.0,27.29999924,0.0,228.0728149,1.136237144,470.4829407,4.044408798,99.20162964,0,0
2021-12-17 19:55 +08:00,20.0,54.063331604003906,66.95899963378906,27.252666473388672,26.496665954589844,3.633333444595337,438.5666809082031,1.0,0.020507000000179687,0.0010376000000178465,0.04882800000086718,2.0,0.08007999999972526,699.7600708,72.28151703,25.0,36.71127701,34.88446808,30.49759865,16.6482296,16.5,33.94638824,93.30587769,214.5738068,17.55517769,1001.200012,27.39999962,0.0,288.4463501,0.704880595,466.9222107,4.044408798,99.0,0,0
2021-12-17 20:00 +08:00,20.0,54.2599983215332,66.78266906738281,27.27966690063477,26.5,3.533333301544189,439.9333190917969,2.0,0.020019999999931315,0.0010986999999431646,0.04980500000056054,1.5,0.08203000000139582,650.4035034,68.45520782,25.0,37.66464615,35.97315598,30.49759865,16.6482296,16.5,33.94638824,93.30587769,216.6793976,17.55517769,1001.400024,27.39999962,0.0,277.4260254,1.166560769,471.2845764,4.044408798,98.80000305,0,0
2021-12-17 20:05 +08:00,20.0,54.18000030517578,66.76766967773439,27.295000076293945,26.50333404541016,3.3333332538604736,440.6333312988281,2.0,0.003417999999328458,0.0010985999999775231,0.04980499999874155,1.5,0.08202999999775784,595.2348633,64.19888306,25.0,38.29285431,37.04259872,30.49759865,16.6482296,16.5,33.94638824,93.30587769,218.3059998,17.55517769,1001.599976,27.44999504,0.0,262.4052429,0.929991364,470.2961121,4.044408798,98.70001221,0,0
2021-12-17 20:10 +08:00,20.0,54.1500015258789,66.79833221435547,27.30233383178711,26.496665954589844,3.5,438.4333190917969,2.0,0.003418000000237953,0.00109860000009121,0.04882800000086718,2.0,0.08203000000139582,540.0662231,59.94255829,25.0,38.75772858,37.04259872,30.49759865,16.49686432,16.5,33.94638824,93.30587769,220.1320496,17.55517769,1001.700012,27.39999962,0.0,265.2781677,1.317074418,469.8995361,4.044408798,99.40000153,0,0
2021-12-17 20:15 +08:00,20.0,54.1533317565918,66.77633666992189,27.32233238220215,26.5,3.7999999523162837,435.8666687011719,2.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,1.968799999973271,0.08007999999972526,524.4237671,58.34476852,25.0,38.90856552,37.04259872,30.49759865,16.348032,16.5,32.95323563,93.30587769,226.3913116,17.55517769,1001.700012,27.39999962,0.0,276.8750916,1.033591986,470.5057983,4.044408798,99.69999695,0,0
2021-12-17 20:20 +08:00,20.0,53.9033317565918,66.59366607666016,27.36599922180176,26.5,3.3333332538604736,439.26666259765625,2.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,1.031200000026729,0.08203000000139582,513.1722412,57.04231262,25.0,37.7907753,35.85728455,30.49759865,16.19667816,16.5,31.8628521,93.30587769,228.8145905,17.4478302,1001.700012,27.39999962,0.0,93.54239655,1.03254962,471.0730896,4.044408798,100.0,0,0
2021-12-17 20:25 +08:00,20.0,54.03103637695313,66.83206939697266,27.312414169311523,26.49310302734375,3.5862069129943848,440.862060546875,2.0,0.003417999999328458,0.0010985999999775231,0.04882800000086718,2.5,0.08202999999775784,501.9207458,55.73985672,25.0,35.97262955,34.65776825,30.49759865,16.19422722,16.5,30.86711502,93.30587769,228.75177,17.34057236,1001.900024,27.34999275,0.0,308.1057434,0.55495441,470.9022522,4.044408798,100.0,0,0
2021-12-17 20:30 +08:00,20.0,53.56785583496094,66.87393188476561,27.339284896850586,26.60357093811035,3.642857074737549,440.0,2.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,1.5,0.08203000000139582,490.66922,54.43740082,25.0,35.02240753,33.65394974,30.49759865,16.34556198,16.5,30.86711502,93.30587769,229.434494,17.34057236,1001.900024,27.29999924,0.0,293.5927124,1.376228809,470.4927368,4.044408798,100.0,0,0
2021-12-17 20:35 +08:00,20.0,54.1500015258789,67.07433319091797,27.31333351135254,26.5,3.733333349227905,438.5333251953125,2.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,2.0,0.08007999999972526,516.1557007,56.73288345,25.0,34.71648788,33.65394974,30.49759865,16.49686432,16.5,30.86711502,93.30587769,226.2883453,17.44534111,1002.198364,27.29999924,0.0,211.4524841,0.51453042,470.2928467,4.044408798,99.5,0,0
