timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-17 20:40 +08:00,20.0,54.13999938964844,67.10133361816406,27.31133270263672,26.5,3.766666650772095,438.5666809082031,2.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,1.343799999973271,0.08203000000139582,517.2488403,57.00233459,25.0,34.60997009,32.65327454,30.49759865,16.49686432,16.5,30.86711502,93.30587769,226.8481445,17.44534111,1002.200012,27.29999924,0.0,183.9503174,1.26503408,470.092865,4.044408798,98.5499649,0,0
2021-12-17 20:45 +08:00,20.0,54.34333419799805,67.15833282470703,27.32033348083496,26.496665954589844,3.766666650772095,437.73333740234375,2.0,0.003417999999328458,0.0010985999999775231,0.04980499999874155,1.656200000026729,0.08202999999775784,515.1789551,57.00233459,25.0,34.40032578,32.65327454,30.49759865,16.49686432,16.5,30.86711502,93.30587769,227.9259796,17.54985428,1002.400024,26.99997711,0.0,201.5998993,3.206577063,464.5147095,4.044408798,99.13343048,0,0
2021-12-17 20:50 +08:00,20.0,54.36333465576172,67.33733367919922,27.274333953857425,26.50666618347168,3.733333349227905,438.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,2.0,0.0820400000011432,492.3675232,55.87228394,25.0,34.40032578,32.65327454,30.49759865,16.49686432,16.5,30.86711502,93.30587769,229.1706085,17.54985428,1002.400024,26.79999924,0.0,190.0000153,2.669914007,463.3040771,4.044408798,100.0,0,0
2021-12-17 20:55 +08:00,20.0,54.45333480834961,67.38533020019531,27.27966690063477,26.5,3.866666555404663,438.76666259765625,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,1.0,0.08006999999997788,472.9916992,54.31497955,25.0,34.40032578,32.65327454,30.49759865,16.49686432,16.5,30.86711502,93.30587769,227.6620789,17.54985428,1002.533325,26.5333271,0.0,208.8313751,1.839962244,462.4983521,4.044408798,100.0,0,0
2021-12-17 21:00 +08:00,20.0,54.25,67.49533081054689,27.281665802001953,26.496665954589844,3.5999999046325684,435.70001220703125,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,2.0,0.0820400000011432,454.2592163,52.72385406,25.0,34.43990326,32.65327454,30.49759865,16.53455353,16.5,30.86711502,93.30587769,230.3666229,17.6491909,1002.599976,26.40041351,0.0,220.2099152,2.028388262,462.0954895,4.044408798,100.0,0,0
2021-12-17 21:05 +08:00,20.0,54.50666809082031,67.50099945068361,27.2723331451416,26.5,3.633333444595337,434.1000061035156,1.0,0.003417999999328458,0.00109860000009121,0.04980499999874155,1.75,0.0625,435.5267639,51.13273239,25.0,34.87203598,33.34518433,30.49759865,16.6482296,16.5,30.86711502,93.30587769,231.1106415,17.6491909,1002.700012,26.29999924,0.0,179.0985565,2.818247795,462.6960449,4.044408798,100.0,0,0
2021-12-17 21:10 +08:00,20.0,54.31666564941406,67.62767028808594,27.301666259765625,26.5,3.7000000476837163,439.0,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,1.25,0.0625,416.794281,49.54161072,25.0,35.6442337,33.69395828,30.49759865,16.6482296,16.5,30.86711502,93.30587769,232.3631897,17.6491909,1002.799988,26.05999756,0.0,194.1195679,1.834004402,463.6662598,4.312081814,100.0,0,0
2021-12-17 21:15 +08:00,20.0,54.356666564941406,67.63800048828125,27.303667068481445,26.5,3.900000095367432,435.5,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,2.0,0.06053999999858206,387.2790527,47.02111435,25.0,36.11196518,34.73739624,30.49759865,16.57254028,16.5,30.86711502,93.30587769,232.5426331,17.6491909,1002.799988,25.89999962,0.0,202.5905609,1.687332749,461.8963623,4.316529274,100.0,0,0
2021-12-17 21:20 +08:00,20.0,53.86071395874024,67.71607208251953,27.31857109069824,26.60357093811035,3.7857143878936768,433.96429443359375,1.0,0.003416999999899417,0.0010986999999431646,0.049804000000222004,1.968799999973271,0.0625,385.3750916,46.75885391,25.0,36.26603699,34.73739624,30.49759865,16.49686432,16.5,30.86711502,93.30587769,232.7437592,17.6491909,1002.900024,25.79999924,0.0,205.915863,3.21702075,461.8866577,4.316529274,100.0,0,0
2021-12-17 21:25 +08:00,20.0,54.16206741333008,67.58792877197266,27.318965911865234,26.5,3.8275861740112314,433.3103332519531,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,1.031200000026729,0.0625,386.6705627,46.75885391,25.0,36.26603699,34.73739624,30.49759865,16.49686432,16.5,30.86711502,93.30587769,232.7583618,17.6491909,1002.900024,25.60326958,0.0,209.3748779,4.354667187,461.3162231,4.316529274,100.0,0,0
2021-12-17 21:30 +08:00,20.0,54.4566650390625,67.62266540527344,27.347999572753906,26.496665954589844,3.7000000476837163,432.9666748046875,1.0,0.003417999999328458,0.00109860000009121,0.04980500000056054,2.0,0.0625,383.9545898,47.22182846,25.0,36.10894394,34.73739624,30.49759865,16.34556198,16.5,30.86711502,93.30587769,233.0322418,17.54983711,1003.198364,25.60000038,0.0,192.1915283,5.430318832,461.1129761,4.546210289,100.0,0,0
2021-12-17 21:35 +08:00,20.0,54.72999954223633,67.70600128173828,27.33699989318848,26.496665954589844,3.7999999523162837,435.4333190917969,1.0,0.003418000000237953,0.0010375999999041596,0.04980499999874155,1.0,0.06054999999832944,380.7930298,47.73622894,25.0,1.64541626,0.0,30.49759865,23.02706718,16.5,29.73894119,93.30587769,226.7705383,19.71038818,1003.198364,25.70000076,0.0,188.2964172,2.832937479,460.9033508,4.818329811,100.0,0,0
2021-12-17 21:40 +08:00,20.0,54.65666580200195,67.70933532714844,27.32399940490723,26.50666618347168,3.933333396911621,435.3666687011719,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.0625,390.7854614,47.78765488,25.0,1.64541626,0.0,30.49759865,23.95608711,16.5,28.734375,93.30587769,229.6245117,24.44431877,1003.200012,25.5,0.016245576,192.1929626,3.006173372,460.5969849,5.17660284,100.0,0,0
2021-12-17 21:45 +08:00,20.0,54.33666610717773,67.74299621582031,27.321666717529297,26.50666618347168,3.866666555404663,429.2999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.0625,321.3828125,57.18593597,25.0,1.64541626,0.0,0.0,23.65231514,16.5,0.08469522,93.30587769,0.242212668,24.62122726,1003.200012,25.39999962,0.0,228.5881195,2.911902905,459.1007996,5.320131302,100.0,0,0
2021-12-17 21:50 +08:00,20.0,54.66666793823242,67.82399749755861,27.36733245849609,26.496665954589844,3.6666667461395264,428.8666687011719,1.0,0.003417999999328458,0.0010985999999775231,0.049804000000222004,0.0,0.0625,242.9964294,67.62843323,25.0,1.64541626,0.0,0.0,23.19680214,16.5,0.0,93.30587769,0.158473969,23.84604836,1003.398376,25.39999962,0.0,210.5780334,1.406978607,460.6677551,5.552307129,100.0,0,0
2021-12-17 21:55 +08:00,20.0,54.56999969482422,67.88500213623047,27.347999572753906,26.5,3.766666650772095,431.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.06055000000196742,164.6100616,78.07093048,25.0,1.64541626,0.0,0.0,22.89318848,16.5,0.0,93.30587769,0.158473969,23.47880363,1003.400024,25.29999924,0.0,189.9093323,2.661257505,460.084259,5.821931839,100.0,0,0
2021-12-17 22:00 +08:00,20.0,54.70000076293945,67.75,27.377666473388672,26.5,3.7999999523162837,431.73333740234375,1.0,0.003418000000237953,0.0010987000000568514,0.04980500000056054,0.0,0.0625,86.22370148,88.51342773,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.51682061,22.99223328,1003.596741,25.19837189,1.0,193.1494904,3.77826786,458.6977539,6.050323486,100.0,0,0
2021-12-17 22:05 +08:00,20.0,54.62666702270508,67.5953369140625,27.41633415222168,26.49333381652832,3.766666650772095,430.3999938964844,1.0,0.003418000000237953,0.0009764999999788415,0.04980499999874155,0.0,0.015619999998307321,7.837332726,98.95592499,25.0,1.64541626,0.0,0.0,22.28851509,16.5,0.0,93.30587769,0.482685089,22.78501701,1003.599976,25.20000076,0.016196299,207.0691223,0.772957027,457.7111206,6.054106712,100.0,0,0
2021-12-17 22:10 +08:00,20.0,54.73103332519531,67.58413696289061,27.404827117919922,26.496551513671875,3.4827585220336914,431.82757568359375,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,0.0,0.01367000000027474,6.583854675,100.0,25.0,1.64541626,0.0,0.0,22.28605652,16.5,0.0,93.30587769,0.482685089,22.78501701,1003.599976,25.20000076,0.0,198.9412842,1.434190631,458.4847717,6.286284447,100.0,0,0
2021-12-17 22:15 +08:00,20.0,54.36428451538086,67.60035705566406,27.411785125732425,26.592857360839844,3.607142925262451,432.5357055664063,1.0,0.003418000000237953,0.000976599999944483,0.04882799999904819,0.0,0.01563000000169268,13.89911366,100.0,25.0,1.64541626,0.0,0.0,22.28605652,16.5,0.0,93.30587769,0.482685089,22.78501701,1003.599976,25.20000076,0.0,214.5483093,0.581348956,458.4978027,6.536801338,100.0,0,0
2021-12-17 22:20 +08:00,20.0,54.60333251953125,67.48433685302734,27.434667587280273,26.5,3.6666667461395264,429.76666259765625,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.01367000000027474,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.28605652,16.5,0.0,93.30587769,0.482685089,22.89176369,1003.601624,25.20000076,0.0,234.9517517,1.047347546,458.8878479,6.540929794,100.0,0,0
2021-12-17 22:25 +08:00,20.0,54.76333236694336,67.55066680908203,27.42466735839844,26.50666618347168,3.7999999523162837,430.73333740234375,1.0,0.0029300000005605398,0.0009764999999788415,0.04980500000056054,0.0,0.015619999998307321,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.28605652,16.5,0.0,93.30587769,0.482685089,22.89176369,1003.698364,25.20000076,0.0,181.7621155,1.274209976,458.6944885,6.540929794,100.0,0,0
2021-12-17 22:30 +08:00,20.0,54.72000122070313,67.59600067138672,27.42366600036621,26.5,3.7000000476837163,431.0333251953125,1.0,0.003416999999899417,0.0010376000000178465,0.04980500000056054,0.0,0.013680000000022119,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.28605652,16.5,0.0,93.30587769,0.482685089,22.99640274,1003.700012,25.20000076,0.0,138.3672943,0.624988079,458.897644,6.788084984,100.0,0,0
2021-12-17 22:35 +08:00,20.0,54.66999816894531,67.62767028808594,27.413000106811523,26.496665954589844,3.5,432.8999938964844,1.0,0.003418000000237953,0.0009766000000581698,0.04882799999904819,0.0,0.0156200000019453,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.482685089,23.09851265,1003.599976,25.20000076,0.0,244.2477875,0.216327369,458.9074402,6.788084984,100.0,0,0
2021-12-17 22:40 +08:00,20.0,54.83000183105469,67.85966491699219,27.400333404541016,26.50333404541016,3.533333301544189,435.20001220703125,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,0.0,0.01367000000027474,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.482685089,23.19981766,1003.599976,25.10081673,0.0,269.7714233,0.564975798,459.1073914,6.788084984,100.0,0,0
2021-12-17 22:45 +08:00,20.0,54.98666763305664,67.80266571044922,27.39033317565918,26.51333427429199,3.6666667461395264,435.6000061035156,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.482685089,23.41372871,1003.599976,25.10000038,0.0,280.570282,0.652183831,458.884613,7.06020546,100.0,0,0
2021-12-17 22:50 +08:00,20.0,55.03666687011719,68.00733184814453,27.392333984375,26.656665802001953,3.6666667461395264,434.8333435058594,1.0,0.003418000000237953,0.0009764999999788415,0.04980499999874155,0.0,0.01367000000027474,14.6305666,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.482685089,23.41372871,1003.400024,25.10000038,0.0,266.8207397,0.48826009,458.5204773,7.06020546,100.0,0,0
2021-12-17 22:55 +08:00,20.0,55.0533332824707,68.07733154296875,27.37800025939941,26.82333374023437,3.533333301544189,432.70001220703125,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,18.46236992,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.482685089,23.51477432,1003.400024,25.10000038,0.0,239.303894,1.25999999,457.7047729,7.06020546,100.0,0,0
2021-12-17 23:00 +08:00,20.0,55.17333221435547,68.20700073242189,27.368000030517575,27.25,3.733333349227905,433.73333740234375,1.0,0.003418000000237953,0.000976599999944483,0.04980500000056054,0.0,0.013669999996636761,1.888629436,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.482685089,23.51477432,1003.301636,25.20000076,0.0,268.3728638,3.002223492,458.3141174,7.06020546,100.0,0,0
2021-12-17 23:05 +08:00,20.0,54.34814834594727,68.02999877929689,27.36481475830078,28.255556106567386,3.6666667461395264,433.77777099609375,1.0,0.0029289999993125093,0.0009765000000925284,0.046875,0.0,0.0156200000019453,0.0,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.482685089,23.51477432,1003.299988,25.20000076,0.0,196.9627991,0.945726216,457.9208984,7.289884567,100.0,0,0
2021-12-17 23:10 +08:00,20.0,54.63999938964844,68.05867004394531,27.35866737365723,28.920000076293945,3.633333444595337,433.26666259765625,1.0,0.0029300000005605398,0.0010375999999041596,0.047850999999354826,0.0,0.0156299999980547,0.0,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.0,23.40454483,1003.299988,25.30162239,0.0,10.18841267,0.191747308,457.8980103,7.289884567,100.0,0,0
2021-12-17 23:15 +08:00,20.0,54.73666763305664,68.03466796875,27.377666473388672,30.00333404541016,3.5999999046325684,431.3999938964844,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.0156200000019453,6.584103584,100.0,25.0,1.64541626,0.0,0.0,22.58957481,16.5,0.0,93.30587769,0.0,23.40454483,1003.299988,25.29999924,0.0,159.0093231,1.007243872,457.6690063,7.289884567,100.0,0,0
2021-12-17 23:20 +08:00,20.0,54.9466667175293,68.06866455078125,27.395000457763672,31.86333274841309,3.633333444595337,433.0333251953125,1.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,13.89931393,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.40454483,1003.099976,25.39836884,0.0,239.4207153,1.944880128,459.0942688,7.289884567,100.0,0,0
2021-12-17 23:25 +08:00,20.0,54.88666534423828,67.96600341796875,27.40299987792969,33.689998626708984,3.633333444595337,430.3999938964844,1.0,0.002929999999651045,0.000976599999944483,0.046875,0.0,0.0156200000019453,12.7503109,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.40454483,1003.099976,25.49837494,0.0,231.8478394,0.913249135,458.7107544,7.289884567,100.0,0,0
2021-12-17 23:30 +08:00,20.0,54.6966667175293,67.96733093261719,27.39266586303711,36.23333358764648,3.400000095367432,435.0,1.0,0.0029300000005605398,0.0009764999999788415,0.046875,0.0,0.0156299999980547,10.66122246,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.40454483,1003.099976,25.5,0.0,292.5629578,0.845255494,458.8911133,7.289884567,100.0,0,0
2021-12-17 23:35 +08:00,20.0,54.88333511352539,67.76399993896484,27.437334060668945,38.84333419799805,3.5999999046325684,435.5333251953125,1.0,0.003417999999328458,0.0010376000000178465,0.047851000001173816,0.0,0.01758000000336324,8.572134972,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.40454483,1003.099976,25.59837532,0.0,281.3527222,0.76861012,459.6941528,7.289884567,100.0,0,0
2021-12-17 23:40 +08:00,20.0,54.71666717529297,67.73400115966797,27.457000732421875,40.43333435058594,3.6666667461395264,431.9333190917969,1.0,0.0029300000005605398,0.0009766000000581698,0.046875,0.0,0.015619999998307321,6.483046532,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.50419807,1002.900024,25.60000038,0.0,178.0777893,1.118184566,459.2975464,7.289884567,100.0,0,0
2021-12-17 23:45 +08:00,20.0,54.63000106811523,67.81466674804689,27.45666694641113,41.59000015258789,3.733333349227905,432.5,1.0,0.002929000000222004,0.0010376000000178465,0.04785199999969336,0.0,0.01563000000169268,4.393958092,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.50419807,1002.900024,25.70000076,0.0,278.434967,1.988616705,460.6969604,7.289884567,100.0,0,0
2021-12-17 23:50 +08:00,20.0,54.4566650390625,67.69000244140625,27.488666534423828,42.276668548583984,3.7000000476837163,430.1000061035156,1.0,0.002929999999651045,0.0009764999999788415,0.046875,0.0,0.015619999998307321,2.304870129,100.0,25.0,1.64541626,0.0,0.0,22.43780136,16.5,0.0,93.30587769,0.0,23.50419807,1002.801575,25.70000076,0.0,291.2601624,1.171615005,460.3132629,7.289884567,100.0,0,0
2021-12-17 23:55 +08:00,20.0,53.98888778686523,67.72110748291016,27.474815368652344,42.59259414672852,3.740740776062012,430.03704833984375,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,0.215782017,100.0,25.0,1.64541626,0.0,0.0,22.58706093,16.5,0.0,93.30587769,0.0,23.50419807,1002.799988,25.70000076,0.0,278.8656921,1.717952013,461.8764954,7.289884567,100.0,0,0
2021-12-20 00:00 +08:00,20.0,54.32857131958008,68.52392578125,27.70678520202637,42.10714340209961,2.1428570747375493,426.3214416503906,1.0,0.002929999999651045,0.0010376000000178465,0.046875,0.0,0.01563000000169268,25.68898964,100.0,25.0,1.656034708,0.0,0.0,23.65480232,16.5,0.0,92.91643524,0.0,25.25996971,1005.099976,26.00163841,0.0,14.948102,0.253756374,464.518219,11.0271759,100.0,0,0
2021-12-20 00:05 +08:00,20.0,54.856666564941406,67.82099914550781,27.652666091918945,43.61666488647461,2.033333301544189,434.6333312988281,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,25.68898964,100.0,25.0,1.656034708,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.25996971,1005.099976,26.0,0.0,14.32809734,0.721218646,466.0945129,11.0271759,100.0,0,0
2021-12-20 00:10 +08:00,20.0,54.93999862670898,66.79666900634766,27.58300018310547,43.926666259765625,2.366666555404663,439.6666564941406,1.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,0.0,0.0156200000019453,24.80503082,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.25996971,1005.099976,26.0,0.0,357.2087708,0.873035491,465.291748,11.0271759,100.0,0,0
2021-12-20 00:15 +08:00,20.0,54.790000915527344,65.47233581542969,27.542333602905273,45.78666687011719,2.0999999046325684,442.5333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.0156299999980547,23.8228569,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.25996971,1005.198364,26.0,0.0,17.19803429,0.926407874,465.2949829,11.0271759,100.0,0,0
2021-12-20 00:20 +08:00,20.0,54.69285583496094,64.31178283691406,27.4617862701416,46.157142639160156,2.1428570747375493,447.3214416503906,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,0.0,0.0156200000019453,22.84068298,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.3598423,1005.200012,26.0,0.0,35.48126221,0.713983059,465.5013733,11.0271759,100.0,0,0
2021-12-20 00:25 +08:00,20.0,54.93000030517578,63.13999938964844,27.45866584777832,46.77999877929688,2.133333444595337,448.9333190917969,1.0,0.003418000000237953,0.0010375999999041596,0.047850999999354826,0.0,0.0156299999980547,19.75018692,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.3598423,1005.200012,26.0,0.0,20.83433151,1.92625773,463.9149475,11.0271759,100.0,0,0
2021-12-20 00:30 +08:00,20.0,54.77333450317383,62.33966827392578,27.40500068664551,47.80666732788086,2.0999999046325684,448.6333312988281,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.01758000000336324,16.42556381,100.0,25.0,1.656034708,0.0,0.0,24.25737953,16.5,0.0,92.91643524,0.0,25.3598423,1005.200012,26.0,0.0,29.07503319,0.676900864,465.494873,11.0271759,100.0,0,0
2021-12-20 00:35 +08:00,20.0,54.849998474121094,61.483665466308594,27.376333236694336,49.15666580200195,2.0999999046325684,451.73333740234375,1.0,0.003418000000237953,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,13.1009388,100.0,25.0,1.656034708,0.0,0.0,24.2573967,16.5,0.0,92.91643524,0.0,25.3598423,1005.200012,25.99838066,0.0,316.0805054,0.513077259,465.6785583,11.0271759,100.0,0,0
2021-12-20 00:40 +08:00,20.0,54.43333435058594,60.817665100097656,27.30500030517578,50.26333236694336,2.3333332538604736,456.8999938964844,1.0,0.002929000000222004,0.0010376000000178465,0.047850999999354826,0.0,0.01563000000169268,9.776314735,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.46939087,1005.299988,25.89999962,0.0,39.87000656,1.127277374,465.6947632,11.0271759,100.0,0,0
2021-12-20 00:45 +08:00,20.0,54.90666580200195,60.18899917602539,27.244333267211914,51.06000137329102,2.2666666507720947,460.8666687011719,1.0,0.003417999999328458,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,10.48516464,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.46939087,1005.200012,25.89999962,0.0,250.3161163,0.544336975,465.2852783,11.0271759,100.0,0,0
2021-12-20 00:50 +08:00,20.0,54.07036972045898,59.55740737915039,27.183332443237305,51.3370361328125,2.1851851940155034,464.5185241699219,1.0,0.0029300000005605398,0.0010376000000178465,0.047851000001173816,0.0,0.01563000000169268,11.64196205,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.46939087,1005.299988,25.89999962,0.0,183.5683136,1.509982705,465.7045288,11.0271759,100.0,0,0
2021-12-20 00:55 +08:00,20.0,54.67333221435547,59.00566482543945,27.183332443237305,52.14666748046875,2.1666667461395264,465.1666564941406,1.0,0.003417999999328458,0.0010376000000178465,0.04785199999969336,0.0,0.015619999998307321,12.79876041,100.0,25.0,1.656034708,0.0,0.0,24.10553169,16.5,0.0,92.91643524,0.0,25.46939087,1005.099976,25.89838219,0.0,4.379220963,0.178454816,464.9145203,11.0271759,100.0,0,0
2021-12-20 01:00 +08:00,20.0,54.81000137329102,58.72333145141602,27.118667602539066,52.959999084472656,2.2333333492279053,467.1666564941406,1.0,0.0029300000005605398,0.0010375999999041596,0.04785199999969336,0.0,0.01563000000169268,13.95555782,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.46939087,1005.101624,25.79999924,0.0,7.587346077,1.09099257,464.9082336,11.0271759,100.0,0,0
2021-12-20 01:05 +08:00,20.0,54.55666732788086,58.371665954589844,27.148666381835934,53.76666641235352,2.366666555404663,468.6333312988281,1.0,0.003418000000237953,0.00109860000009121,0.049804000000222004,0.0,0.015619999998307321,15.11235619,100.0,25.0,1.656034708,0.0,0.0,23.95733261,16.5,0.0,92.91643524,0.0,25.46939087,1005.099976,25.79999924,0.0,329.3985596,1.006262064,465.6931152,11.0271759,100.0,0,0
2021-12-20 01:10 +08:00,20.0,54.563331604003906,58.29133224487305,27.10566711425781,54.86999893188477,2.299999952316284,471.6000061035156,1.0,0.0029289999993125093,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,10.02231121,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.46939087,1004.900024,25.79999924,0.0,90.53694916,0.860000014,465.2885132,11.0271759,100.0,0,0
2021-12-20 01:15 +08:00,20.0,54.5433349609375,58.23199844360352,27.07633399963379,55.97999954223633,2.2666666507720947,473.6000061035156,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,6.610741138,100.0,25.0,1.656034708,0.0,0.0,24.4093132,16.5,0.0,92.91643524,0.0,25.46939087,1004.900024,25.79999924,0.0,313.3933411,0.13130489,464.9016724,11.0271759,100.0,0,0
2021-12-20 01:20 +08:00,20.0,54.95333480834961,58.11666488647461,27.05866622924805,57.18333435058594,2.400000095367432,473.8999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.01367000000027474,3.462714195,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.68224907,1004.700012,25.79999924,0.0,68.55214691,0.51712662,464.5082397,11.0271759,100.0,0,0
2021-12-20 01:25 +08:00,20.0,54.52999877929688,58.20066833496094,26.9863338470459,58.45333480834961,2.366666555404663,477.7999877929688,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,0.0,0.0156200000019453,0.314687401,100.0,25.0,1.656034708,0.0,0.0,24.56123924,16.5,0.0,92.91643524,0.0,25.68389893,1004.799988,25.79999924,0.0,91.65828705,0.059999999,463.7316284,11.0271759,100.0,0,0
2021-12-20 01:30 +08:00,20.0,54.70333480834961,58.12099838256836,26.99166679382324,59.55666732788086,2.366666555404663,479.7999877929688,1.0,0.003418000000237953,0.00109860000009121,0.04882800000086718,0.0,0.013680000000022119,13.70532322,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.79053116,1004.799988,25.79999924,0.0,327.4536743,0.817892253,465.0950317,11.0271759,100.0,0,0
2021-12-20 01:35 +08:00,20.0,54.41333389282226,58.30466842651367,26.92733383178711,60.52000045776367,2.700000047683716,478.70001220703125,1.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,0.0,0.015619999998307321,18.94190788,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.79053116,1004.698364,25.79999924,0.0,341.0864868,0.639999986,464.4985657,11.0271759,100.0,0,0
2021-12-20 01:40 +08:00,20.0,54.55172348022461,58.33586120605469,26.920000076293945,61.38275909423828,2.5517241954803467,480.82757568359375,1.0,0.002929999999651045,0.0010987000000568514,0.04882799999904819,0.0,0.01367000000027474,10.43453121,100.0,25.0,1.656034708,0.0,0.0,24.11045837,16.5,0.0,92.91643524,0.0,25.79053116,1004.599976,25.79999924,0.0,265.3805237,0.41918689,464.1117249,11.0271759,100.0,0,0
2021-12-20 01:45 +08:00,20.0,54.28928756713867,58.33856964111328,26.89357185363769,62.53928756713867,2.7857143878936768,480.8214416503906,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,11.56886578,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.68768692,1004.599976,25.79999924,0.0,350.4321594,0.425250769,465.059021,11.0271759,100.0,0,0
2021-12-20 01:50 +08:00,20.0,54.73666763305664,58.27399826049805,26.89266586303711,63.6500015258789,2.633333444595337,478.9666748046875,1.0,0.003416999999899417,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,13.92969227,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.68768692,1004.596741,25.79999924,0.0,321.5874939,0.419999987,464.8789063,11.0271759,100.0,0,0
2021-12-20 01:55 +08:00,20.0,54.46666717529297,58.22633361816406,26.89633369445801,64.98666381835939,2.566666603088379,477.1333312988281,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,0.0,0.015619999998307321,16.29051971,100.0,25.0,1.656034708,0.0,0.0,24.11046982,16.5,0.0,92.91643524,0.0,25.68768692,1004.599976,25.60000038,0.0,247.3690643,0.215720356,465.2819214,11.0271759,100.0,0,0
2021-12-20 02:00 +08:00,20.0,55.11999893188477,58.24733352661133,26.88166618347168,66.84666442871094,2.7333333492279053,475.3666687011719,2.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.013680000000022119,18.65134621,100.0,25.0,1.656034708,0.0,0.0,24.40932465,16.5,0.0,92.91643524,0.0,25.68768692,1004.599976,25.60000038,0.0,210.6611938,0.203245923,465.0755615,11.0271759,100.0,0,0
2021-12-20 02:05 +08:00,20.0,54.74333190917969,58.2946662902832,26.851999282836914,68.41999816894531,2.633333444595337,473.1666564941406,2.0,0.003418000000237953,0.0011595999999371998,0.04980500000056054,0.0,0.0156200000019453,21.0121727,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.78843307,1004.599976,25.60000038,0.0,67.45475769,0.651801407,465.0917664,11.0271759,100.0,0,0
2021-12-20 02:10 +08:00,20.0,54.64666748046875,58.17599868774414,26.882667541503906,69.97666931152344,3.033333301544189,472.1000061035156,2.0,0.002929999999651045,0.001159700000016528,0.04882799999904819,0.0,0.0156299999980547,23.37299919,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.78843307,1004.599976,25.60000038,0.0,348.5411377,0.89024663,463.1350708,11.0271759,100.0,0,0
2021-12-20 02:15 +08:00,20.0,54.75666809082031,58.00400161743164,26.93833351135254,71.26333618164062,2.633333444595337,474.2999877929688,2.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,0.0,0.0156200000019453,25.73382568,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.78843307,1004.599915,25.70000076,0.0,342.9438171,0.759958327,464.108429,11.0271759,100.0,0,0
2021-12-20 02:20 +08:00,20.0,54.81000137329102,57.78966522216797,26.993667602539066,72.54666900634766,2.7333333492279053,472.0,2.0,0.003418000000237953,0.0011595999999371998,0.04882799999904819,0.0,0.0156299999980547,28.09465218,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.78843307,1004.400024,25.70000076,0.0,32.2951889,0.192126855,464.8951416,11.0271759,100.0,0,0
2021-12-20 02:25 +08:00,20.0,54.849998474121094,57.77633285522461,26.98166656494141,72.61333465576172,2.7666666507720947,471.70001220703125,2.0,0.0029289999993125093,0.001159700000016528,0.04980500000056054,0.0,0.0156200000019453,27.17665863,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.78843307,1004.400024,25.60000038,0.0,37.51673508,0.752114058,464.6918945,11.0271759,100.0,0,0
2021-12-20 02:30 +08:00,20.0,55.26333236694336,57.77399826049805,26.965333938598636,73.37999725341797,2.6666667461395264,471.8666687011719,2.0,0.003418000000237953,0.0012206999999762047,0.04882799999904819,0.0,0.0156299999980547,25.89445877,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.78843307,1004.400024,25.60000038,0.0,339.8681946,1.154832721,463.7053528,11.0271759,100.0,0,0
2021-12-20 02:35 +08:00,20.0,57.22962951660156,58.9892578125,26.554073333740234,72.19999694824219,2.777777671813965,470.5185241699219,2.0,0.003418000000237953,0.001159700000016528,0.04980500000056054,0.0,0.0156200000019453,24.61225891,100.0,25.0,1.656034708,0.0,0.0,23.95855904,16.5,0.0,92.91643524,0.0,25.78843307,1004.301636,25.60000038,0.0,310.7960815,0.544790745,464.8593445,11.0271759,100.0,0,0
2021-12-20 02:40 +08:00,20.0,61.83333206176758,59.57733154296875,26.37299919128418,69.98000335693361,3.2333333492279053,471.1333312988281,2.0,0.002929999999651045,0.0011596000000508866,0.04882800000086718,0.0,0.0156299999980547,23.33006096,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.78843307,1004.400024,25.60000038,0.0,248.8712006,0.240024999,466.45578,11.0271759,100.0,0,0
2021-12-20 02:45 +08:00,20.0,63.9566650390625,59.91899871826172,26.25,68.336669921875,3.400000095367432,473.9333190917969,2.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,0.0,0.0156200000019453,22.0478611,100.0,25.0,1.656034708,0.0,0.0,23.80668831,16.5,0.0,92.91643524,0.0,25.68899536,1004.299988,25.60000038,0.0,320.5968933,0.859948754,464.082428,11.0271759,100.0,0,0
2021-12-20 02:50 +08:00,20.0,61.00666809082031,60.308998107910156,26.132333755493164,70.17333221435547,3.433333396911621,477.5,2.0,0.003418000000237953,0.001159700000016528,0.048828999999386724,0.0,0.0156299999980547,20.76566315,100.0,25.0,1.656034708,0.0,0.0,23.80175781,16.5,0.0,92.91643524,0.0,25.59148407,1004.299988,25.59838295,0.0,3.549840927,1.448058367,463.1185303,11.0271759,100.0,0,0
2021-12-20 02:55 +08:00,20.0,57.41333389282226,60.77433395385742,25.985332489013672,78.23666381835938,3.533333301544189,476.8999938964844,1.0,0.002929999999651045,0.0011595999999371998,0.049804000000222004,0.0,0.0156200000019453,19.48346329,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.58987999,1004.299988,25.60000038,0.0,223.5903168,0.260018289,464.0889282,11.0271759,100.0,0,0
2021-12-20 03:00 +08:00,20.0,61.1533317565918,61.003334045410156,25.9379997253418,102.48666381835938,3.4666666984558105,479.3999938964844,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.0156299999980547,1.935746789,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.58987999,1004.300781,25.60000038,0.0,271.6053772,0.26877141,465.0917969,11.0271759,100.0,0,0
2021-12-20 03:05 +08:00,20.0,58.91666793823242,61.1500015258789,25.93000030517578,122.59666442871094,3.5,482.3999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,10.23472118,100.0,25.0,1.656034708,0.0,0.0,23.95359993,16.5,0.0,92.91643524,0.0,25.58987999,1004.299988,25.60000038,0.0,55.63182068,0.263429075,464.6754761,11.0271759,100.0,0,0
2021-12-20 03:10 +08:00,20.0,55.26666641235352,61.095664978027344,25.96766662597656,122.49666595458984,3.8333332538604736,485.3333435058594,1.0,0.0029289999993125093,0.0010987000000568514,0.04882800000086718,0.0,0.01367000000027474,21.60596085,100.0,25.0,1.656034708,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.58987999,1004.200012,25.60000038,0.0,176.3812561,0.340034932,464.095459,11.0271759,100.0,0,0
2021-12-20 03:15 +08:00,20.0,55.27666854858398,61.04966735839844,25.98066711425781,122.06666564941406,3.900000095367432,482.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,12.50784969,100.0,25.0,1.656034708,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.58987999,1004.200012,25.60000038,0.0,351.8156433,0.769999981,464.2953491,11.0271759,100.0,0,0
2021-12-20 03:20 +08:00,20.0,55.66666793823242,61.11266708374024,25.952667236328125,120.49333190917969,3.566666603088379,477.3333435058594,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,1.13662982,100.0,25.0,1.656034708,0.0,0.0,23.80669403,16.5,0.0,92.91643524,0.0,25.58987999,1004.101624,25.50163078,0.0,112.4396515,0.652333796,464.2953491,11.0271759,100.0,0,0
2021-12-20 03:25 +08:00,20.0,55.44074249267578,61.33407592773438,25.955554962158203,121.45925903320312,3.6666667461395264,475.1111145019531,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,0.0,0.01563000000169268,2.124666691,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.58987999,1004.200012,25.60000038,0.0,324.596283,0.489906728,464.298584,11.0271759,100.0,0,0
2021-12-20 03:30 +08:00,20.0,55.57333374023438,61.558998107910156,25.952999114990234,120.44666290283205,3.3333332538604736,473.4666748046875,1.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.013669999996636761,4.485293865,100.0,25.0,1.656034708,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.48885918,1004.099976,25.60000038,0.0,347.5919189,1.019981742,464.3018799,11.0271759,100.0,0,0
2021-12-20 03:35 +08:00,20.0,56.49333190917969,61.23566818237305,25.959999084472656,119.5633316040039,3.5,475.1333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,6.845921516,100.0,25.0,1.656034708,0.0,0.0,23.64985657,16.5,0.0,92.91643524,0.0,25.48885918,1004.099976,25.60000038,0.0,46.02184677,0.539996028,463.9085083,11.0271759,100.0,0,0
2021-12-20 03:40 +08:00,20.0,55.65999984741211,60.61399841308594,25.95966720581055,120.40333557128906,3.3333332538604736,474.9666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.01367000000027474,9.206548691,100.0,25.0,1.656034708,0.0,0.0,23.50295448,16.5,0.0,92.91643524,0.0,25.48885918,1004.099976,25.59897804,0.0,7.007480621,0.904477537,463.6891479,11.0271759,100.0,0,0
2021-12-20 03:45 +08:00,20.0,55.91999816894531,60.31066513061523,25.94766616821289,122.12000274658205,3.366666555404663,471.3999938964844,1.0,0.003418000000237953,0.00109860000009121,0.04980499999874155,0.0,0.0156299999980547,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.64985657,16.5,0.0,92.91643524,0.0,25.38864708,1004.099976,25.5,0.0,240.7616882,0.550151944,464.0986938,11.0271759,100.0,0,0
2021-12-20 03:50 +08:00,20.0,55.7400016784668,60.09266662597656,25.96866607666016,120.68333435058594,3.2999999523162837,463.26666259765625,1.0,0.003416999999899417,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.38864708,1003.901672,25.5,0.0,237.9394073,0.611713111,463.8793945,11.0271759,100.0,0,0
2021-12-20 03:55 +08:00,20.0,55.61999893188477,60.04199981689453,25.98600006103516,119.48332977294922,3.2000000476837163,460.76666259765625,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.80173683,16.5,0.0,92.91643524,0.0,25.38864708,1004.099976,25.5,0.0,350.7955017,0.739978015,464.4887695,11.0271759,100.0,0,0
2021-12-20 04:00 +08:00,20.0,55.65999984741211,60.06533432006836,25.99066734313965,117.85333251953124,3.2333333492279053,458.8999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.38864708,1004.099976,25.5,0.0,7.215777874,1.130109906,462.5285645,11.0271759,100.0,0,0
2021-12-20 04:05 +08:00,20.0,55.47666549682617,59.7586669921875,26.13800048828125,117.5633316040039,3.2333333492279053,458.70001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.015619999998307321,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.38864708,1004.198364,25.5,0.0,341.1452026,1.547566414,464.1099243,11.0271759,100.0,0,0
2021-12-20 04:10 +08:00,20.0,54.66999816894531,59.75433349609375,26.18166732788086,117.41000366210938,3.2999999523162837,457.6666564941406,1.0,0.002929999999651045,0.0010987000000568514,0.04882800000086718,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.38864708,1004.0,25.5,0.0,154.2273712,0.590014935,463.0991211,11.0271759,100.0,0,0
2021-12-20 04:15 +08:00,20.0,55.1866683959961,59.75,26.21333312988281,119.09666442871094,3.133333444595337,453.5,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.38864708,1004.0,25.5,0.0,342.6990051,0.200003341,464.2888184,11.0271759,100.0,0,0
2021-12-20 04:20 +08:00,20.0,54.63333511352539,59.84407424926758,26.244813919067386,120.8222198486328,2.925925970077514,454.0,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.656034708,0.0,0.0,23.80173683,16.5,0.0,92.91643524,0.0,25.38864708,1003.799988,25.60000038,0.0,328.5013428,0.419999987,463.5087891,11.0271759,100.0,0,0
2021-12-20 04:25 +08:00,20.0,54.79666519165039,59.82333374023438,26.26066589355469,123.05333709716795,2.7666666507720947,453.20001220703125,1.0,0.0029289999993125093,0.0010985999999775231,0.04980499999874155,0.0,0.015619999998307321,12.36655235,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.38864708,1003.799988,25.5,0.0,321.5422668,0.459976017,465.4657288,11.0271759,100.0,0,0
2021-12-20 04:30 +08:00,20.0,55.393333435058594,59.70033264160156,26.27899932861328,120.9566650390625,2.566666603088379,451.3666687011719,1.0,0.003418000000237953,0.0010987000000568514,0.04882800000086718,0.0,0.01563000000169268,15.6159668,100.0,25.0,1.656034708,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.4908905,1003.799988,25.5,0.0,5.411679745,1.049999952,463.6989441,11.0271759,100.0,0,0
2021-12-20 04:35 +08:00,20.0,59.35333251953125,59.73699951171875,26.22800064086914,119.20999908447266,2.5999999046325684,450.3999938964844,1.0,0.003418000000237953,0.0010375999999041596,0.049804000000222004,0.0,0.015619999998307321,18.86538124,100.0,25.0,1.656034708,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.49259186,1003.900024,25.5,0.0,0.012627335,0.639981985,464.8789063,11.0271759,100.0,0,0
2021-12-20 04:40 +08:00,20.0,60.29999923706055,59.9913330078125,26.113666534423828,118.44666290283205,3.2333333492279053,455.26666259765625,1.0,0.002929999999651045,0.00109860000009121,0.048828999999386724,0.0,0.01563000000169268,22.11479568,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.49259186,1003.799988,25.5,0.0,355.9994812,0.409973353,463.2571411,11.0271759,100.0,0,0
2021-12-20 04:45 +08:00,20.0,60.959999084472656,60.1966667175293,26.00666618347168,124.0433349609375,2.866666555404663,467.5,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.015619999998307321,25.36421013,100.0,25.0,1.656034708,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.49259186,1003.799988,25.40001297,0.0,266.8076477,0.440027982,463.8890686,11.0271759,100.0,0,0
2021-12-20 04:50 +08:00,20.0,58.48333358764648,60.10833358764648,25.99166679382324,124.10333251953124,3.133333444595337,476.73333740234375,1.0,0.003418000000237953,0.0010986999999431646,0.04882800000086718,0.0,0.01563000000169268,30.24059677,100.0,25.0,1.656034708,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.39050484,1003.799988,25.40002251,0.0,331.298645,1.039922953,463.8955688,11.0271759,100.0,0,0
2021-12-20 04:55 +08:00,20.0,59.29666519165039,59.96166610717773,26.022666931152344,128.30667114257812,3.566666603088379,479.9666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,28.57211876,100.0,25.0,1.656034708,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,25.39050484,1003.799988,25.49999046,0.0,330.7702332,0.300081968,463.0958862,11.0271759,100.0,0,0
2021-12-20 05:00 +08:00,20.0,59.86333465576172,59.85466766357422,26.04199981689453,133.39999389648438,4.066666603088379,486.0666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.04882800000086718,0.0,0.01563000000169268,22.43418121,100.0,25.0,1.656034708,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,263.4753418,0.383559734,463.7021484,11.0271759,100.0,0,0
2021-12-20 05:05 +08:00,20.0,60.03666687011719,59.69333267211914,26.07233238220215,135.27667236328122,4.066666603088379,488.26666259765625,1.0,0.003418000000237953,0.00109860000009121,0.04980499999874155,0.0,0.015619999998307321,15.88286591,100.0,25.0,1.656034708,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,102.479599,0.164404139,463.9020996,11.0271759,100.0,0,0
2021-12-20 05:10 +08:00,20.0,58.87407302856445,59.58777618408203,26.084074020385746,135.26296997070312,4.1111111640930185,493.6666564941406,1.0,0.0029289999993125093,0.0010986999999431646,0.04882800000086718,0.0,0.01367000000027474,27.02107811,100.0,25.0,1.656034708,0.0,0.0,23.35110664,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,302.178009,0.479955047,462.7025452,11.0271759,100.0,0,0
2021-12-20 05:15 +08:00,20.0,59.13333511352539,59.59733200073242,26.09166717529297,133.40333557128906,4.099999904632568,497.7999877929688,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,23.230896,100.0,25.0,1.656034708,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,169.6959381,0.245999604,463.4957275,11.0271759,100.0,0,0
2021-12-20 05:20 +08:00,20.0,59.77000045776367,59.67666625976562,26.10366630554199,135.71333312988278,3.8333332538604736,497.5666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,17.56481552,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,312.846283,0.609951079,462.9285278,11.0271759,100.0,0,0
2021-12-20 05:25 +08:00,20.0,62.47999954223633,59.82533264160156,26.1299991607666,138.75999450683594,3.7999999523162837,500.8666687011719,1.0,0.002929999999651045,0.0010985999999775231,0.048828999999386724,0.0,0.0156299999980547,11.89873314,100.0,25.0,1.656034708,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.28873062,1003.799988,25.39999962,0.0,78.93202209,0.372101277,464.2824097,11.0271759,100.0,0,0
2021-12-20 05:30 +08:00,20.0,62.2400016784668,59.7760009765625,26.17533302307129,133.05332946777344,3.900000095367432,503.4333190917969,1.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.0156200000019453,6.232651711,100.0,25.0,1.656034708,0.0,0.0,23.60903358,16.5,0.0,92.91643524,0.0,25.28873062,1003.900024,25.39999962,0.0,87.59671021,0.47998932,463.9815063,11.0271759,100.0,0,0
2021-12-20 05:35 +08:00,20.0,61.77000045776367,59.79700088500977,26.227333068847656,128.92333984375,4.0,505.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.01367000000027474,0.566570401,100.0,25.0,1.656034708,0.0,0.0,23.50083542,16.5,0.0,92.91643524,0.0,25.28873062,1003.757263,25.39999962,0.0,28.4242897,1.250630975,463.6966248,11.0271759,100.0,0,0
2021-12-20 05:40 +08:00,20.0,61.503334045410156,59.80833435058594,26.252666473388672,126.08999633789062,3.900000095367432,504.23333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,0.0,0.0156299999980547,2.740487337,100.0,25.0,1.656034708,0.0,0.0,23.80421257,16.5,0.0,92.91643524,0.0,25.28873062,1003.900024,25.39999008,0.0,100.4928894,0.50999552,463.2957764,11.0271759,100.0,0,0
2021-12-20 05:45 +08:00,20.0,59.22999954223633,59.83233261108398,26.25333404541016,125.16999816894531,4.366666793823241,504.6000061035156,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,5.785450935,100.0,25.0,1.656034708,0.0,0.0,23.89099693,16.5,0.0,92.91643524,0.0,25.33259964,1003.900024,25.29999924,0.0,9.299222946,0.793356419,463.3529663,11.0271759,100.0,0,0
2021-12-20 05:50 +08:00,20.0,60.94333267211914,59.86033248901367,26.24900054931641,122.69666290283205,5.166666507720947,504.20001220703125,1.0,0.003416999999899417,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,8.830414772,100.0,25.0,1.656034708,0.0,0.0,23.88016129,16.5,0.0,92.91643524,0.0,25.39108658,1003.900024,25.29999924,0.0,91.09871674,0.449994683,463.5957031,11.0271759,100.0,0,0
2021-12-20 05:55 +08:00,20.0,59.29999923706055,59.86333465576172,26.24533271789551,120.21666717529295,6.0333333015441895,498.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.048828999999386724,0.0,0.013669999996636761,11.87537766,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.4922905,1004.099976,25.29999924,0.0,314.4066162,0.779949069,463.0991211,11.0271759,100.0,0,0
2021-12-20 06:00 +08:00,20.0,58.11071395874024,59.97821426391602,26.25607109069824,120.15714263916016,7.75,499.6785583496094,1.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.0156200000019453,14.92034149,100.0,25.0,1.656034708,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.49396133,1004.198364,25.29999924,0.0,113.1781158,0.509028196,463.5957336,11.0271759,100.0,0,0
2021-12-20 06:05 +08:00,20.0,58.36896514892578,60.25654983520508,26.286895751953125,121.3103485107422,7.0,509.03448486328125,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.0156299999980547,21.99051285,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.49396133,1004.200012,25.39999962,0.0,12.02139473,0.939944685,463.7022095,11.0271759,100.0,0,0
2021-12-20 06:10 +08:00,20.0,57.71666717529297,60.23300170898438,26.297332763671875,123.82666778564452,6.9666666984558105,514.9666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,10.7731657,100.0,25.0,1.656034708,0.0,0.0,24.11045647,16.5,0.0,92.91643524,0.0,25.59356117,1004.200012,25.39998436,0.0,163.9192047,0.25999999,463.0958862,11.0271759,100.0,0,0
2021-12-20 06:15 +08:00,20.0,59.5,60.16400146484375,26.31566619873047,126.61000061035156,6.4000000953674325,518.2000122070311,1.0,0.003417999999328458,0.0010376000000178465,0.050780999999915366,0.0,0.0156200000019453,0.944122791,100.0,25.0,1.656034708,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.59520531,1004.200012,25.29999924,0.0,242.6980591,0.659995735,463.6989441,11.0271759,100.0,0,0
2021-12-20 06:20 +08:00,20.0,59.57333374023438,60.0260009765625,26.333999633789066,129.80332946777344,5.5,518.2000122070311,1.0,0.0029300000005605398,0.0010986999999431646,0.04980499999874155,0.0,0.013680000000022119,0.0,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.59520531,1004.299988,25.29999924,0.0,345.7702026,1.049911976,464.0726624,11.0271759,100.0,0,0
2021-12-20 06:25 +08:00,20.0,62.18000030517578,59.91466522216797,26.344667434692386,129.77000427246094,5.199999809265137,518.7666625976561,1.0,0.003417999999328458,0.00109860000009121,0.050780999999915366,0.0,0.015619999998307321,0.0,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.69625282,1004.400024,25.29999924,0.0,250.6044617,0.579999983,463.3184814,11.0271759,100.0,0,0
