timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-20 06:30 +08:00,20.0,57.76333236694336,59.7946662902832,26.34166717529297,127.46666717529295,4.300000190734863,512.933349609375,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,8.499896049,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.79703903,1004.299988,25.29999924,0.0,309.395874,0.749986529,463.0957642,11.0271759,100.0,0,0
2021-12-20 06:35 +08:00,20.0,58.56000137329102,59.6606674194336,26.30666732788086,123.8000030517578,4.0,505.6333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.01563000000169268,0.944311559,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.79703903,1004.299988,25.29999924,0.0,262.9837952,0.309980005,462.1190186,11.0271759,100.0,0,0
2021-12-20 06:40 +08:00,20.0,56.72333145141602,59.40299987792969,26.301332473754886,121.98332977294922,4.066666603088379,499.2999877929688,1.0,0.003418000000237953,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,0.0,100.0,25.0,1.656034708,0.0,0.0,24.26231766,16.5,0.0,92.91643524,0.0,25.79703903,1004.400024,25.39998055,0.0,185.0145569,0.290029973,462.6604309,11.0271759,100.0,0,0
2021-12-20 06:45 +08:00,20.0,54.858619689941406,59.11930847167969,26.273792266845703,122.3448257446289,3.3448276519775386,496.9310302734375,1.0,0.003417999999328458,0.0010985999999775231,0.050780999999915366,0.0,0.015619999998307321,0.0,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.79703903,1004.400024,25.39999962,0.0,264.2026062,0.22001332,462.5385742,11.0271759,100.0,0,0
2021-12-20 06:50 +08:00,20.0,56.47999954223633,59.00600051879883,26.28199958801269,121.37999725341795,3.2000000476837163,495.7999877929688,1.0,0.002929000000222004,0.00109860000009121,0.04980499999874155,0.0,0.013680000000022119,8.499775887,100.0,25.0,1.656034708,0.0,0.0,24.41179085,16.5,0.0,92.91643524,0.0,25.79703903,1004.400024,25.39999962,0.0,63.51231384,0.070132926,462.9089355,11.0271759,100.0,0,0
2021-12-20 06:55 +08:00,20.0,56.47999954223633,59.00600051879883,26.28199958801269,121.37999725341795,3.2000000476837163,495.7999877929688,1.0,0.003418000000237953,0.0010375999999041596,0.050781000001734355,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.79703903,1004.400024,25.30001068,0.0,324.3965454,0.140044257,462.3059692,11.0271759,100.0,0,0
2021-12-20 07:00 +08:00,20.0,56.47999954223633,59.00600051879883,26.28199958801269,121.37999725341795,3.2000000476837163,495.7999877929688,1.0,0.003418000000237953,0.0010987000000568514,0.04980499999874155,0.0,0.01367000000027474,6.61066103,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.89639091,1004.403259,25.39837456,1.0,176.3106537,0.121696815,463.4957275,11.0271759,100.0,0,0
2021-12-20 07:05 +08:00,20.0,56.47999954223633,59.00600051879883,26.28199958801269,121.37999725341795,3.2000000476837163,495.7999877929688,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.0468799999980547,3.462662458,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.89639091,1004.400024,25.29999924,4.000033379,160.9991302,0.440005332,462.709137,11.0271759,100.0,0,0
2021-12-20 07:10 +08:00,,,,26.28199958801269,,,,2.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,0.0,0.04882999999972526,0.314663619,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.89639091,1004.400024,25.29999924,8.000100136,120.710701,0.390001982,463.4957581,11.0271759,100.0,0,0
2021-12-20 07:15 +08:00,,,,26.28199958801269,,,,2.0,0.003417999999328458,0.0010376000000178465,0.050780999999915366,0.0,0.0468700000019453,0.0,100.0,25.0,1.656034708,0.0,0.0,24.25985718,16.5,0.0,92.91643524,0.0,25.89639091,1004.599976,25.29999924,14.00021648,272.1760254,0.289999992,462.8959961,11.0271759,100.0,0,0
2021-12-20 07:20 +08:00,,,,26.28199958801269,,,,2.0,0.0029300000005605398,0.0010987000000568514,0.04980500000056054,0.0,0.0468799999980547,0.0,100.0,25.0,1.656034708,0.0,0.0,24.40929604,16.5,0.0,92.91643524,0.0,25.89639091,1004.599976,25.29999924,23.00020027,107.2096481,0.19001466,463.3023987,11.0271759,100.0,0,0
2021-12-20 07:25 +08:00,,,,26.28199958801269,,,,2.0,0.003416999999899417,0.0010985999999775231,0.04980499999874155,0.0,0.04881999999997788,0.0,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.89640999,1004.700012,25.39998055,33.0003624,210.9799347,0.349999994,463.6957397,11.0271759,100.0,0,0
2021-12-20 07:30 +08:00,,,,26.28199958801269,,,,2.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.04688000000169268,0.0,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.99912453,1004.601624,25.39999962,41.98365784,337.7042236,1.235290527,464.6755371,11.0271759,100.0,0,0
2021-12-20 07:35 +08:00,,,,26.28199958801269,,,,2.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.04686999999830732,4.249948502,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.99912453,1004.700012,25.5,52.00036621,121.7416,0.400020152,464.0955811,11.0271759,100.0,0,0
2021-12-20 07:40 +08:00,,,,26.28199958801269,,,,2.0,0.002929999999651045,0.0010986999999431646,0.04980499999874155,0.0,0.04882999999972526,8.971939087,100.0,25.0,1.656034708,0.0,0.0,24.56372261,16.5,0.0,92.91643524,0.0,25.99912453,1004.700012,25.5,61.00009918,327.200531,0.719984353,464.4854736,11.0271759,100.0,0,0
2021-12-20 07:45 +08:00,20.0,55.0,59.14142990112305,26.38999938964844,31.44285774230957,1.4285714626312256,451.4285583496094,2.0,0.003418000000237953,0.00109860000009121,0.050781000001734355,0.0,0.04688000000169268,9.443996429,100.0,25.0,1.656034708,0.0,0.0,24.25988197,16.5,0.0,92.91643524,0.0,26.09829712,1004.700012,25.60000038,74.0008316,11.41707325,0.170056641,465.4949951,11.0271759,100.0,0,0
2021-12-20 07:50 +08:00,20.0,55.0,59.14142990112305,26.38999938964844,31.44285774230957,1.4285714626312256,451.4285583496094,2.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,0.0,0.04686999999830732,410.0129089,100.0,25.0,7.120826244,7.448365211,38.72384262,23.50047874,16.5,69.65133667,92.91643524,196.1634674,25.37932968,1005.0,25.60001945,89.00109863,320.9984131,0.519959688,467.2584229,11.0271759,100.0,0,0
2021-12-20 07:55 +08:00,20.0,55.0,59.14142990112305,26.38999938964844,31.44285774230957,1.4285714626312256,451.4285583496094,2.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.04882999999972526,855.0861816,100.0,25.0,24.26885605,23.65897942,38.72913742,23.95443916,16.5,76.40607452,92.91643524,200.4849396,24.83192635,1005.0,25.89999962,101.0001526,198.3979645,0.160005972,467.2875671,11.0271759,100.0,0,0
2021-12-20 08:00 +08:00,20.0,55.0,59.14142990112305,26.38999938964844,31.44285774230957,1.4285714626312256,451.4285583496094,2.0,0.002929999999651045,0.0010986999999431646,0.049804000000222004,0.968799999973271,0.04688000000169268,897.4152832,100.0,25.0,34.72672272,33.81736374,38.52973938,21.6586895,16.5,77.47554779,92.91643524,197.1291962,24.19544792,1005.0,25.89999962,112.9674072,100.500351,1.01038599,468.0871887,11.0271759,99.70488739,0,0
2021-12-20 08:05 +08:00,20.0,55.6866683959961,59.20800018310547,26.34900093078613,31.913333892822266,1.6666666269302368,449.23333740234375,1.0,0.002929999999651045,0.0011596000000508866,0.04882799999904819,1.031200000026729,0.125,895.0115356,100.0,25.0,40.61079788,38.61064911,40.06728363,19.79857063,16.5,86.78231812,92.91643524,198.7499542,21.90520859,1005.099976,26.10000038,118.0004654,329.8312683,0.539934754,467.894104,11.0271759,99.29995728,0,0
2021-12-20 08:10 +08:00,20.0,55.37333297729492,59.270668029785156,26.31966590881348,31.18000030517578,1.5,451.9333190917969,1.0,0.003418000000237953,0.0011596999999028412,0.04980500000056054,2.0,0.125,892.6078491,100.0,25.0,43.27669907,41.97446823,39.22447205,18.29079437,16.5,85.6484375,92.91643524,201.3368683,20.24231911,1005.200012,26.10000038,116.9998474,334.8970947,0.559958041,470.0799561,11.0271759,98.59999847,0,0
2021-12-20 08:15 +08:00,20.0,55.63000106811523,59.39300155639648,26.28733253479004,36.73333358764648,1.3333333730697632,449.8666687011719,1.0,0.002929000000222004,0.0012207000000898915,0.04882800000086718,2.0,0.125,891.5731812,98.61917114,25.0,44.52610016,43.02604675,36.07979965,17.34452629,16.5,71.23905182,92.91643524,206.4311066,18.94131279,1005.200012,26.20000076,140.0000305,290.6000061,0.680000007,468.8934937,11.0271759,98.90000153,0,0
2021-12-20 08:20 +08:00,20.0,55.40999984741211,59.66166687011719,26.16833305358887,120.81999969482422,1.7000000476837158,448.70001220703125,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,2.0,0.125,890.6906738,97.08493042,25.0,44.52610016,43.02604675,34.88461304,16.73906708,16.5,62.92760849,92.91643524,197.8692474,17.85987854,1005.299988,26.20000839,149.0001678,252.8965759,0.689983785,470.2993774,11.0271759,98.19998932,0,0
2021-12-20 08:25 +08:00,20.0,54.78333282470703,59.76666641235352,26.100666046142575,119.8000030517578,1.5,450.5,1.0,0.002929999999651045,0.0011595999999371998,0.04882800000086718,2.0,0.125,889.8081665,95.55068207,25.0,44.52610016,43.02604675,34.88461304,16.5877037,16.5,61.86577988,92.91643524,198.5751495,17.60394096,1005.400024,26.4500103,122.9995651,61.13699341,0.674946964,471.8922119,11.0271759,97.59999847,0,0
2021-12-20 08:30 +08:00,20.0,54.48965454101562,59.60965347290039,26.12620735168457,117.6413803100586,1.3793103694915771,450.5172424316406,1.0,0.003418000000237953,0.001159700000016528,0.04980499999874155,2.0,0.125,888.9255981,94.01644135,25.0,44.8376503,43.02604675,34.88461304,16.73906708,16.5,61.00440216,92.91643524,198.3681183,17.60394096,1005.5,26.5,123.0,105.6027985,0.090015329,471.4793091,11.0271759,97.50002289,0,0
2021-12-20 08:35 +08:00,20.0,54.66999816894531,59.65566635131836,26.123332977294922,116.04000091552734,1.7333333492279053,452.26666259765625,1.0,0.002929999999651045,0.001159700000016528,0.04882800000086718,2.0,0.125,888.0430908,92.48219299,25.0,44.99616241,43.02604675,34.63210297,16.58762169,16.5,58.29754639,92.91643524,199.7219238,17.50081062,1005.5,26.60000038,128.0001678,306.5577393,0.290104926,471.4923096,11.0271759,97.49994659,0,0
2021-12-20 08:40 +08:00,20.0,55.13333511352539,59.71099853515625,26.11599922180176,114.2933349609375,1.3333333730697632,452.0,1.0,0.002929000000222004,0.0011595999999371998,0.04882799999904819,2.0,0.125,887.1605225,90.94794464,25.0,44.68663025,43.02604675,34.04587555,16.28503418,16.5,57.21421814,92.91643524,202.4196472,17.24873734,1005.600037,26.60000038,134.5001526,185.9924011,0.47998777,468.9163513,11.0271759,97.59999084,0,0
2021-12-20 08:45 +08:00,20.0,54.24333190917969,59.57666778564453,26.15133285522461,111.30999755859376,1.2999999523162842,451.8999938964844,1.0,0.003418000000237953,0.0012207000000898915,0.04980500000056054,2.0,0.125,886.2780151,89.41370392,25.0,44.1811676,41.75419617,33.43321609,16.13367653,16.5,53.29938126,92.91643524,194.6607056,17.10783005,1005.700012,26.6999836,141.0005035,254.6082306,0.639906704,471.4923706,11.0271759,97.09998322,0,0
2021-12-20 08:50 +08:00,20.0,54.62413787841797,59.66586303710938,26.13586235046387,105.63103485107422,1.5862069129943848,450.9310302734375,1.0,0.002929999999651045,0.0011596999999028412,0.04882800000086718,2.0,0.125,893.4749756,89.26029205,25.0,41.44467163,39.30999374,32.81183243,15.83109474,16.5,50.4754715,92.91643524,202.2867889,16.61141396,1005.900024,26.60000038,150.9999695,335.199585,1.719977021,471.6955261,11.0271759,97.00000763,0,0
2021-12-20 08:55 +08:00,20.0,61.74137878417969,59.805519104003906,26.109310150146484,94.13103485107422,1.896551728248596,454.9655151367188,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,2.0,0.125,905.7319946,88.36043549,25.0,40.16893005,38.30413055,32.38165283,15.98236656,16.5,49.33330536,92.91643524,195.8294678,16.60956764,1005.900024,26.70000076,162.0003967,288.37146,0.090101279,471.2970886,11.0271759,97.19999695,0,0
2021-12-20 09:00 +08:00,20.0,61.22999954223633,59.80366516113281,26.22366714477539,92.25666809082031,2.799999952316284,483.20001220703125,1.0,0.002929999999651045,0.0011596000000508866,0.048828999999386724,1.968799999973271,0.125,894.3342896,88.26050568,25.0,38.70951843,36.59357071,31.67129707,15.98236656,16.5,44.46535492,92.91643524,197.1227875,16.76718712,1005.900024,26.70000076,177.9508667,148.4676514,0.375568241,472.1921387,11.0271759,96.70163727,0,0
2021-12-20 09:05 +08:00,20.0,60.64666748046875,59.61233520507813,26.27833366394043,92.2866668701172,2.866666555404663,513.566650390625,1.0,0.011230000000068685,0.0012818000000152097,0.05175699999927019,1.031200000026729,0.09375,895.8302002,88.20786285,25.0,38.22701263,36.07406616,31.17448997,16.28503418,16.5,43.47448349,92.91643524,199.2732544,17.07633781,1005.900024,26.70002365,182.0,314.4904175,0.409975529,472.0920105,11.0271759,96.5,0,0
2021-12-20 09:10 +08:00,20.0,61.97333145141602,59.65366744995117,26.26966667175293,91.88333129882812,2.5,537.2999877929689,1.0,0.011719000000084634,0.0012206999999762047,0.05175800000142772,1.968799999973271,0.09375,895.598999,88.82917023,25.0,37.89662933,36.07406616,31.3361454,16.28503418,16.5,42.19218826,92.91643524,203.1782837,17.18432236,1005.900024,26.99998093,186.0,304.9451599,0.949999988,473.8825989,11.0271759,95.39994812,0,0
2021-12-20 09:15 +08:00,20.0,63.97000122070313,59.47566604614258,26.309667587280273,94.78333282470705,3.2999999523162837,549.0333251953125,1.0,0.011230000000068685,0.0012816999999358814,0.05175799999960873,1.031200000026729,0.09375,894.9838867,89.52597046,25.0,37.89662933,36.07406616,31.33792305,16.43633652,16.5,43.19068527,92.91643524,198.1893005,17.29180908,1006.099976,27.00000381,187.0,117.0981522,0.78998369,473.8912659,11.0271759,95.19999695,0,0
2021-12-20 09:20 +08:00,20.0,63.48333358764648,59.1163330078125,26.3836669921875,97.26333618164062,3.033333301544189,564.2000122070312,1.0,0.011230999999497726,0.0012207000000898915,0.05175799999960873,2.0,0.09375,894.5634766,89.59562683,25.0,37.58804703,36.07406616,31.33792305,16.43633652,16.5,43.19068527,92.91643524,200.5874329,17.29180908,1005.900024,27.0,187.5000763,266.0036926,0.449971527,474.2867432,11.0271759,94.69998169,0,0
2021-12-20 09:25 +08:00,20.0,60.47586059570313,59.04930877685547,26.347585678100586,93.2827606201172,2.689655065536499,559.72412109375,1.0,0.011230000000068685,0.0012818000000152097,0.05175799999960873,1.0,0.09375,894.1646118,89.59562683,25.0,37.43267822,36.07406616,31.33792305,16.43633652,16.5,43.19068527,92.91643524,197.7021027,17.29180908,1005.900024,27.0,193.9835052,112.741539,0.557031572,473.8912964,11.0271759,94.90000153,0,0
2021-12-20 09:30 +08:00,20.0,61.70000076293945,59.24700164794922,26.31399917602539,92.72000122070312,2.3333332538604736,553.7666625976561,1.0,0.011719000000084634,0.0012206999999762047,0.05175700000108918,2.0,0.09375,900.2773438,88.63021088,25.0,37.11339569,35.07133865,31.13171196,16.43633652,16.5,42.06375122,92.91643524,200.8464661,17.29180908,1006.099976,27.00001717,204.0003357,351.8818359,1.319795132,473.2917786,11.0271759,94.60011292,0,0
2021-12-20 09:35 +08:00,20.0,59.81666564941406,59.26566696166992,26.29999923706055,91.98999786376952,2.566666603088379,549.8666381835939,1.0,0.01123100000040722,0.0012816999999358814,0.05175799999960873,1.0,0.09178999999858206,917.8898315,88.52294922,25.0,37.11339569,35.07133865,31.33104897,16.58767128,16.5,43.06242752,92.91643524,206.8040619,17.4072876,1006.200012,27.20000076,215.0001068,114.8978195,0.489988357,473.9076538,11.0271759,94.69997406,0,0
2021-12-20 09:40 +08:00,20.0,63.1500015258789,59.26066589355469,26.34166717529297,84.69000244140625,2.866666555404663,551.1666870117189,1.0,0.011230000000068685,0.0012207000000898915,0.05175799999960873,2.0,0.09375,907.3666992,88.06504059,25.0,37.11339569,35.07133865,31.33104897,16.58767128,16.5,41.7799263,92.91643524,203.1932526,17.50828171,1006.200012,27.20000076,226.0001526,341.2890625,2.119740725,474.693634,11.0271759,93.2000885,0,0
2021-12-20 09:45 +08:00,20.0,60.375,59.30071258544922,26.36357116699219,84.55714416503906,2.857142925262451,560.3571166992189,1.0,0.011230999999497726,0.0012816999999358814,0.05175799999960873,2.0,0.09375,893.5853882,87.55627441,25.0,37.11339569,35.07133865,31.18533134,16.58767128,16.5,42.96678162,92.91643524,190.5371399,17.50828171,1006.400024,27.20000076,240.000061,259.4961243,0.910001695,474.8908691,11.0271759,93.09999847,0,0
2021-12-20 09:50 +08:00,20.0,60.459999084472656,59.55633163452149,26.256332397460934,78.33333587646484,2.400000095367432,546.3333129882811,1.0,0.011718000000655593,0.0012206999999762047,0.05175799999960873,1.0,0.09375,892.4954224,87.50540924,25.0,37.11339569,35.07133865,31.18533134,16.43633652,16.5,40.40035629,92.91643524,197.2206879,17.50828171,1006.400024,27.50000763,258.0003357,17.70192146,0.690010786,475.3006287,11.0271759,92.6999588,0,0
2021-12-20 09:55 +08:00,20.0,56.06666564941406,59.81966781616211,26.178333282470703,25.979999542236328,2.900000095367432,532.8666381835939,1.0,0.011230999999497726,0.0012818000000152097,0.05175700000108918,2.0,0.09375,892.8151245,87.50540924,25.0,37.11339569,35.07133865,31.19302559,16.43633652,16.5,40.37834549,92.91643524,189.6150513,17.50828171,1006.400024,27.70000076,272.0002136,51.52474594,2.439558268,476.6901245,11.0271759,91.30000305,0,0
2021-12-20 10:00 +08:00,20.0,54.88333511352539,60.21233367919922,26.047666549682614,2.3933334350585938,2.5,517.1333618164061,1.0,0.011230000000068685,0.0012206999999762047,0.05175799999960873,1.0,0.09375,889.9237061,87.50540924,25.0,37.11339569,36.06638336,31.19302559,16.58767128,16.5,40.37834549,92.91643524,197.3537598,17.50828171,1006.400024,27.89999962,286.9352722,340.330719,0.316957533,477.1191406,11.0271759,89.81295013,0,0
2021-12-20 10:05 +08:00,20.0,55.143333435058594,60.43000030517578,25.982999801635746,2.676666736602783,2.4666666984558105,504.4333190917969,1.0,0.03466800000023795,0.0012207000000898915,0.05468800000016927,2.0,0.08985000000029686,886.6754761,87.50540924,25.0,37.42752838,36.06638336,31.19302559,16.58767128,16.5,40.37834549,92.91643524,201.5882874,17.50828171,1006.599976,28.0,307.0,5.028564453,1.019916773,478.0830078,11.0271759,89.40000153,0,0
2021-12-20 10:10 +08:00,20.0,55.38666534423828,60.66433334350586,25.9146671295166,2.4766666889190674,2.0999999046325684,490.9666748046875,1.0,0.03466800000023795,0.0012816999999358814,0.05468699999983073,1.0,0.08788999999887892,855.2439575,83.0489502,25.0,37.42752838,36.06638336,31.19302559,16.58767128,16.5,40.37834549,92.91643524,195.9330444,17.50828171,1006.599976,28.20000076,326.9992371,196.5836639,0.340047508,480.0882263,11.0271759,89.39987946,0,0
2021-12-20 10:15 +08:00,20.0,55.56551742553711,60.804481506347656,25.847585678100586,1.955172419548035,1.8275861740112305,481.9655151367188,2.0,0.03466799999932846,0.0012206999999762047,0.05468800000016927,2.0,0.08984000000054948,835.9099121,81.36141968,25.0,37.73865509,36.06638336,30.99243736,16.58767128,16.5,40.17629623,92.91643524,207.7080383,17.50828171,1006.599976,28.20000076,333.0001221,94.19242859,0.979901016,480.49823,11.0271759,88.30002594,0,0
2021-12-20 10:20 +08:00,20.0,55.4366683959961,60.7750015258789,25.794666290283203,1.336666703224182,1.8666666746139529,475.5333251953125,2.0,0.03418000000056054,0.0012818000000152097,0.053711000000475906,2.0,0.0878900000025169,822.3729858,80.35929871,25.0,37.73865509,36.06638336,30.99243736,16.43634605,16.5,40.17629623,92.91643524,200.445816,17.40085602,1006.700012,28.40000534,353.0005798,325.690918,0.579982519,482.4877014,11.0271759,88.19992828,0,0
2021-12-20 10:25 +08:00,20.0,55.4033317565918,60.70100021362305,25.76633262634277,0.4233333468437195,2.0666666030883794,473.6000061035156,2.0,0.03466799999932846,0.0012206999999762047,0.05468699999983073,1.0,0.08985000000029686,809.2920532,79.39302826,25.0,37.73865509,36.06638336,30.99243736,16.58763123,16.5,40.17629623,92.91643524,194.486145,17.40085602,1006.599976,28.40000534,374.0032043,231.7847443,0.680104613,481.6882629,11.0271759,87.49991608,0,0
2021-12-20 10:30 +08:00,20.0,55.28333282470703,60.82733154296875,25.72166633605957,0.0,1.9666666984558103,469.0333251953125,3.0,0.03466800000023795,0.0012817000000495682,0.05468800000016927,1.5,0.0898399999969115,796.2111206,78.42675018,25.0,37.73865509,36.06638336,30.99243736,16.43633652,16.5,40.30955505,92.91643524,200.9195099,17.40085602,1006.599976,28.5,419.9995728,295.9905396,0.750027657,482.6876526,11.0271759,86.49999237,0,0
2021-12-20 10:35 +08:00,20.0,54.86428451538086,62.54535675048828,25.76749992370605,0.02500000037252903,2.0357143878936768,466.5,1.0,0.03466800000023795,0.0012206999999762047,0.05468699999983073,1.5,0.0878900000025169,783.130188,77.46047974,25.0,37.73865509,36.06638336,30.99243736,16.43633652,16.5,40.30955505,92.91643524,193.0095673,17.40085602,1006.400024,28.6714325,440.8579102,21.38593674,1.267135739,483.2571716,11.0271759,85.18569183,1,1
2021-12-20 10:40 +08:00,20.0,54.746665954589844,64.875,25.8663330078125,0.0,2.0,464.8333435058594,1.0,0.03466800000023795,0.0012206999999762047,0.05468800000016927,2.25,0.08984000000054948,871.3248291,86.10404205,25.0,37.58669662,36.06638336,30.99243736,16.43633652,16.5,39.1163826,92.91643524,203.4060211,17.40085602,1006.400024,28.95000458,472.4986572,64.30299377,0.529968083,482.307373,11.0271759,83.54998779,1,2
2021-12-20 10:45 +08:00,20.0,54.48666763305664,64.64033508300781,26.003665924072266,0.0,1.8999999761581419,461.7999877929688,1.0,0.03466799999932846,0.0012818000000152097,0.05468699999983073,1.25,0.08788999999887892,877.0159912,86.01733398,25.0,37.58669662,36.06638336,31.1795578,16.49666977,16.5,40.38956833,92.91643524,202.9651489,17.40085602,1006.400024,29.13333893,448.9996338,270.8399353,1.06336534,486.3657837,11.0271759,82.73330688,1,2
2021-12-20 10:50 +08:00,20.0,54.790000915527344,64.26132965087889,26.097665786743164,0.0,1.7999999523162842,462.6333312988281,1.0,0.034179000000222004,0.0012206999999762047,0.053711000000475906,1.5,0.08985000000029686,872.2950439,84.84250641,25.0,37.58669662,36.06638336,30.98936081,16.58767128,16.5,40.38956833,92.91643524,196.3186646,17.40086174,1006.599976,29.19999504,434.000061,349.2984619,1.110000014,487.4855652,11.0271759,82.70002747,1,2
2021-12-20 10:55 +08:00,20.0,54.61999893188477,63.87533187866211,26.191333770751953,0.0,2.033333301544189,464.23333740234375,1.0,0.03466800000023795,0.0012817000000495682,0.05468799999835028,1.593799999973271,0.08788999999887892,855.3045654,83.59088898,25.0,37.58669662,36.06638336,30.98936081,16.58767128,16.5,40.38956833,92.91643524,192.1432037,17.50562859,1006.599976,29.29951477,575.0685425,312.7593994,1.105827093,487.2889099,11.0271759,82.53398132,1,1
2021-12-20 11:00 +08:00,63.93333435058594,54.04666519165039,63.517333984375,26.2983341217041,0.0,1.8999999761581419,466.5333251953125,1.0,0.03466800000023795,0.0012206999999762047,0.05468700000164972,1.406200000026729,0.08984000000054948,836.951355,82.33074188,25.0,37.58669662,36.06638336,31.16305542,16.58767128,16.5,40.38956833,92.91643524,197.6440735,17.50562859,1006.599976,29.70000076,871.5631104,57.33885193,0.913106263,488.1114502,11.0271759,79.59999847,1,2
2021-12-20 11:05 +08:00,20.0,53.86000061035156,63.244667053222656,26.3886661529541,0.0,1.8666666746139529,466.5666809082031,1.0,0.018066999999973632,0.001159700000016528,0.050780999999915366,2.0,0.09571000000141794,818.5980835,81.07059479,25.0,38.10929871,36.74446106,31.01834106,16.6381321,16.5,40.38956833,92.91643524,197.2572937,17.57253456,1006.599976,30.1999836,775.0105591,336.2916565,0.230011642,494.4826965,11.0271759,78.3000412,1,1
2021-12-20 11:10 +08:00,20.0,54.07586288452149,62.94482803344727,26.46379280090332,0.0,1.7586207389831543,465.03448486328125,1.0,0.018065999999635096,0.0011596000000508866,0.04980499999874155,2.0,0.09569999999803258,831.7800903,82.71469879,25.0,38.21469498,37.08346558,30.94599152,16.58768272,16.5,39.18374252,92.91643524,195.6576233,17.60598373,1006.400024,30.89999962,709.9963989,342.867157,0.800000012,494.4827881,11.0271759,75.30007935,1,1
2021-12-20 11:15 +08:00,20.0,54.1966667175293,62.688331604003906,26.52599906921387,0.0,1.7999999523162842,463.23333740234375,1.0,0.018066999999973632,0.0012206999999762047,0.050780999999915366,1.0,0.09570000000167056,848.4645996,84.68136597,25.0,39.15130615,37.08346558,30.94599152,16.58767128,16.5,39.65956116,92.91643524,196.4352112,17.60598373,1006.400024,31.70000458,823.0002441,105.3985748,1.31998384,500.8275146,11.0271759,70.49999237,1,1
2021-12-20 11:20 +08:00,20.0,53.83000183105469,62.44233322143555,26.595666885375977,0.0,1.8999999761581419,463.3999938964844,2.0,0.018065999999635096,0.001159700000016528,0.04980500000056054,2.0,0.09569999999803258,865.1491089,86.64803314,25.0,39.47856903,38.09947968,31.14887047,16.73905373,16.5,40.86626816,92.91643524,194.3603668,17.60598373,1006.400024,30.79998207,821.9998169,247.3009949,1.119975924,500.480072,11.0271759,73.70018005,1,1
2021-12-20 11:25 +08:00,20.0,53.36071395874024,62.21285629272461,26.66535758972168,0.0,1.7142857313156128,462.0357055664063,1.0,0.01806600000054459,0.001159700000016528,0.050780999999915366,1.0,0.09571000000141794,884.2441406,87.53702545,25.0,41.02421951,39.35359955,32.41691971,17.19222641,16.5,42.72397232,92.91643524,189.9954681,17.66658592,1006.299988,31.39999962,871.9991455,205.1595917,0.360021651,498.2841797,11.0271759,73.0994339,1,1
2021-12-20 11:30 +08:00,20.0,54.15666580200195,62.00899887084961,26.71433258056641,0.0,1.6000000238418581,459.70001220703125,2.0,0.018066999999973632,0.0011595999999371998,0.0507820000002539,2.0,0.09764999999970314,903.6069336,88.30633545,25.0,44.44183731,42.29988098,35.73443604,17.42052078,16.5,64.89572906,92.91643524,198.4029083,18.20454788,1006.299988,31.30000877,922.9921875,28.30903435,0.829973996,499.9784851,11.0271759,71.10005951,1,2
2021-12-20 11:35 +08:00,20.0,53.91666793823242,61.85033416748047,26.761333465576172,0.0,1.6666666269302368,458.5333251953125,1.0,0.018065999999635096,0.001159700000016528,0.049804000000222004,3.0,0.09570999999777996,906.4963379,88.39746094,25.0,45.3864212,42.94922638,33.12298203,16.44373703,16.5,60.97623062,92.91643524,211.8595276,17.87636757,1006.299988,31.70000076,813.0065308,260.0685425,0.650123596,501.6552429,11.0271759,69.40013885,1,2
2021-12-20 11:40 +08:00,20.0,53.996665954589844,61.80099868774414,26.781333923339844,0.0,1.8666666746139529,460.73333740234375,1.0,0.018066999999973632,0.001159700000016528,0.050780999999915366,2.0,0.09570000000167056,907.5562744,88.41327667,25.0,40.70235443,38.53525162,31.1901989,15.67982483,16.5,40.8840065,92.91643524,208.2763062,16.44079399,1006.299988,31.79999924,687.989624,254.6987915,0.25002411,499.2807312,11.0271759,69.70000458,1,1
2021-12-20 11:45 +08:00,20.0,54.06999969482422,61.63866806030274,26.822999954223636,0.0,1.7000000476837158,459.26666259765625,1.0,0.01806600000054459,0.0012206999999762047,0.04980500000056054,1.0,0.09570000000167056,908.6162109,88.42908478,25.0,39.56277084,37.38558197,31.1901989,15.98236656,16.5,40.8840065,92.91643524,193.3128204,16.66087341,1006.400024,31.29995918,778.9857788,260.971283,0.989870071,499.4806824,11.0271759,71.90034485,1,1
2021-12-20 11:50 +08:00,20.0,54.003334045410156,61.59833145141602,26.840665817260746,0.0,1.6666666269302368,456.0666809082031,1.0,0.018065999999635096,0.001159700000016528,0.050780999999915366,2.0,0.09570999999777996,909.6761475,88.44489288,25.0,39.22890854,37.38558197,31.1901989,16.13370132,16.5,40.88414001,92.91643524,192.7656097,17.00536537,1006.099976,31.70000076,809.0079956,132.3097076,0.50999999,500.6795959,11.0271759,70.29978943,0,0
2021-12-20 11:55 +08:00,20.0,53.72000122070313,61.48699951171875,26.886999130249023,0.0,1.5666667222976685,458.7999877929688,1.0,0.018066999999973632,0.0011595999999371998,0.04980499999874155,1.0,0.09570000000167056,910.7360229,88.46070862,25.0,38.60770416,36.32959366,31.1901989,16.28507423,16.5,41.88545609,92.91643524,205.6833649,17.11293983,1006.200012,31.5000267,528.9962769,90.00919342,0.46990937,497.681366,11.0271759,70.89994812,1,1
2021-12-20 12:00 +08:00,20.0,53.6655158996582,61.4627571105957,26.908966064453125,0.0,1.7586207389831543,459.75860595703125,1.0,0.01806600000054459,0.001159700000016528,0.050780999999915366,2.0,0.09569999999803258,911.7959595,88.47651672,25.0,38.60770416,36.32959366,31.1901989,16.43633652,16.5,41.88545609,92.91643524,206.521225,17.22096443,1006.200012,31.50000954,495.0018921,108.090744,0.530079901,496.1040649,11.0271759,71.49984741,1,2
2021-12-20 12:05 +08:00,20.0,53.7599983215332,61.43766784667969,26.93000030517578,0.0,1.6666666269302368,455.76666259765625,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,2.0,0.09961000000112108,915.555481,90.337677,25.0,38.25098801,36.32959366,31.39732552,16.73906708,16.5,42.57839966,92.91643524,206.3052826,17.34632683,1006.200012,31.39997673,387.9983826,313.0897522,1.909890413,497.8811035,11.0271759,70.50039673,1,2
2021-12-20 12:10 +08:00,20.0,53.63666534423828,61.32233428955078,26.959333419799805,0.0,1.7666666507720947,452.26666259765625,1.0,0.002929999999651045,0.0010986999999431646,0.04980500000056054,1.0,0.09961000000112108,906.5130615,87.99209595,25.0,39.18661499,37.4648056,32.19059372,16.74000168,16.5,46.47755051,92.91643524,202.8962097,17.61084175,1006.200012,31.09999466,445.9995422,285.6949158,0.619985998,496.8680115,11.0271759,68.40007019,1,1
2021-12-20 12:15 +08:00,20.0,53.50666809082031,61.22833251953125,27.001333236694336,0.0,1.8333333730697632,453.6000061035156,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,2.0,0.0996099999974831,910.8881836,87.70863342,25.0,39.81739044,38.4814949,32.43931198,16.73906708,16.5,46.485466,92.91643524,196.2854004,17.61084175,1006.299988,30.50002098,455.0034485,321.401062,0.090000004,494.482666,11.0271759,71.30004883,1,2
2021-12-20 12:20 +08:00,20.0,52.82500076293945,61.06499862670898,27.05428504943848,0.0,1.4642857313156128,451.0714416503906,2.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,2.0,0.09961000000112108,916.9152832,87.70863342,25.0,41.75304031,39.5566597,32.66103745,17.04176712,16.5,49.77484512,92.91643524,199.8977966,17.73028183,1006.299988,30.70007515,539.9862671,46.72387314,0.479994982,491.6843872,11.0271759,70.59994507,1,1
2021-12-20 12:25 +08:00,20.0,53.29666519165039,60.93366622924805,27.10000038146973,0.0,1.6333333253860474,450.2999877929688,2.0,0.002929999999651045,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,906.3438721,88.29347992,25.0,42.86451721,40.54810333,32.8189621,16.73906708,16.5,50.93201065,92.91643524,204.2854919,17.83567047,1006.099976,31.90001106,483.0285339,13.73793507,0.9299348,496.4814148,11.0271759,65.0,1,1
2021-12-20 12:30 +08:00,20.0,53.68333435058594,60.880332946777344,27.131999969482425,0.0,1.6666666269302368,449.26666259765625,2.0,0.0029300000005605398,0.0010987000000568514,0.04980500000056054,1.0,0.10155999999915366,893.9286499,88.94328308,25.0,43.17756271,41.59822464,33.0226326,16.73903656,16.5,52.0350914,92.91643524,198.4507294,17.58138847,1006.099976,31.80108452,547.7288818,341.0601196,1.007374644,495.6823425,11.0271759,64.60542297,1,2
2021-12-20 12:35 +08:00,20.0,53.563331604003906,60.803001403808594,27.15399932861328,0.0,1.6333333253860474,450.9333190917969,2.0,0.0029289999993125093,0.0010374999999385182,0.04980500000056054,2.0,0.09961000000112108,896.9454956,89.5665741,25.0,43.17756271,41.59822464,32.98870087,16.58767128,16.5,51.7871933,92.91643524,199.8907776,17.36874199,1005.900024,31.29999924,422.002655,156.8102417,0.390153825,496.4509888,11.0271759,68.49991608,1,3
2021-12-20 12:40 +08:00,20.0,53.5099983215332,60.7946662902832,27.171667098999023,0.0,1.399999976158142,447.7999877929688,2.0,0.0029300000005605398,0.0010987000000568514,0.049804000000222004,2.0,0.0996099999974831,901.6766357,90.18692017,25.0,43.17756271,41.59822464,32.80569077,16.43633652,16.5,50.6036644,92.91643524,203.6493988,17.36740112,1005.900024,30.70004082,517.9940186,44.65056992,0.120213874,493.0835266,11.0271759,70.09992218,1,3
2021-12-20 12:45 +08:00,20.0,53.52666854858398,60.77000045776367,27.18633270263672,0.0,1.4333332777023315,447.26666259765625,3.0,0.003417999999328458,0.0010985999999775231,0.05078199999843491,2.0,0.09961000000112108,906.4078369,90.80726624,25.0,43.17756271,41.59822464,32.54642105,16.43633652,16.5,50.6035614,92.91643524,199.323822,17.2669487,1005.799988,30.89999962,639.0045166,237.2967987,1.080000043,493.0831604,11.0271759,68.60003662,1,3
2021-12-20 12:50 +08:00,20.0,53.563331604003906,60.83533477783203,27.17033386230469,0.0,1.5,448.20001220703125,1.0,0.0029300000005605398,0.0010985999999775231,0.049804000000222004,1.0,0.09961000000112108,906.8493652,90.1042099,25.0,42.23866272,40.56980515,32.12564468,16.13370132,16.5,47.5055809,92.91643524,200.7205811,17.14262009,1005.799988,31.20007324,619.9906616,230.9117279,0.200097039,492.0839233,11.0271759,67.79981995,1,3
2021-12-20 12:55 +08:00,20.0,53.55172348022461,60.87448120117188,27.17103385925293,0.0,1.6206896305084229,449.862060546875,1.0,0.002929000000222004,0.0010376000000178465,0.04980500000056054,2.0,0.0996099999974831,915.6808472,90.01921082,25.0,41.52891541,39.57442474,32.15693283,16.28503418,16.5,46.13352966,92.91643524,205.0055237,17.03692055,1005.599976,31.70000076,595.0003052,350.2985535,0.340025336,494.4806213,11.0271759,65.70001984,1,3
2021-12-20 13:00 +08:00,20.0,53.30666732788086,60.92900085449219,27.1560001373291,0.0,1.5333333015441897,448.4666748046875,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,1.968799999973271,0.09961000000112108,913.9727783,90.10862732,25.0,40.70319748,38.42013168,32.35728073,16.28503418,16.5,47.30315781,92.91643524,200.7084656,17.03692055,1005.599976,32.09990692,607.0098877,48.12733459,0.330077916,497.0945435,11.0271759,65.89998627,1,3
2021-12-20 13:05 +08:00,20.0,53.43000030517578,60.84733200073242,27.19899940490723,0.0,1.4333332777023315,444.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.046875,1.031200000026729,0.09764999999970314,910.9847412,90.20797729,25.0,39.90927505,38.42013168,32.15260315,16.28503418,16.5,47.30315781,92.91643524,204.4845276,17.13866425,1005.599976,30.69999886,553.0022583,279.9002686,1.050020933,493.6877136,11.0271759,68.60002136,1,3
2021-12-20 13:10 +08:00,20.0,53.0,60.9864273071289,27.167856216430664,0.0,1.5714285373687744,444.0,2.0,0.002929000000222004,0.0010985999999775231,0.047850999999354826,2.0,0.09571000000141794,907.9967041,90.30731964,25.0,38.8768692,37.30807495,31.96674156,16.28503418,16.5,46.15764618,92.91643524,202.6523132,17.02628899,1005.599976,30.89999962,675.0027466,309.3965759,0.9000507,493.4829407,11.0271759,69.29994965,1,3
2021-12-20 13:15 +08:00,20.0,53.31000137329102,60.908668518066406,27.213666915893555,0.0,1.5333333015441897,444.4666748046875,2.0,0.0029300000005605398,0.0010376000000178465,0.046875,2.0,0.09764999999970314,905.008728,90.40666962,25.0,38.8768692,37.30807495,31.96674156,16.43480682,16.5,47.19975662,92.91643524,193.3986969,17.14344597,1005.599976,30.99998093,602.9746094,287.4015503,1.019901991,492.2815552,11.0271759,68.70013428,1,3
2021-12-20 13:20 +08:00,20.0,53.47999954223633,60.90833282470703,27.256999969482425,0.0,1.5333333015441897,446.1666564941406,2.0,0.002929999999651045,0.0010986999999431646,0.046875,1.0,0.09765999999945052,902.0206909,90.50601959,25.0,38.55389023,37.30807495,31.96674156,16.58767128,16.5,46.15654755,92.91643524,204.7353516,17.35271454,1005.400024,30.90000534,629.9987793,265.1006165,1.719943166,491.8838196,11.0271759,68.99998474,1,3
2021-12-20 13:25 +08:00,20.0,53.93999862670898,61.07966613769531,27.218000411987305,0.0,1.6666666269302368,445.4666748046875,2.0,0.002929000000222004,0.0010985999999775231,0.04785199999969336,2.0,0.09570000000167056,899.0326538,90.60536957,25.0,38.55389023,37.30807495,31.96677017,16.58767128,16.5,46.15654755,92.91643524,201.8165131,17.35271454,1005.299988,30.90005875,774.9832153,334.5799255,0.280095935,494.4825745,11.0271759,71.29970551,1,3
2021-12-20 13:30 +08:00,20.0,53.83333206176758,61.28900146484375,27.20766639709473,0.0,1.5,445.20001220703125,1.0,0.002929999999651045,0.00109860000009121,0.046875,2.0,0.09765999999945052,896.0446167,90.70471191,25.0,38.86718369,37.30807495,32.11190796,16.58767128,16.5,47.14819717,92.91643524,196.6678772,17.47146034,1005.099976,32.00001526,600.9993286,162.2974701,0.370000005,495.4822083,11.0271759,64.39994049,1,3
2021-12-20 13:35 +08:00,20.0,53.813331604003906,61.3033332824707,27.20366668701172,0.0,1.7999999523162842,446.1000061035156,2.0,0.002929999999651045,0.0010376000000178465,0.046875,2.0,0.09765999999945052,893.0565796,90.80406189,25.0,39.34616852,37.30807495,32.11190796,16.73661423,16.5,47.14819717,92.91643524,199.1755371,17.47146034,1005.099976,31.99994087,422.0015869,292.2986145,1.479930043,497.4813843,11.0271759,64.5002594,1,4
2021-12-20 13:40 +08:00,20.0,53.37333297729492,61.22033309936523,27.25666618347168,0.0,1.5666667222976685,442.5,1.0,0.0029300000005605398,0.0010986999999431646,0.047851000001173816,1.0,0.09569999999803258,890.0686035,90.90341187,25.0,40.44823456,38.32492828,32.11190796,16.73906708,16.5,47.14819717,92.91643524,203.3136749,17.57143021,1005.099976,31.40003014,602.0316772,259.1043091,0.440013975,496.0822754,11.0271759,67.69989014,1,4
2021-12-20 13:45 +08:00,20.0,53.39655303955078,61.08930969238281,27.30379295349121,0.0,1.5862069129943848,443.7241516113281,1.0,0.002929000000222004,0.0010985999999775231,0.046875,2.0,0.0976600000030885,887.0805664,91.00275421,25.0,41.08910751,39.42629242,32.11190796,16.73906708,16.5,47.14819717,92.91643524,204.4114532,17.57143021,1005.099915,31.49997902,375.9945984,268.4096985,1.429887414,494.6828308,11.0271759,66.40041351,1,2
2021-12-20 13:50 +08:00,20.0,53.92333221435547,61.38766479492188,27.27166748046875,0.0,1.6000000238418581,441.73333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.046875,2.0,0.09764999999970314,884.0925293,91.10210419,25.0,41.72690201,39.42634201,31.94892311,16.73906708,16.5,45.97514343,92.91643524,204.0616913,17.57143021,1004.799988,31.49999046,378.0007019,301.297821,0.560085237,494.6826172,11.0271759,68.59997559,1,2
2021-12-20 13:55 +08:00,20.0,53.61000061035156,61.53233337402344,27.250667572021484,0.0,1.8333333730697632,441.70001220703125,1.0,0.002929999999651045,0.0010376000000178465,0.04785199999969336,1.0,0.09569999999803258,881.1044922,91.20145416,25.0,42.17771912,40.45615768,32.16030502,16.73906708,16.5,46.97646332,92.91643524,195.1831055,17.57143021,1004.799988,31.39999962,371.999176,259.9006042,1.789783359,494.0828552,11.0271759,68.20002747,1,2
2021-12-20 14:00 +08:00,20.0,53.02142715454102,61.39285659790039,27.299285888671875,0.0,1.5714285373687744,441.2857055664063,1.0,0.002929000000222004,0.0010987000000568514,0.046875,2.0,0.09765999999945052,881.2383423,91.31581879,25.0,42.4898262,40.45615768,32.16030502,16.58767128,16.5,46.97646332,92.91643524,208.7987518,17.57143021,1004.599976,31.19999123,291.9997864,259.1048584,0.570282817,492.0606995,11.0271759,68.59993744,1,5
2021-12-20 14:05 +08:00,20.0,53.56999969482422,61.487998962402344,27.30666732788086,0.0,1.8666666746139529,440.6333312988281,2.0,0.017577999999957683,0.0011595999999371998,0.050780999999915366,2.0,0.09961000000112108,881.7189941,91.43184662,25.0,42.4898262,40.45615768,32.16030502,16.58767128,16.5,46.97646332,92.91643524,195.2817688,17.47198677,1004.698669,30.79999924,270.9590759,292.5058899,0.741416812,488.7072144,11.0271759,69.89181519,1,5
2021-12-20 14:10 +08:00,20.0,53.63666534423828,61.79133224487305,27.297666549682614,0.0,2.033333301544189,438.3333435058594,2.0,0.01757900000029622,0.001159700000016528,0.050780999999915366,1.0,0.09961000000112108,882.199707,91.54787445,25.0,42.4898262,40.45615768,31.92684937,16.43633652,16.5,46.97623825,92.91643524,203.9249115,17.47198677,1004.599976,31.00001907,312.005127,224.6895752,0.719957888,489.2848511,11.0271759,68.50007629,1,5
2021-12-20 14:15 +08:00,20.0,53.63000106811523,62.04133224487305,27.26966667175293,0.0,2.0999999046325684,438.6666564941406,2.0,0.018065999999635096,0.001159700000016528,0.05175799999960873,2.0,0.09765999999945052,882.6803589,91.66390991,25.0,42.64722824,40.95773697,32.12295914,16.58767128,16.5,46.94818115,92.91643524,202.8776093,17.47198677,1004.400024,31.0,352.0005798,275.5009766,0.780017614,488.7847595,11.0271759,68.89998627,1,2
2021-12-20 14:20 +08:00,20.0,53.60333251953125,62.33200073242188,27.248666763305664,0.0,2.133333444595337,439.0,2.0,0.017577999999957683,0.0011596000000508866,0.0507820000002539,2.0,0.09961000000112108,883.1610107,91.77993774,25.0,42.8045845,41.45914078,32.33300018,16.58767128,16.5,48.29258347,92.91643524,203.2387695,17.47198677,1004.299988,31.00000572,380.0004883,60.80516434,0.919957161,488.485199,11.0271759,68.09999847,1,2
2021-12-20 14:25 +08:00,20.0,53.62666702270508,62.2946662902832,27.25900077819824,0.0,2.3333332538604736,441.3999938964844,1.0,0.017577999999957683,0.0011596999999028412,0.050780999999915366,2.0,0.09959999999773572,883.6417236,91.89596558,25.0,43.58840179,41.45914078,32.83511734,16.58767128,16.5,50.39919662,92.91643524,196.4814606,17.47198677,1004.099976,31.20003128,460.0047913,260.1640015,0.789923608,490.2845764,11.0271759,67.2000885,1,3
2021-12-20 14:30 +08:00,20.0,53.36333465576172,62.22366714477539,27.304332733154297,0.0,2.3333332538604736,439.2999877929688,1.0,0.017577999999957683,0.0012207000000898915,0.050780999999915366,1.0,0.09961000000112108,878.3690186,92.72806549,25.0,43.89671326,42.49764633,33.02422333,16.58767128,16.5,50.39919662,92.91643524,195.0092621,17.47198677,1004.099976,31.39994621,416.9952087,284.4939575,1.249973297,493.4822998,11.0271759,67.20015717,1,2
2021-12-20 14:35 +08:00,20.0,53.45000076293945,62.30500030517578,27.28666687011719,0.0,2.1666667461395264,438.1000061035156,1.0,0.017577999999957683,0.0011596999999028412,0.050780999999915366,2.0,0.09765999999945052,885.3017578,92.77095795,25.0,43.89671326,42.49764633,32.77992249,16.43791962,16.5,51.41509628,92.91643524,203.2754211,17.35899925,1003.900024,31.39999962,428.0003967,276.5023193,1.460016012,494.0932007,11.0271759,64.40000153,1,2
2021-12-20 14:40 +08:00,20.0,53.386207580566406,62.39207077026367,27.287586212158203,0.0,2.3793103694915767,439.3103332519531,2.0,0.01757900000029622,0.0011596000000508866,0.0507820000002539,2.0,0.09961000000112108,893.6625977,92.71720123,25.0,42.57121277,40.25926971,32.29227829,16.1336937,16.5,47.75550079,92.91643524,195.9068604,17.03099442,1003.799988,31.40000534,471.0004883,230.3061371,1.519953609,493.8827515,11.0271759,65.00003815,1,2
2021-12-20 14:45 +08:00,20.0,53.43000030517578,62.49766540527344,27.268667221069336,0.0,2.200000047683716,437.7999877929688,1.0,0.018065999999635096,0.001159700000016528,0.05175699999927019,2.0,0.0996099999974831,902.0234985,92.66344452,25.0,40.15626144,38.52722168,31.89086533,15.83109474,16.5,45.77299881,92.91643524,201.7305603,16.73801804,1003.799988,31.20000076,454.9989624,225.1971436,0.449967027,491.0841064,11.0271759,65.6999054,1,2
2021-12-20 14:50 +08:00,20.0,53.42666625976562,62.48400115966797,27.268999099731445,0.0,2.200000047683716,439.3999938964844,1.0,0.017578000000867178,0.001159700000016528,0.0507820000002539,1.0,0.09961000000112108,905.2705688,93.20406342,25.0,38.60097885,36.86862946,31.83792305,15.98240376,16.5,45.11301804,92.91643524,202.4398804,16.81324577,1003.799988,31.39999962,422.9992371,236.1150055,1.330129981,492.2840271,11.0271759,64.49982452,1,2
2021-12-20 14:55 +08:00,20.0,52.80714416503906,62.48857116699219,27.275714874267575,0.0,2.1785714626312256,437.6785583496094,1.0,0.017577999999957683,0.0011595999999371998,0.050780999999915366,2.0,0.09764999999970314,907.9494629,93.81072235,25.0,38.27523041,36.86862946,32.08221817,16.28503418,16.5,45.11313248,92.91643524,204.3614044,17.04245758,1003.599976,31.29998016,391.9999084,281.7003479,0.810067952,492.2833862,11.0271759,64.20005035,1,2
2021-12-20 15:00 +08:00,20.0,53.57333374023438,62.61999893188477,27.26966667175293,0.0,2.366666555404663,437.1666564941406,1.0,0.017577999999957683,0.001159700000016528,0.050780999999915366,1.0,0.09961000000112108,909.1698608,93.42604065,25.0,38.27523041,36.86862946,32.28684616,16.43633652,16.5,47.70783234,92.91643524,194.259903,17.2646637,1003.599976,31.20000076,363.1824646,312.8951721,0.912407875,490.4767761,11.0271759,64.87810516,1,2
2021-12-20 15:05 +08:00,20.0,53.39666748046875,62.64666748046875,27.28066635131836,0.0,2.200000047683716,436.0,2.0,0.026367999999820313,0.0010987000000568514,0.05957000000125845,2.0,0.09570999999777996,910.2283325,92.93126678,25.0,38.27523041,36.86862946,32.0798912,16.43633652,16.5,46.64504623,92.91643524,203.4382935,17.2646637,1003.400024,31.00000381,340.9996948,308.9996033,1.679975629,491.0840149,11.0271759,65.30001831,1,2
2021-12-20 15:10 +08:00,20.0,53.51666641235352,62.65800094604492,27.272666931152344,0.0,2.0666666030883794,435.73333740234375,1.0,0.026366999999481777,0.0010985999999775231,0.058594000000084634,1.656299999973271,0.09375,912.0267334,91.82299042,25.0,37.61644363,35.83227539,31.8706398,16.4665699,16.5,45.37667465,92.91643524,196.6825256,17.28507996,1003.400024,31.19999886,337.0015564,282.601593,1.1299932,491.0046692,11.0271759,65.99996948,1,2
2021-12-20 15:15 +08:00,20.0,53.03333282470703,62.70299911499024,27.28933334350586,0.0,2.0,436.5,1.0,0.02587900000071386,0.0010376000000178465,0.05956999999943946,1.843700000026729,0.09570000000167056,909.446106,91.70734406,25.0,37.61644363,35.83227539,31.8706398,16.58767128,16.5,45.37667465,92.91643524,203.1891479,17.36685753,1003.299988,31.14968109,417.3819275,332.0880737,0.715925455,492.4491272,11.0271759,65.14840698,1,2
2021-12-20 15:20 +08:00,20.0,53.16666793823242,62.72999954223633,27.28400039672852,0.0,2.033333301544189,435.3333435058594,2.0,0.026366999999481777,0.0010985999999775231,0.058594000000084634,1.25,0.09375,906.3699341,91.70964813,25.0,37.57228851,35.83227539,31.84412575,16.43633652,16.5,45.23023987,92.91643524,202.4659119,17.36685753,1003.299988,31.36666298,439.33255,293.1660156,1.870041132,490.9413452,11.0271759,64.63336182,1,1
2021-12-20 15:25 +08:00,20.0,53.43333435058594,62.732666015625,27.27566719055176,0.0,2.1666667461395264,434.6666564941406,1.0,0.026367000000391272,0.0010985999999775231,0.059570999999777996,1.75,0.09570000000167056,903.2937012,91.71195221,25.0,37.35153961,35.83227539,31.71157074,16.43633652,16.5,44.4981308,92.91643524,207.4538116,17.36685753,1003.299988,31.1499939,372.2478333,301.926239,1.877446651,492.226593,11.0271759,65.5,1,1
2021-12-20 15:30 +08:00,20.0,53.25172424316406,62.72103500366211,27.287931442260746,0.0,2.034482717514038,436.862060546875,1.0,0.026366999999481777,0.0010987000000568514,0.05956999999943946,1.5,0.09570999999777996,900.2174683,91.71424866,25.0,37.30739975,35.83227539,31.68506432,16.58767128,16.5,45.48913574,92.91643524,201.5188599,17.36685753,1003.099976,31.20000076,377.0025024,260.1029053,1.539980054,489.0852051,11.0271759,65.00006866,1,1
2021-12-20 15:35 +08:00,20.0,53.0433349609375,62.72600173950195,27.33166694641113,0.0,2.033333301544189,438.5666809082031,1.0,0.02587900000071386,0.0010375999999041596,0.058594000000084634,1.0,0.09375,897.1412354,91.71655273,25.0,37.30739975,35.83227539,31.68506432,16.58767128,16.5,45.01567078,92.91643524,196.2722473,17.43683243,1002.900024,31.39999962,445.9854126,266.302063,2.249824047,491.6171875,11.0271759,64.10007477,1,1
2021-12-20 15:40 +08:00,20.0,53.12333297729492,62.7946662902832,27.32399940490723,0.0,2.1666667461395264,436.1000061035156,1.0,0.026366999999481777,0.00109860000009121,0.05956999999943946,2.0,0.09570000000167056,899.5716553,91.62309265,25.0,37.46246338,35.83227539,31.8897934,16.58767128,16.5,45.39457321,92.91643524,203.4130402,17.47180939,1002.900024,31.30000496,433.9984436,261.2011719,1.029984951,489.4848633,11.0271759,64.90002441,1,1
