timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-20 15:45 +08:00,20.0,52.74285888671875,62.76571273803711,27.336427688598636,0.0,2.2142856121063232,433.5714416503906,1.0,0.026367000000391272,0.0010985999999775231,0.058594000000084634,2.0,0.09375,902.6138306,91.51898956,25.0,38.55291367,36.83122253,31.88983345,16.73909569,16.5,45.39480972,92.91643524,193.4641876,17.58145332,1002.900024,31.40001869,368.9985352,277.884552,0.999915779,492.6829224,11.0271759,65.40009308,1,1
2021-12-20 15:50 +08:00,20.0,53.1533317565918,62.83533477783203,27.350666046142575,0.0,2.133333444595337,434.1666564941406,1.0,0.026367999999820313,0.0010986999999431646,0.05957000000125845,1.0,0.09569999999803258,905.6560059,91.4148941,25.0,40.10694122,37.85077667,32.10614395,16.89040184,16.5,47.9059639,92.91643524,196.1313171,17.68834686,1002.799988,31.20000076,341.9996643,304.296875,1.639951706,491.0840759,11.0271759,64.40005493,1,1
2021-12-20 15:55 +08:00,20.0,52.9033317565918,63.02533340454102,27.32500076293945,0.0,2.200000047683716,434.20001220703125,1.0,0.025878999999804364,0.0010376000000178465,0.058594000000084634,2.0,0.09375,908.6981812,91.31079102,25.0,40.72359085,38.92967224,31.87084389,16.73906708,16.5,46.63635635,92.91643524,209.0493164,17.78782272,1002.799988,31.60001945,330.9945984,341.5830688,1.339972019,491.2837524,11.0271759,63.2999382,1,1
2021-12-20 16:00 +08:00,20.0,52.99333190917969,63.04033279418945,27.3526668548584,0.0,2.2333333492279053,434.4333190917969,1.0,0.026367000000391272,0.0010985999999775231,0.05956999999943946,2.0,0.09571000000141794,907.420105,91.30038452,25.0,41.0293045,38.92967224,31.67456055,16.58767128,16.5,44.52283096,92.91643524,198.1546631,17.68292999,1002.799988,31.59999847,271.0001526,281.9997253,0.929995298,491.2905273,11.0271759,63.89996338,1,1
2021-12-20 16:05 +08:00,20.0,52.97000122070313,63.10333251953125,27.349666595458984,0.0,2.299999952316284,432.0,1.0,0.025878999999804364,0.0012817000000495682,0.052734000000782544,1.0,0.09569999999803258,905.6621094,91.30038452,25.0,41.0293045,38.92967224,31.48133659,16.43633652,16.5,43.15593719,92.91643524,194.7839661,17.46743965,1002.700012,31.6999836,256.999176,2.546323061,1.190164924,494.0823059,11.0271759,62.89986801,1,1
2021-12-20 16:10 +08:00,20.0,52.9900016784668,63.18633270263672,27.327999114990234,0.0,2.3333332538604736,436.1000061035156,1.0,0.026366999999481777,0.0012206999999762047,0.05273499999930209,2.0,0.09570000000167056,903.9040527,91.30038452,25.0,41.0293045,38.92967224,31.60809898,16.51200485,16.5,43.75827408,92.91643524,198.8247375,17.46743965,1002.599976,31.60000038,264.0,253.0017395,0.330015659,492.1835327,11.0271759,63.70001984,1,1
2021-12-20 16:15 +08:00,20.0,52.85333251953125,63.20933151245117,27.35000038146973,0.0,2.433333396911621,436.6666564941406,1.0,0.02587900000071386,0.0012818000000152097,0.052734000000782544,1.0,0.09571000000141794,911.8588257,92.19883728,25.0,41.50129318,39.93815994,31.92952156,16.73905373,16.5,45.37738419,92.91643524,201.2820892,17.57126617,1002.599976,31.60001755,257.9985046,121.9303665,0.949954987,492.0836792,11.0271759,64.40000153,1,1
2021-12-20 16:20 +08:00,20.0,52.73666763305664,63.25366592407226,27.37400054931641,0.0,2.1666667461395264,434.73333740234375,1.0,0.026366999999481777,0.0012206999999762047,0.05273499999930209,2.0,0.09375,913.2894287,92.29865265,25.0,41.50129318,39.93815994,32.18118286,16.58763313,16.5,45.37769318,92.91643524,193.4143524,17.57126617,1002.599976,31.39997482,270.01651,277.7060242,1.08031249,490.2843628,11.0271759,62.60017395,1,1
2021-12-20 16:25 +08:00,20.0,52.872413635253906,63.351036071777344,27.36241340637207,0.0,2.344827651977539,435.4827575683594,1.0,0.025878999999804364,0.0012817000000495682,0.052733999998963554,1.0,0.09569999999803258,913.8753052,92.29865265,25.0,41.50129318,39.93815994,31.96354103,16.43631935,16.5,45.61654663,92.91643524,200.9701691,17.34881783,1002.599976,31.70000076,433.0003357,225.6882629,1.279903293,493.8826294,11.0271759,60.90005875,1,1
2021-12-20 16:30 +08:00,20.0,53.06666564941406,63.43266677856445,27.33833312988281,0.0,2.433333396911621,434.5,1.0,0.026367000000391272,0.0012206999999762047,0.052734000000782544,2.0,0.09570000000167056,909.2857666,92.29865265,25.0,41.35044479,39.93815994,31.96354103,16.43633652,16.5,45.61654663,92.91643524,206.4795074,17.34881783,1002.599976,32.0,309.0116577,178.6014709,0.989997685,492.4838562,11.0271759,60.99983597,1,1
2021-12-20 16:35 +08:00,20.0,52.32143020629883,63.36000061035156,27.37285804748535,0.0,2.392857074737549,433.3214416503906,1.0,0.025878999999804364,0.0012818000000152097,0.05175799999960873,1.0,0.09569999999803258,904.121521,92.29865265,25.0,41.35044479,39.93815994,32.14996338,16.58767128,16.5,46.79656982,92.91643524,206.3373566,17.44882774,1002.599976,31.79999924,382.999176,265.7023926,0.950235248,494.6825562,11.0271759,63.39986038,1,1
2021-12-20 16:40 +08:00,20.0,52.9000015258789,63.44833374023438,27.363000869750977,0.0,2.200000047683716,434.8333435058594,1.0,0.025878999999804364,0.0012206999999762047,0.052734000000782544,2.0,0.09571000000141794,902.3602295,92.50595093,25.0,41.35044479,39.93815994,32.15321732,16.58767128,16.5,46.81717682,92.91643524,200.1222687,17.45057487,1002.599976,31.79999924,278.0119019,282.2986145,1.279957771,494.2849426,11.0271759,61.80007553,1,1
2021-12-20 16:45 +08:00,20.0,53.393333435058594,63.5369987487793,27.340333938598636,0.0,2.299999952316284,432.1333312988281,1.0,0.026367000000391272,0.0012817000000495682,0.05273499999930209,2.0,0.09569999999803258,900.9768066,92.73627472,25.0,41.35044479,39.93815994,31.91168785,16.43633652,16.5,46.81717682,92.91643524,198.466507,17.45057487,1002.400024,31.90001297,207.0039978,32.33880234,0.850000024,493.6795654,11.0271759,61.09994507,1,1
2021-12-20 16:50 +08:00,20.0,53.20000076293945,63.60266494750977,27.32600021362305,0.0,2.2333333492279053,431.3333435058594,1.0,0.025878999999804364,0.0012206999999762047,0.052734000000782544,1.0,0.09375,899.5933838,92.96659851,25.0,42.14460373,39.93815994,31.91168785,16.73904991,16.5,45.73873901,92.91643524,197.3780518,17.57918739,1002.400024,32.0,228.0002289,25.41657257,0.419999987,495.6822815,11.0271759,60.9000473,1,1
2021-12-20 16:55 +08:00,20.0,53.1866683959961,63.67900085449219,27.309667587280273,0.0,2.2666666507720947,433.0333251953125,1.0,0.026367000000391272,0.0012818000000152097,0.05273499999930209,2.0,0.09570000000167056,894.5140381,92.98961639,25.0,42.14460373,39.93815994,31.91168785,16.58767128,16.5,45.73873901,92.91643524,202.8625641,17.47641182,1002.599976,32.20000076,185.9988403,139.4163208,0.280041963,492.323822,11.0271759,61.89988327,1,8
2021-12-20 17:00 +08:00,20.0,53.21333312988281,63.607666015625,27.329334259033203,0.0,2.0999999046325684,433.6333312988281,2.0,0.025878999999804364,0.0012206999999762047,0.052734000000782544,2.0,0.09570999999777996,896.3286133,92.89910126,25.0,41.96447754,39.93815994,31.91168785,16.28503418,16.5,45.73873901,92.91643524,207.0537262,17.25519943,1002.700012,32.09999847,134.9989319,243.107193,1.019969344,491.8839722,11.0271759,61.50008011,1,8
2021-12-20 17:05 +08:00,20.0,53.13333511352539,63.58133316040039,27.34666633605957,0.0,2.2333333492279053,431.5333251953125,3.0,0.010253999999804364,0.0010985999999775231,0.050780999999915366,1.0,0.09570000000167056,898.9546509,92.79853058,25.0,41.46208191,39.93815994,31.91168785,16.28503418,16.5,45.73873901,92.91643524,203.5607147,17.25519943,1002.599976,31.79999924,96.99900055,268.0080261,0.380169988,489.2851868,11.0271759,63.5,1,8
2021-12-20 17:10 +08:00,20.0,53.209999084472656,63.59166717529297,27.34233283996582,0.0,2.033333301544189,430.70001220703125,3.0,0.010742000000391272,0.0010985999999775231,0.05175799999960873,2.0,0.09375,896.710083,91.95978546,25.0,40.64938736,38.77828217,31.91168785,16.28503418,16.5,45.73873901,92.91643524,192.515213,17.25519943,1002.700012,31.6000061,120.0005341,345.1797485,0.609975338,487.8855286,11.0271759,63.29998016,1,8
2021-12-20 17:15 +08:00,20.0,52.94827651977539,63.62896728515625,27.33758544921875,0.0,2.2413792610168457,430.6551818847656,3.0,0.010253999999804364,0.0010376000000178465,0.050780999999915366,2.0,0.09570000000167056,893.9244385,91.03904724,25.0,39.85946655,37.60888672,31.91168785,16.13370132,16.5,45.73873901,92.91643524,199.0736847,17.13003731,1002.599976,31.4000206,133.9982758,162.014679,0.080034621,488.4853821,11.0271759,63.19997787,1,6
2021-12-20 17:20 +08:00,20.0,52.94333267211914,63.658668518066406,27.33133316040039,0.0,2.366666555404663,431.0333251953125,3.0,0.010253999999804364,0.0010987000000568514,0.0507820000002539,1.0,0.09570999999777996,889.4674683,91.30804443,25.0,38.86194229,36.55624008,31.73493576,16.13370132,16.5,45.73873901,92.91643524,202.2914734,17.13003731,1002.599976,31.5,114.0003662,187.7783356,0.529999971,488.8852539,11.0271759,62.80007172,1,6
2021-12-20 17:25 +08:00,20.0,52.96207046508789,63.70655059814453,27.318965911865234,0.0,2.172413825988769,429.2413940429688,3.0,0.010742000000391272,0.0010985999999775231,0.050780999999915366,2.0,0.09375,894.1870728,92.33184052,25.0,37.72385406,35.56245041,31.52031136,16.28503418,16.5,44.58516693,92.91643524,192.9889069,17.02684975,1002.599976,31.70000076,107.9998016,206.0958557,0.319996506,486.6859436,11.0271759,61.29999924,1,6
2021-12-20 17:30 +08:00,20.0,53.02069091796875,63.7555160522461,27.314483642578125,0.0,2.4137930870056152,428.4827575683594,1.0,0.010253999999804364,0.0010985999999775231,0.05175799999960873,1.0,0.09570000000167056,891.3233643,92.47016907,25.0,37.72385406,35.56245041,31.52031136,16.43633652,16.5,44.58500671,92.91643524,196.7795258,17.140028,1002.599976,31.70000076,93.99970245,205.3010712,0.229967058,488.4850769,11.0271759,61.0,1,6
2021-12-20 17:35 +08:00,20.0,53.09333419799805,63.70866775512695,27.36333274841309,0.0,2.3333332538604736,429.73333740234375,2.0,0.010253999999804364,0.0010376000000178465,0.050780999999915366,2.0,0.09569999999803258,887.5018921,92.50246429,25.0,37.23179245,35.56245041,31.52031898,16.43633652,16.5,43.50346375,92.91643524,192.63974,17.25091362,1002.700012,31.89999962,84.01079559,298.1688843,1.110065579,487.2856445,11.0271759,61.00107956,1,6
2021-12-20 17:40 +08:00,20.0,53.313331604003906,63.8380012512207,27.336000442504886,0.0,2.299999952316284,427.26666259765625,1.0,0.010742000000391272,0.0010985999999775231,0.050780999999915366,2.0,0.09375,891.4830933,92.50569153,25.0,37.23179245,35.56245041,31.73965645,16.43633652,16.5,44.50574875,92.91643524,193.8621521,17.35637856,1002.700012,31.79999924,72.99953461,223.6153717,0.349948704,489.28479,11.0271759,61.60004425,1,6
2021-12-20 17:45 +08:00,20.0,53.040000915527344,63.82799911499024,27.34866714477539,0.0,2.4666666984558105,427.9666748046875,2.0,0.010253999999804364,0.0010987000000568514,0.050780999999915366,1.0,0.09571000000141794,887.5640259,90.74649811,25.0,37.23181152,35.56245041,31.73965645,16.73906708,16.5,44.50574875,92.91643524,197.8398743,17.47894669,1002.799988,31.79997635,66.99976349,133.0988007,0.479999989,488.2850952,11.0271759,61.90002441,1,3
2021-12-20 17:50 +08:00,20.0,53.13999938964844,63.647666931152344,27.386999130249023,0.0,2.3333332538604736,431.2999877929688,1.0,0.010253999999804364,0.0010985999999775231,0.05175800000142772,2.0,0.09569999999803258,888.0155029,90.79818726,25.0,37.38353348,35.56245041,31.73965645,16.58767128,16.5,43.44241714,92.91643524,195.4961243,17.47894669,1002.900024,31.39998055,58.99963379,163.5035553,0.599932253,486.6859741,11.0271759,62.90005493,1,3
2021-12-20 17:55 +08:00,20.0,53.11666488647461,63.63933181762695,27.41533279418945,0.0,2.3333332538604736,432.6000061035156,1.0,0.010742000000391272,0.0010376000000178465,0.050780999999915366,2.0,0.09375,891.3604126,91.66655731,25.0,37.85568619,36.6787796,31.73965645,16.73905754,16.5,43.44241714,92.91643524,202.3655243,17.5880394,1002.900024,31.39999962,58.00013351,129.6996307,0.160058632,482.6878967,11.0271759,63.40014648,0,0
2021-12-20 18:00 +08:00,20.0,52.97000122070313,63.67633438110352,27.40133285522461,0.0,2.3333332538604736,433.3999938964844,1.0,0.010253999999804364,0.0010985999999775231,0.05078199999843491,1.0,0.09570000000167056,894.9608765,92.60090637,25.0,38.48756027,36.6787796,31.73965645,16.73661804,16.5,43.44241714,92.91643524,197.6376648,17.5880394,1002.900024,30.39999962,55.9993515,218.490799,1.609904766,485.467041,11.0271759,71.70012665,0,0
2021-12-20 18:05 +08:00,20.0,53.00344848632813,63.67758560180664,27.41448211669922,0.0,2.310344934463501,434.5517272949219,1.0,0.002929999999651045,0.0010986999999431646,0.049804000000222004,2.0,0.06640999999945052,902.6036377,93.91085815,25.0,39.25311279,37.73521042,31.56107521,16.73906708,16.5,43.44241714,92.91643524,186.8043823,17.69472504,1002.900024,30.10000038,49.00008392,224.1005402,1.859930992,483.6871338,11.0271759,73.70001984,0,0
2021-12-20 18:10 +08:00,20.0,53.22666549682617,63.75400161743164,27.39800071716309,0.0,2.3333332538604736,430.9333190917969,1.0,0.003418000000237953,0.00109860000009121,0.04980500000056054,1.0,0.06445000000167056,893.5838013,94.04597473,25.0,39.55899811,37.73524475,31.56107521,16.587677,16.5,43.44241714,92.91643524,203.6376953,17.69472122,1002.900024,30.00000381,62.00006485,177.5977783,0.99998498,482.2878418,11.0271759,74.59999847,0,0
2021-12-20 18:15 +08:00,20.0,53.05666732788086,63.85166549682617,27.36333274841309,0.0,2.299999952316284,430.5333251953125,1.0,0.002929000000222004,0.0010375999999041596,0.04980500000056054,2.0,0.06640999999945052,900.2567139,92.85803223,25.0,41.04735565,38.77540588,30.94325638,16.587677,16.5,41.67918015,92.91643524,203.0391998,17.66775703,1002.900024,30.10000038,60.99985123,143.5948334,0.5,472.4933777,11.0271759,75.09999847,0,0
2021-12-20 18:20 +08:00,20.0,52.68571472167969,63.93428421020508,27.32892799377441,0.0,2.5,430.6428527832031,1.0,0.002929999999651045,0.00109860000009121,0.049804000000222004,2.0,0.06444999999803258,902.138855,92.72605133,25.0,40.09355164,38.77516174,30.53557587,16.28503418,16.5,38.70373154,92.91643524,199.7225342,17.26676941,1003.099976,30.10000038,55.9997673,152.1137848,0.280310154,481.487915,11.0271759,75.29998016,0,0
2021-12-20 18:25 +08:00,20.0,52.91666793823242,63.92499923706055,27.33699989318848,0.0,2.400000095367432,430.1000061035156,1.0,0.003418000000237953,0.0010986999999431646,0.04980499999874155,1.5,0.06640999999945052,903.2715454,92.72605133,25.0,39.77090454,37.72217178,30.53557587,16.28503418,16.5,38.70373154,92.91643524,200.670105,17.26676941,1003.099976,29.79999924,48.99980164,219.4985352,0.699967027,482.687561,11.0271759,77.5,0,0
2021-12-20 18:30 +08:00,20.0,53.0533332824707,63.89266586303711,27.35033416748047,0.0,2.433333396911621,429.70001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,1.5,0.06640000000334112,904.4042358,92.72605133,25.0,38.82471466,36.69859695,30.53557587,16.28503418,16.5,38.70373154,92.91643524,202.7397461,17.26676941,1003.099976,29.59998322,41.99983215,198.9994965,1.69994843,479.8889771,11.0271759,78.70002747,0,0
2021-12-20 18:35 +08:00,20.0,53.1966667175293,63.8413314819336,27.377666473388672,0.0,2.366666555404663,431.70001220703125,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,1.0,0.06445999999777996,897.9597778,92.72605133,25.0,1.672093034,0.0,30.53557587,22.92355347,16.5,37.61624908,92.91643524,199.3981781,19.64117813,1003.200012,29.39999962,34.99990082,197.6999969,1.710000038,479.2890625,11.0271759,80.00001526,0,0
2021-12-20 18:40 +08:00,20.0,52.959999084472656,63.88666534423828,27.368667602539066,0.0,2.299999952316284,433.3999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.06639999999970314,898.8043213,92.72605133,25.0,1.672093034,0.0,30.53557587,23.68272781,16.5,36.55632401,92.91643524,201.0192719,24.26783371,1003.200012,29.29999924,27.50527,216.039978,0.950737774,480.0886536,11.0271759,80.44947052,0,0
2021-12-20 18:45 +08:00,20.0,52.95000076293945,63.97100067138672,27.349666595458984,0.0,2.2333333492279053,431.9333190917969,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,0.0,0.06446000000141794,767.539978,93.81717682,25.0,1.672093034,0.0,0.0,23.65231514,16.5,1.481375933,92.91643524,0.0,24.53225136,1003.200012,29.29999924,20.99970055,197.2008057,1.730000019,477.4898682,11.0271759,81.10002899,0,0
2021-12-20 18:50 +08:00,20.0,52.86000061035156,64.01399993896484,27.36433410644531,0.0,2.2666666507720947,427.5333251953125,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.06639999999970314,621.5008545,95.02949524,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.28145218,1003.200012,29.29999542,13.99996662,167.5005493,1.170012355,477.5013123,11.0271759,81.90000916,0,0
2021-12-20 18:55 +08:00,20.0,53.11333465576172,64.18399810791016,27.32699966430664,0.0,2.3333332538604736,429.20001220703125,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.06446000000141794,475.461792,96.24182129,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,23.91020203,1003.200012,29.10000038,7.999850273,228.3971252,1.469973087,477.0899658,11.0271759,82.19999695,0,0
2021-12-20 19:00 +08:00,20.0,52.79999923706055,64.22517395019531,27.345861434936523,0.0,2.310344934463501,432.0,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,0.0,0.06639999999970314,329.4226685,97.45413971,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.80335617,1003.200073,28.89999962,2.999749899,178.8836212,0.95994997,477.2640381,11.0271759,83.20001984,0,0
2021-12-20 19:05 +08:00,20.0,52.60333251953125,64.43599700927734,27.33466720581055,0.0,2.799999952316284,431.20001220703125,1.0,0.0029300000005605398,0.0010987000000568514,0.0507820000002539,0.0,0.0156299999980547,183.3835754,98.66645813,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.80335617,1003.400024,28.79999924,0.0,144.9970856,0.400059968,474.491272,11.0271759,83.40002441,0,0
2021-12-20 19:10 +08:00,20.0,51.93928527832031,64.49964141845703,27.338214874267575,0.0,2.642857074737549,429.3571472167969,1.0,0.003417999999328458,0.0010985999999775231,0.049804000000222004,0.0,0.01367000000027474,37.34447861,99.87878418,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.80335617,1003.599976,28.79999924,0.0,206.5013123,2.019933939,478.0891418,11.0271759,83.70001984,0,0
2021-12-20 19:15 +08:00,20.0,52.459999084472656,64.54933166503906,27.32966613769531,0.0,2.566666603088379,429.73333740234375,1.0,0.0029300000005605398,0.0010376000000178465,0.0507820000002539,0.0,0.0156200000019453,19.69313049,100.0,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.80335617,1003.599976,28.79999924,0.0,219.4976349,1.819947362,474.8908997,11.0271759,83.80000305,0,0
2021-12-20 19:20 +08:00,20.0,52.56999969482422,64.72333526611328,27.32466697692871,0.0,2.7333333492279053,427.23333740234375,1.0,0.0029289999993125093,0.0010985999999775231,0.049804000000222004,0.0,0.013680000000022119,19.35442734,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,23.90514565,1003.599976,28.79999924,0.0,213.4873352,0.779950559,475.6907043,11.0271759,83.80000305,0,0
2021-12-20 19:25 +08:00,20.0,52.50666809082031,64.75466918945311,27.316999435424805,0.0,2.5,425.3999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.050780999999915366,0.0,0.015619999998307321,19.35442734,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,23.90514565,1003.700012,28.79999924,0.0,131.1002502,0.58000344,476.3902588,11.0271759,83.90000153,0,0
2021-12-20 19:30 +08:00,20.0,52.503334045410156,64.87300109863281,27.31800079345703,0.0,2.400000095367432,424.8999938964844,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.01109123,1003.700012,28.79999924,0.0,142.5998383,0.830054641,475.2907715,11.0271759,84.50005341,0,0
2021-12-20 19:35 +08:00,62.86666488647461,52.606666564941406,64.85166931152344,27.321666717529297,0.0,2.633333444595337,423.73333740234375,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.11777687,1003.700073,28.60000038,0.0,115.4994125,1.899970651,474.2911987,11.0271759,85.5,0,0
2021-12-20 19:40 +08:00,20.0,52.64666748046875,64.75033569335939,27.33266639709473,0.0,2.5,423.1333312988281,1.0,0.003418000000237953,0.00109860000009121,0.04980499999874155,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.11777687,1003.799988,28.5,0.0,116.89888,1.070074677,474.491272,11.0271759,86.19999695,0,0
2021-12-20 19:45 +08:00,20.0,52.4466667175293,64.86199951171875,27.341999053955078,0.0,2.566666603088379,421.3666687011719,1.0,0.0029289999993125093,0.0010986999999431646,0.050780999999915366,0.0,0.0156200000019453,18.11646652,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.22433281,1003.900024,28.5,0.0,114.2015533,0.969951034,473.0919189,11.0271759,86.40000153,0,0
2021-12-20 19:50 +08:00,20.0,52.86896514892578,64.91310119628906,27.32793045043945,0.0,2.4482758045196533,422.6896667480469,1.0,0.0029300000005605398,0.0010985999999775231,0.04980500000056054,0.0,0.013680000000022119,16.74097824,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.32757568,1003.900024,28.39999962,0.0,134.2004089,0.909979045,474.2912598,11.0271759,86.40000153,0,0
2021-12-20 19:55 +08:00,20.0,52.48666763305664,64.87933349609375,27.334333419799805,0.0,2.8333332538604736,424.0333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.015619999998307321,15.36549091,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.43301392,1004.099976,28.39999962,0.0,103.6999283,1.479997993,472.4919739,11.0271759,86.80001068,0,0
2021-12-20 20:00 +08:00,20.0,52.33928680419922,64.91785430908203,27.358928680419922,0.0,2.8214285373687744,421.75,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,21.99132729,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.53320313,1004.200012,28.29999924,0.0,110.0991211,2.879927397,473.4915161,11.0271759,88.09997559,0,0
2021-12-20 20:05 +08:00,20.0,52.6500015258789,64.96466827392578,27.37066650390625,0.0,2.7666666507720947,420.6333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,20.34870148,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.53320313,1004.299988,28.29999924,0.0,113.8998032,1.250097036,473.09198,11.0271759,87.49996185,0,0
2021-12-20 20:10 +08:00,20.0,52.51333236694336,65.13566589355469,27.32099914550781,0.0,2.866666555404663,424.4333190917969,1.0,0.0029289999993125093,0.0010376000000178465,0.049804000000222004,0.0,0.015619999998307321,17.68901443,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.53322029,1004.299988,28.29999924,0.0,111.7983704,1.419991612,473.4916077,11.0271759,87.0,0,0
2021-12-20 20:15 +08:00,20.0,52.2933349609375,65.04866790771484,27.34833335876465,0.0,2.7666666507720947,424.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,15.02932835,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.63666344,1004.400024,28.29999924,0.0,116.6497498,1.51999414,474.0912781,11.0271759,87.45001221,0,0
2021-12-20 20:20 +08:00,20.0,52.53666687011719,65.18367004394531,27.32433319091797,0.0,2.866666555404663,424.3999938964844,1.0,0.003418000000237953,0.000976599999944483,0.04980500000056054,0.0,0.015619999998307321,12.36964226,100.0,25.0,1.672093034,0.0,0.0,23.50047302,16.5,0.0,92.91643524,0.0,24.74065781,1004.400024,28.29999924,0.0,105.5997009,1.939971089,472.6919556,11.0271759,87.00000763,0,0
2021-12-20 20:25 +08:00,20.0,52.23666763305664,65.21033477783203,27.37133407592773,0.0,2.7666666507720947,424.0333251953125,1.0,0.002929999999651045,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,9.709956169,100.0,25.0,1.672093034,0.0,0.0,23.34866524,16.5,0.0,92.91643524,0.0,24.74065781,1004.400024,28.29999924,0.0,98.10851288,0.979941726,473.8912659,11.0271759,86.89994812,0,0
2021-12-20 20:30 +08:00,20.0,52.393333435058594,65.34432983398439,27.346332550048828,0.0,2.700000047683716,425.8666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.01757999999972526,9.443996429,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.74065781,1004.599976,28.29999924,0.0,70.10675049,0.910085022,475.2905273,11.0271759,86.69999695,0,0
2021-12-20 20:35 +08:00,20.0,52.51333236694336,65.41400146484375,27.364665985107425,0.0,3.0999999046325684,425.3666687011719,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,14.64984798,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.84519577,1004.700012,28.29999924,0.0,113.7002869,1.259986043,474.4909363,11.0271759,86.40000153,0,0
2021-12-20 20:40 +08:00,20.0,52.33666610717773,65.37966918945311,27.376667022705078,0.0,3.1666667461395264,423.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.84520531,1004.599976,28.29999924,0.0,118.3993149,1.760004044,473.6913757,11.0271759,86.60002136,0,0
2021-12-20 20:45 +08:00,20.0,52.15861892700195,65.38793182373047,27.372758865356445,0.0,2.7586207389831543,421.2758483886719,1.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,0.0,0.015619999998307321,15.22797394,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.94432259,1004.599976,28.29999924,0.0,105.7041931,0.810030282,473.4916382,11.0271759,87.80007172,0,0
2021-12-20 20:50 +08:00,20.0,52.41999816894531,65.45166778564453,27.333999633789066,0.0,2.700000047683716,421.8333435058594,1.0,0.002929000000222004,0.0009765000000925284,0.04980500000056054,0.0,0.01563000000169268,11.80163479,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.05412674,1004.700012,28.29999924,0.0,108.7983475,1.039949179,473.4915161,11.0271759,89.40000153,0,0
2021-12-20 20:55 +08:00,20.0,52.2928581237793,65.51607513427734,27.33071517944336,0.0,2.8214285373687744,419.75,1.0,0.003417999999328458,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,7.994647503,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.05412674,1004.900024,28.29999924,0.0,91.50093842,0.479956001,473.4910278,11.0271759,89.09997559,0,0
2021-12-20 21:00 +08:00,20.0,52.72000122070313,65.58000183105469,27.31566619873047,0.0,2.866666555404663,418.1000061035156,1.0,0.003418000000237953,0.0010375999999041596,0.04980500000056054,0.0,0.01563000000169268,4.187660694,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.05412674,1004.900024,28.29999924,0.0,94.80057526,0.659986675,473.4915161,11.0271759,88.59998322,0,0
2021-12-20 21:05 +08:00,20.0,52.67333221435547,65.52999877929689,27.34600067138672,0.0,3.0,419.4666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,0.0,0.015619999998307321,0.380673349,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.15534973,1004.900024,28.29999924,0.0,102.3226089,0.349999994,473.291626,11.0271759,88.40003967,0,0
2021-12-20 21:10 +08:00,20.0,52.61999893188477,65.56700134277344,27.341999053955078,0.0,2.7333333492279053,420.20001220703125,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,8.499800682,100.0,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.9012661,1005.099976,28.29999924,0.0,10.60484982,0.900059998,474.0908508,11.0271759,90.80007935,0,0
2021-12-20 21:15 +08:00,20.0,52.746665954589844,65.67466735839844,27.3303337097168,0.0,2.866666555404663,422.9666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,10.93060589,100.0,25.0,1.672093034,0.0,0.0,23.044981,16.5,0.0,92.91643524,0.0,24.6599369,1005.099976,28.29997635,0.0,307.4698792,0.410159558,473.4915771,11.0271759,91.5,0,0
2021-12-20 21:20 +08:00,20.0,53.00666809082031,65.81866455078125,27.30766677856445,0.0,2.700000047683716,422.8333435058594,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,0.0,0.015619999998307321,12.58235168,100.0,25.0,1.672093034,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.6599369,1005.099976,28.10000038,0.0,65.6583252,0.900381744,473.6911011,11.0271759,91.5,0,0
2021-12-20 21:25 +08:00,20.0,52.790000915527344,65.82566833496094,27.32600021362305,0.0,3.0,420.8666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,14.23409748,100.0,25.0,1.672093034,0.0,0.0,22.74135971,16.5,0.0,92.91643524,0.0,24.54755402,1005.099976,27.96666336,0.0,300.9667053,0.776664257,473.0916748,11.0271759,91.69999695,0,0
2021-12-20 21:30 +08:00,20.0,53.13999938964844,65.63566589355469,27.393333435058594,0.0,3.2333333492279053,419.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,15.88584328,100.0,25.0,1.672093034,0.0,0.0,23.04498482,16.5,0.0,92.91643524,0.0,24.31429672,1005.200012,27.89999962,0.0,7.217709541,0.339982688,472.891571,11.0271759,92.20001221,0,0
2021-12-20 21:35 +08:00,20.0,52.82413864135742,65.80413818359375,27.334482192993164,0.0,2.862068891525269,418.4482727050781,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,17.53759003,100.0,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.31430244,1005.200012,27.86666298,0.0,118.0711746,0.51665318,472.2919922,11.0271759,92.5,0,0
2021-12-20 21:40 +08:00,20.0,52.746665954589844,65.80533599853516,27.352333068847656,0.0,2.900000095367432,418.3999938964844,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.01563000000169268,19.18933487,100.0,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.42677116,1005.200012,27.69999504,0.0,175.4977112,0.270003885,471.2923584,11.0271759,92.80001068,0,0
2021-12-20 21:45 +08:00,20.0,52.349998474121094,65.87071228027344,27.33035659790039,0.0,3.107142925262451,417.1428527832031,1.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,25.05569839,100.0,25.0,1.672093034,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.5066967,1005.400024,27.59999657,0.0,352.7966919,0.579995394,471.0525513,11.0271759,93.30001068,0,0
2021-12-20 21:50 +08:00,20.0,53.0966682434082,65.94366455078125,27.336000442504886,0.0,3.1666667461395264,420.0333251953125,1.0,0.003417999999328458,0.0009764999999788415,0.049804000000222004,0.0,0.01563000000169268,23.7885704,100.0,25.0,1.672093034,0.0,0.0,23.25754166,16.5,0.0,92.91643524,0.0,24.52667236,1005.400024,27.51666451,0.0,286.7148438,0.488330781,471.412384,11.0271759,93.4666748,0,0
2021-12-20 21:55 +08:00,20.0,53.209999084472656,65.89833068847656,27.37066650390625,0.0,3.066666603088379,419.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,21.67704582,100.0,25.0,1.672093034,0.0,0.0,23.50043869,16.5,0.0,92.91643524,0.0,24.52667236,1005.400024,27.5,0.0,2.924119473,1.599773526,471.4920959,11.0271759,93.70001984,0,0
2021-12-20 22:00 +08:00,20.0,53.6866683959961,65.85299682617189,27.368667602539066,0.0,2.900000095367432,420.3666687011719,1.0,0.002929000000222004,0.0010375999999041596,0.04980499999874155,0.0,0.0156299999980547,19.56552315,100.0,25.0,1.672093034,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,24.52667236,1005.400024,27.39999962,0.0,79.20910645,0.930003643,470.2928467,11.0271759,94.0,0,0
2021-12-20 22:05 +08:00,20.0,53.05666732788086,65.91200256347656,27.373666763305664,0.0,2.900000095367432,419.3333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156200000019453,15.64059639,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.76373482,1005.400024,27.40001678,0.0,301.7001343,0.240063295,471.2922058,11.0271759,94.30000305,0,0
2021-12-20 22:10 +08:00,20.0,53.459999084472656,65.90833282470703,27.392333984375,0.0,3.0999999046325684,420.1333312988281,1.0,0.003417999999328458,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,21.99122238,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.00883484,24.87088013,1005.599976,27.39999962,0.0,15.0797205,0.480074972,469.893219,11.0271759,94.50005341,0,0
2021-12-20 22:15 +08:00,20.0,53.313331604003906,65.85733032226561,27.41533279418945,0.0,3.1666667461395264,420.6000061035156,1.0,0.0029300000005605398,0.0010376000000178465,0.048828999999386724,0.0,0.01367000000027474,24.54339409,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.7468853,1005.599976,27.39999962,0.0,83.41534424,0.705078244,469.6931152,11.0271759,95.09999847,0,0
2021-12-20 22:20 +08:00,20.0,53.41666793823242,65.95400238037111,27.408000946044922,0.0,3.2000000476837163,418.8666687011719,1.0,0.003418000000237953,0.000976599999944483,0.049804000000222004,0.0,0.0156200000019453,26.54431915,100.0,25.0,1.672093034,0.0,0.0,23.34860802,16.5,0.0,92.91643524,0.0,24.74686241,1005.700012,27.29999924,0.0,5.200194359,0.140004322,470.092926,11.0271759,95.5,0,0
2021-12-20 22:25 +08:00,20.0,53.4000015258789,65.90866851806639,27.429332733154297,0.0,2.9666666984558105,417.6666564941406,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,28.54524422,100.0,25.0,1.672093034,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.64547729,1005.599976,27.29999924,0.0,23.60009193,3.069825411,470.4926453,11.0271759,96.00001526,0,0
2021-12-20 22:30 +08:00,20.0,53.68275833129883,66.01551818847656,27.42724227905273,0.0,3.068965435028076,418.0689697265625,1.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,30.54616928,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.64547729,1005.700012,27.29999924,0.0,141.8967285,0.110011324,468.2936707,11.0271759,97.09999847,0,0
2021-12-20 22:35 +08:00,20.0,53.15357208251953,66.06392669677734,27.40678596496582,0.0,3.142857074737549,417.6428527832031,1.0,0.003417999999328458,0.0010376000000178465,0.04882800000086718,0.0,0.013680000000022119,27.32853699,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.75454903,1005.700012,27.1999836,0.0,55.64910507,0.480001658,468.2936707,11.0271759,97.80003357,0,0
2021-12-20 22:40 +08:00,20.0,53.53666687011719,65.99766540527344,27.408000946044922,0.0,3.133333444595337,419.5333251953125,1.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,0.0,0.015619999998307321,23.53125763,100.0,25.0,1.672093034,0.0,0.0,23.5004406,16.5,0.0,92.91643524,0.0,24.87073517,1005.700012,27.10000038,0.0,60.8852005,0.690090001,468.8934021,11.0271759,98.00005341,0,0
2021-12-20 22:45 +08:00,20.0,53.2066650390625,65.93233489990234,27.41433334350586,0.0,3.0,416.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.01563000000169268,19.73397827,100.0,25.0,1.672093034,0.0,0.0,23.50049591,16.5,0.0,92.91643524,0.0,24.87073517,1005.599976,27.10000038,0.0,346.9726257,1.059957981,469.2931519,11.0271759,98.30000305,0,0
2021-12-20 22:50 +08:00,20.0,53.38333511352539,66.09700012207031,27.360332489013672,0.0,3.066666603088379,416.6333312988281,1.0,0.003418000000237953,0.0009764999999788415,0.04980499999874155,0.0,0.015619999998307321,31.62237358,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.87073517,1005.599976,27.09998131,0.0,77.19168091,1.399987102,468.693634,11.0271759,98.69999695,0,0
2021-12-20 22:55 +08:00,20.0,53.313331604003906,66.29499816894531,27.31266593933105,0.0,2.900000095367432,417.5,1.0,0.002929999999651045,0.0010376000000178465,0.04882800000086718,0.0,0.01367000000027474,32.98531723,100.0,25.0,1.672093034,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,24.87073517,1005.599976,27.0,0.0,84.41357422,0.740077257,468.6934814,11.0271759,98.80001831,0,0
2021-12-20 23:00 +08:00,20.0,53.46666717529297,66.24166870117189,27.327999114990234,0.0,3.2333333492279053,421.3333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.0156299999980547,26.85120773,100.0,25.0,1.672093034,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,24.87073517,1005.599976,27.0,0.0,58.09459305,0.320194513,468.0938721,11.0271759,99.30002594,0,0
2021-12-20 23:05 +08:00,20.0,53.47333145141602,66.24533081054689,27.32699966430664,0.0,3.1666667461395264,417.9666748046875,1.0,0.003417999999328458,0.0011596999999028412,0.049804000000222004,0.0,0.0156200000019453,20.03580856,100.0,25.0,1.672093034,0.0,0.0,23.6523571,16.5,0.0,92.91643524,0.0,24.87073517,1005.700012,26.89999962,0.0,18.46466637,0.640037298,467.8939209,11.0271759,99.90000153,0,0
2021-12-20 23:10 +08:00,20.0,53.77666854858398,66.27933502197266,27.31733322143555,0.0,3.033333301544189,415.9333190917969,1.0,0.0029300000005605398,0.001159700000016528,0.04980500000056054,0.0,0.0156299999980547,22.40377617,100.0,25.0,1.672093034,0.0,0.0,23.83455086,16.5,0.0,92.91643524,0.0,24.9848671,1005.700012,26.89997292,0.0,61.78784561,0.500442386,467.6939087,11.0271759,99.90000153,0,0
2021-12-20 23:15 +08:00,20.0,53.38999938964844,66.38133239746094,27.31166648864746,0.0,2.933333396911621,417.0,1.0,0.003418000000237953,0.0011596000000508866,0.04980500000056054,0.0,0.0156200000019453,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.37901306,16.5,0.0,92.91643524,0.108298197,24.9848671,1005.700012,26.79999924,0.0,69.1934967,0.130203873,468.492157,11.0271759,99.90000153,0,0
2021-12-20 23:20 +08:00,20.0,53.472412109375,66.31172180175781,27.32034492492676,0.917241394519806,3.3448276519775386,418.10345458984375,1.0,0.003417999999328458,0.001159700000016528,0.049804000000222004,0.0,0.0156299999980547,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.68274498,16.5,0.0,92.91643524,0.0,24.9848671,1005.5,26.79999924,0.0,13.50350475,0.559983552,467.8937988,11.0271759,99.90000153,0,0
2021-12-20 23:25 +08:00,20.0,53.38666534423828,66.34866333007811,27.32266616821289,2.373333215713501,3.0999999046325684,419.4333190917969,1.0,0.002929000000222004,0.001159700000016528,0.04980499999874155,0.0,0.0156200000019453,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.0,24.9848671,1005.5,26.79999924,0.0,104.6974945,0.42002064,467.8938293,11.0271759,99.90000153,0,0
2021-12-20 23:30 +08:00,20.0,53.23928451538086,66.44678497314453,27.316070556640625,4.0142855644226065,3.107142925262451,419.4285583496094,1.0,0.003418000000237953,0.0012206999999762047,0.04980500000056054,0.0,0.0156299999980547,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.0,24.9848671,1005.5,26.79999924,0.0,105.3979416,0.529984951,467.6939087,11.0271759,99.90000153,0,0
2021-12-20 23:35 +08:00,20.0,53.78333282470703,66.52166748046875,27.32200050354004,5.273333549499512,3.033333301544189,417.8333435058594,1.0,0.003418000000237953,0.0011595999999371998,0.04882799999904819,0.0,0.0156200000019453,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,24.9848671,1005.5,26.79999924,0.0,24.79818726,0.620366216,467.0944214,11.0271759,99.90000153,0,0
2021-12-20 23:40 +08:00,20.0,53.68000030517578,66.50433349609375,27.339000701904297,6.739999771118164,3.2333333492279053,418.1333312988281,1.0,0.002929999999651045,0.001159700000016528,0.04980500000056054,0.0,0.0156299999980547,22.74251556,100.0,25.0,1.672093034,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.09027672,1005.400024,26.79999924,0.0,29.10050392,0.540059984,468.6934509,11.0271759,99.90000153,0,0
2021-12-20 23:45 +08:00,20.0,54.0966682434082,66.54733276367189,27.33466720581055,8.426666259765625,3.133333444595337,416.0333251953125,1.0,0.003418000000237953,0.001159700000016528,0.049804000000222004,0.0,0.0156200000019453,22.74251556,100.0,25.0,1.672093034,0.0,0.0,24.13830566,16.5,0.0,92.91643524,0.0,25.09027672,1005.399963,26.79999924,0.0,15.1518364,1.299999952,467.6940002,11.0271759,99.90000153,0,0
2021-12-20 23:50 +08:00,20.0,54.23666763305664,66.57133483886719,27.345333099365234,10.423333168029783,3.133333444595337,416.2999877929688,1.0,0.003417999999328458,0.0011596000000508866,0.04980500000056054,0.0,0.0156299999980547,22.74251556,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.18999481,1005.400024,26.79999924,0.0,4.438808441,0.520097792,466.2947388,11.0271759,99.90000153,0,0
2021-12-20 23:55 +08:00,20.0,53.97666549682617,66.607666015625,27.34166717529297,12.723333358764648,3.2999999523162837,415.8666687011719,1.0,0.0029300000005605398,0.0011596999999028412,0.04980499999874155,0.0,0.0156200000019453,2.273805141,100.0,25.0,1.672093034,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.29415131,1005.5,26.79999924,0.0,77.19017792,0.739892721,466.8944397,11.0271759,99.90000153,0,0
2021-12-21 00:00 +08:00,20.0,54.35333251953125,67.15366363525389,27.40500068664551,14.90666675567627,3.2333333492279053,417.4333190917969,1.0,0.003416999999899417,0.001159700000016528,0.049804000000222004,0.0,0.0156299999980547,8.499838829,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.29415131,1005.5,26.70000076,0.0,344.4943542,0.580003262,468.2936096,11.0271759,99.90000153,0,0
2021-12-21 00:05 +08:00,20.0,55.20333480834961,69.142333984375,27.42533302307129,17.046667098999027,2.933333396911621,423.1333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,0.943921387,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.29415131,1005.5,26.70000076,0.0,224.1009979,0.460007995,466.6943054,11.0271759,99.90000153,0,0
2021-12-21 00:10 +08:00,20.0,55.003334045410156,69.74900054931639,27.43266677856445,18.13999938964844,2.933333396911621,430.3999938964844,1.0,0.003417999999328458,0.00109860000009121,0.04980500000056054,0.0,0.01367000000027474,0.0,100.0,25.0,1.672093034,0.0,0.0,24.29024124,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.60000038,0.0,39.79491043,0.750195861,467.493927,11.0271759,99.90000153,0,0
2021-12-21 00:15 +08:00,20.0,55.04137802124024,68.61724090576172,27.42241287231445,19.420690536499023,3.034482717514038,437.137939453125,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156299999980547,0.0,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.70000076,0.0,353.5915222,1.47984755,466.8943176,11.0271759,99.90000153,0,0
2021-12-21 00:20 +08:00,20.0,54.657142639160156,67.29607391357422,27.37714195251465,20.59642791748047,2.607142925262451,440.4285583496094,1.0,0.0029300000005605398,0.0010986999999431646,0.048828999999386724,0.0,0.01367000000027474,0.0,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.70000076,0.0,341.8852539,1.329966068,466.694458,11.0271759,99.90000153,0,0
2021-12-21 00:25 +08:00,20.0,55.32857131958008,65.83964538574219,27.32607078552246,21.321428298950195,2.4285714626312256,444.5,1.0,0.003417999999328458,0.0010985999999775231,0.049804000000222004,0.0,0.01563000000169268,2.124987364,100.0,25.0,1.672093034,0.0,0.0,24.13836098,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.60000038,0.0,312.9430542,0.920085967,467.6937561,11.0271759,99.90000153,0,0
2021-12-21 00:30 +08:00,20.0,55.35333251953125,64.49433135986328,27.25833320617676,22.273332595825195,2.299999952316284,444.5,1.0,0.003418000000237953,0.0010985999999775231,0.04980499999874155,0.0,0.01367000000027474,4.485988617,100.0,25.0,1.672093034,0.0,0.0,24.13832855,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.60000038,0.0,352.5980835,0.619997501,466.4945374,11.0271759,99.90000153,0,0
2021-12-21 00:35 +08:00,20.0,55.50666809082031,63.49866485595703,27.130332946777344,23.126667022705078,2.3333332538604736,446.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,6.846989632,100.0,25.0,1.672093034,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.60000038,0.0,299.4602356,0.230056927,467.2938232,11.0271759,99.90000153,0,0
2021-12-21 00:40 +08:00,20.0,55.43333435058594,62.50666809082031,27.068666458129886,23.479999542236328,2.366666555404663,451.0333251953125,1.0,0.003417999999328458,0.0010987000000568514,0.049804000000222004,0.0,0.01367000000027474,9.207990646,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.59999275,0.0,177.8141022,0.559994996,465.4949341,11.0271759,99.90000153,0,0
2021-12-21 00:45 +08:00,20.0,55.45333480834961,61.62866592407226,27.045000076293945,23.309999465942386,2.133333444595337,454.5333251953125,1.0,0.003418000000237953,0.0010985999999775231,0.04980500000056054,0.0,0.01563000000169268,18.36351204,100.0,25.0,1.672093034,0.0,0.0,24.2902298,16.5,0.0,92.91643524,0.0,25.40762711,1005.5,26.5,0.0,323.0055237,0.489969701,467.4937439,11.0271759,99.90000153,0,0
2021-12-21 00:50 +08:00,20.0,55.39666748046875,61.09166717529297,26.94300079345703,23.24333381652832,2.3333332538604736,454.0666809082031,1.0,0.0029300000005605398,0.0010985999999775231,0.04882799999904819,0.0,0.01367000000027474,14.9995966,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.40762711,1005.299988,26.5,0.0,0.405352145,0.809991419,467.2940369,11.0271759,99.90000153,0,0
2021-12-21 00:55 +08:00,20.0,55.52333450317383,60.576332092285156,26.886333465576172,23.04999923706055,2.0,455.2999877929688,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,10.16094971,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.50731468,1005.299988,26.5,0.0,355.4970398,0.679959536,466.4944458,11.0271759,99.90000153,0,0
2021-12-21 01:00 +08:00,20.0,55.47333145141602,60.24399948120117,26.82399940490723,23.21333312988281,2.1666667461395264,458.4333190917969,1.0,0.003418000000237953,0.0010986999999431646,0.049804000000222004,0.0,0.01367000000027474,5.322302341,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.50731468,1005.200012,26.5,0.0,301.2072754,0.460034639,466.4945374,11.0271759,99.90000153,0,0
2021-12-21 01:05 +08:00,20.0,55.2931022644043,59.69965362548828,26.850688934326172,22.399999618530273,2.034482717514038,457.2758483886719,1.0,0.003418000000237953,0.0009765000000925284,0.04785199999969336,0.0,0.0156200000019453,0.483655274,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.50731468,1005.200012,26.40000916,0.0,280.1997375,0.979963064,466.2945557,11.0271759,99.90000153,0,0
2021-12-21 01:10 +08:00,20.0,55.4000015258789,59.56857299804688,26.754642486572266,22.214284896850586,2.357142925262451,456.4285583496094,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,0.0,0.0156299999980547,23.12035561,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.50733566,1005.200012,26.39999962,0.0,339.8381348,0.250157923,465.8948669,11.0271759,99.90000153,0,0
2021-12-21 01:15 +08:00,20.0,55.65666580200195,59.37566757202149,26.716999053955078,23.1299991607666,2.1666667461395264,454.3666687011719,1.0,0.003417999999328458,0.000976599999944483,0.04785199999969336,0.0,0.0156200000019453,18.37854195,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.60900497,1005.200012,26.39999962,0.0,316.8847656,0.630024672,466.2946777,11.0271759,99.90000153,0,0
2021-12-21 01:20 +08:00,20.0,55.77000045776367,59.18133163452149,26.707000732421875,24.0766658782959,2.0999999046325684,453.5333251953125,1.0,0.0029300000005605398,0.0010376000000178465,0.047850999999354826,0.0,0.013680000000022119,10.25588322,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1005.200012,26.39999962,0.0,1.313359261,0.439999998,466.2944946,11.0271759,99.90000153,0,0
